Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.778472,7.224649,3.33,0,3.33,13.57457,96.96102,0.1863426,0,0,5,7.224649
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,10.85901,8.33,5,0,1.53,8.33,0,0,2.529012,3.614913,0,3.505263,3.33,0,0,0.4484719,10.22165,0,3.505263,-3.505263,9.879699,70.56913,0.1863426,11.94491,0,5,10.22165
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.211443,0.211443,3.716706,0,1.179661,0.211443,0,0,0,0,0,0,0,3.505263,3.33,4.343209,6.716386,3.33,0,3.33,13.03881,93.1342,0.1864581,0.2325873,0,5,6.716386
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2563659,0.2563659,0,0,0,0.2563659,0,0,0,0,0,0.2698588,0.2563659,0,0,1.013209,9.713387,0,0.2698588,-0.2698588,12.75436,91.10237,0.1864581,0.2820024,0,0,9.713387
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.295215,1.295215,0,0,0,1.295215,0,0,2.220446E-16,0,0,1.363384,1.295215,0,0,1.313052,9.443527,0,1.363384,-1.363384,11.31722,80.83716,0.1864581,1.424736,0,0,9.443527
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3027107,0.3027107,0,0,0,0.3027107,0,0,0,0,0,0.3186428,0.3027107,0,0,2.827923,8.080144,0,0.3186428,-0.3186428,10.98135,78.43803,0.1864581,0.3329817,0,0,8.080144
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.010061,1.010061,0,0,0,1.010061,0,0,2.220446E-16,0,0,1.063222,1.010061,0,0,3.18197,7.761501,0,1.063222,-1.063222,9.860612,70.4328,0.1864581,1.111067,0,0,7.761501
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.062094,1.062094,0,0,0,1.062094,0,0,2.220446E-16,0,0,1.117994,1.062094,0,0,4.363328,6.698279,0,1.117994,-1.117994,8.682142,62.01518,0.1864581,1.168304,0,0,6.698279
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.040671,1.040671,0,0,0,1.040671,0,0,0,0,0,1.095443,1.040671,0,0,5.605544,5.580285,0,1.095443,-1.095443,7.527443,53.76735,0.1864581,1.144739,0,0,5.580285
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.8277401,0.8277401,0,0,0,0.8277401,0,0,1.110223E-16,0,0,0.8713053,0.8277401,0,0,6.822703,4.484841,0,0.8713053,-0.8713053,6.609007,47.2071,0.1864581,0.9105141,0,0,4.484841
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.375881,0.375881,0,0,0,0.375881,0,0,5.551115E-17,0,0,0.3956642,0.375881,0,0,7.79082,3.613536,0,0.3956642,-0.3956642,6.19194,44.22806,0.1864581,0.4134691,0,0,3.613536
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.7685043,0.7685043,0,0,0,0.7685043,122.7367,0,0,0,0.9432364,0.8089519,0.7685043,0,0,8.230447,3.217872,0.1342846,0,0.1342846,6.319334,45.13801,0.1864354,0.8453547,0.7545891,0,4.161108
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.689814,1.689814,0,0,0,1.689814,103.2394,2.220446E-16,0,0,1.744554,1.778752,1.689814,0,0,8.096162,3.338728,0,0.034198,-0.034198,6.283286,44.88053,0.1864354,1.858796,1.395643,0,5.083282
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,4.617354,4.617354,5,0,1.53,4.617354,52.17114,0,0,0,2.408926,0,0,0.3826461,0.3635137,8.13416,3.30453,2.77244,0,2.77244,8.913454,63.6674,0.1867001,5.079089,1.927141,5,5.713457
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,4.536918,4.536918,5,0,1.53,4.536918,67.78703,0,0,0,3.075442,0,0,0.4630821,0.439928,5.36172,5.799726,3.51537,0,3.51537,12.24843,87.48859,0.1870332,4.99061,2.460354,5,8.875169
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,7.29975,7.29975,5,0,1.53,7.29975,54.63961,0,0,0,3.988555,2.420789,2.29975,0,0,1.84635,8.963559,1.567766,0,1.567766,13.73574,98.11223,0.1870505,8.029725,3.190844,5,12.95211
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02812762,0.02812762,0,0,0,0.02812762,15041.71,3.922682,0,0,4.230874,0.02960802,0.02812762,0,0,0.2785842,10.37455,0.2785842,0,0.2785842,14.00003,100,0.1870037,0.03094038,3.384699,0,14.60542
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.6650355,0.6650355,0,0,0,0.6650355,565.357,3.059787,0,0,3.759825,0.7000374,0.6650355,0,0,0,10.62527,0,0,0,14.00003,100,0.1870037,0.731539,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.876203,1.876203,0,0,0,1.876203,153.5755,0.9064373,0,0,2.881388,1.974951,1.876203,0,0,0,10.62527,0,0,0,14.00003,100,0.1870037,2.063824,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,3.222577,3.222577,1.25,0,0.50625,3.222577,89.33427,0.8024689,0,0,2.878866,2.076397,1.972577,0,0,0,10.62527,0,0,0,14.00003,100,0.1870037,3.544835,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.195539,2.195539,0,0,0,2.195539,94.68591,0,4.440892E-16,0,2.078866,2.311093,2.195539,0,0,0,10.62527,0,0.2322275,-0.2322275,13.75524,98.25151,0.1870037,2.415092,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1882943,0.1882943,0,0,0,0.1882943,561.225,0.6005196,0,0,1.056755,0.1982045,0.1882943,0,0,0.2580305,10.39305,0.2580305,0,0.2580305,14.00003,100,0.1869604,0.2071237,0.8454037,0,11.4498
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,3.963315,3.963315,3.83128,0,1.210939,3.963315,3.506766,0,0,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.1869604,4.359646,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869604,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,5.45552,5.45552,5,0,1.53,5.45552,0,0,0,0,0,0.4794942,0.4555195,0,0,0,10.62527,0,0.4794942,-0.4794942,13.4946,96.38979,0.1869604,6.001071,0,5,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,6.025641,6.025641,5,0,1.53,6.025641,0,0,0,0,0,1.079622,1.025641,0,0,0.5327713,10.14578,0,1.079622,-1.079622,12.35658,88.26108,0.1869604,6.628205,0,5,10.14578
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.6155953,0.6155953,0,0,0,0.6155953,0,0,0,0,0,0.6479951,0.6155953,0,0,1.732351,9.066158,0,0.6479951,-0.6479951,11.67353,83.38218,0.1869604,0.6771549,0,0,9.066158
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.145895,1.145895,0,0,0,1.145895,0,0,2.220446E-16,0,0,1.206206,1.145895,0,0,2.452346,8.418162,0,1.206206,-1.206206,10.40208,74.30039,0.1869604,1.260485,0,0,8.418162
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.792575,7.211957,0,0,0,10.40208,74.30039,0.1869604,0,0,0,7.211957
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.6898551,0.6898551,0,0,0,0.6898551,0,0,0,0,0,0.7261633,0.6898551,0,0,3.792575,7.211957,0,0.7261633,-0.7261633,9.636632,68.83295,0.1869604,0.7588406,0,0,7.211957
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.599423,6.485794,0,0,0,9.636632,68.83295,0.1869604,0,0,0,6.485794
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1563406,0.1563406,0,0,0,0.1563406,0,0,2.775558E-17,0,0,0.164569,0.1563406,0,0,4.599423,6.485794,0,0.164569,-0.164569,9.463161,67.59387,0.1869604,0.1719746,0,0,6.485794
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2061773,0.2061773,0,0,0,0.2061773,0,0,0,0,0,0.2170288,0.2061773,0,0,4.782277,6.321225,0,0.2170288,-0.2170288,9.234393,65.95982,0.1869604,0.226795,0,0,6.321225
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2075795,0.2075795,0,0,0,0.2075795,0,0,2.775558E-17,0,0,0.2185047,0.2075795,0,0,5.02342,6.104196,0,0.2185047,-0.2185047,9.004069,64.31465,0.1869604,0.2283374,0,0,6.104196
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.3953429,0.3953429,0,0,0,0.3953429,0,0,0,0,0,0.4161504,0.3953429,0,0,5.266203,5.885691,0,0.4161504,-0.4161504,8.565408,61.18136,0.1869604,0.4348771,0,0,5.885691
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,5.728592,5.469541,0.9155757,0,0.9155757,9.433999,67.38557,0.1868069,0,0.7324606,0,6.385117
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.320937,2.320937,0,0,0,2.320937,89.51532,0,0,0,2.077594,2.443092,2.320937,0,0,4.813017,6.293559,0,0.3654975,-0.3654975,9.048731,64.63367,0.1868069,2.553031,1.662075,0,8.371153
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.23377,1.23377,0,0,0,1.23377,218.8522,0,0,0,2.700134,1.298706,1.23377,0,0,5.219125,5.928061,1.401428,0,1.401428,10.37824,74.13016,0.1865724,1.357147,2.160107,0,8.628195
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.496109,2.496109,0,0,0,2.496109,170.3042,0,0,0,4.25098,2.627484,2.496109,0,0,3.817697,7.189347,1.623496,0,1.623496,11.91843,85.13145,0.1863015,2.74572,3.400784,0,11.44033
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,3.547176,3.547176,1.330126,0,0.5281243,3.547176,127.6491,0,0,0,4.527938,2.333737,2.21705,0,0,2.194201,8.650494,2.194201,0,2.194201,14.00003,100,0.1859582,3.901894,3.62235,5,13.17843
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.157115,2.157115,0,0,0,2.157115,203.6208,2.121689,0,0,4.392337,2.270648,2.157115,0,0,0,10.62527,0,0,0,14.00003,100,0.1859582,2.372827,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,3.824271,3.824271,1.25,0,0.50625,3.824271,102.7545,1.21985,0,0,3.929609,2.709759,2.574271,0,0,0,10.62527,0,0,0,14.00003,100,0.1859582,4.206698,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,4.690804,4.690804,1.662778,0,0.6189384,4.690804,67.94988,0,0,0,3.187396,3.187396,3.028026,0,0,0,10.62527,0,0,0,14.00003,100,0.1859582,5.159884,2.549917,5,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859582,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.448676,1.448676,0,0,0,1.448676,130.2657,0.3622057,0,0,1.887128,1.524922,1.448676,0,0,0,10.62527,0,0,0,14.00003,100,0.1859582,1.593543,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,4.974191,4.974191,3.965455,0,1.247569,4.974191,21.34673,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.1859582,5.47161,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,4.808594,4.808594,4.676843,0,1.441778,4.808594,2.884126,0,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.1859582,5.289454,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,8.206105,8.206105,5,0,1.53,8.206105,0,0,0,0.6967162,0,3.374848,3.206106,0,0,0,10.62527,0,3.374848,-3.374848,10.44263,74.59003,0.1859582,9.026716,0,5,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.910093,2.910093,5,0,1.53,2.910093,0,0,0,0,0,0,0,2.089907,1.985411,3.749831,7.250426,1.985411,0,1.985411,12.32615,88.04377,0.1861941,3.201102,0,5,7.250426
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.76442,9.037296,0,0,0,12.32615,88.04377,0.1861941,0,0,0,9.037296
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.09733522,0.09733522,0,0,0,0.09733522,0,0,1.387779E-17,0,0,0.1024581,0.09733522,0,0,1.76442,9.037296,0,0.1024581,-0.1024581,12.21815,87.27234,0.1861941,0.1070687,0,0,9.037296
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.8514625,0.8514625,0,0,0,0.8514625,0,0,1.110223E-16,0,0,0.8962763,0.8514625,0,0,1.878262,8.934838,0,0.8962763,-0.8962763,11.27339,80.52408,0.1861941,0.9366087,0,0,8.934838
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2443672,0.2443672,0,0,0,0.2443672,0,0,2.775558E-17,0,0,0.2572286,0.2443672,0,0,2.874125,8.038562,0,0.2572286,-0.2572286,11.00225,78.58735,0.1861941,0.2688039,0,0,8.038562
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.8456104,0.8456104,0,0,0,0.8456104,0,0,1.110223E-16,0,0,0.8901162,0.8456104,0,0,3.159934,7.781333,0,0.8901162,-0.8901162,10.06399,71.88548,0.1861941,0.9301714,0,0,7.781333
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.6056499,0.6056499,0,0,0,0.6056499,0,0,1.110223E-16,0,0,0.6375262,0.6056499,0,0,4.148952,6.891217,0,0.6375262,-0.6375262,9.391974,67.0854,0.1861941,0.6662149,0,0,6.891217
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.627805,1.627805,0,0,0,1.627805,0,0,2.220446E-16,0,0,1.713479,1.627805,0,0,4.857315,6.253691,0,1.713479,-1.713479,7.585809,54.18424,0.1861941,1.790586,0,0,6.253691
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.6777807,0.6777807,0,0,0,0.6777807,0,0,1.110223E-16,0,0,0.7134534,0.6777807,0,0,6.76118,4.540212,0,0.7134534,-0.7134534,6.833763,48.8125,0.1861941,0.7455588,0,0,4.540212
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.553906,3.826758,0,0,0,6.833763,48.8125,0.1861941,0,0,0,3.826758
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,7.553906,3.826758,0.02275572,0,0.02275572,6.855351,48.96669,0.1861904,0,0.01820458,0,3.849514
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,7.531151,3.847239,0.9439527,0,0.9439527,7.750863,55.3632,0.1860339,0,0.7551622,0,4.791191
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.48898,1.48898,0,0,0,1.48898,132.6278,0,0,0,1.974801,1.567347,1.48898,0,0,6.587198,4.696796,0.4074535,0,0.4074535,8.137407,58.12422,0.1859664,1.637878,1.579841,0,6.671597
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.923482,1.923482,0,0,0,1.923482,166.7864,0,0,0,3.208107,2.024718,1.923482,0,0,6.179745,5.063504,1.183389,0,1.183389,9.260069,66.14322,0.1857708,2.11583,2.566486,0,8.271611
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.68422,2.68422,0,0,0,2.68422,139.3923,0,0,0,3.741596,2.825495,2.68422,0,0,4.996355,6.128554,0.9161019,0,0.9161019,10.12916,72.351,0.1856196,2.952642,2.993277,0,9.870151
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.732451,2.732451,0,0,0,2.732451,131.5108,0,0,0,3.593468,2.876265,2.732451,0,0,4.080253,6.953046,0.717204,0,0.717204,10.80956,77.21098,0.1855014,3.005696,2.874775,0,10.54651
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,1.056913,0,0,4.419963,0,0,0,0,3.363049,7.59853,3.363049,0,3.363049,14.00003,100,0.1849492,0,3.53597,0,12.01849
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,4.325417,4.325417,1.25,0,0.50625,4.325417,100.4067,1.105728,0,0,4.343009,3.237281,3.075417,0,0,0,10.62527,0,0,0,14.00003,100,0.1849492,4.757958,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.420252,2.420252,0,0,0,2.420252,140.0035,0.840803,0,0,3.388437,2.547634,2.420252,0,0,0,10.62527,0,0,0,14.00003,100,0.1849492,2.662277,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.325418,2.325418,0,0,0,2.325418,110.7815,0.1283248,0,0,2.576133,2.447809,2.325418,0,0,0,10.62527,0,0,0,14.00003,100,0.1849492,2.55796,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.160753,2.160753,0,0,0,2.160753,96.93492,4.440892E-16,0,0,2.094524,2.274477,2.160753,0,0,0,10.62527,0,0.1799526,-0.1799526,13.81034,98.6451,0.1849492,2.376828,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.7774727,0,0,0.97742,0,0,0,0,0.1999473,10.44532,0.1999473,0,0.1999473,14.00003,100,0.1849164,0,0.781936,0,11.42274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849164,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.861421,1.861421,0,0,0,1.861421,0,0,2.220446E-16,0,0,1.959391,1.861421,0,0,0,10.62527,0,1.959391,-1.959391,11.93465,85.24732,0.1849164,2.047563,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,12.35132,8.33,5,0,1.53,8.33,0,0,4.02132,5.256452,0,3.505263,3.33,0,0,2.177101,8.665883,0,3.505263,-3.505263,8.239777,58.85543,0.1849164,13.58645,0,5,8.665883
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,4.239378,4.239378,5,0,1.53,4.239378,0,0,0,0,0,0,0,0.7606218,0.7225907,6.071838,5.16062,0.7225907,0,0.7225907,8.925286,63.75192,0.1850023,4.663316,0,5,5.16062
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.486816,1.486816,4.992079,0,1.527838,1.486816,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.349247,5.810952,3.33,0,3.33,12.0844,86.31699,0.1853967,1.635498,0,5,5.810952
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.5717144,0.5717144,0,0,0,0.5717144,0,0,1.110223E-16,0,0,0.6018047,0.5717144,0,0,2.019247,8.807952,0,0.6018047,-0.6018047,11.45004,81.78587,0.1853967,0.6288859,0,0,8.807952
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.005669,1.005669,0,0,0,1.005669,0,0,2.220446E-16,0,0,1.058599,1.005669,0,0,2.687919,8.206147,0,1.058599,-1.058599,10.33418,73.81544,0.1853967,1.106236,0,0,8.206147
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86414,7.147548,0,0,0,10.33418,73.81544,0.1853967,0,0,0,7.147548
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.5329968,0.5329968,0,0,0,0.5329968,0,0,1.110223E-16,0,0,0.5610493,0.5329968,0,0,3.86414,7.147548,0,0.5610493,-0.5610493,9.742785,69.59118,0.1853967,0.5862966,0,0,7.147548
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.9060014,0.9060014,0,0,0,0.9060014,0,0,1.110223E-16,0,0,0.9536856,0.9060014,0,0,4.487528,6.586499,0,0.9536856,-0.9536856,8.737512,62.41068,0.1853967,0.9966015,0,0,6.586499
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.547179,5.632813,0,0,0,8.737512,62.41068,0.1853967,0,0,0,5.632813
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.547179,5.632813,0,0,0,8.737512,62.41068,0.1853967,0,0,0,5.632813
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,5.547179,5.632813,0.01064578,0,0.01064578,8.747611,62.48281,0.1853949,0,0.008516627,0,5.643459
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.771567,1.771567,0,0,0,1.771567,64.9726,0,0,0,1.151033,1.864808,1.771567,0,0,5.536533,5.642395,0,0.7137745,-0.7137745,7.995227,57.10865,0.1853949,1.948724,0.9208266,0,6.793427
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.793303,2.793303,0,0,0,2.793303,73.3894,0,0,0,2.049988,2.940319,2.793303,0,0,6.329616,4.92862,0,0.8903304,-0.8903304,7.056736,50.40516,0.1853949,3.072633,1.639991,0,6.978608
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.194268,3.194268,5,0,1.53,3.194268,101.5375,0,0,0,3.243379,0,0,1.805732,1.715446,7.318872,4.03829,4.958825,0,4.958825,11.76109,84.00762,0.1855865,3.513695,2.594703,5,7.281668
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.465251,1.465251,0,0,0,1.465251,218.5893,0,0,0,3.202883,1.54237,1.465251,0,0,2.360047,8.501231,1.660513,0,1.660513,13.33639,95.25975,0.1853163,1.611777,2.562306,0,11.70411
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.719131,1.719131,0,0,0,1.719131,227.0237,1.393689,0,0,3.902835,1.809612,1.719131,0,0,0.6995345,9.995693,0.6995345,0,0.6995345,14.00003,100,0.1852027,1.891044,3.122268,0,13.89853
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.564731,2.564731,0,0,0,2.564731,175.8658,1.810768,0,0,4.510485,2.699717,2.564731,0,0,0,10.62527,0,0,0,14.00003,100,0.1852027,2.821204,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.114523,2.114523,0,0,0,2.114523,203.8753,2.085176,0,0,4.31099,2.225814,2.114523,0,0,0,10.62527,0,0,0,14.00003,100,0.1852027,2.325975,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3075555,0.3075555,0,0,0,0.3075555,1221.559,3.433229,0,0,3.756971,0.3237427,0.3075555,0,0,0,10.62527,0,0,0,14.00003,100,0.1852027,0.3383111,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.875777,2.875777,0,0,0,2.875777,102.9227,0,4.440892E-16,0,2.959828,3.027134,2.875777,0,0,0,10.62527,0,0.06730551,-0.06730551,13.92908,99.49324,0.1852027,3.163355,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.9294404,0.9294404,0,0,0,0.9294404,241.1348,1.188061,0,0,2.241204,0.9783583,0.9294404,0,0,0.0747839,10.55797,0.0747839,0,0.0747839,14.00003,100,0.1851906,1.022384,1.792963,0,12.79917
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1851906,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.542662,2.542662,0,0,0,2.542662,5.244192,0,0,0,0.1333421,2.676486,2.542662,0,0,0,10.62527,0,2.543144,-2.543144,11.31932,80.85211,0.1851906,2.796928,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.5009076,0.5009076,0,0,0,0.5009076,0,0,0,0,0,0.5272712,0.5009076,0,0,2.825716,8.08213,0,0.5272712,-0.5272712,10.76353,76.88217,0.1851906,0.5509983,0,0,8.08213
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.253492,1.253492,0,0,0,1.253492,0,0,2.220446E-16,0,0,1.319466,1.253492,0,0,3.411573,7.554859,0,1.319466,-1.319466,9.372687,66.94763,0.1851906,1.378842,0,0,7.554859
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.063885,2.063885,0,0,0,2.063885,0,0,4.440892E-16,0,0,2.17251,2.063885,0,0,4.877645,6.235393,0,2.17251,-2.17251,7.08266,50.59033,0.1851906,2.270273,0,0,6.235393
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.3770161,0.3770161,0,0,0,0.3770161,0,0,5.551115E-17,0,0,0.396859,0.3770161,0,0,7.291546,4.062882,0,0.396859,-0.396859,6.664334,47.60229,0.1851906,0.4147177,0,0,4.062882
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.5157258,0.5157258,0,0,0,0.5157258,0,0,0,0,0,0.5428693,0.5157258,0,0,7.732501,3.666023,0,0.5428693,-0.5428693,6.092099,43.51491,0.1851906,0.5672984,0,0,3.666023
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.7567468,0.7567468,0,0,0,0.7567468,0,0,1.110223E-16,0,0,0.7965755,0.7567468,0,0,8.335689,3.123154,0,0.7965755,-0.7965755,5.252435,37.51732,0.1851906,0.8324214,0,0,3.123154
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.5298313,0.5298313,0,0,0,0.5298313,0,0,0,0,0,0.5577172,0.5298313,0,0,9.220773,2.326579,0,0.5577172,-0.5577172,4.664549,33.31814,0.1851906,0.5828145,0,0,2.326579
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2950121,0.2950121,0,0,0,0.2950121,0,0,5.551115E-17,0,0,0.3105391,0.2950121,0,0,9.840459,1.768862,0,0.3105391,-0.3105391,4.337213,30.98003,0.1851906,0.3245133,0,0,1.768862
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3483163,0.3483163,0,0,0,0.3483163,0,0,0,0,0,0.3666487,0.3483163,0,0,10.1855,1.458323,0,0.3666487,-0.3666487,3.950731,28.21945,0.1851906,0.3831479,0,0,1.458323
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.5624447,0.5624447,0,0,0,0.5624447,0,0,1.110223E-16,0,0,0.592047,0.5624447,0,0,10.59289,1.091674,0,0.592047,-0.592047,3.326658,23.7618,0.1851906,0.6186891,0,0,1.091674
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.6601183,0.6601183,4.165381,0,1.302149,0.6601183,0,0,0,0,0,0,0,3.505263,3.33,11.25072,0.4996268,3.33,0,3.33,6.485774,46.32686,0.1854244,0.7261301,0,5,0.4996268
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.6414348,0.6414348,4.146698,0,1.297049,0.6414348,7.688565,0,0,0,0.04931713,0,0,3.505263,3.33,7.920719,3.496627,3.379317,0,3.379317,9.691675,69.22611,0.1856439,0.7055783,0.0394537,5,3.545944
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.692378,1.692378,4.789023,0,1.472403,1.692378,37.20481,0,0,0,0.6296461,0,0,3.096646,2.941813,4.541402,6.538012,3.57146,0,3.57146,13.07986,93.42738,0.1860004,1.861616,0.5037169,5,7.167658
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.376771,1.376771,0,0,0,1.376771,125.5711,0,0,0,1.728827,1.449233,1.376771,0,0,0.9699427,9.752326,0.2795945,0,0.2795945,13.34511,95.322,0.1859552,1.514449,1.383062,0,11.48115
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,1.330122,0,0,2.02047,0,0,0,0,0.6903482,10.00396,0.6903482,0,0.6903482,14.00003,100,0.1858438,0,1.616376,0,12.02443
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.598093,2.598093,0,0,0,2.598093,115.5192,0.2664611,0,0,3.001296,2.734835,2.598093,0,0,0,10.62527,0,0,0,14.00003,100,0.1858438,2.857903,2.401037,0,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,3.660398,3.660398,1.25,0,0.50625,3.660398,80.49938,0.4093366,0,0,2.946598,2.537262,2.410398,0,0,0,10.62527,0,0,0,14.00003,100,0.1858438,4.026438,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.337365,2.337365,0,0,0,2.337365,94.23031,0,0,0,2.202507,2.460385,2.337365,0,0,0,10.62527,0,0.2578781,-0.2578781,13.7282,98.05838,0.1858438,2.571102,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,3.968869,3.968869,1.25,0,0.50625,3.968869,81.42312,0.08307837,0,0,3.231577,2.861967,2.718869,0,0,0.2865312,10.3674,0.2865312,0,0.2865312,14.00003,100,0.1857977,4.365756,2.585262,5,13.59897
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.6446252,0.6446252,0,0,0,0.6446252,555.3569,2.901418,0,0,3.579971,0.6785529,0.6446252,0,0,0,10.62527,0,0,0,14.00003,100,0.1857977,0.7090878,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857977,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.820263,2.820263,0,0,0,2.820263,61.49814,0,0,0,1.734409,2.968698,2.820263,0,0,0,10.62527,0,1.234289,-1.234289,12.69897,90.70677,0.1857977,3.10229,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.389105,2.389105,0,0,0,2.389105,39.34385,0,0,0,0.939966,2.514848,2.389105,0,0,1.371432,9.390985,0,1.574881,-1.574881,11.0389,78.84914,0.1857977,2.628016,0.7519728,0,10.33095
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.060552,2.060552,0,0,0,2.060552,5.978826,0,0,0,0.1231968,2.169002,2.060552,0,0,3.1213,7.816104,0,2.045805,-2.045805,8.882435,63.44584,0.1857977,2.266607,0.09855745,0,7.939301
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,6.911096,6.911096,5,0,1.53,6.911096,0,0,0,0,0,2.01168,1.911096,0,0,5.394417,5.770298,0,2.01168,-2.01168,6.761937,48.29945,0.1857977,7.602206,0,5,5.770298
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,4.892241,4.892241,5,0,1.53,4.892241,0,0,0,0,0,0,0,0.1077584,0.1023705,7.629618,3.758618,0.1023705,0,0.1023705,6.859055,48.99315,0.1858095,5.381466,0,5,3.758618
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,5.063993,5.063993,5,0,1.53,5.063993,0,0,0,0,0,0.06736133,0.06399326,0,0,7.527247,3.850752,0,0.06736133,-0.06736133,6.788049,48.48597,0.1858095,5.570393,0,5,3.850752
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.602093,3.783391,3.33,0,3.33,9.947165,71.05103,0.185866,0,0,5,3.783391
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.5019903,0.5019903,4.007254,0,1.25898,0.5019903,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.272093,6.780391,3.33,0,3.33,13.10628,93.6161,0.1860535,0.5521893,0,5,6.780391
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1613296,0.1613296,0,0,0,0.1613296,0,0,0,0,0,0.1698206,0.1613296,0,0,0.942093,9.77739,0,0.1698206,-0.1698206,12.92727,92.33749,0.1860535,0.1774625,0,0,9.77739
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.09769095,0.09769095,0,0,0,0.09769095,0,0,0,0,0,0.1028326,0.09769095,0,0,1.130782,9.60757,0,0.1028326,-0.1028326,12.81888,91.56323,0.1860535,0.10746,0,0,9.60757
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.06806054,0.06806054,0,0,0,0.06806054,0,0,0,0,0,0.07164267,0.06806054,0,0,1.245041,9.504737,0,0.07164267,-0.07164267,12.74336,91.02382,0.1860535,0.07486659,0,0,9.504737
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.324644,9.433095,0,0,0,12.74336,91.02382,0.1860535,0,0,0,9.433095
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2428342,0.2428342,0,0,0,0.2428342,0,0,2.775558E-17,0,0,0.2556149,0.2428342,0,0,1.324644,9.433095,0,0.2556149,-0.2556149,12.47392,89.09924,0.1860535,0.2671176,0,0,9.433095
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.7506759,0.7506759,0,0,0,0.7506759,0,0,0,0,0,0.7901851,0.7506759,0,0,1.60866,9.17748,0,0.7901851,-0.7901851,11.64099,83.14977,0.1860535,0.8257434,0,0,9.17748
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.167802,1.167802,0,0,0,1.167802,5.455819,0,2.220446E-16,0,0.06371318,1.229266,1.167802,0,0,2.486644,8.387295,0,1.165552,-1.165552,10.41239,74.37407,0.1860535,1.284582,0.05097054,0,8.451008
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.932037,1.932037,0,0,0,1.932037,23.71778,0,0,0,0.4582362,2.033723,1.932037,0,0,3.781702,7.221742,0,1.575487,-1.575487,8.751681,62.51188,0.1860535,2.125241,0.366589,0,7.679978
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.965791,1.965791,0,0,0,1.965791,46.45119,0,2.220446E-16,0,0.9131335,2.069254,1.965791,0,0,5.532243,5.646255,0,1.156121,-1.156121,7.533023,53.8072,0.1860535,2.162371,0.7305068,0,6.559389
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2332902,0.2332902,0,0,0,0.2332902,1014.91,0,0,0,2.367687,0.2455686,0.2332902,0,0,6.816822,4.490135,2.122118,0,2.122118,9.546241,68.18729,0.1857137,0.2566192,1.894149,0,6.857821
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.120921,1.120921,0,0,0,1.120921,354.4438,0,0,0,3.973035,1.179917,1.120921,0,0,4.694704,6.400041,2.793118,0,2.793118,12.19603,87.1143,0.1852683,1.233013,3.178428,0,10.37308
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,2.521824,0,0,4.423409,0,0,0,0,1.901586,8.913847,1.901586,0,1.901586,14.00003,100,0.1849663,0,3.538728,0,13.33726
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,3.863144,3.863144,1.25,0,0.50625,3.863144,126.9516,2.153645,0,0,4.904323,2.750678,2.613144,0,0,0,10.62527,0,0,0,14.00003,100,0.1849663,4.249458,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.552602,1.552602,0,0,0,1.552602,194.319,1.382684,0,0,3.017002,1.634318,1.552602,0,0,0,10.62527,0,0,0,14.00003,100,0.1849663,1.707862,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,6.087585,6.087585,3.4844,0,1.116241,6.087585,45.01284,0,0,0,2.740195,2.740195,2.603185,0,0,0,10.62527,0,0,0,14.00003,100,0.1849663,6.696344,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.495294,1.495294,0,0,0,1.495294,127.2243,0.3283831,0,0,1.902376,1.573993,1.495294,0,0,0,10.62527,0,0,0,14.00003,100,0.1849663,1.644823,1.521901,0,12.52765
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,3.799326,3.799326,2.280826,0,0.7876654,3.799326,42.07119,0,0,0,1.598422,1.598422,1.518501,0,0,0,10.62527,0,0,0,14.00003,100,0.1849663,4.179259,1.278738,5,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849663,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.603906,1.603906,0,0,0,1.603906,7.870696,0,2.220446E-16,0,0.1262385,1.688322,1.603906,0,0,0,10.62527,0,1.562083,-1.562083,12.35345,88.23874,0.1849663,1.764296,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,4.099462,4.099462,5,0,1.53,4.099462,0,0,0,0,0,0,0,0.9005382,0.8555113,1.735648,9.063191,0.8555113,0,0.8555113,13.16506,94.03593,0.1850647,4.509408,0,5,9.063191
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.246912,1.246912,0,0,0,1.246912,0,0,0,0,0,1.312539,1.246912,0,0,0.8801367,9.833151,0,1.312539,-1.312539,11.78152,84.15355,0.1850647,1.371603,0,0,9.833151
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,6.511931,6.511931,5,0,1.53,6.511931,0,0,0,0,0,1.591507,1.511932,0,0,2.338513,8.520613,0,1.591507,-1.591507,10.10392,72.17075,0.1850647,7.163125,0,5,8.520613
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.5345291,0.5345291,4.039793,0,1.267863,0.5345291,0,0,0,0,0,0,0,3.505263,3.33,4.106854,6.929106,3.33,0,3.33,13.26304,94.73581,0.1852611,0.5879821,0,5,6.929106
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2908788,0.2908788,0,0,0,0.2908788,0,0,0,0,0,0.3061883,0.2908788,0,0,0.7768539,9.926105,0,0.3061883,-0.3061883,12.94029,92.43045,0.1852611,0.3199667,0,0,9.926105
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.117063,9.619918,0,0,0,12.94029,92.43045,0.1852611,0,0,0,9.619918
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.9056321,0.9056321,0,0,0,0.9056321,0,0,1.110223E-16,0,0,0.9532969,0.9056321,0,0,1.117063,9.619918,0,0.9532969,-0.9532969,11.93543,85.25287,0.1852611,0.9961953,0,0,9.619918
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.8823646,0.8823646,0,0,0,0.8823646,0,0,1.110223E-16,0,0,0.9288048,0.8823646,0,0,2.176282,8.66662,0,0.9288048,-0.9288048,10.95638,78.2597,0.1852611,0.970601,0,0,8.66662
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.4278118,0.4278118,0,0,0,0.4278118,0,0,5.551115E-17,0,0,0.4503282,0.4278118,0,0,3.208287,7.737816,0,0.4503282,-0.4503282,10.48169,74.86908,0.1852611,0.470593,0,0,7.737816
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.8428279,0.8428279,0,0,0,0.8428279,0,0,1.110223E-16,0,0,0.8871872,0.8428279,0,0,3.708652,7.287488,0,0.8871872,-0.8871872,9.546515,68.18925,0.1852611,0.9271107,0,0,7.287488
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.694416,6.4003,0,0,0,9.546515,68.18925,0.1852611,0,0,0,6.4003
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.4310298,0.4310298,0,0,0,0.4310298,15.76103,0,5.551115E-17,0,0.06793474,0.4537156,0.4310298,0,0,4.694416,6.4003,0,0.3857809,-0.3857809,9.139866,65.28462,0.1852611,0.4741328,0.05434779,0,6.468235
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.064142,2.064142,0,0,0,2.064142,40.99803,0,4.440892E-16,0,0.8462574,2.172781,2.064142,0,0,5.123061,6.014519,0,1.326523,-1.326523,7.741587,55.29694,0.1852611,2.270556,0.6770059,0,6.860777
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.018076,2.018076,0,0,0,2.018076,103.0203,0,0,0,2.079028,2.124291,2.018076,0,0,6.596976,4.687996,0,0.04526277,-0.04526277,7.693876,54.95615,0.1852611,2.219884,1.663223,0,6.767025
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.3807592,0.3807592,0,0,0,0.3807592,907.9095,0,0,0,3.456949,0.4007992,0.3807592,0,0,6.647268,4.642733,3.05615,0,3.05615,10.59319,75.66553,0.1847788,0.4188352,2.765559,0,8.099683
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,3.911675,3.911675,3.432076,0,1.101957,3.911675,104.7111,0,0,0,4.09596,0.5048417,0.4795996,0,0,3.591118,7.393268,3.591118,0,3.591118,14.00003,100,0.1847774,4.302843,3.276767,5,11.48923
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.313527,1.313527,0,0,0,1.313527,337.4751,3.050166,0,0,4.432826,1.38266,1.313527,0,0,0,10.62527,0,0,0,14.00003,100,0.1847774,1.44488,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.52409,1.52409,0,0,0,1.52409,303.496,3.021247,0,0,4.625553,1.604306,1.52409,0,0,0,10.62527,0,0,0,14.00003,100,0.1847774,1.676499,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.06551,2.06551,0,0,0,2.06551,188.7478,1.724383,0,0,3.898604,2.174221,2.06551,0,0,0,10.62527,0,0,0,14.00003,100,0.1847774,2.272061,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.901116,1.901116,0,0,0,1.901116,203.6603,1.870644,0,0,3.871819,2.001175,1.901116,0,0,0,10.62527,0,0,0,14.00003,100,0.1847774,2.091228,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847774,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.065693,3.065693,1.334218,0,0.5292414,3.065693,59.45167,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.1847774,3.372262,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847774,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.464345,1.464345,0,0,0,1.464345,8.59641,0,0,0,0.1258811,1.541416,1.464345,0,0,0,10.62527,0,1.415535,-1.415535,12.50792,89.34213,0.1847774,1.61078,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.015012,2.015012,0,0,0,2.015012,0,0,4.440892E-16,0,0,2.121065,2.015012,0,0,1.572816,9.20974,0,2.121065,-2.121065,10.27212,73.37217,0.1847774,2.216513,0,0,9.20974
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,4.937271,4.937271,5,0,1.53,4.937271,0,0,0,0,0,0,0,0.06272908,0.05959263,3.929555,7.088675,0.05959263,0,0.05959263,10.32866,73.77599,0.1847842,5.430998,0,5,7.088675
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.869962,7.142308,3.33,0,3.33,13.48777,96.34106,0.1848424,0,0,5,7.142308
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.9390897,0.9390897,0,0,0,0.9390897,0,0,1.110223E-16,0,0,0.9885155,0.9390897,0,0,0.5399625,10.13931,0,0.9885155,-0.9885155,12.44579,88.89831,0.1848424,1.032999,0,0,10.13931
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.4091545,0.4091545,0,0,0,0.4091545,0,0,5.551115E-17,0,0,0.4306889,0.4091545,0,0,1.638313,9.150792,0,0.4306889,-0.4306889,11.9918,85.65556,0.1848424,0.4500699,0,0,9.150792
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.500849,1.500849,0,0,0,1.500849,0,0,0,0,0,1.579841,1.500849,0,0,2.116856,8.720103,0,1.579841,-1.579841,10.3265,73.76059,0.1848424,1.650934,0,0,8.720103
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1444129,0.1444129,0,0,0,0.1444129,0,0,0,0,0,0.1520136,0.1444129,0,0,3.872236,7.140262,0,0.1520136,-0.1520136,10.16627,72.61604,0.1848424,0.1588542,0,0,7.140262
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.5834363,0.5834363,0,0,0,0.5834363,0,0,1.110223E-16,0,0,0.6141435,0.5834363,0,0,4.04114,6.988249,0,0.6141435,-0.6141435,9.518903,67.99203,0.1848424,0.6417799,0,0,6.988249
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.723521,6.374105,0,0,0,9.518903,67.99203,0.1848424,0,0,0,6.374105
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.667724,1.667724,0,0,0,1.667724,0,0,0,0,0,1.755499,1.667724,0,0,4.723521,6.374105,0,1.755499,-1.755499,7.668445,54.77449,0.1848424,1.834496,0,0,6.374105
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2066573,0.2066573,0,0,0,0.2066573,0,0,2.775558E-17,0,0,0.217534,0.2066573,0,0,6.674075,4.618607,0,0.217534,-0.217534,7.439144,53.13663,0.1848424,0.227323,0,0,4.618607
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.3650754,0.3650754,0,0,0,0.3650754,5.89963,0,5.551115E-17,0,0.0215381,0.3842899,0.3650754,0,0,6.91578,4.401073,0,0.3627518,-0.3627518,7.05677,50.4054,0.1848424,0.401583,0.01723048,0,4.422611
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,4.220833,4.220833,5,0,1.53,4.220833,25.67942,0,0,0,1.083886,0,0,0.7791668,0.7402084,7.318837,4.038321,1.824094,0,1.824094,8.787257,62.766,0.1850213,4.642917,0.8671085,5,5.122207
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.030335,3.030335,4.810671,0,1.478313,3.030335,74.27923,0,0,0,2.25091,0,0,1.780335,1.691319,5.494743,5.680006,3.942228,0,3.942228,12.52718,89.4797,0.1853168,3.333369,1.800728,5,7.930915
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.7957558,0.7957558,0,0,0,0.7957558,391.8361,0.7279058,0,0,3.118058,0.8376377,0.7957558,0,0,1.552515,9.228011,1.552515,0,1.552515,14.00003,100,0.1850747,0.8753314,2.494447,0,12.34607
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.352557,2.352557,0,0,0,2.352557,169.151,1.502998,0,0,3.979374,2.476376,2.352557,0,0,0,10.62527,0,0,0,14.00003,100,0.1850747,2.587812,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.900092,2.900092,0,0,0,2.900092,131.1506,0.7507586,0,0,3.803488,3.052729,2.900092,0,0,0,10.62527,0,0,0,14.00003,100,0.1850747,3.190102,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.099647,3.099647,1.25,0,0.50625,3.099647,127.9633,2.019413,0,0,3.966409,1.946997,1.849647,0,0,0,10.62527,0,0,0,14.00003,100,0.1850747,3.409611,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.714423,1.714423,0,0,0,1.714423,232.5397,2.182058,0,0,3.986714,1.804656,1.714423,0,0,0,10.62527,0,0,0,14.00003,100,0.1850747,1.885865,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.5027396,0.5027396,0,0,0,0.5027396,785.5753,3.420199,0,0,3.949398,0.5291996,0.5027396,0,0,0,10.62527,0,0,0,14.00003,100,0.1850747,0.5530136,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.2631469,0.2631469,0,0,0,0.2631469,1089.076,2.588873,0,0,2.86587,0.2769967,0.2631469,0,0,0,10.62527,0,0,0,14.00003,100,0.1850747,0.2894616,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.427171,2.427171,0,0,0,2.427171,71.1614,0,0,0,1.727209,2.554917,2.427171,0,0,0,10.62527,0,0.8277082,-0.8277082,13.12755,93.76801,0.1850747,2.669888,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.726725,1.726725,0,0,0,1.726725,63.99976,0,0,0,1.1051,1.817605,1.726725,0,0,0.9196758,9.797566,0,0.7125052,-0.7125052,12.3765,88.4034,0.1850747,1.899397,0.8840796,0,10.90267
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,3.329401,3.329401,4.837568,0,1.485656,3.329401,3.718497,0,0,0,0.1238037,0,0,1.508167,1.432759,1.711348,9.085061,1.556563,0,1.556563,13.85319,98.95113,0.185247,3.662341,0.09904294,5,9.208864
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.5399634,0.5399634,0,0,0,0.5399634,0,0,1.110223E-16,0,0,0.5683826,0.5399634,0,0,0.1547856,10.48597,0,0.5683826,-0.5683826,13.25406,94.67165,0.185247,0.5939597,0,0,10.48597
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.333886,2.333886,0,0,0,2.333886,0,0,4.440892E-16,0,0,2.456722,2.333886,0,0,0.7863218,9.917584,0,2.456722,-2.456722,10.66444,76.17445,0.185247,2.567275,0,0,9.917584
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.113934,3.113934,5,0,1.53,3.113934,0,0,0,0,0,0,0,1.886066,1.791763,3.516013,7.460862,1.791763,0,1.791763,12.36426,88.31597,0.1854486,3.425327,0,5,7.460862
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.9695831,0.9695831,0,0,0,0.9695831,0,0,0,0,0,1.020614,0.9695831,0,0,1.72425,9.073449,0,1.020614,-1.020614,11.28844,80.63155,0.1854486,1.066541,0,0,9.073449
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.099137,1.099137,0,0,0,1.099137,0,0,2.220446E-16,0,0,1.156986,1.099137,0,0,2.858266,8.052835,0,1.156986,-1.156986,10.06887,71.92035,0.1854486,1.20905,0,0,8.052835
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.4685783,0.4685783,0,0,0,0.4685783,0,0,5.551115E-17,0,0,0.4932404,0.4685783,0,0,4.143806,6.895849,0,0.4932404,-0.4932404,9.548948,68.20663,0.1854486,0.5154362,0,0,6.895849
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.69185,6.402609,0,0,0,9.548948,68.20663,0.1854486,0,0,0,6.402609
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.988435,0.988435,0,0,0,0.988435,0,0,2.220446E-16,0,0,1.040458,0.988435,0,0,4.69185,6.402609,0,1.040458,-1.040458,8.452209,60.3728,0.1854486,1.087279,0,0,6.402609
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.012418,1.012418,0,0,0,1.012418,0,0,2.220446E-16,0,0,1.065703,1.012418,0,0,5.847915,5.362151,0,1.065703,-1.065703,7.32886,52.34889,0.1854486,1.113659,0,0,5.362151
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.3413016,0.3413016,0,0,0,0.3413016,0,0,0,0,0,0.3592649,0.3413016,0,0,7.032029,4.296448,0,0.3592649,-0.3592649,6.950161,49.64391,0.1854486,0.3754318,0,0,4.296448
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.431212,3.937183,0,0,0,6.950161,49.64391,0.1854486,0,0,0,3.937183
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.008209,1.008209,0,0,0,1.008209,7.453079,0,2.220446E-16,0,0.07514265,1.061273,1.008209,0,0,7.431212,3.937183,0,0.9861304,-0.9861304,5.910688,42.21912,0.1854486,1.10903,0.06011412,0,4.012326
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.494463,1.494463,0,0,0,1.494463,58.87674,0,0,0,0.879891,1.573119,1.494463,0,0,8.526913,2.951053,0,0.6932277,-0.6932277,5.179962,36.99966,0.1854486,1.643909,0.7039128,0,3.830944
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,3.944471,3.944471,5,0,1.53,3.944471,53.81818,0,0,0,2.122843,0,0,1.055529,1.002753,9.297166,2.257825,3.125595,0,3.125595,8.145163,58.17962,0.1857436,4.338918,1.698274,5,4.380668
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.301873,1.301873,4.140027,0,1.295227,1.301873,244.5738,0,0,0,3.184039,0,0,2.838154,2.696247,6.17157,5.070861,5.880286,0,5.880286,13.72369,98.02617,0.185564,1.43206,2.547231,5,8.2549
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.121985,3.121985,1.25,0,0.50625,3.121985,118.6982,1.443944,0,0,3.705739,1.97051,1.871985,0,0,0.2912843,10.36312,0.2912843,0,0.2912843,14.00003,100,0.185519,3.434183,2.964591,5,14.06886
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,5.965844,5.965844,2.635844,0,0.8845854,5.965844,69.27917,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.185519,6.562428,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.011305,3.011305,0,0,0,3.011305,133.0143,0.8356723,0,0,4.005467,3.169795,3.011305,0,0,0,10.62527,0,0,0,14.00003,100,0.185519,3.312435,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.504831,0.504831,0,0,0,0.504831,690.5095,2.954505,0,0,3.485906,0.531401,0.504831,0,0,0,10.62527,0,0,0,14.00003,100,0.185519,0.555314,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.081714,2.081714,0,0,0,2.081714,177.2922,1.499438,0,0,3.690716,2.191278,2.081714,0,0,0,10.62527,0,0,0,14.00003,100,0.185519,2.289885,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.65574,2.65574,0,0,0,2.65574,96.15149,0,0,0,2.553534,2.795516,2.65574,0,0,0,10.62527,0,0.2419822,-0.2419822,13.74496,98.17806,0.185519,2.921314,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,4.741738,4.741738,2.997868,0,0.9834179,4.741738,44.38293,2.775558E-16,0,0,2.104522,1.835653,1.743871,0,0,0.2688691,10.38329,0.2688691,0,0.2688691,14.00003,100,0.1855419,5.215912,1.683618,5,12.48781
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.862085,1.862085,0,0,0,1.862085,45.47048,0,0,0,0.8466989,1.960089,1.862085,0,0,0,10.62527,0,1.113391,-1.113391,12.82641,91.61704,0.1855419,2.048294,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,7.06251,7.06251,5,0,1.53,7.06251,1.72866,0,0,0,0.1220868,2.171064,2.06251,0,0,1.237101,9.511884,0,2.048977,-2.048977,10.6666,76.18985,0.1855419,7.768762,0.09766946,5,9.63397
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.415472,2.415472,5,0,1.53,2.415472,0,0,0,0,0,0,0,2.584528,2.455301,3.513741,7.462907,2.455301,0,2.455301,12.9959,92.8277,0.1858148,2.65702,0,5,7.462907
