Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,6.89433,6.89433,5,0,1.53,6.89433,0,0,0,0,0,1.994031,1.894329,0,0,1.05844,9.672678,0,1.994031,-1.994031,10.89401,77.8142,0.1858148,7.583762,0,5,9.672678
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,3.446347,0,1.105853,0,0,0,0,0,0,0,0,3.446347,3.27403,3.27403,7.678647,3.27403,0,3.27403,14.00003,100,0.1858628,0,0,5,7.678647
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.3646378,0.3646378,0,0,0,0.3646378,0,0,5.551115E-17,0,0,0.3838293,0.3646378,0,0,0,10.62527,0,0.3838293,-0.3838293,13.59544,97.11007,0.1858628,0.4011016,0,0,10.62527
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.08554439,0.08554439,0,0,0,0.08554439,0,0,1.387779E-17,0,0,0.09004673,0.08554439,0,0,0.426477,10.24144,0,0.09004673,-0.09004673,13.50052,96.43208,0.1858628,0.09409883,0,0,10.24144
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.6714942,0.6714942,0,0,0,0.6714942,0,0,0,0,0,0.706836,0.6714942,0,0,0.5265289,10.1514,0,0.706836,-0.706836,12.75545,91.11016,0.1858628,0.7386436,0,0,10.1514
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.4426349,0.4426349,0,0,0,0.4426349,0,0,0,0,0,0.4659315,0.4426349,0,0,1.311902,9.444562,0,0.4659315,-0.4659315,12.26431,87.60207,0.1858628,0.4868985,0,0,9.444562
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.4635962,0.4635962,0,0,0,0.4635962,0,0,0,0,0,0.487996,0.4635962,0,0,1.829604,8.978631,0,0.487996,-0.487996,11.74992,83.92783,0.1858628,0.5099558,0,0,8.978631
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.2916558,0.2916558,0,0,0,0.2916558,0,0,0,0,0,0.3070062,0.2916558,0,0,2.371822,8.490635,0,0.3070062,-0.3070062,11.42631,81.61632,0.1858628,0.3208214,0,0,8.490635
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.3033096,0.3033096,0,0,0,0.3033096,0,0,5.551115E-17,0,0,0.3192732,0.3033096,0,0,2.71294,8.183628,0,0.3192732,-0.3192732,11.08976,79.21244,0.1858628,0.3336405,0,0,8.183628
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.221551,1.221551,0,0,0,1.221551,0,0,2.220446E-16,0,0,1.285843,1.221551,0,0,3.067688,7.864355,0,1.285843,-1.285843,9.734366,69.53104,0.1858628,1.343706,0,0,7.864355
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.6811895,0.6811895,0,0,0,0.6811895,11.31909,1.110223E-16,0,0,0.07710446,0.7170416,0.6811895,0,0,4.496402,6.578512,0,0.6399371,-0.6399371,9.059813,64.71282,0.1858628,0.7493085,0.06168357,0,6.655616
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.918765,2.918765,0,0,0,2.918765,28.13105,0,0,0,0.8210793,3.072384,2.918765,0,0,5.207444,5.938575,0,2.251305,-2.251305,6.686729,47.76226,0.1858628,3.210642,0.6568635,0,6.759654
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,3.42803,3.42803,5,0,1.53,3.42803,67.00253,0,0,0,2.296866,0,0,1.57197,1.493372,7.708894,3.68727,3.790238,0,3.790238,10.28246,73.44603,0.1862205,3.770833,1.837493,5,5.984136
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.57468,1.57468,2.310795,0,0.7958469,1.57468,199.6467,0,0,0,3.143798,0,0,0.7361144,0.6993087,3.918655,7.098485,3.843107,0,3.843107,13.92836,99.48806,0.1858961,1.732148,2.515038,5,10.24228
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.411641,2.411641,0,0,0,2.411641,168.2753,1.444078,0,0,4.058196,2.538569,2.411641,0,0,0.07554859,10.55728,0.07554859,0,0.07554859,14.00003,100,0.1858846,2.652805,3.246557,0,14.61548
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.609713,2.609713,0,0,0,2.609713,143.1074,0.987627,0,0,3.734694,2.747067,2.609713,0,0,0,10.62527,0,0,0,14.00003,100,0.1858846,2.870685,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.329481,2.329481,0,0,0,2.329481,186.2495,1.88656,0,0,4.338645,2.452085,2.329481,0,0,0,10.62527,0,0,0,14.00003,100,0.1858846,2.562429,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.318109,2.318109,0,0,0,2.318109,186.3238,1.879074,0,0,4.319189,2.440115,2.318109,0,0,0,10.62527,0,0,0,14.00003,100,0.1858846,2.54992,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,4.076392,4.076392,1.25,0,0.50625,4.076392,87.01249,0.5718206,0,0,3.54697,2.975149,2.826392,0,0,0,10.62527,0,0,0,14.00003,100,0.1858846,4.484031,2.837576,5,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,3.874106,3.874106,1.25,0,0.50625,3.874106,75.0735,0.1462103,0,0,2.908427,2.762217,2.624106,0,0,0,10.62527,0,0,0,14.00003,100,0.1858846,4.261516,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.844651,2.844651,0,0,0,2.844651,65.41257,0,4.440892E-16,0,1.860759,2.994369,2.844651,0,0,0,10.62527,0,1.13361,-1.13361,12.8051,91.46481,0.1858846,3.129116,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0,0,0,0.7030088,0,0,0,0,1.259567,9.491664,0.7030088,0,0.7030088,13.47203,96.2286,0.185777,0,0.5624071,0,10.19467
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,10.29382,8.33,5,0,1.53,8.33,1.458774,0,1.963823,2.993205,0.1215159,3.505263,3.33,0,0,0.5565578,10.12437,0,3.383747,-3.383747,9.905248,70.75163,0.185777,11.3232,0.09721269,5,10.24589
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.800262,2.800262,5,0,1.53,2.800262,0,0,0,0,0,0,0,2.199738,2.089751,4.316277,6.740625,2.089751,0,2.089751,11.88776,84.9124,0.1860063,3.080288,0,5,6.740625
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.4478078,0.4478078,0,0,0,0.4478078,0,0,5.551115E-17,0,0,0.4713766,0.4478078,0,0,2.226526,8.621401,0,0.4713766,-0.4713766,11.39089,81.3633,0.1860063,0.4925885,0,0,8.621401
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,6.3658,6.3658,5,0,1.53,6.3658,0,0,0,0,0,1.437684,1.3658,0,0,2.750278,8.150024,0,1.437684,-1.437684,9.875433,70.53867,0.1860063,7.00238,0,5,8.150024
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.5145134,0.5145134,4.019776,0,1.262399,0.5145134,0,0,0,0,0,0,0,3.505263,3.33,4.347704,6.71234,3.33,0,3.33,13.03455,93.10374,0.1861871,0.5659647,0,5,6.71234
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.2774279,0.2774279,0,0,0,0.2774279,0,0,5.551115E-17,0,0,0.2920293,0.2774279,0,0,1.017704,9.70934,0,0.2920293,-0.2920293,12.72672,90.90498,0.1861871,0.3051706,0,0,9.70934
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.309657,1.309657,0,0,0,1.309657,0,0,2.220446E-16,0,0,1.378587,1.309657,0,0,1.342181,9.417311,0,1.378587,-1.378587,11.27357,80.5253,0.1861871,1.440623,0,0,9.417311
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873945,8.038724,0,0,0,11.27357,80.5253,0.1861871,0,0,0,8.038724
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873945,8.038724,0,0,0,11.27357,80.5253,0.1861871,0,0,0,8.038724
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873945,8.038724,0,0,0,11.27357,80.5253,0.1861871,0,0,0,8.038724
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.6911496,0.6911496,0,0,0,0.6911496,0,0,1.110223E-16,0,0,0.7275258,0.6911496,0,0,2.873945,8.038724,0,0.7275258,-0.7275258,10.50669,75.0476,0.1861871,0.7602645,0,0,8.038724
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.3753852,0.3753852,0,0,0,0.3753852,0,0,5.551115E-17,0,0,0.3951423,0.3753852,0,0,3.682307,7.311198,0,0.3951423,-0.3951423,10.09017,72.07249,0.1861871,0.4129237,0,0,7.311198
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.6343389,0.6343389,0,0,0,0.6343389,7.044855,0,1.110223E-16,0,0.04468826,0.6677252,0.6343389,0,0,4.121354,6.916056,0,0.6230369,-0.6230369,9.43343,67.38151,0.1861871,0.6977728,0.03575061,0,6.960744
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.769983,2.769983,0,0,0,2.769983,34.62836,0,0,0,0.9591998,2.915772,2.769983,0,0,4.813617,6.293019,0,1.956572,-1.956572,7.371022,52.65005,0.1861871,3.046981,0.7673599,0,7.252219
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,6.987586,4.336447,2.030402,0,2.030402,9.297231,66.40866,0.1858779,0,1.624322,0,6.366849
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.076647,3.076647,4.903295,0,1.503599,3.076647,85.97282,0,0,0,2.645081,0,0,1.826647,1.735315,4.957183,6.163809,4.380395,0,4.380395,13.45284,96.09151,0.1861175,3.384312,2.116065,5,8.808889
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.204664,2.204664,0,0,0,2.204664,134.2273,0.06177531,0,0,2.959263,2.320699,2.204664,0,0,0.5767878,10.10616,0.5767878,0,0.5767878,14.00003,100,0.1860301,2.425131,2.36741,0,13.06543
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860301,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.0385406,0.0385406,0,0,0,0.0385406,9608.938,3.662773,0,0,3.703342,0.04056905,0.0385406,0,0,0,10.62527,0,0,0,14.00003,100,0.1860301,0.04239466,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,7.360343,7.360343,4.030343,0,1.265283,7.360343,53.62104,0.441429,0,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1860301,8.096376,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,3.307903,3.307903,1.25,0,0.50625,3.307903,112.8847,1.567901,0,0,3.734115,2.166214,2.057903,0,0,0,10.62527,0,0,0,14.00003,100,0.1860301,3.638693,2.987292,5,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,4.02222,4.02222,1.386168,0,0.543424,4.02222,68.98656,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.1860301,4.424442,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.032317,1.032317,0,0,0,1.032317,157.5867,0.5401446,0,0,1.626794,1.086649,1.032317,0,0,0,10.62527,0,0,0,14.00003,100,0.1860301,1.135548,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860301,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,5.225939,5.225939,5,0,1.53,5.225939,2.18383,0,0,0,0.1141256,0.2378303,0.2259388,0,0,0,10.62527,0,0.1237047,-0.1237047,13.86963,99.0686,0.1860301,5.748533,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1374497,10.50157,0,0,0,13.86963,99.0686,0.1860301,0,0,0,10.50157
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.651153,1.651153,0,0,0,1.651153,0,0,0,0,0,1.738055,1.651153,0,0,0.1374497,10.50157,0,1.738055,-1.738055,12.03756,85.9824,0.1860301,1.816268,0,0,10.50157
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.396736,3.396736,5,0,1.53,3.396736,0,0,0,0,0,0,0,1.603264,1.523101,2.068622,8.763514,1.523101,0,1.523101,13.4825,96.30338,0.1861952,3.736409,0,5,8.763514
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.9830294,0.9830294,0,0,0,0.9830294,0,0,1.110223E-16,0,0,1.034768,0.9830294,0,0,0.5455213,10.13431,0,1.034768,-1.034768,12.39176,88.5124,0.1861952,1.081332,0,0,10.13431
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.695263,9.099537,0,0,0,12.39176,88.5124,0.1861952,0,0,0,9.099537
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.6704602,0.6704602,0,0,0,0.6704602,0,0,1.110223E-16,0,0,0.7057475,0.6704602,0,0,1.695263,9.099537,0,0.7057475,-0.7057475,11.64784,83.19867,0.1861952,0.7375062,0,0,9.099537
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.757943,0.757943,0,0,0,0.757943,0,0,1.110223E-16,0,0,0.7978348,0.757943,0,0,2.479427,8.393789,0,0.7978348,-0.7978348,10.80684,77.1916,0.1861952,0.8337373,0,0,8.393789
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.339833,0.339833,0,0,0,0.339833,0,0,0,0,0,0.3577189,0.339833,0,0,3.36591,7.595955,0,0.3577189,-0.3577189,10.42978,74.49825,0.1861952,0.3738163,0,0,7.595955
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.6899851,0.6899851,0,0,0,0.6899851,0,0,1.110223E-16,0,0,0.7263001,0.6899851,0,0,3.763376,7.238236,0,0.7263001,-0.7263001,9.664188,69.02979,0.1861952,0.7589836,0,0,7.238236
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.6837282,0.6837282,0,0,0,0.6837282,0,0,1.110223E-16,0,0,0.7197139,0.6837282,0,0,4.570376,6.511936,0,0.7197139,-0.7197139,8.905543,63.6109,0.1861952,0.7521011,0,0,6.511936
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.350724,1.350724,0,0,0,1.350724,0,0,0,0,0,1.421815,1.350724,0,0,5.370058,5.792222,0,1.421815,-1.421815,7.406819,52.90574,0.1861952,1.485797,0,0,5.792222
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.8478614,0.8478614,0,0,0,0.8478614,6.451194,0,2.220446E-16,0,0.05469719,0.8924857,0.8478614,0,0,6.949852,4.370407,0,0.8377885,-0.8377885,6.523713,46.59785,0.1861952,0.9326475,0.04375775,0,4.425104
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,5.067131,5.067131,5,0,1.53,5.067131,18.20885,0,0,0,0.922666,0.07066367,0.06713048,0,0,7.880729,3.532619,0.8520023,0,0.8520023,7.331993,52.37127,0.1862659,5.573843,0.7381327,5,4.455285
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,3.487306,3.487306,5,0,1.53,3.487306,62.8122,0,0,0,2.190454,0,0,1.512694,1.43706,7.028727,4.29942,3.627513,0,3.627513,10.77335,76.95238,0.1866018,3.836036,1.752363,5,6.489874
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.793638,1.793638,2.783193,0,0.9248117,1.793638,131.5525,0,0,0,2.359576,0,0,0.9895552,0.9400775,3.401213,7.564182,3.299654,0,3.299654,13.90368,99.31181,0.18648,1.973001,1.887661,5,9.923759
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,4.477519,4.477519,1.66052,0,0.6183219,4.477519,68.49378,5.828671E-16,0,0,3.066822,2.965262,2.816999,0,0,0.1015596,10.53387,0.1015596,0,0.1015596,14.00003,100,0.1864883,4.925271,2.453458,5,13.60069
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864883,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.7601569,0.7601569,0,0,0,0.7601569,528.5942,3.217981,0,0,4.018146,0.8001652,0.7601569,0,0,0,10.62527,0,0,0,14.00003,100,0.1864883,0.8361726,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.9823633,0.9823633,0,0,0,0.9823633,432.5819,3.215459,0,0,4.249526,1.034067,0.9823633,0,0,0,10.62527,0,0,0,14.00003,100,0.1864883,1.0806,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.08541,2.08541,0,0,0,2.08541,203.9067,2.057121,0,0,4.252289,2.195168,2.08541,0,0,0,10.62527,0,0,0,14.00003,100,0.1864883,2.293951,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.0314935,0.0314935,0,0,0,0.0314935,10710.35,3.339913,0,0,3.373064,0.03315105,0.0314935,0,0,0,10.62527,0,0,0,14.00003,100,0.1864883,0.03464285,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.663148,2.663148,0,0,0,2.663148,59.29819,0,4.440892E-16,0,1.579199,2.803314,2.663148,0,0,0,10.62527,0,1.224115,-1.224115,12.7097,90.78337,0.1864883,2.929463,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,4.187412,4.187412,4.576267,0,1.414321,4.187412,22.7063,0,0,0,0.9508064,0,0,0.3888555,0.3694128,1.360128,9.401159,1.320219,0,1.320219,13.96217,99.72957,0.186606,4.606153,0.7606452,5,10.35196
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,6.712844,6.712844,5,0,1.53,6.712844,1.700294,0,0,0,0.1141381,1.802994,1.712844,0,0,0.03990886,10.58936,0,1.688856,-1.688856,12.18196,87.0138,0.186606,7.384129,0.09131045,5,10.70349
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.456407,3.456407,5,0,1.53,3.456407,0,0,0,0,0,0,0,1.543593,1.466413,1.916415,8.9005,1.466413,0,1.466413,13.57312,96.95065,0.186763,3.802047,0,5,8.9005
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.652662,1.652662,0,0,0,1.652662,0,0,2.220446E-16,0,0,1.739644,1.652662,0,0,0.4500018,10.22027,0,1.739644,-1.739644,11.73937,83.8525,0.186763,1.817928,0,0,10.22027
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.019907,1.019907,0,0,0,1.019907,0,0,2.220446E-16,0,0,1.073586,1.019907,0,0,2.382939,8.480629,0,1.073586,-1.073586,10.60771,75.76923,0.186763,1.121897,0,0,8.480629
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02638681,0.02638681,0,0,0,0.02638681,0,0,3.469447E-18,0,0,0.02777559,0.02638681,0,0,3.575813,7.407043,0,0.02777559,-0.02777559,10.57844,75.5601,0.186763,0.02902549,0,0,7.407043
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.4412813,0.4412813,0,0,0,0.4412813,0,0,5.551115E-17,0,0,0.4645066,0.4412813,0,0,3.606674,7.379267,0,0.4645066,-0.4645066,10.0888,72.06274,0.186763,0.4854094,0,0,7.379267
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.445149,0.445149,0,0,0,0.445149,0,0,5.551115E-17,0,0,0.4685779,0.445149,0,0,4.122793,6.914761,0,0.4685779,-0.4685779,9.594879,68.53471,0.186763,0.4896639,0,0,6.914761
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2584563,0.2584563,0,0,0,0.2584563,0,0,5.551115E-17,0,0,0.2720592,0.2584563,0,0,4.643435,6.446183,0,0.2720592,-0.2720592,9.308104,66.48632,0.186763,0.2843019,0,0,6.446183
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.3207545,0.3207545,0,0,0,0.3207545,0,0,5.551115E-17,0,0,0.3376363,0.3207545,0,0,4.945723,6.174123,0,0.3376363,-0.3376363,8.952203,63.94418,0.186763,0.3528299,0,0,6.174123
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.6637455,0.6637455,0,0,0,0.6637455,0,0,0,0,0,0.6986794,0.6637455,0,0,5.320875,5.836487,0,0.6986794,-0.6986794,8.215731,58.68367,0.186763,0.73012,0,0,5.836487
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.5515691,0.5515691,0,0,0,0.5515691,0,0,1.110223E-16,0,0,0.5805991,0.5515691,0,0,6.097185,5.137808,0,0.5805991,-0.5805991,7.603725,54.31221,0.186763,0.606726,0,0,5.137808
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3173478,0.3173478,0,0,0,0.3173478,0,0,5.551115E-17,0,0,0.3340503,0.3173478,0,0,6.742295,4.557209,0,0.3340503,-0.3340503,7.251606,51.79708,0.186763,0.3490826,0,0,4.557209
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.6618599,0.6618599,0,0,0,0.6618599,12.51746,0,0,0,0.08284803,0.6966947,0.6618599,0,0,7.113462,4.223158,0,0.6138467,-0.6138467,6.604554,47.17529,0.186763,0.7280459,0.06627842,0,4.306006
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.453304,1.453304,0,0,0,1.453304,41.68139,0,0,0,0.6057575,1.529794,1.453304,0,0,7.795514,3.609312,0,0.9240364,-0.9240364,5.630534,40.21802,0.186763,1.598635,0.484606,0,4.215069
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,8.822221,2.685275,1.871743,0,1.871743,7.406226,52.90151,0.1864814,0,1.497395,0,4.557019
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.39064,1.39064,0,0,0,1.39064,126.8748,0,0,0,1.764372,1.463831,1.39064,0,0,6.950478,4.369844,0.3005407,0,0.3005407,7.691344,54.93806,0.1864363,1.529704,1.411498,0,6.134216
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.14524,3.14524,5,0,1.53,3.14524,76.92926,0,0,0,2.41961,0,0,1.85476,1.762022,6.649937,4.640331,4.181632,0,4.181632,11.65839,83.27403,0.1867235,3.459764,1.935688,5,7.059941
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.6817414,0.6817414,0,0,0,0.6817414,536.3453,0.4705608,0,0,3.656488,0.7176225,0.6817414,0,0,2.468305,8.4038,2.468305,0,2.468305,14.00003,100,0.1863544,0.7499155,2.925191,0,12.06029
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.7827613,0.7827613,0,0,0,0.7827613,477.106,2.910642,0,0,3.734601,0.8239593,0.7827613,0,0,0,10.62527,0,0,0,14.00003,100,0.1863544,0.8610374,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.4981577,0.4981577,0,0,0,0.4981577,854.6059,3.732908,0,0,4.257285,0.5243765,0.4981577,0,0,0,10.62527,0,0,0,14.00003,100,0.1863544,0.5479734,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863544,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.9649308,0.9649308,0,0,0,0.9649308,238.2562,1.283291,0,0,2.299008,1.015717,0.9649308,0,0,0,10.62527,0,0,0,14.00003,100,0.1863544,1.061424,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.614308,0.614308,0,0,0,0.614308,198.1163,0.570404,0,0,1.217044,0.64664,0.614308,0,0,0,10.62527,0,0,0,14.00003,100,0.1863544,0.6757388,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.332805,1.332805,0,0,0,1.332805,41.98985,0,0,0,0.5596428,1.402952,1.332805,0,0,0,10.62527,0,0.8433097,-0.8433097,13.1111,93.65054,0.1863544,1.466085,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,3.295561,3.295561,4.075136,0,1.277512,3.295561,3.532206,1.110223E-16,0,0,0.116406,0,0,0.7795745,0.7405958,0.9370108,9.781964,0.8570018,0,0.8570018,13.92412,99.45783,0.1864427,3.625118,0.09312481,5,9.898371
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,4.578405,4.578405,4.662625,0,1.437897,4.578405,0,2.775558E-16,0,0,0,0,0,0.08421996,0.08000896,0.08000896,10.55327,0.08000896,0,0.08000896,14.00003,100,0.1864512,5.036246,0,5,10.55327
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864512,0,0,0,10.62527
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,6.184177,6.184177,5,0,1.53,6.184177,0,0,0,0,0,1.246502,1.184177,0,0,0,10.62527,0,1.246502,-1.246502,12.6861,90.61481,0.1864512,6.802594,0,5,10.62527
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.9115379,0.9115379,0,0,0,0.9115379,0,0,1.110223E-16,0,0,0.9595136,0.9115379,0,0,1.385002,9.378773,0,0.9595136,-0.9595136,11.67468,83.39043,0.1864512,1.002692,0,0,9.378773
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.8850687,0.8850687,0,0,0,0.8850687,0,0,1.110223E-16,0,0,0.9316512,0.8850687,0,0,2.451128,8.419259,0,0.9316512,-0.9316512,10.69264,76.37582,0.1864512,0.9735755,0,0,8.419259
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1778414,0.1778414,0,0,0,0.1778414,0,0,0,0,0,0.1872015,0.1778414,0,0,3.486296,7.487607,0,0.1872015,-0.1872015,10.49531,74.96635,0.1864512,0.1956256,0,0,7.487607
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.694298,7.300406,0,0,0,10.49531,74.96635,0.1864512,0,0,0,7.300406
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.529941,1.529941,0,0,0,1.529941,0,0,2.220446E-16,0,0,1.610465,1.529941,0,0,3.694298,7.300406,0,1.610465,-1.610465,8.79773,62.84081,0.1864512,1.682935,0,0,7.300406
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.4561811,0.4561811,0,0,0,0.4561811,0,0,5.551115E-17,0,0,0.4801906,0.4561811,0,0,5.483703,5.689941,0,0.4801906,-0.4801906,8.291565,59.22535,0.1864512,0.5017992,0,0,5.689941
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.4334386,0.4334386,0,0,0,0.4334386,0,0,0,0,0,0.4562512,0.4334386,0,0,6.017248,5.209751,0,0.4562512,-0.4562512,7.810634,55.79013,0.1864512,0.4767825,0,0,5.209751
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2344327,0.2344327,0,0,0,0.2344327,0,0,2.775558E-17,0,0,0.2467712,0.2344327,0,0,6.524194,4.7535,0,0.2467712,-0.2467712,7.550515,53.93214,0.1864512,0.2578759,0,0,4.7535
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,6.798384,4.506729,0.082908,0,0.082908,7.629168,54.49395,0.1864388,0,0.0663264,0,4.589636
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.806066,1.806066,0,0,0,1.806066,29.79169,0,0,0,0.5380574,1.901122,1.806066,0,0,6.715476,4.581346,0,1.363064,-1.363064,6.192372,44.23114,0.1864388,1.986672,0.4304459,0,5.119403
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.44159,1.44159,0,0,0,1.44159,117.0221,0,0,0,1.686978,1.517463,1.44159,0,0,8.229992,3.218282,0.1695157,0,0.1695157,6.353189,45.37983,0.1864135,1.585749,1.349583,0,4.90526
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.225885,2.225885,0,0,0,2.225885,109.1583,0,0,0,2.429738,2.343037,2.225885,0,0,8.060476,3.370846,0.08670077,0,0.08670077,6.435441,45.96734,0.1864006,2.448474,1.94379,0,5.800583
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,3.620929,3.620929,5,0,1.53,3.620929,95.44202,0,0,0,3.455887,0,0,1.379071,1.310118,7.973775,3.448876,4.766005,0,4.766005,10.95687,78.2632,0.1865992,3.983021,2.76471,5,6.904763
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,1.25,0,0.50625,0,0,2.201562,0,0,4.159332,0,0,0,0,3.207771,7.738281,3.207771,0,3.207771,14.00003,100,0.1861233,0,3.327466,5,11.89761
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861233,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861233,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.512018,1.512018,0,0,0,1.512018,226.9042,1.839234,0,0,3.430832,1.591598,1.512018,0,0,0,10.62527,0,0,0,14.00003,100,0.1861233,1.66322,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.791965,1.791965,0,0,0,1.791965,108.6294,0.06032275,0,0,1.946601,1.886279,1.791965,0,0,0,10.62527,0,0,0,14.00003,100,0.1861233,1.971161,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.997386,1.997386,0,0,0,1.997386,46.35153,0,2.220446E-16,0,0.9258189,2.102511,1.997386,0,0,0,10.62527,0,1.176692,-1.176692,12.75969,91.14043,0.1861233,2.197124,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,1.307436,9.448582,0.6658968,0,0.6658968,13.39141,95.65274,0.1860248,0,0.5327175,0,10.11448
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.07968144,0.07968144,0,0,0,0.07968144,130.1402,0,0,0,0.1036976,0.0838752,0.07968144,0,0,0.6415393,10.04789,0.01982243,0,0.01982243,13.41022,95.78706,0.1860218,0.08764959,0.0829581,0,10.15159
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6217169,10.06573,0,0,0,13.41022,95.78706,0.1860218,0,0,0,10.06573
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6217169,10.06573,0,0,0,13.41022,95.78706,0.1860218,0,0,0,10.06573
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.51827,3.51827,4.172709,0,1.30415,3.51827,0,2.220446E-16,0,0,0,0,0,0.6544389,0.6217169,0.6217169,10.06573,0.6217169,0,0.6217169,14.00003,100,0.1860876,3.870097,0,5,10.06573
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.4893145,0.4893145,0,0,0,0.4893145,0,0,0,0,0,0.5150679,0.4893145,0,0,0,10.62527,0,0.5150679,-0.5150679,13.4571,96.12194,0.1860876,0.5382459,0,0,10.62527
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5722976,10.11021,0,0,0,13.4571,96.12194,0.1860876,0,0,0,10.11021
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5722976,10.11021,0,0,0,13.4571,96.12194,0.1860876,0,0,0,10.11021
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5722976,10.11021,0,0,0,13.4571,96.12194,0.1860876,0,0,0,10.11021
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5722976,10.11021,0,0,0,13.4571,96.12194,0.1860876,0,0,0,10.11021
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.6760058,0.6760058,0,0,0,0.6760058,0,0,1.110223E-16,0,0,0.711585,0.6760058,0,0,0.5722976,10.11021,0,0.711585,-0.711585,12.70702,90.76427,0.1860876,0.7436064,0,0,10.11021
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.835197,0.835197,0,0,0,0.835197,0,0,1.110223E-16,0,0,0.8791547,0.835197,0,0,1.362948,9.398622,0,0.8791547,-0.8791547,11.78031,84.14491,0.1860876,0.9187167,0,0,9.398622
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.7172562,0.7172562,0,0,0,0.7172562,0,0,1.110223E-16,0,0,0.7550066,0.7172562,0,0,2.339786,8.519466,0,0.7550066,-0.7550066,10.98446,78.4603,0.1860876,0.7889819,0,0,8.519466
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.151171,0.151171,0,0,0,0.151171,53.64063,0,0,0,0.08108908,0.1591274,0.151171,0,0,3.178683,7.76446,0,0.07803829,-0.07803829,10.90221,77.87274,0.1860876,0.1662881,0.06487127,0,7.845549
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,3.265392,7.686421,0.8577732,0,0.8577732,11.71596,83.68526,0.1859609,0,0.6862186,0,8.544195
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,2.407619,8.458418,1.759505,0,1.759505,13.38517,95.60819,0.1857016,0,1.407604,0,10.21792
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.795768,2.795768,0,0,0,2.795768,109.6959,0,0,0,3.066842,2.942914,2.795768,0,0,0.6481136,10.04197,0.1239287,0,0.1239287,13.50274,96.44797,0.1856834,3.075345,2.453474,0,13.10881
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.742225,1.742225,0,0,0,1.742225,183.3028,0.8354406,0,0,3.193546,1.833921,1.742225,0,0,0.5241849,10.15351,0.5241849,0,0.5241849,14.00003,100,0.1856063,1.916447,2.554837,0,13.34705
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.4657999,0.4657999,0,0,0,0.4657999,838.8267,3.416938,0,0,3.907253,0.4903156,0.4657999,0,0,0,10.62527,0,0,0,14.00003,100,0.1856063,0.5123798,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856063,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,5.236124,5.236124,1.906124,0,0.6853718,5.236124,71.8308,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1856063,5.759736,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.052948,2.052948,0,0,0,2.052948,158.7275,1.097595,0,0,3.258593,2.160998,2.052948,0,0,0,10.62527,0,0,0,14.00003,100,0.1856063,2.258243,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856063,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.021114,1.021114,0,0,0,1.021114,198.3659,0.9506854,0,0,2.025543,1.074857,1.021114,0,0,0,10.62527,0,0,0,14.00003,100,0.1856063,1.123226,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.069668,2.069668,0,0,0,2.069668,55.64511,0,4.440892E-16,0,1.151669,2.178598,2.069668,0,0,0,10.62527,0,1.026929,-1.026929,12.91755,92.26803,0.1856063,2.276635,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.481742,2.481742,0,0,0,2.481742,3.10641,0,4.440892E-16,0,0.07709309,2.61236,2.481742,0,0,1.141032,9.598346,0,2.535267,-2.535267,10.24514,73.17945,0.1856063,2.729916,0.06167447,0,9.675439
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.422292,3.422292,5,0,1.53,3.422292,0,0,0,0,0,0,0,1.577708,1.498822,3.957995,7.063078,1.498822,0,1.498822,11.66705,83.33591,0.1857648,3.764522,0,5,7.063078
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,6.602104,6.602104,5,0,1.53,6.602104,0,0,0,0,0,1.686425,1.602104,0,0,2.459173,8.412019,0,1.686425,-1.686425,9.889403,70.63845,0.1857648,7.262314,0,5,8.412019
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.13598,1.13598,4.641243,0,1.432059,1.13598,0,0,0,0,0,0,0,3.505263,3.33,4.332979,6.725593,3.33,0,3.33,13.04852,93.20352,0.1860884,1.249578,0,5,6.725593
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.3303949,0.3303949,0,0,0,0.3303949,0,0,0,0,0,0.3477841,0.3303949,0,0,1.002979,9.722593,0,0.3477841,-0.3477841,12.68192,90.58498,0.1860884,0.3634344,0,0,9.722593
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.419867,1.419867,0,0,0,1.419867,0,0,2.220446E-16,0,0,1.494597,1.419867,0,0,1.389406,9.374809,0,1.494597,-1.494597,11.10648,79.33183,0.1860884,1.561854,0,0,9.374809
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.5932759,0.5932759,0,0,0,0.5932759,0,0,0,0,0,0.6245009,0.5932759,0,0,3.050069,7.880212,0,0.6245009,-0.6245009,10.4482,74.62983,0.1860884,0.6526034,0,0,7.880212
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.6462238,0.6462238,0,0,0,0.6462238,0,0,0,0,0,0.6802356,0.6462238,0,0,3.743959,7.255711,0,0.6802356,-0.6802356,9.731166,69.50819,0.1860884,0.7108462,0,0,7.255711
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3028433,0.3028433,0,0,0,0.3028433,0,0,5.551115E-17,0,0,0.3187824,0.3028433,0,0,4.499776,6.575476,0,0.3187824,-0.3187824,9.39514,67.108,0.1860884,0.3331276,0,0,6.575476
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.6570117,0.6570117,0,0,0,0.6570117,0,0,1.110223E-16,0,0,0.6915913,0.6570117,0,0,4.853979,6.256693,0,0.6915913,-0.6915913,8.666138,61.90086,0.1860884,0.7227129,0,0,6.256693
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.3748843,0.3748843,0,0,0,0.3748843,0,0,0,0,0,0.394615,0.3748843,0,0,5.622414,5.565102,0,0.394615,-0.394615,8.250177,58.92972,0.1860884,0.4123727,0,0,5.565102
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.060875,5.170487,0,0,0,8.250177,58.92972,0.1860884,0,0,0,5.170487
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.4167462,0.4167462,0,0,0,0.4167462,17.98528,0,0,0,0.074953,0.4386803,0.4167462,0,0,6.060875,5.170487,0,0.3637272,-0.3637272,7.866775,56.19114,0.1860884,0.4584209,0.0599624,0,5.24544
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2332126,0.2332126,0,0,0,0.2332126,383.2427,0,0,0,0.8937702,0.2454869,0.2332126,0,0,6.465016,4.806759,0.6482833,0,0.6482833,8.481791,60.5841,0.1859933,0.2565338,0.7150161,0,5.70053
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.702496,1.702496,0,0,0,1.702496,74.75429,0,0,0,1.272689,1.792101,1.702496,0,0,5.816733,5.390214,0,0.5194121,-0.5194121,7.934282,56.67333,0.1859933,1.872745,1.018151,0,6.662903
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.941801,1.941801,0,0,0,1.941801,92.98434,0,2.220446E-16,0,1.805571,2.044001,1.941801,0,0,6.393857,4.870802,0,0.2384302,-0.2384302,7.682955,54.87814,0.1859933,2.135981,1.444457,0,6.676373
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,0,0,0,3.468194,0,0,0,0,6.65878,4.632372,3.468194,0,3.468194,10.97317,78.37965,0.1854859,0,2.774555,0,8.100566
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.628036,2.628036,0,0,0,2.628036,123.6264,0,0,0,3.248946,2.766353,2.628036,0,0,3.190586,7.753747,0.4825925,0,0.4825925,11.431,81.64983,0.1854155,2.890839,2.599157,0,11.00269
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,4.084112,4.084112,3.26225,0,1.055594,4.084112,87.48808,0,0,0,3.573111,0.8651174,0.8218615,0,0,2.707994,8.18808,2.707994,0,2.707994,14.00003,100,0.1855005,4.492523,2.858489,5,11.76119
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,4.891322,4.891322,1.618878,0,0.6069538,4.891322,70.42426,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.1855005,5.380454,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,4.722427,4.722427,2.619937,0,0.8802429,4.722427,46.86461,0,0,0,2.213147,2.213147,2.10249,0,0,0,10.62527,0,0,0,14.00003,100,0.1855005,5.19467,1.770518,5,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.363293,2.363293,0,0,0,2.363293,80.50751,0,4.440892E-16,0,1.902628,2.487676,2.363293,0,0,0,10.62527,0,0.5850483,-0.5850483,13.38333,95.59505,0.1855005,2.599622,1.522103,0,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,5.827421,5.827421,5,0,1.53,5.827421,17.27782,0,0,0,1.006852,0.8709695,0.827421,0,0,0.6500536,10.04023,0.1358821,0,0.1358821,13.51224,96.51582,0.1855114,6.410163,0.8054813,5,11.04708
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0.117966,0,0,0.6321375,0,0,0,0,0.5141715,10.16252,0.5141715,0,0.5141715,14.00003,100,0.1854366,0,0.50571,0,10.79466
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.07142508,0,0,0.07142508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854366,0,0.05714006,0,10.6967
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.83238,2.83238,0,0,0,2.83238,0,0,0,0,0,2.981453,2.83238,0,0,0,10.62527,0,2.981453,-2.981453,10.8573,77.55199,0.1854366,3.115618,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,4.247533,4.247533,5,0,1.53,4.247533,0,1.110223E-16,0,0,0,0,0,0.7524673,0.7148439,3.312725,7.643822,0.7148439,0,0.7148439,11.53546,82.39599,0.1855116,4.672286,0,5,7.643822
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.457082,3.457082,5,0,1.53,3.457082,0,0,0,0,0,0,0,1.542918,1.465772,2.597881,8.287181,1.465772,0,1.465772,12.92601,92.32849,0.1856651,3.80279,0,5,8.287181
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.144918,1.144918,0,0,0,1.144918,0,0,2.220446E-16,0,0,1.205177,1.144918,0,0,1.132109,9.606376,0,1.205177,-1.205177,11.65565,83.25446,0.1856651,1.25941,0,0,9.606376
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.06095931,0.06095931,0,0,0,0.06095931,0,0,0,0,0,0.06416769,0.06095931,0,0,2.471195,8.401199,0,0.06416769,-0.06416769,11.58801,82.77132,0.1856651,0.06705524,0,0,8.401199
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.5065506,0.5065506,0,0,0,0.5065506,0,0,0,0,0,0.5332111,0.5065506,0,0,2.542492,8.337031,0,0.5332111,-0.5332111,11.02595,78.75666,0.1856651,0.5572056,0,0,8.337031
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.240022,1.240022,0,0,0,1.240022,0,0,2.220446E-16,0,0,1.305286,1.240022,0,0,3.134949,7.80382,0,1.305286,-1.305286,9.650062,68.92887,0.1856651,1.364024,0,0,7.80382
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.585267,6.498534,0,0,0,9.650062,68.92887,0.1856651,0,0,0,6.498534
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3436538,0.3436538,0,0,0,0.3436538,0,0,0,0,0,0.3617409,0.3436538,0,0,4.585267,6.498534,0,0.3617409,-0.3617409,9.268753,66.20525,0.1856651,0.3780192,0,0,6.498534
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.9795259,0.9795259,0,0,0,0.9795259,0,0,0,0,0,1.03108,0.9795259,0,0,4.987201,6.136793,0,1.03108,-1.03108,8.1819,58.44202,0.1856651,1.077479,0,0,6.136793
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.3321993,0.3321993,0,0,0,0.3321993,0,0,5.551115E-17,0,0,0.3496835,0.3321993,0,0,6.132846,5.105713,0,0.3496835,-0.3496835,7.813301,55.80918,0.1856651,0.3654193,0,0,5.105713
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,6.521383,4.75603,0.05210275,0,0.05210275,7.86273,56.16224,0.1856576,0,0.0416822,0,4.808132
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.57769,2.57769,0,0,0,2.57769,33.71661,0,0,0,0.8691097,2.713358,2.57769,0,0,6.46928,4.802922,0,1.844248,-1.844248,5.918722,42.2765,0.1856576,2.835459,0.6952878,0,5.672032
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.385654,3.385654,5,0,1.53,3.385654,29.32709,0,0,0,0.992914,0,0,1.614346,1.533628,8.518445,2.958674,2.526542,0,2.526542,8.31561,59.3971,0.1858972,3.72422,0.7943311,5,3.951588
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,3.331274,3.331274,5,0,1.53,3.331274,30.20538,0,0,0,1.006224,0,0,1.668726,1.58529,5.991902,5.232562,2.591514,0,2.591514,10.77414,76.95796,0.1861424,3.664401,0.8049791,5,6.238786
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,1.25,0,0.50625,0,0,0.9098865,0,0,3.077281,0,0,0.3401135,0.3231078,3.400389,7.564924,3.400389,0,3.400389,14.00003,100,0.1856501,0,2.461825,5,10.64221
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.455453,1.455453,0,0,0,1.455453,206.9019,1.479304,0,0,3.01136,1.532056,1.455453,0,0,0,10.62527,0,0,0,14.00003,100,0.1856501,1.600998,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,3.913106,3.913106,1.25,0,0.50625,3.913106,90.76743,0.7485563,0,0,3.551826,2.803269,2.663106,0,0,0,10.62527,0,0,0,14.00003,100,0.1856501,4.304417,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856501,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856501,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.02581329,0.02581329,0,0,0,0.02581329,5824.576,1.476343,0,0,1.503515,0.02717188,0.02581329,0,0,0,10.62527,0,0,0,14.00003,100,0.1856501,0.02839462,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856501,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856501,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.655335,1.655335,0,0,0,1.655335,3.433644,0,2.220446E-16,0,0.05683831,1.742458,1.655335,0,0,0,10.62527,0,1.685619,-1.685619,12.22323,87.3086,0.1856501,1.820868,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.87291,8.939654,0,0,0,12.22323,87.3086,0.1856501,0,0,0,8.939654
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.87291,8.939654,0,0,0,12.22323,87.3086,0.1856501,0,0,0,8.939654
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1913839,0.1913839,0,0,0,0.1913839,0,0,2.775558E-17,0,0,0.2014567,0.1913839,0,0,1.87291,8.939654,0,0.2014567,-0.2014567,12.01087,85.79179,0.1856501,0.2105223,0,0,8.939654
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3421623,0.3421623,0,0,0,0.3421623,0,0,5.551115E-17,0,0,0.3601709,0.3421623,0,0,2.096751,8.738198,0,0.3601709,-0.3601709,11.63122,83.07999,0.1856501,0.3763786,0,0,8.738198
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496941,8.378027,0,0,0,11.63122,83.07999,0.1856501,0,0,0,8.378027
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496941,8.378027,0,0,0,11.63122,83.07999,0.1856501,0,0,0,8.378027
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496941,8.378027,0,0,0,11.63122,83.07999,0.1856501,0,0,0,8.378027
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.5578671,0.5578671,0,0,0,0.5578671,0,0,1.110223E-16,0,0,0.5872286,0.5578671,0,0,2.496941,8.378027,0,0.5872286,-0.5872286,11.01223,78.65862,0.1856501,0.6136538,0,0,8.378027
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.4250745,0.4250745,0,0,0,0.4250745,0,0,5.551115E-17,0,0,0.4474469,0.4250745,0,0,3.149417,7.790799,0,0.4474469,-0.4474469,10.54058,75.28969,0.1856501,0.467582,0,0,7.790799
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3002644,0.3002644,0,0,0,0.3002644,0,0,5.551115E-17,0,0,0.3160678,0.3002644,0,0,3.646581,7.343351,0,0.3160678,-0.3160678,10.20741,72.90995,0.1856501,0.3302909,0,0,7.343351
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.34852,1.34852,0,0,0,1.34852,0,0,2.220446E-16,0,0,1.419495,1.34852,0,0,3.997767,7.027284,0,1.419495,-1.419495,8.711134,62.22226,0.1856501,1.483372,0,0,7.027284
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.051421,1.051421,0,0,0,1.051421,7.633462,0,0,0,0.08025983,1.106759,1.051421,0,0,5.574984,5.607789,0,1.026499,-1.026499,7.629109,54.49353,0.1856501,1.156563,0.06420787,0,5.688048
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,3.911245,3.911245,5,0,1.53,3.911245,11.29627,0,0,0,0.4418249,0,0,1.088755,1.034317,6.715539,4.581289,1.476142,0,1.476142,9.0295,64.4963,0.1857927,4.30237,0.3534599,5,5.023114
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.8329274,0.8329274,4.338191,0,1.349326,0.8329274,93.61885,0,0,0,0.7797771,0,0,3.505263,3.33,5.239397,5.909817,4.109777,0,4.109777,12.92838,92.34537,0.1859268,0.9162202,0.6238217,5,6.689594
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,4.572773,4.572773,4.573484,0,1.413561,4.572773,24.6868,0,0,0,1.128871,0,0,0.0007107807,0.0006752416,1.129619,9.608617,1.129547,0,1.129547,13.99996,99.9995,0.1860161,5.03005,0.903097,5,10.73749
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.1622,3.1622,1.404925,0,0.5485444,3.1622,58.4984,0,0,0,1.849836,1.849764,1.757275,0,0,0.00007294854,10.62521,0.00007294854,0,0.00007294854,14.00003,100,0.1860161,3.47842,1.479869,5,12.47505
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,1.343449,0,0,1.343449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860161,0,1.074759,0,11.96872
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1963474,0.1963474,0,0,0,0.1963474,504.7775,0.7844359,0,0,0.9911174,0.2066814,0.1963474,0,0,0,10.62527,0,0,0,14.00003,100,0.1860161,0.2159821,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,3.869128,3.869128,3.153913,0,1.026018,3.869128,19.45809,0,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.1860161,4.256042,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.620731,1.620731,0,0,0,1.620731,108.0576,0.04529028,0,0,1.751322,1.706032,1.620731,0,0,0,10.62527,0,0,0,14.00003,100,0.1860161,1.782804,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.8341615,0.8341615,0,0,0,0.8341615,116.4036,0.09292943,0,0,0.9709942,0.8780648,0.8341615,0,0,0,10.62527,0,0,0,14.00003,100,0.1860161,0.9175776,0.7767953,0,11.59627
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.7615213,0,0,0.7615213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860161,0,0.609217,0,11.3868
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,4.432928,4.432928,4.280766,0,1.333649,4.432928,3.613201,2.775558E-17,0,0,0.1601706,0.1601706,0.1521621,0,0,0,10.62527,0,0,0,14.00003,100,0.1860161,4.876221,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,3.593122,3.593122,3.515628,0,1.124766,3.593122,2.270271,2.775558E-16,0,0,0.08157361,0.08157361,0.07749493,0,0,0,10.62527,0,0,0,14.00003,100,0.1860161,3.952435,0.06525889,5,10.70685
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.169513,3.169513,3.169513,0,1.030277,3.169513,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860161,3.486464,0,5,10.62527
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.008386,1.008386,0,0,0,1.008386,0,0,0,0,0,1.061459,1.008386,0,0,0,10.62527,0,1.061459,-1.061459,12.88115,92.00804,0.1860161,1.109225,0,0,10.62527
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.001782,1.001782,0,0,0,1.001782,0,0,0,0,0,1.054508,1.001782,0,0,1.179399,9.563815,0,1.054508,-1.054508,11.7696,84.06843,0.1860161,1.101961,0,0,9.563815
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.296226,0.296226,0,0,0,0.296226,0,0,0,0,0,0.3118168,0.296226,0,0,2.351074,8.509308,0,0.3118168,-0.3118168,11.44092,81.72069,0.1860161,0.3258486,0,0,8.509308
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.183876,1.183876,0,0,0,1.183876,0,0,2.220446E-16,0,0,1.246185,1.183876,0,0,2.697537,8.197491,0,1.246185,-1.246185,10.12733,72.33789,0.1860161,1.302263,0,0,8.197491
