Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2290657,0.2290657,0,0,0,0.2290657,0,0,2.775558E-17,0,0,0.2411218,0.2290657,0,0,4.082187,6.951305,0,0.2411218,-0.2411218,9.87316,70.52243,0.1860161,0.2519723,0,0,6.951305
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.124609,1.124609,0,0,0,1.124609,0,0,0,0,0,1.183799,1.124609,0,0,4.350101,6.710184,0,1.183799,-1.183799,8.625326,61.60935,0.1860161,1.23707,0,0,6.710184
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02847405,0.02847405,0,0,0,0.02847405,0,0,3.469447E-18,0,0,0.02997268,0.02847405,0,0,5.665433,5.526384,0,0.02997268,-0.02997268,8.593733,61.38368,0.1860161,0.03132145,0,0,5.526384
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2373991,0.2373991,0,0,0,0.2373991,0,0,2.775558E-17,0,0,0.2498938,0.2373991,0,0,5.698736,5.496412,0,0.2498938,-0.2498938,8.330321,59.50217,0.1860161,0.261139,0,0,5.496412
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1423513,0.1423513,0,0,0,0.1423513,0,0,0,0,0,0.1498435,0.1423513,0,0,5.976396,5.246518,0,0.1498435,-0.1498435,8.172373,58.37397,0.1860161,0.1565865,0,0,5.246518
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.5236598,0.5236598,0,0,0,0.5236598,0,0,0,0,0,0.5512208,0.5236598,0,0,6.142889,5.096674,0,0.5512208,-0.5512208,7.591335,54.22371,0.1860161,0.5760257,0,0,5.096674
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.346595,1.346595,0,0,0,1.346595,2.526623,0,2.220446E-16,0,0.03402338,1.417469,1.346595,0,0,6.755356,4.545454,0,1.383445,-1.383445,6.133055,43.80745,0.1860161,1.481255,0.0272187,0,4.579477
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,8.292518,3.162009,1.114204,0,1.114204,7.190083,51.35763,0.1858559,0,0.8913635,0,4.276213
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.332072,2.332072,0,0,0,2.332072,85.8744,0,0,0,2.002653,2.454813,2.332072,0,0,7.178313,4.164793,0,0.4521597,-0.4521597,6.713464,47.95322,0.1858559,2.565279,1.602123,0,6.167446
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.738057,2.738057,0,0,0,2.738057,101.4628,0,0,0,2.77811,2.882166,2.738057,0,0,7.680713,3.712633,0,0.1040557,-0.1040557,6.60378,47.16976,0.1858559,3.011863,2.222488,0,6.490743
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.3762635,0.3762635,0,0,0,0.3762635,1042.924,0,0,0,3.924141,0.3960669,0.3762635,0,0,7.79633,3.608577,3.528074,0,3.528074,9.950805,71.07703,0.1853505,0.4138899,3.139313,0,7.532718
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.421243,2.421243,0,0,0,2.421243,169.1727,0,0,0,4.096082,2.548677,2.421243,0,0,4.268256,6.783844,1.547405,0,1.547405,11.4188,81.56271,0.1851296,2.663367,3.276865,0,10.87993
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.996722,1.996722,0,0,0,1.996722,198.9787,0,0,0,3.973051,2.101812,1.996722,0,0,2.720851,8.176508,1.871238,0,1.871238,13.19401,94.24277,0.1848633,2.196394,3.17844,0,12.14956
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.9383022,0.9383022,0,0,0,0.9383022,392.2681,1.843361,0,0,3.68066,0.9876866,0.9383022,0,0,0.8496128,9.860622,0.8496128,0,0.8496128,14.00003,100,0.1847426,1.032132,2.944528,0,13.54128
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847426,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.434332,2.434332,0,0,0,2.434332,108.1311,0.06981403,0,0,2.632269,2.562454,2.434332,0,0,0,10.62527,0,0,0,14.00003,100,0.1847426,2.677765,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.4134767,0.4134767,0,0,0,0.4134767,543.0334,1.810078,0,0,2.245317,0.4352387,0.4134767,0,0,0,10.62527,0,0,0,14.00003,100,0.1847426,0.4548244,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,7.839943,7.839943,5,0,1.53,7.839943,13.27936,0,0,0.2939374,1.041094,2.989414,2.839943,0,0,0,10.62527,0,1.94832,-1.94832,11.94632,85.33068,0.1847426,8.623938,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,5.522563,5.522563,5,0,1.53,5.522563,1.935404,0,0,0,0.1068839,0.5500669,0.5225636,0,0,2.164799,8.676954,0,0.443183,-0.443183,11.47916,81.99386,0.1847426,6.07482,0.08550712,5,8.783838
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.328326,3.328326,5,0,1.53,3.328326,0,0,0,0,0,0,0,1.671674,1.58809,2.657225,8.233771,1.58809,0,1.58809,12.98576,92.75523,0.1849066,3.661159,0,5,8.233771
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.947189,2.947189,0,0,0,2.947189,0,0,4.440892E-16,0,0,3.102305,2.947189,0,0,1.069135,9.663053,0,3.102305,-3.102305,9.715641,69.3973,0.1849066,3.241908,0,0,9.663053
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.4819945,0.4819945,0,0,0,0.4819945,0,0,5.551115E-17,0,0,0.5073626,0.4819945,0,0,4.51614,6.560748,0,0.5073626,-0.5073626,9.180834,65.57726,0.1849066,0.5301939,0,0,6.560748
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.3722754,0.3722754,0,0,0,0.3722754,0,0,5.551115E-17,0,0,0.3918689,0.3722754,0,0,5.079876,6.053385,0,0.3918689,-0.3918689,8.767768,62.62679,0.1849066,0.409503,0,0,6.053385
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.9470601,0.9470601,0,0,0,0.9470601,0,0,1.110223E-16,0,0,0.9969054,0.9470601,0,0,5.515286,5.661517,0,0.9969054,-0.9969054,7.716938,55.12087,0.1849066,1.041766,0,0,5.661517
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.6997968,0.6997968,0,0,0,0.6997968,0,0,1.110223E-16,0,0,0.7366282,0.6997968,0,0,6.622959,4.664611,0,0.7366282,-0.7366282,6.940463,49.57464,0.1849066,0.7697765,0,0,4.664611
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.7322143,0.7322143,0,0,0,0.7322143,0,0,1.110223E-16,0,0,0.770752,0.7322143,0,0,7.441435,3.927983,0,0.770752,-0.770752,6.128019,43.77148,0.1849066,0.8054358,0,0,3.927983
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.2757822,0.2757822,0,0,0,0.2757822,0,0,0,0,0,0.2902971,0.2757822,0,0,8.297826,3.157231,0,0.2902971,-0.2902971,5.822019,41.58577,0.1849066,0.3033604,0,0,3.157231
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.900226,0.900226,0,0,0,0.900226,0,0,1.110223E-16,0,0,0.9476063,0.900226,0,0,8.620378,2.866934,0,0.9476063,-0.9476063,4.823154,34.45103,0.1849066,0.9902486,0,0,2.866934
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.03790894,0.03790894,0,0,0,0.03790894,0,0,6.938894E-18,0,0,0.03990414,0.03790894,0,0,9.673274,1.919328,0,0.03990414,-0.03990414,4.781092,34.15059,0.1849066,0.04169983,0,0,1.919328
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.6983832,0.6983832,0,0,0,0.6983832,0,0,1.110223E-16,0,0,0.7351402,0.6983832,0,0,9.717612,1.879423,0,0.7351402,-0.7351402,4.006186,28.61556,0.1849066,0.7682216,0,0,1.879423
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.369145,1.369145,4.624549,0,1.427502,1.369145,6.952312,0,0,0,0.09518725,0,0,3.255404,3.092634,10.53443,1.144283,3.187821,0,3.187821,7.030419,50.21717,0.1852323,1.50606,0.07614981,5,1.23947
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,7.346613,4.013322,4.042992,0,4.042992,10.86594,77.61369,0.1851829,0,0.5703936,5,4.726314
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.011148,1.011148,3.107207,0,1.013268,1.011148,129.7896,0,0,0,1.312365,0,0,2.096059,1.991256,3.303621,7.652015,3.303621,0,3.303621,14.00003,100,0.185146,1.112263,1.049892,5,8.96438
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.7041708,0.7041708,0,0,0,0.7041708,242.9046,0.9692308,0,0,1.710463,0.7412324,0.7041708,0,0,0,10.62527,0,0,0,14.00003,100,0.185146,0.7745878,1.368371,0,12.33574
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,4.334417,4.334417,1.298759,0,0.5195613,4.334417,73.72224,0,0,0,3.19543,3.19543,3.035658,0,0,0,10.62527,0,0,0,14.00003,100,0.185146,4.767859,2.556344,5,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,4.140859,4.140859,1.722712,0,0.6353003,4.140859,61.47078,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.185146,4.554945,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.664762,1.664762,0,0,0,1.664762,199.2725,1.565032,0,0,3.317413,1.752381,1.664762,0,0,0,10.62527,0,0,0,14.00003,100,0.185146,1.831238,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.178776,1.178776,0,0,0,1.178776,247.8275,1.680514,0,0,2.921331,1.240817,1.178776,0,0,0,10.62527,0,0,0,14.00003,100,0.185146,1.296654,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.959757,1.959757,0,0,0,1.959757,123.5599,0.3585708,0,0,2.421473,2.062902,1.959757,0,0,0,10.62527,0,0,0,14.00003,100,0.185146,2.155732,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.9549312,0.9549312,0,0,0,0.9549312,202.6687,0.9301555,0,0,1.935346,1.005191,0.9549312,0,0,0,10.62527,0,0,0,14.00003,100,0.185146,1.050424,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.3293031,0.3293031,0,0,0,0.3293031,171.0516,0.2166434,0,0,0.5632782,0.3466348,0.3293031,0,0,0,10.62527,0,0,0,14.00003,100,0.185146,0.3622333,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.533353,2.533353,0,0,0,2.533353,5.794439,0,0,0,0.1467936,2.666687,2.533353,0,0,0,10.62527,0,2.519894,-2.519894,11.34383,81.02717,0.185146,2.786688,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.862923,1.862923,0,0,0,1.862923,4.426584,0,2.220446E-16,0,0.08246385,1.960972,1.862923,0,0,2.799882,8.10538,0,1.878508,-1.878508,9.363706,66.88348,0.185146,2.049216,0.06597108,0,8.187844
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,9.909387,8.33,5,0,1.53,8.33,0,0,1.579386,2.570325,0,3.505263,3.33,0,0,4.887113,6.226872,0,3.505263,-3.505263,5.668834,40.49159,0.185146,10.90032,0,5,6.226872
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.78185,2.721609,3.33,0,3.33,8.827949,63.05665,0.1851973,0,0,5,2.721609
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.162864,4.162864,5,0,1.53,4.162864,0,0,0,0,0,0,0,0.837136,0.7952793,5.45185,5.718609,0.7952793,0,0.7952793,9.582417,68.4457,0.1852782,4.57915,0,5,5.718609
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.5392213,0.5392213,4.044485,0,1.269144,0.5392213,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.656571,6.434361,3.33,0,3.33,12.74153,91.01077,0.1854528,0.5931435,0,5,6.434361
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.4404881,0.4404881,0,0,0,0.4404881,0,0,5.551115E-17,0,0,0.4636717,0.4404881,0,0,1.326571,9.43136,0,0.4636717,-0.4636717,12.25278,87.51968,0.1854528,0.4845369,0,0,9.43136
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.6849773,0.6849773,0,0,0,0.6849773,0,0,1.110223E-16,0,0,0.7210287,0.6849773,0,0,1.841761,8.967689,0,0.7210287,-0.7210287,11.49275,82.0909,0.1854528,0.753475,0,0,8.967689
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.3499375,0.3499375,0,0,0,0.3499375,0,0,0,0,0,0.3683552,0.3499375,0,0,2.642905,8.24666,0,0.3683552,-0.3683552,11.10447,79.31747,0.1854528,0.3849312,0,0,8.24666
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.052188,7.878305,0,0,0,11.10447,79.31747,0.1854528,0,0,0,7.878305
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.3584743,0.3584743,0,0,0,0.3584743,0,0,5.551115E-17,0,0,0.3773414,0.3584743,0,0,3.052188,7.878305,0,0.3773414,-0.3773414,10.70672,76.47639,0.1854528,0.3943218,0,0,7.878305
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.163223,0.163223,0,0,0,0.163223,0,0,0,0,0,0.1718137,0.163223,0,0,3.471456,7.500964,0,0.1718137,-0.1718137,10.52561,75.18276,0.1854528,0.1795453,0,0,7.500964
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.5161018,0.5161018,0,0,0,0.5161018,0,0,1.110223E-16,0,0,0.543265,0.5161018,0,0,3.66236,7.32915,0,0.543265,-0.543265,9.952956,71.0924,0.1854528,0.5677119,0,0,7.32915
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.09250515,0.09250515,0,0,0,0.09250515,30.17103,0,0,0,0.02790976,0.09737384,0.09250515,0,0,4.265988,6.785885,0,0.06946408,-0.06946408,9.879735,70.56939,0.1854528,0.1017557,0.02232781,0,6.813795
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.7544007,0.7544007,0,0,0,0.7544007,158.3431,0,0,0,1.194542,0.7941059,0.7544007,0,0,4.343171,6.716421,0.4004356,0,0.4004356,10.25962,73.28286,0.1853966,0.8298407,0.9556332,0,7.910962
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.868528,2.868528,0,0,0,2.868528,83.75652,4.440892E-16,0,0,2.402579,3.019503,2.868528,0,0,3.942735,7.076813,0,0.6169237,-0.6169237,9.609326,68.63791,0.1853966,3.15538,1.922063,0,9.479392
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.090847,1.090847,0,0,0,1.090847,277.3917,0,0,0,3.025919,1.14826,1.090847,0,0,4.628206,6.459889,1.877659,0,1.877659,11.39063,81.36148,0.1851336,1.199932,2.420736,0,9.485808
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.7945663,0.7945663,0,0,0,0.7945663,505.3962,0.428776,0,0,4.015708,0.8363856,0.7945663,0,0,2.750547,8.149782,2.750547,0,2.750547,14.00003,100,0.1847496,0.874023,3.212567,0,12.16549
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847496,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.053067,3.053067,1.25,0,0.50625,3.053067,153.6048,2.791692,0,0,4.689657,1.897966,1.803068,0,0,0,10.62527,0,0,0,14.00003,100,0.1847496,3.358374,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847496,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,6.066834,6.066834,2.736834,0,0.9121557,6.066834,66.64332,0.5378764,0,0,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1847496,6.673517,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.842481,1.842481,0,0,0,1.842481,179.9271,1.37567,0,0,3.315124,1.939454,1.842481,0,0,0,10.62527,0,0,0,14.00003,100,0.1847496,2.02673,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.3630827,0.3630827,0,0,0,0.3630827,632.8713,1.915654,0,0,2.297846,0.3821923,0.3630827,0,0,0,10.62527,0,0,0,14.00003,100,0.1847496,0.399391,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.136716,1.136716,0,0,0,1.136716,80.11289,0,2.220446E-16,0,0.9106564,1.196544,1.136716,0,0,0,10.62527,0,0.2858872,-0.2858872,13.69868,97.8475,0.1847496,1.250388,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,4.400588,4.400588,4.604831,0,1.422119,4.400588,2.332871,0,0,0,0.1026601,0,0,0.2042428,0.1940306,0.3176525,10.33939,0.2966907,0,0.2966907,13.98014,99.85796,0.1847773,4.840647,0.08212805,5,10.44205
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.761928,2.761928,0,0,0,2.761928,0,0,4.440892E-16,0,0,2.907293,2.761928,0,0,0.02096176,10.60641,0,2.907293,-2.907293,10.91559,77.96832,0.1847773,3.038121,0,0,10.60641
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,6.526999,6.526999,5,0,1.53,6.526999,0,0,0,0,0,1.607368,1.526999,0,0,3.251287,7.699116,0,1.607368,-1.607368,9.221272,65.8661,0.1847773,7.179699,0,5,7.699116
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,6.52055,6.52055,5,0,1.53,6.52055,0,0,0,0,0,1.600579,1.52055,0,0,5.037251,6.091749,0,1.600579,-1.600579,7.534114,53.81499,0.1847773,7.172606,0,5,6.091749
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.9046557,0.9046557,4.409919,0,1.368908,0.9046557,0,0,0,0,0,0,0,3.505263,3.33,6.815672,4.491169,3.33,0,3.33,10.69323,76.38006,0.1850354,0.9951213,0,5,4.491169
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.6985772,0.6985772,4.20384,0,1.312648,0.6985772,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.485672,7.488169,3.33,0,3.33,13.85234,98.94512,0.1852453,0.7684349,0,5,7.488169
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.4075788,0.4075788,0,0,0,0.4075788,0,0,5.551115E-17,0,0,0.4290303,0.4075788,0,0,0.1556721,10.48517,0,0.4290303,-0.4290303,13.40011,95.71486,0.1852453,0.4483366,0,0,10.48517
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6323724,10.05614,0,0,0,13.40011,95.71486,0.1852453,0,0,0,10.05614
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.5137721,0.5137721,0,0,0,0.5137721,0,0,1.110223E-16,0,0,0.5408127,0.5137721,0,0,0.6323724,10.05614,0,0.5408127,-0.5408127,12.83004,91.64296,0.1852453,0.5651493,0,0,10.05614
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1917113,0.1917113,0,0,0,0.1917113,0,0,2.775558E-17,0,0,0.2018014,0.1917113,0,0,1.233276,9.515326,0,0.2018014,-0.2018014,12.61732,90.12355,0.1852453,0.2108825,0,0,9.515326
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1732211,0.1732211,0,0,0,0.1732211,0,0,0,0,0,0.182338,0.1732211,0,0,1.457499,9.313525,0,0.182338,-0.182338,12.42512,88.75069,0.1852453,0.1905432,0,0,9.313525
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.4588585,0.4588585,0,0,0,0.4588585,0,0,5.551115E-17,0,0,0.483009,0.4588585,0,0,1.660097,9.131186,0,0.483009,-0.483009,11.91599,85.11401,0.1852453,0.5047444,0,0,9.131186
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.145326,1.145326,0,0,0,1.145326,8.580452,0,0,0,0.09827415,1.205606,1.145326,0,0,2.196774,8.648178,0,1.107332,-1.107332,10.74875,76.77666,0.1852453,1.259859,0.07861932,0,8.746452
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,3.427143,7.540846,0.8476163,0,0.8476163,11.55287,82.52036,0.1851276,0,0.6780931,0,8.388462
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.797252,1.797252,0,0,0,1.797252,87.83234,0,0,0,1.578568,1.891844,1.797252,0,0,2.579526,8.3037,0,0.3132758,-0.3132758,11.22265,80.16164,0.1851276,1.976977,1.262855,0,9.882269
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.6922522,0.6922522,0,0,0,0.6922522,395.084,0,0,0,2.734978,0.7286865,0.6922522,0,0,2.927611,7.990425,2.006291,0,2.006291,13.12599,93.75687,0.1848496,0.7614774,2.187982,0,10.7254
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.049188,0,0,3.970508,0,0,0,0,0.9213195,9.796086,0.9213195,0,0.9213195,14.00003,100,0.1847222,0,3.176406,0,13.76659
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,4.741694,4.741694,1.411694,0,0.5503925,4.741694,86.33942,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1847222,5.215864,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.324856,2.324856,0,0,0,2.324856,179.7179,1.730965,0,0,4.178183,2.447217,2.324856,0,0,0,10.62527,0,0,0,14.00003,100,0.1847222,2.557342,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847222,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847222,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.850536,1.850536,0,0,0,1.850536,176.1521,1.311825,0,0,3.259757,1.947932,1.850536,0,0,0,10.62527,0,0,0,14.00003,100,0.1847222,2.035589,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.574979,0.574979,0,0,0,0.574979,387.7361,1.62416,0,0,2.229401,0.6052411,0.574979,0,0,0,10.62527,0,0,0,14.00003,100,0.1847222,0.6324769,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.8011996,0.8011996,0,0,0,0.8011996,111.5632,0.05047594,0,0,0.8938439,0.8433679,0.8011996,0,0,0,10.62527,0,0,0,14.00003,100,0.1847222,0.8813195,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.465171,1.465171,0,0,0,1.465171,5.95912,0,0,0,0.08731131,1.542285,1.465171,0,0,0,10.62527,0,1.454974,-1.454974,12.46635,89.04518,0.1847222,1.611688,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.212145,1.212145,0,0,0,1.212145,0,0,2.220446E-16,0,0,1.275942,1.212145,0,0,1.616638,9.1703,0,1.275942,-1.275942,11.12139,79.43834,0.1847222,1.33336,0,0,9.1703
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034352,7.894358,0,0,0,11.12139,79.43834,0.1847222,0,0,0,7.894358
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034352,7.894358,0,0,0,11.12139,79.43834,0.1847222,0,0,0,7.894358
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.931018,0.931018,0,0,0,0.931018,0,0,1.110223E-16,0,0,0.9800189,0.931018,0,0,3.034352,7.894358,0,0.9800189,-0.9800189,10.08836,72.05956,0.1847222,1.02412,0,0,7.894358
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.2778667,0.2778667,0,0,0,0.2778667,0,0,0,0,0,0.2924912,0.2778667,0,0,4.123261,6.914339,0,0.2924912,-0.2924912,9.780046,69.85733,0.1847222,0.3056533,0,0,6.914339
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.9410087,0.9410087,0,0,0,0.9410087,0,0,1.110223E-16,0,0,0.9905354,0.9410087,0,0,4.448252,6.621848,0,0.9905354,-0.9905354,8.735929,62.39937,0.1847222,1.03511,0,0,6.621848
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.3840315,0.3840315,0,0,0,0.3840315,0,0,5.551115E-17,0,0,0.4042437,0.3840315,0,0,5.548847,5.631312,0,0.4042437,-0.4042437,8.309819,59.35574,0.1847222,0.4224347,0,0,5.631312
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.8502669,0.8502669,0,0,0,0.8502669,0,0,1.110223E-16,0,0,0.8950178,0.8502669,0,0,5.998006,5.227068,0,0.8950178,-0.8950178,7.366388,52.61695,0.1847222,0.9352936,0,0,5.227068
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.9015836,0.9015836,0,0,0,0.9015836,0,0,0,0,0,0.9490353,0.9015836,0,0,6.992471,4.332051,0,0.9490353,-0.9490353,6.366017,45.47146,0.1847222,0.991742,0,0,4.332051
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.5439801,0.5439801,0,0,0,0.5439801,0,0,1.110223E-16,0,0,0.5726106,0.5439801,0,0,8.046954,3.383015,0,0.5726106,-0.5726106,5.762432,41.16015,0.1847222,0.5983781,0,0,3.383015
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.4067428,0.4067428,0,0,0,0.4067428,0,0,5.551115E-17,0,0,0.4281503,0.4067428,0,0,8.683188,2.810405,0,0.4281503,-0.4281503,5.311122,37.93651,0.1847222,0.4474171,0,0,2.810405
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.6423418,0.6423418,0,0,0,0.6423418,11.91968,0,0,0,0.0765651,0.6761493,0.6423418,0,0,9.158911,2.382254,0,0.5995842,-0.5995842,4.679105,33.42211,0.1847222,0.706576,0.06125208,0,2.458819
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.377919,3.377919,5,0,1.53,3.377919,20.52149,0,0,0,0.6931994,0,0,1.622081,1.540977,9.825115,1.78267,2.234176,0,2.234176,6.798631,48.56155,0.1849306,3.715711,0.5545595,5,2.47587
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.372287,1.372287,4.674043,0,1.441014,1.372287,65.72633,0,0,0,0.9019541,0,0,3.301755,3.136668,7.590939,3.793429,4.038622,0,4.038622,10.63,75.92844,0.1851478,1.509516,0.7215633,5,4.695383
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,4.870447,4.870447,5,0,1.53,4.870447,32.38792,0,0,0,1.577437,0,0,0.1295533,0.1230757,3.552317,7.428188,1.700512,0,1.700512,12.24325,87.45162,0.1852809,5.357491,1.261949,5,9.005625
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.776407,1.776407,0,0,0,1.776407,142.3172,0,0,0,2.528134,1.869902,1.776407,0,0,1.851805,8.95865,0.6582314,0,0.6582314,12.8677,91.91199,0.1851903,1.954048,2.022507,0,11.48678
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.04475264,0.04475264,0,0,0,0.04475264,7333.082,2.041066,0,0,3.281748,0.04710804,0.04475264,0,0,1.193574,9.551058,1.193574,0,1.193574,14.00003,100,0.1850262,0.0492279,2.625398,0,12.83281
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.8822864,0.8822864,0,0,0,0.8822864,352.8502,2.184427,0,0,3.113149,0.9287226,0.8822864,0,0,0,10.62527,0,0,0,14.00003,100,0.1850262,0.9705151,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,4.061119,4.061119,1.25,0,0.50625,4.061119,101.9154,1.179834,0,0,4.138906,2.959072,2.811118,0,0,0,10.62527,0,0,0,14.00003,100,0.1850262,4.46723,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.815391,2.815391,0,0,0,2.815391,147.2689,1.182627,0,0,4.146197,2.96357,2.815391,0,0,0,10.62527,0,0,0,14.00003,100,0.1850262,3.096931,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1850262,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.701431,2.701431,0,0,0,2.701431,67.02255,0,0,0,1.810568,2.843611,2.701431,0,0,0,10.62527,0,1.033043,-1.033043,12.9111,92.22199,0.1850262,2.971574,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.306992,2.306992,0,0,0,2.306992,41.7201,0,0,0,0.9624793,2.428412,2.306992,0,0,1.147826,9.592231,0,1.465933,-1.465933,11.36588,81.18466,0.1850262,2.537691,0.7699834,0,10.55471
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.040104,2.040104,0,0,0,2.040104,4.473223,0,0,0,0.09125838,2.147478,2.040104,0,0,2.77664,8.126298,0,2.056219,-2.056219,9.19843,65.70294,0.1850262,2.244114,0.0730067,0,8.217556
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.660932,3.660932,5,0,1.53,3.660932,0,0,0,0,0,0,0,1.339068,1.272115,5.061328,6.070079,1.272115,0,1.272115,10.40526,74.32317,0.1851529,4.027025,0,5,6.070079
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.789213,7.214982,3.33,0,3.33,13.56438,96.88824,0.1852029,0,0,5,7.214982
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,5.498393,5.498393,5,0,1.53,5.498393,0,0,0,0,0,0.5246242,0.498393,0,0,0.4592135,10.21198,0,0.5246242,-0.5246242,13.01138,92.93822,0.1852029,6.048232,0,5,10.21198
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.8073065,0.8073065,0,0,0,0.8073065,0,0,1.110223E-16,0,0,0.8497963,0.8073065,0,0,1.042129,9.687358,0,0.8497963,-0.8497963,12.11561,86.53992,0.1852029,0.8880371,0,0,9.687358
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.7633851,0.7633851,0,0,0,0.7633851,0,0,0,0,0,0.8035632,0.7633851,0,0,1.986347,8.837562,0,0.8035632,-0.8035632,11.26858,80.48972,0.1852029,0.8397235,0,0,8.837562
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.879195,8.033998,0,0,0,11.26858,80.48972,0.1852029,0,0,0,8.033998
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.8914043,0.8914043,0,0,0,0.8914043,0,0,1.110223E-16,0,0,0.9383203,0.8914043,0,0,2.879195,8.033998,0,0.9383203,-0.9383203,10.27951,73.4249,0.1852029,0.9805447,0,0,8.033998
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.570241,0.570241,0,0,0,0.570241,0,0,0,0,0,0.6002537,0.570241,0,0,3.921773,7.095678,0,0.6002537,-0.6002537,9.646784,68.90546,0.1852029,0.6272651,0,0,7.095678
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.588722,6.495424,0,0,0,9.646784,68.90546,0.1852029,0,0,0,6.495424
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.545137,0.545137,0,0,0,0.545137,0,0,1.110223E-16,0,0,0.5738285,0.545137,0,0,4.588722,6.495424,0,0.5738285,-0.5738285,9.041916,64.58498,0.1852029,0.5996507,0,0,6.495424
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.04616524,0.04616524,0,0,0,0.04616524,0,0,6.938894E-18,0,0,0.04859498,0.04616524,0,0,5.226309,5.921596,0,0.04859498,-0.04859498,8.990692,64.2191,0.1852029,0.05078176,0,0,5.921596
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.6666365,0.6666365,0,0,0,0.6666365,6.308364,0,0,0,0.04205386,0.7017227,0.6666365,0,0,5.280303,5.873001,0,0.6596688,-0.6596688,8.295341,59.25231,0.1852029,0.7333002,0.03364309,0,5.915055
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.122327,3.122327,5,0,1.53,3.122327,37.54032,0,0,0,1.172132,0,0,1.877673,1.783789,6.013269,5.213332,2.955921,0,2.955921,11.09957,79.28251,0.1854686,3.43456,0.9377053,5,6.385464
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.925161,2.925161,3.899062,0,1.229444,2.925161,69.47272,0,0,0,2.032189,0,0,0.9739007,0.9252056,3.057348,7.873661,2.957395,0,2.957395,13.9052,99.32269,0.1856565,3.217678,1.625751,5,9.90585
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.969194,1.969194,0,0,0,1.969194,155.8261,0.8957293,0,0,3.068518,2.072836,1.969194,0,0,0.09995297,10.53532,0.09995297,0,0.09995297,14.00003,100,0.1856428,2.166114,2.454815,0,13.60384
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.189384,1.189384,0,0,0,1.189384,330.3118,2.676693,0,0,3.928677,1.251984,1.189384,0,0,0,10.62527,0,0,0,14.00003,100,0.1856428,1.308323,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,4.045597,4.045597,1.25,0,0.50625,4.045597,114.6385,1.695076,0,0,4.637809,2.942733,2.795597,0,0,0,10.62527,0,0,0,14.00003,100,0.1856428,4.450156,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.210604,2.210604,0,0,0,2.210604,217.0877,2.471998,0,0,4.79895,2.326952,2.210604,0,0,0,10.62527,0,0,0,14.00003,100,0.1856428,2.431665,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,4.4696,4.4696,1.25,0,0.50625,4.4696,106.8988,1.388896,0,0,4.777948,3.389053,3.2196,0,0,0,10.62527,0,0,0,14.00003,100,0.1856428,4.91656,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.980355,1.980355,0,0,0,1.980355,207.5824,2.026285,0,0,4.110869,2.084584,1.980355,0,0,0,10.62527,0,0,0,14.00003,100,0.1856428,2.178391,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,5.71693,5.71693,2.473565,0,0.8402832,5.71693,59.71857,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.1856428,6.288623,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.937083,2.937083,0,0,0,2.937083,73.69691,0,0,0,2.164539,3.091666,2.937083,0,0,0,10.62527,0,0.9271269,-0.9271269,13.02275,93.01946,0.1856428,3.230791,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02501664,0.02501664,0,0,0,0.02501664,4095.778,0,0,0,1.024626,0.0263333,0.02501664,0,0,1.030141,9.698147,0.9982925,0,0.9982925,13.96981,99.78419,0.1855064,0.0275183,0.8197007,0,10.72277
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,5.474909,5.474909,5,0,1.53,5.474909,2.053895,1.110223E-16,0,0,0.1124489,0.4999042,0.474909,0,0,0.03184855,10.59661,0,0.3874554,-0.3874554,13.5614,96.86695,0.1855064,6.0224,0.08995911,5,10.70906
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.590664,2.590664,0,0,0,2.590664,0,0,4.440892E-16,0,0,2.727014,2.590664,0,0,0.4623545,10.20916,0,2.727014,-2.727014,10.68687,76.33466,0.1855064,2.84973,0,0,10.20916
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.323915,4.323915,5,0,1.53,4.323915,0,0,0,0,0,0,0,0.6760853,0.6422811,3.492371,7.482141,0.6422811,0,0.6422811,11.2962,80.68695,0.1855696,4.756306,0,5,7.482141
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.9732811,0.9732811,0,0,0,0.9732811,0,0,1.110223E-16,0,0,1.024506,0.9732811,0,0,2.85009,8.060194,0,1.024506,-1.024506,10.21627,72.97322,0.1855696,1.070609,0,0,8.060194
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.9876484,0.9876484,0,0,0,0.9876484,0,0,1.110223E-16,0,0,1.03963,0.9876484,0,0,3.98843,7.035687,0,1.03963,-1.03963,9.120405,65.14562,0.1855696,1.086413,0,0,7.035687
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.143574,5.996057,0,0,0,9.120405,65.14562,0.1855696,0,0,0,5.996057
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.210422,1.210422,0,0,0,1.210422,0,0,2.220446E-16,0,0,1.274129,1.210422,0,0,5.143574,5.996057,0,1.274129,-1.274129,7.777355,55.55243,0.1855696,1.331465,0,0,5.996057
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2040017,0.2040017,0,0,0,0.2040017,0,0,2.775558E-17,0,0,0.2147387,0.2040017,0,0,6.559273,4.721929,0,0.2147387,-0.2147387,7.551001,53.93561,0.1855696,0.2244019,0,0,4.721929
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.165149,1.165149,0,0,0,1.165149,0,0,0,0,0,1.226473,1.165149,0,0,6.797872,4.50719,0,1.226473,-1.226473,6.258185,44.70123,0.1855696,1.281664,0,0,4.50719
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.417222,1.417222,0,0,0,1.417222,0,0,2.220446E-16,0,0,1.491812,1.417222,0,0,8.160619,3.280717,0,1.491812,-1.491812,4.685677,33.46905,0.1855696,1.558944,0,0,3.280717
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.3959904,0.3959904,0,0,0,0.3959904,0,0,5.551115E-17,0,0,0.416832,0.3959904,0,0,9.818189,1.788904,0,0.416832,-0.416832,4.246297,30.33063,0.1855696,0.4355894,0,0,1.788904
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28133,1.372072,0,0,0,4.246297,30.33063,0.1855696,0,0,0,1.372072
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,10.28133,1.372072,0.05508531,0,0.05508531,4.298555,30.70391,0.1855621,0,0.04406825,0,1.427158
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.511428,1.511428,4.648567,0,1.434059,1.511428,70.61292,0,0,0,1.067263,0,0,3.137138,2.980281,10.22625,1.421649,4.047545,0,4.047545,8.138393,58.13127,0.1857674,1.662571,0.8538108,5,2.488913
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.666515,2.666515,5,0,1.53,2.666515,81.04855,0,0,0,2.161172,0,0,2.333485,2.216811,6.178705,5.06444,4.377983,0,4.377983,12.29171,87.79778,0.1860045,2.933167,1.728938,5,7.225612
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,0,0,0,0,1.155741,0,0,2.956463,0,0,0,0,1.800722,9.004624,1.800722,0,1.800722,14.00003,100,0.1857599,0,2.365171,0,11.96109
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,4.45955,4.45955,1.25,0,0.50625,4.45955,88.73476,0.5786976,0,0,3.957171,3.378474,3.20955,0,0,0,10.62527,0,0,0,14.00003,100,0.1857599,4.905505,3.165737,5,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,4.997166,4.997166,1.667166,0,0.6201363,4.997166,87.2164,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1857599,5.496882,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857599,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.81587,1.81587,0,0,0,1.81587,224.8748,2.171993,0,0,4.083436,1.911442,1.81587,0,0,0,10.62527,0,0,0,14.00003,100,0.1857599,1.997457,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.397673,1.397673,0,0,0,1.397673,257.8736,2.132995,0,0,3.604229,1.471235,1.397673,0,0,0,10.62527,0,0,0,14.00003,100,0.1857599,1.53744,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,3.588254,3.588254,1.25,0,0.50625,3.588254,90.93746,0.8017472,0,0,3.263067,2.46132,2.338254,0,0,0,10.62527,0,0,0,14.00003,100,0.1857599,3.947079,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,4.170529,4.170529,2.001773,0,0.7114841,4.170529,54.73888,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.1857599,4.587582,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.1000368,0.1000368,0,0,0,0.1000368,1064.473,0.959563,0,0,1.064865,0.1053019,0.1000368,0,0,0,10.62527,0,0,0,14.00003,100,0.1857599,0.1100405,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857599,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.290665,1.290665,0,0,0,1.290665,0,0,2.220446E-16,0,0,1.358595,1.290665,0,0,0,10.62527,0,1.358595,-1.358595,12.56794,89.77084,0.1857599,1.419732,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,6.807215,6.807215,5,0,1.53,6.807215,0,0,0,0,0,1.902332,1.807215,0,0,1.50955,9.26668,0,1.902332,-1.902332,10.56271,75.44778,0.1857599,7.487937,0,5,9.26668
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,7.017557,7.017557,5,0,1.53,7.017557,0,0,0,0,0,2.123744,2.017556,0,0,3.623252,7.364347,0,2.123744,-2.123744,8.324087,59.45765,0.1857599,7.719312,0,5,7.364347
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.990153,0.990153,4.495416,0,1.392249,0.990153,0,0,0,0,0,0,0,3.505263,3.33,5.982967,5.240604,3.33,0,3.33,11.4832,82.02271,0.1860265,1.089168,0,5,5.240604
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.9508575,0.9508575,0,0,0,0.9508575,0,0,2.220446E-16,0,0,1.000903,0.9508575,0,0,2.652967,8.237604,0,1.000903,-1.000903,10.42816,74.48669,0.1860265,1.045943,0,0,8.237604
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.765081,7.236701,0,0,0,10.42816,74.48669,0.1860265,0,0,0,7.236701
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.765081,7.236701,0,0,0,10.42816,74.48669,0.1860265,0,0,0,7.236701
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.765081,7.236701,0,0,0,10.42816,74.48669,0.1860265,0,0,0,7.236701
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.9045015,0.9045015,0,0,0,0.9045015,0,0,1.110223E-16,0,0,0.9521068,0.9045015,0,0,3.765081,7.236701,0,0.9521068,-0.9521068,9.42455,67.31808,0.1860265,0.9949517,0,0,7.236701
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.7937291,0.7937291,0,0,0,0.7937291,0,0,1.110223E-16,0,0,0.8355044,0.7937291,0,0,4.822978,6.284595,0,0.8355044,-0.8355044,8.543851,61.02739,0.1860265,0.8731021,0,0,6.284595
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.4179891,0.4179891,0,0,0,0.4179891,0,0,5.551115E-17,0,0,0.4399885,0.4179891,0,0,5.751316,5.44909,0,0.4399885,-0.4399885,8.080062,57.71461,0.1860265,0.459788,0,0,5.44909
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001934687,0.001934687,0,0,0,0.001934687,5090.692,0,0,0,0.09848896,0.002036512,0.001934687,0,0,6.240192,5.009101,0.09645244,0,0.09645244,8.171565,58.36821,0.1860134,0.002128155,0.07879116,0,5.107591
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.273772,1.273772,0,0,0,1.273772,34.86528,0,0,0,0.444104,1.340812,1.273772,0,0,6.143739,5.095909,0,0.8967083,-0.8967083,7.226352,51.6167,0.1860134,1.401149,0.3552832,0,5.540013
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.301707,1.301707,0,0,0,1.301707,97.47166,0,0,0,1.268796,1.370218,1.301707,0,0,7.140082,4.199201,0,0.1014224,-0.1014224,7.119443,50.85306,0.1860134,1.431878,1.015036,0,5.467996
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.84723,2.84723,0,0,0,2.84723,61.86196,0,0,0,1.761352,2.997084,2.84723,0,0,7.252773,4.097778,0,1.235732,-1.235732,5.816867,41.54897,0.1860134,3.131953,1.409082,0,5.85913
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.573807,1.573807,0,0,0,1.573807,163.0199,0,0,0,2.565618,1.656639,1.573807,0,0,8.625809,2.862046,0.9089798,0,0.9089798,6.679201,47.70848,0.1858903,1.731187,2.052495,0,5.427665
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2803078,0.2803078,0,0,0,0.2803078,728.8065,0,0,0,2.042901,0.2950608,0.2803078,0,0,7.716829,3.680128,1.74784,0,1.74784,8.337348,59.55237,0.185654,0.3083386,1.634321,0,5.723029
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2992637,0.2992637,0,0,0,0.2992637,558.746,0,0,0,1.672124,0.3150144,0.2992637,0,0,5.968989,5.253184,1.357109,0,1.357109,9.624815,68.74854,0.185471,0.32919,1.337699,0,6.925308
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0,0,0,0.450762,0,0,0,0,4.61188,6.474583,0.450762,0,0.450762,10.05245,71.80304,0.1854103,0,0.3606096,0,6.925344
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,3.510431,3.510431,5,0,1.53,3.510431,13.80065,0,0,0,0.4844624,0,0,1.489569,1.41509,4.161118,6.880268,1.899553,0,1.899553,11.85452,84.67496,0.1855838,3.861475,0.38757,5,7.364731
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.089663,1.089663,0,0,0,1.089663,116.613,0,0,0,1.270689,1.147014,1.089663,0,0,2.261565,8.589866,0.1236747,0,0.1236747,11.97185,85.51302,0.1855672,1.198629,1.016551,0,9.860554
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.8183347,0.8183347,0,0,0,0.8183347,69.64644,0,0,0,0.569941,0.861405,0.8183347,0,0,2.13789,8.701173,0,0.291464,-0.291464,11.66462,83.31853,0.1855672,0.9001682,0.4559528,0,9.271114
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.167259,2.167259,0,0,0,2.167259,6.523086,0,0,0,0.1413722,2.281325,2.167259,0,0,2.461739,8.409709,0,2.139953,-2.139953,9.408909,67.20636,0.1855672,2.383985,0.1130977,0,8.551081
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,5.042734,5.042734,5,0,1.53,5.042734,1.650887,0,0,0,0.08324982,0.04498338,0.04273421,0,0,4.839465,6.269756,0.03826644,0,0.03826644,9.445211,67.46566,0.18557,5.547008,0.06659985,5,6.353006
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,6.417796,6.417796,5,0,1.53,6.417796,0,0,0,0,0,1.492417,1.417796,0,0,4.801198,6.304196,0,1.492417,-1.492417,7.872066,56.22893,0.18557,7.059576,0,5,6.304196
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,7.187945,7.187945,5,0,1.53,7.187945,0,0,0,0,0,2.303101,2.187946,0,0,6.459439,4.811779,0,2.303101,-2.303101,5.444385,38.88839,0.18557,7.90674,0,5,4.811779
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.018439,2.508679,3.33,0,3.33,8.6035,61.45345,0.1856178,0,0,5,2.508679
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.5731353,0.5731353,4.078399,0,1.278403,0.5731353,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.688439,5.505679,3.33,0,3.33,11.76262,84.01852,0.1857909,0.6304488,0,5,5.505679
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.9943882,0.9943882,0,0,0,0.9943882,0,0,1.110223E-16,0,0,1.046724,0.9943882,0,0,2.358439,8.502679,0,1.046724,-1.046724,10.65927,76.1375,0.1857909,1.093827,0,0,8.502679
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.3712322,0.3712322,0,0,0,0.3712322,0,0,5.551115E-17,0,0,0.3907707,0.3712322,0,0,3.521467,7.455954,0,0.3907707,-0.3907707,10.24736,73.1953,0.1857909,0.4083554,0,0,7.455954
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.521045,1.521045,0,0,0,1.521045,0,0,2.220446E-16,0,0,1.6011,1.521045,0,0,3.955656,7.065184,0,1.6011,-1.6011,8.559655,61.14027,0.1857909,1.67315,0,0,7.065184
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.734657,5.464083,0,0,0,8.559655,61.14027,0.1857909,0,0,0,5.464083
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.8694152,0.8694152,0,0,0,0.8694152,0,0,1.110223E-16,0,0,0.9151739,0.8694152,0,0,5.734657,5.464083,0,0.9151739,-0.9151739,7.594977,54.24973,0.1857909,0.9563567,0,0,5.464083
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.3625448,0.3625448,0,0,0,0.3625448,0,0,5.551115E-17,0,0,0.3816262,0.3625448,0,0,6.751516,4.548909,0,0.3816262,-0.3816262,7.192708,51.37638,0.1857909,0.3987993,0,0,4.548909
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.8717709,0.8717709,0,0,0,0.8717709,0,0,0,0,0,0.9176536,0.8717709,0,0,7.175546,4.167283,0,0.9176536,-0.9176536,6.225416,44.46717,0.1857909,0.958948,0,0,4.167283
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2958463,0.2958463,0,0,0,0.2958463,30.66959,0,0,0,0.09073487,0.3114172,0.2958463,0,0,8.195161,3.24963,0,0.2206823,-0.2206823,5.992796,42.8056,0.1857909,0.325431,0.0725879,0,3.340364
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.654568,2.654568,0,0,0,2.654568,26.96247,0,0,0,0.715737,2.794282,2.654568,0,0,8.440363,3.028947,0,2.078545,-2.078545,3.801818,27.15579,0.1857909,2.920025,0.5725896,0,3.744684
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,10.74986,0.9504023,0.3386339,0,0.3386339,4.123074,29.45047,0.1857455,0,0.2709071,0,1.289036
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,3.727667,3.727667,5,0,1.53,3.727667,15.03969,0,0,0,0.5606296,0,0,1.272333,1.208716,10.41122,1.255173,1.769346,0,1.769346,5.801623,41.44008,0.1859032,4.100434,0.4485037,5,1.815802
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.006011476,0.006011476,3.511275,0,1.123578,0.006011476,28982.58,0,0,0,1.742281,0,0,3.505263,3.33,8.641878,2.847584,5.072281,0,5.072281,10.61361,75.81136,0.1857187,0.006612624,1.393825,5,4.589865
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.5786464,0.5786464,2.982535,0,0.9792322,0.5786464,222.2259,0,0,0,1.285902,0,0,2.403889,2.283695,3.569597,7.412637,3.569597,0,3.569597,14.00003,100,0.1856203,0.6365111,1.028722,5,8.69854
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,1.659133,0,0,1.659133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856203,0,1.327307,0,12.28441
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.531676,2.531676,0,0,0,2.531676,66.24646,0,0,0,1.677146,2.664922,2.531676,0,0,0,10.62527,0,0.9877763,-0.9877763,12.95882,92.56282,0.1856203,2.784843,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.181697,2.181697,0,0,0,2.181697,80.49252,0,0,0,1.756103,2.296524,2.181697,0,0,1.097529,9.637498,0,0.5404203,-0.5404203,12.38917,88.49387,0.1856203,2.399867,1.404883,0,11.3936
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.191282,1.191282,0,0,0,1.191282,109.8158,0,0,0,1.308217,1.253981,1.191282,0,0,1.697996,9.097077,0.0542354,0,0.0542354,12.44062,88.86139,0.1856131,1.31041,1.046573,0,10.40529
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,3.289293,3.289293,4.700779,0,1.448313,3.289293,4.803019,0,0,0,0.1579853,0,0,1.411487,1.340912,1.643761,9.145889,1.498898,0,1.498898,13.8626,99.01836,0.1857529,3.618222,0.1263883,5,9.303875
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0.3716174,0,0,0.5164806,0,0,0,0,0.1448631,10.4949,0.1448631,0,0.1448631,14.00003,100,0.1857336,0,0.4131845,0,11.01138
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0.1034797,0,0,0.1034797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857336,0,0.08278378,0,10.72875
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04156245,0.04156245,0,0,0,0.04156245,0,0,0,0,0,0.04374994,0.04156245,0,0,0,10.62527,0,0.04374994,-0.04374994,13.95391,99.6706,0.1857336,0.04571869,0,0,10.62527
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04861105,10.58152,0,0,0,13.95391,99.6706,0.1857336,0,0,0,10.58152
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.7990821,0.7990821,0,0,0,0.7990821,0,0,1.110223E-16,0,0,0.841139,0.7990821,0,0,0.04861105,10.58152,0,0.841139,-0.841139,13.06727,93.33748,0.1857336,0.8789903,0,0,10.58152
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.065583,1.065583,0,0,0,1.065583,0,0,2.220446E-16,0,0,1.121666,1.065583,0,0,0.98321,9.740385,0,1.121666,-1.121666,11.88493,84.89221,0.1857336,1.172141,0,0,9.740385
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1703997,0.1703997,0,0,0,0.1703997,0,0,0,0,0,0.1793681,0.1703997,0,0,2.229506,8.618719,0,0.1793681,-0.1793681,11.69586,83.54171,0.1857336,0.1874397,0,0,8.618719
