Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428803,8.439351,0,0,0,11.69586,83.54171,0.1857336,0,0,0,8.439351
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1269742,0.1269742,0,0,0,0.1269742,0,0,2.775558E-17,0,0,0.133657,0.1269742,0,0,2.428803,8.439351,0,0.133657,-0.133657,11.55498,82.53538,0.1857336,0.1396716,0,0,8.439351
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.520359,0.520359,0,0,0,0.520359,0,0,0,0,0,0.5477464,0.520359,0,0,2.577311,8.305694,0,0.5477464,-0.5477464,10.9776,78.41128,0.1857336,0.572395,0,0,8.305694
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.5736892,0.5736892,0,0,0,0.5736892,0,0,0,0,0,0.6038834,0.5736892,0,0,3.185918,7.757948,0,0.6038834,-0.6038834,10.34105,73.86451,0.1857336,0.6310582,0,0,7.757948
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1323741,0.1323741,0,0,0,0.1323741,0,0,2.775558E-17,0,0,0.1393412,0.1323741,0,0,3.8569,7.154064,0,0.1393412,-0.1393412,10.19417,72.81538,0.1857336,0.1456115,0,0,7.154064
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3255037,0.3255037,0,0,0,0.3255037,0,0,0,0,0,0.3426355,0.3255037,0,0,4.011724,7.014723,0,0.3426355,-0.3426355,9.833004,70.2356,0.1857336,0.358054,0,0,7.014723
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.4848834,0.4848834,0,0,0,0.4848834,7.612319,0,5.551115E-17,0,0.03691087,0.5104036,0.4848834,0,0,4.392429,6.672088,0,0.4734927,-0.4734927,9.333899,66.67057,0.1857336,0.5333718,0.0295287,0,6.708999
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1938013,0.1938013,0,0,0,0.1938013,416.7374,0,0,0,0.8076424,0.2040013,0.1938013,0,0,4.918532,6.198595,0.6036411,0,0.6036411,9.906563,70.76102,0.1856535,0.2131814,0.6461139,0,7.006238
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.562035,2.562035,0,0,0,2.562035,45.85168,0,0,0,1.174736,2.696879,2.562035,0,0,4.314891,6.741872,0,1.522143,-1.522143,8.302083,59.30047,0.1856535,2.818239,0.9397889,0,7.916608
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,3.847076,3.847076,5,0,1.53,3.847076,47.17233,0,0,0,1.814756,0,0,1.152923,1.095277,6.006161,5.219729,2.910033,0,2.910033,11.06278,79.01971,0.1858906,4.231784,1.451805,5,7.034484
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.714678,1.714678,2.813858,0,0.9331833,1.714678,113.0881,0,0,0,1.939097,0,0,1.09918,1.044221,3.096128,7.838758,2.983318,0,2.983318,13.89301,99.23557,0.1858335,1.886146,1.551278,5,9.777856
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2038812,0.2038812,0,0,0,0.2038812,1228.155,2.176554,0,0,2.503977,0.2146118,0.2038812,0,0,0.1128106,10.52374,0.1128106,0,0.1128106,14.00003,100,0.1858186,0.2242694,2.003181,0,13.02772
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,3.451596,3.451596,1.25,0,0.50625,3.451596,102.9159,1.234771,0,0,3.552241,2.31747,2.201596,0,0,0,10.62527,0,0,0,14.00003,100,0.1858186,3.796756,2.841793,5,14.17752
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.178962,3.178962,1.25,0,0.50625,3.178962,107.7602,1.395169,0,0,3.425655,2.030486,1.928962,0,0,0,10.62527,0,0,0,14.00003,100,0.1858186,3.496858,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.978937,0.978937,0,0,0,0.978937,388.1686,2.769466,0,0,3.799926,1.03046,0.978937,0,0,0,10.62527,0,0,0,14.00003,100,0.1858186,1.076831,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.6437431,0.6437431,0,0,0,0.6437431,431.8501,2.102381,0,0,2.780005,0.6776243,0.6437431,0,0,0,10.62527,0,0,0,14.00003,100,0.1858186,0.7081174,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.8508437,0.8508437,0,0,0,0.8508437,222.347,0.9962007,0,0,1.891826,0.8956249,0.8508437,0,0,0,10.62527,0,0,0,14.00003,100,0.1858186,0.935928,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,4.40354,4.40354,3.559994,0,1.136878,4.40354,20.16431,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.1858186,4.843894,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858186,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,5.439335,5.439335,5,0,1.53,5.439335,0,0,0,0,0,0.4624581,0.4393352,0,0,0,10.62527,0,0.4624581,-0.4624581,13.51255,96.51805,0.1858186,5.983269,0,5,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,8.821523,8.33,5,0,1.53,8.33,0,0,0.4915227,1.373675,0,3.505263,3.33,0,0,0.5138423,10.16282,0,3.505263,-3.505263,9.817682,70.12617,0.1858186,9.703675,0,5,10.16282
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,6.399217,6.399217,5,0,1.53,6.399217,0,0,0,0,0,1.47286,1.399217,0,0,4.408579,6.657553,0,1.47286,-1.47286,8.265152,59.03668,0.1858186,7.039138,0,5,6.657553
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.9355472,0.9355472,4.44081,0,1.377341,0.9355472,0,0,0,0,0,0,0,3.505263,3.33,6.04509,5.184693,3.33,0,3.33,11.42427,81.60175,0.1860665,1.029102,0,5,5.184693
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.71509,8.181693,0,0,0,11.42427,81.60175,0.1860665,0,0,0,8.181693
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.09484,1.09484,0,0,0,1.09484,0,0,0,0,0,1.152463,1.09484,0,0,2.71509,8.181693,0,1.152463,-1.152463,10.20947,72.92461,0.1860665,1.204324,0,0,8.181693
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.995604,7.02923,0,0,0,10.20947,72.92461,0.1860665,0,0,0,7.02923
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.9724265,0.9724265,0,0,0,0.9724265,0,0,2.220446E-16,0,0,1.023607,0.9724265,0,0,3.995604,7.02923,0,1.023607,-1.023607,9.130488,65.21764,0.1860665,1.069669,0,0,7.02923
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.311615,1.311615,0,0,0,1.311615,0,0,0,0,0,1.380647,1.311615,0,0,5.132945,6.005623,0,1.380647,-1.380647,7.675159,54.82246,0.1860665,1.442776,0,0,6.005623
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.8906942,0.8906942,0,0,0,0.8906942,0,0,1.110223E-16,0,0,0.9375728,0.8906942,0,0,6.666997,4.624977,0,0.9375728,-0.9375728,6.686871,47.76326,0.1860665,0.9797636,0,0,4.624977
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2415643,0.2415643,0,0,0,0.2415643,0,0,2.775558E-17,0,0,0.2542783,0.2415643,0,0,7.708745,3.687404,0,0.2542783,-0.2542783,6.418838,45.84875,0.1860665,0.2657208,0,0,3.687404
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.283538,1.283538,0,0,0,1.283538,8.010484,0,2.220446E-16,0,0.1028176,1.351092,1.283538,0,0,7.991276,3.433125,0,1.248275,-1.248275,5.10304,36.45021,0.1860665,1.411892,0.08225407,0,3.535943
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,6.075364,6.075364,5,0,1.53,6.075364,14.19279,0,8.881784E-16,0,0.862264,1.131962,1.075364,0,0,9.378248,2.184851,0,0.269698,-0.269698,4.818754,34.4196,0.1860665,6.6829,0.6898112,5,3.047115
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.079866,3.079866,4.909732,0,1.505357,3.079866,67.96591,0,0,0,2.093259,0,0,1.829866,1.738373,9.677913,1.915153,3.831632,0,3.831632,8.453759,60.38387,0.1863478,3.387853,1.674607,5,4.008411
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.126909,1.126909,4.632172,0,1.429583,1.126909,183.6461,0,0,0,2.069524,0,0,3.505263,3.33,5.846281,5.363621,5.399524,0,5.399524,13.5762,96.97264,0.1863617,1.2396,1.655619,5,7.433146
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.772474,1.772474,0,0,0,1.772474,117.8883,0,0,0,2.089539,1.865762,1.772474,0,0,0.446757,10.22319,0.2237769,0,0.2237769,13.78849,98.48902,0.1863323,1.949721,1.671631,0,12.31273
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.56006,1.56006,0,0,0,1.56006,172.1201,0.8200278,0,0,2.685177,1.642169,1.56006,0,0,0.22298,10.42459,0.22298,0,0.22298,14.00003,100,0.186303,1.716066,2.148141,0,13.10977
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.073176,1.073176,0,0,0,1.073176,377.6805,2.923517,0,0,4.053176,1.129659,1.073176,0,0,0,10.62527,0,0,0,14.00003,100,0.186303,1.180493,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.793147,2.793147,0,0,0,2.793147,131.6545,0.7371487,0,0,3.677304,2.940155,2.793147,0,0,0,10.62527,0,0,0,14.00003,100,0.186303,3.072462,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186303,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.5292,1.5292,0,0,0,1.5292,159.0648,0.8227342,0,0,2.432418,1.609684,1.5292,0,0,0,10.62527,0,0,0,14.00003,100,0.186303,1.68212,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,3.603131,3.603131,2.231854,0,0.7742961,3.603131,40.06099,0,4.440892E-16,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.186303,3.963444,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,3.47012,3.47012,2.745239,0,0.9144502,3.47012,21.98866,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.186303,3.817132,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.706855,2.706855,0,0,0,2.706855,3.601078,0,0,0,0.09747595,2.849321,2.706855,0,0,0,10.62527,0,2.751845,-2.751845,11.09933,79.28076,0.186303,2.977541,0.07798076,0,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.373432,3.373432,5,0,1.53,3.373432,0,0,0,0,0,0,0,1.626568,1.54524,3.057606,7.873429,1.54524,0,1.54524,12.56527,89.75176,0.1864478,3.710775,0,5,7.873429
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,8.848737,8.33,5,0,1.53,8.33,0,0,0.5187367,1.40361,0,3.505263,3.33,0,0,1.512366,9.264145,0,3.505263,-3.505263,8.870399,63.35987,0.1864478,9.73361,0,5,9.264145
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,4.293997,4.293997,5,0,1.53,4.293997,0,0,0,0,0,0,0,0.7060028,0.6707027,5.407103,5.758882,0.6707027,0,0.6707027,9.506684,67.90475,0.1865105,4.723397,0,5,5.758882
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2862292,0.2862292,3.791492,0,1.200077,0.2862292,0,0,0,0,0,0,0,3.505263,3.33,4.736401,6.362514,3.33,0,3.33,12.6658,90.46982,0.1866158,0.3148521,0,5,6.362514
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.8731597,0.8731597,0,0,0,0.8731597,0,0,1.110223E-16,0,0,0.9191155,0.8731597,0,0,1.4064,9.359514,0,0.9191155,-0.9191155,11.69697,83.54959,0.1866158,0.9604757,0,0,9.359514
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.4494583,0.4494583,0,0,0,0.4494583,0,0,5.551115E-17,0,0,0.473114,0.4494583,0,0,2.42764,8.440398,0,0.473114,-0.473114,11.19826,79.98742,0.1866158,0.4944041,0,0,8.440398
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1074807,0.1074807,0,0,0,0.1074807,0,0,1.387779E-17,0,0,0.1131376,0.1074807,0,0,2.953322,7.967284,0,0.1131376,-0.1131376,11.079,79.13558,0.1866158,0.1182288,0,0,7.967284
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.8854711,0.8854711,0,0,0,0.8854711,0,0,1.110223E-16,0,0,0.9320748,0.8854711,0,0,3.079031,7.854147,0,0.9320748,-0.9320748,10.09651,72.11778,0.1866158,0.9740182,0,0,7.854147
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.6244439,0.6244439,0,0,0,0.6244439,0,0,1.110223E-16,0,0,0.6573094,0.6244439,0,0,4.114669,6.922072,0,0.6573094,-0.6573094,9.403646,67.16876,0.1866158,0.6868883,0,0,6.922072
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.4813755,0.4813755,0,0,0,0.4813755,0,0,0,0,0,0.5067111,0.4813755,0,0,4.845013,6.264762,0,0.5067111,-0.5067111,8.869525,63.35362,0.1866158,0.5295131,0,0,6.264762
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.9208496,0.9208496,0,0,0,0.9208496,0,0,1.110223E-16,0,0,0.9693154,0.9208496,0,0,5.408025,5.758051,0,0.9693154,-0.9693154,7.847777,56.05544,0.1866158,1.012935,0,0,5.758051
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.5622035,0.5622035,0,0,0,0.5622035,19.14783,0,0,0,0.1076498,0.5917932,0.5622035,0,0,6.485042,4.788736,0,0.4841434,-0.4841434,7.337445,52.41021,0.1866158,0.6184239,0.08611984,0,4.896386
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.949162,1.949162,0,0,0,1.949162,48.65512,0,0,0,0.9483671,2.051749,1.949162,0,0,7.022979,4.304593,0,1.103382,-1.103382,6.174377,44.10261,0.1866158,2.144078,0.7586937,0,5.25296
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.712007,2.712007,0,0,0,2.712007,62.42325,0,0,0,1.692923,2.854744,2.712007,0,0,8.24896,3.20121,0,1.161821,-1.161821,4.94971,35.355,0.1866158,2.983208,1.354339,0,4.894134
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.197227,2.197227,5,0,1.53,2.197227,91.37868,0,0,0,2.007797,0,0,2.802773,2.662634,9.539872,2.039389,4.670432,0,4.670432,9.38047,67.00323,0.186802,2.41695,1.606238,5,4.047186
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.444222,1.444222,3.765364,0,1.192944,1.444222,167.9889,0,0,0,2.426134,0,0,2.321142,2.205085,4.869441,6.242777,4.631218,0,4.631218,13.77403,98.38573,0.1867307,1.588645,1.940907,5,8.668911
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.016677,3.016677,0,0,0,3.016677,82.92338,0,0,0,2.501531,3.17545,3.016677,0,0,0.2382224,10.41087,0,0.6739191,-0.6739191,13.06366,93.31165,0.1867307,3.318345,2.001225,0,12.9124
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.678121,2.678121,0,0,0,2.678121,99.9103,0,0,0,2.675719,2.819075,2.678121,0,0,0.9870214,9.736955,0,0.143356,-0.143356,12.91255,92.23229,0.1867307,2.945933,2.140575,0,12.41267
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.984744,2.984744,0,0,0,2.984744,113.3189,0,0,0,3.382279,3.141836,2.984744,0,0,1.146306,9.593599,0.2404427,0,0.2404427,13.14065,93.8616,0.1866994,3.283219,2.705823,0,12.97588
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.6209613,0.6209613,0,0,0,0.6209613,331.4392,0.4986029,0,0,2.05811,0.6536434,0.6209613,0,0,0.9058631,9.809998,0.9058631,0,0.9058631,14.00003,100,0.1865814,0.6830574,1.646488,0,11.86811
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.109808,1.109808,0,0,0,1.109808,116.0747,0.1199878,0,0,1.288207,1.168219,1.109808,0,0,0,10.62527,0,0,0,14.00003,100,0.1865814,1.220789,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.2604605,0.2604605,0,0,0,0.2604605,454.422,0.909421,0,0,1.18359,0.2741689,0.2604605,0,0,0,10.62527,0,0,0,14.00003,100,0.1865814,0.2865066,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.257097,2.257097,0,0,0,2.257097,31.46316,0,0,0,0.7101539,2.375891,2.257097,0,0,0,10.62527,0,1.665737,-1.665737,12.24419,87.4583,0.1865814,2.482806,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,1.850819,8.959537,0.05265518,0,0.05265518,12.29414,87.81511,0.1865746,0,0.04212414,0,9.012192
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,4.393542,4.393542,5,0,1.53,4.393542,0,0,0,0,0,0,0,0.6064577,0.5761348,1.798164,9.006927,0.5761348,0,0.5761348,12.84071,91.71917,0.1866279,4.832897,0,5,9.006927
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.364175,3.364175,4.650521,0,1.434592,3.364175,0,0,0,0,0,0,0,1.286347,1.222029,1.222029,9.525448,1.222029,0,1.222029,14.00003,100,0.1867408,3.700592,0,5,9.525448
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.24112,0.24112,0,0,0,0.24112,0,0,0,0,0,0.2538105,0.24112,0,0,0,10.62527,0,0.2538105,-0.2538105,13.73249,98.089,0.1867408,0.265232,0,0,10.62527
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.631763,1.631763,0,0,0,1.631763,0,0,2.220446E-16,0,0,1.717646,1.631763,0,0,0.2820117,10.37146,0,1.717646,-1.717646,11.92193,85.15648,0.1867408,1.79494,0,0,10.37146
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.4158736,0.4158736,0,0,0,0.4158736,0,0,0,0,0,0.4377617,0.4158736,0,0,2.190507,8.653818,0,0.4377617,-0.4377617,11.46049,81.86047,0.1867408,0.457461,0,0,8.653818
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.4226364,0.4226364,0,0,0,0.4226364,0,0,5.551115E-17,0,0,0.4448805,0.4226364,0,0,2.676909,8.216056,0,0.4448805,-0.4448805,10.99154,78.51087,0.1867408,0.4649001,0,0,8.216056
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2912878,0.2912878,0,0,0,0.2912878,0,0,0,0,0,0.3066187,0.2912878,0,0,3.17122,7.771176,0,0.3066187,-0.3066187,10.66834,76.20227,0.1867408,0.3204165,0,0,7.771176
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2162253,0.2162253,0,0,0,0.2162253,0,0,0,0,0,0.2276056,0.2162253,0,0,3.511908,7.464557,0,0.2276056,-0.2276056,10.42842,74.48858,0.1867408,0.2378478,0,0,7.464557
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.764803,7.236952,0,0,0,10.42842,74.48858,0.1867408,0,0,0,7.236952
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.8073604,0.8073604,0,0,0,0.8073604,0,0,1.110223E-16,0,0,0.849853,0.8073604,0,0,3.764803,7.236952,0,0.849853,-0.849853,9.532598,68.08985,0.1867408,0.8880963,0,0,7.236952
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.7373869,0.7373869,0,0,0,0.7373869,0,0,0,0,0,0.7761968,0.7373869,0,0,4.709084,6.387099,0,0.7761968,-0.7761968,8.714416,62.2457,0.1867408,0.8111256,0,0,6.387099
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,5.571525,5.610902,0.03162457,0,0.03162457,8.744417,62.46,0.1867367,0,0.02529966,0,5.642527
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,3.817799,3.817799,5,0,1.53,3.817799,28.39946,0,0,0,1.084234,0,0,1.182201,1.123091,5.5399,5.639364,2.207325,0,2.207325,10.83847,77.41749,0.1869167,4.199579,0.8673875,5,6.723598
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,5.369996,5.369996,5,0,1.53,5.369996,40.29406,0,0,0,2.163789,0.3894695,0.369996,0,0,3.332575,7.625957,1.77432,0,1.77432,12.52174,89.4408,0.1870415,5.906996,1.731031,5,9.789745
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,3.944098,3.944098,2.376168,0,0.8136939,3.944098,81.35467,0,0,0,3.208708,1.650452,1.56793,0,0,1.558255,9.222844,1.558255,0,1.558255,14.00003,100,0.1870763,4.338508,2.566966,5,12.43155
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,2.946052,0,0,2.946052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870763,0,2.356841,0,13.57133
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.632896,1.632896,0,0,0,1.632896,238.1713,2.170252,0,0,3.889091,1.718838,1.632896,0,0,0,10.62527,0,0,0,14.00003,100,0.1870763,1.796186,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.285395,2.285395,0,0,0,2.285395,197.8115,2.115095,0,0,4.520774,2.405679,2.285395,0,0,0,10.62527,0,0,0,14.00003,100,0.1870763,2.513935,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.055117,1.055117,0,0,0,1.055117,308.0682,2.13983,0,0,3.25048,1.110649,1.055117,0,0,0,10.62527,0,0,0,14.00003,100,0.1870763,1.160629,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870763,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.722601,2.722601,0,0,0,2.722601,104.4684,0,0,0,2.844259,2.865896,2.722601,0,0,0,10.62527,0,0.0216372,-0.0216372,13.97722,99.83709,0.1870763,2.994861,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,5.196113,5.196113,3.523481,0,1.12691,5.196113,34.34696,1.769418E-16,0,0,1.784707,1.760665,1.672632,0,0,0.02404133,10.60364,0.02404133,0,0.02404133,14.00003,100,0.187078,5.715724,1.427765,5,12.38834
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.5183301,0.5183301,0,0,0,0.5183301,156.6463,0.2663345,0,0,0.8119451,0.5456106,0.5183301,0,0,0,10.62527,0,0,0,14.00003,100,0.187078,0.5701631,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,6.286849,6.286849,5,0,1.53,6.286849,1.822807,2.220446E-16,0,0,0.1145971,1.354578,1.286849,0,0,0,10.62527,0,1.23998,-1.23998,12.69297,90.66392,0.187078,6.915534,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.600619,3.600619,5,0,1.53,3.600619,0,0,0,0,0,0,0,1.399381,1.329412,1.377756,9.385294,1.329412,0,1.329412,13.95416,99.6724,0.1871998,3.960681,0,5,9.385294
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,4.727218,4.727218,4.778106,0,1.469423,4.727218,0,1.457168E-16,0,0,0,0,0,0.05088869,0.04834426,0.04834426,10.58176,0.04834426,0,0.04834426,14.00003,100,0.1872043,5.199939,0,5,10.58176
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1541713,0.1541713,0,0,0,0.1541713,0,0,2.775558E-17,0,0,0.1622856,0.1541713,0,0,0,10.62527,0,0.1622856,-0.1622856,13.82896,98.77811,0.1872043,0.1695884,0,0,10.62527
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.126489,1.126489,0,0,0,1.126489,0,0,2.220446E-16,0,0,1.185778,1.126489,0,0,0.1803173,10.46299,0,1.185778,-1.185778,12.57904,89.85014,0.1872043,1.239138,0,0,10.46299
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.8014207,0.8014207,0,0,0,0.8014207,0,0,1.110223E-16,0,0,0.8436008,0.8014207,0,0,1.497848,9.27721,0,0.8436008,-0.8436008,11.68981,83.49848,0.1872043,0.8815628,0,0,9.27721
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.329387,1.329387,0,0,0,1.329387,0,0,2.220446E-16,0,0,1.399355,1.329387,0,0,2.435183,8.43361,0,1.399355,-1.399355,10.21476,72.96243,0.1872043,1.462326,0,0,8.43361
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.9349686,0.9349686,0,0,0,0.9349686,0,0,1.110223E-16,0,0,0.9841775,0.9349686,0,0,3.990022,7.034255,0,0.9841775,-0.9841775,9.177347,65.55235,0.1872043,1.028466,0,0,7.034255
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.5906331,0.5906331,0,0,0,0.5906331,0,0,0,0,0,0.6217191,0.5906331,0,0,5.083552,6.050077,0,0.6217191,-0.6217191,8.521997,60.87129,0.1872043,0.6496964,0,0,6.050077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1562147,0.1562147,0,0,0,0.1562147,0,0,2.775558E-17,0,0,0.1644365,0.1562147,0,0,5.774351,5.428358,0,0.1644365,-0.1644365,8.348666,59.63321,0.1872043,0.1718362,0,0,5.428358
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1346223,0.1346223,0,0,0,0.1346223,0,0,0,0,0,0.1417077,0.1346223,0,0,5.957058,5.263922,0,0.1417077,-0.1417077,8.199293,58.56626,0.1872043,0.1480845,0,0,5.263922
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.8481548,0.8481548,0,0,0,0.8481548,0,0,1.110223E-16,0,0,0.8927946,0.8481548,0,0,6.114511,5.122214,0,0.8927946,-0.8927946,7.258205,51.84422,0.1872043,0.9329703,0,0,5.122214
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.009298573,0.009298573,0,0,0,0.009298573,594.6942,0,0,0,0.05529808,0.009787972,0.009298573,0,0,7.106505,4.229419,0.04551011,0,0.04551011,7.30138,52.15261,0.1871983,0.01022843,0.04423846,0,4.284718
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,7.060995,4.270379,0.626915,0,0.626915,7.896123,56.40077,0.187117,0,0.501532,0,4.897294
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.089686,2.089686,0,0,0,2.089686,43.52203,0,4.440892E-16,0,0.9094741,2.19967,2.089686,0,0,6.43408,4.834602,0,1.290196,-1.290196,6.536138,46.6866,0.187117,2.298655,0.7275792,0,5.744076
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.143956,2.143956,0,0,0,2.143956,47.58467,0,4.440892E-16,0,1.020194,2.256795,2.143956,0,0,7.867631,3.544406,0,1.236601,-1.236601,5.232646,37.37597,0.187117,2.358351,0.8161554,0,4.5646
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,9.241632,2.307805,0.7588159,0,0.7588159,5.952522,42.51793,0.1870187,0,0.6070527,0,3.066621
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.757307,2.757307,5,0,1.53,2.757307,35.81189,4.440892E-16,0,0,0.9874438,0,0,2.242693,2.130558,8.482817,2.990739,3.118002,0,3.118002,8.910519,63.64643,0.1872825,3.033038,0.789955,5,3.978183
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2382831,0.2382831,3.743546,0,1.186988,0.2382831,150.8281,0,0,0,0.3593978,0,0,3.505263,3.33,5.364814,5.796941,3.689398,0,3.689398,12.41059,88.64688,0.1873275,0.2621114,0.2875182,5,6.156339
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2174427,0.2174427,0,0,0,0.2174427,184.7991,0,0,0,0.4018323,0.2288871,0.2174427,0,0,1.675417,9.117399,0.1729452,0,0.1729452,12.57466,89.81881,0.1873052,0.239187,0.3214658,0,9.519232
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.098971,2.098971,0,0,0,2.098971,22.74569,0,0,0,0.4774255,2.209443,2.098971,0,0,1.502471,9.27305,0,1.732018,-1.732018,10.74895,76.77808,0.1873052,2.308868,0.3819404,0,9.750475
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,3.491263,3.491263,5,0,1.53,3.491263,23.31375,0,0,0,0.8139441,0,0,1.508737,1.4333,3.426935,7.541032,2.247244,0,2.247244,12.88087,92.00607,0.1874919,3.840389,0.6511553,5,8.354977
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,1.179691,9.563553,0.412155,0,0.412155,13.27188,94.79895,0.1874387,0,0.329724,0,9.975707
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,4.620838,4.620838,4.703419,0,1.449033,4.620838,14.72912,0,0,0,0.6806086,0,0,0.08258092,0.07845188,0.7675359,9.934492,0.7590604,0,0.7590604,13.99199,99.94257,0.187493,5.082922,0.5444869,5,10.6151
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,6.196776,6.196776,5,0,1.53,6.196776,1.695582,0,0,0,0.1050714,1.259764,1.196776,0,0,0.008475411,10.61765,0,1.154693,-1.154693,12.77483,91.24863,0.187493,6.816453,0.08405713,5,10.72272
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.828048,2.828048,0,0,0,2.828048,0,0,4.440892E-16,0,0,2.976892,2.828048,0,0,1.291467,9.462954,0,2.976892,-2.976892,9.636914,68.83497,0.187493,3.110852,0,0,9.462954
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.199293,4.199293,5,0,1.53,4.199293,0,0,0,0,0,0,0,0.8007073,0.760672,4.599125,6.486062,0.760672,0,0.760672,10.35855,73.9895,0.1875619,4.619222,0,5,6.486062
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.325519,3.325519,5,0,1.53,3.325519,0,0,0,0,0,0,0,1.674481,1.590757,3.838453,7.170666,1.590757,0,1.590757,11.86768,84.76894,0.1877057,3.658071,0,5,7.170666
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.244603,0.244603,0,0,0,0.244603,0,0,2.775558E-17,0,0,0.2574769,0.244603,0,0,2.247696,8.602347,0,0.2574769,-0.2574769,11.59627,82.83035,0.1877057,0.2690633,0,0,8.602347
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.8363335,0.8363335,0,0,0,0.8363335,0,0,1.110223E-16,0,0,0.8803511,0.8363335,0,0,2.533782,8.344871,0,0.8803511,-0.8803511,10.6683,76.20199,0.1877057,0.9199668,0,0,8.344871
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.5540721,0.5540721,0,0,0,0.5540721,0,0,0,0,0,0.5832338,0.5540721,0,0,3.51195,7.46452,0,0.5832338,-0.5832338,10.05352,71.8107,0.1877057,0.6094793,0,0,7.46452
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.8240679,0.8240679,0,0,0,0.8240679,0,0,0,0,0,0.8674399,0.8240679,0,0,4.159987,6.881286,0,0.8674399,-0.8674399,9.139155,65.27955,0.1877057,0.9064747,0,0,6.881286
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.4428532,0.4428532,0,0,0,0.4428532,0,0,5.551115E-17,0,0,0.4661612,0.4428532,0,0,5.123809,6.013846,0,0.4661612,-0.4661612,8.647779,61.76972,0.1877057,0.4871385,0,0,6.013846
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.3309,0.3309,0,0,0,0.3309,0,0,0,0,0,0.3483158,0.3309,0,0,5.641767,5.547685,0,0.3483158,-0.3483158,8.280622,59.14718,0.1877057,0.36399,0,0,5.547685
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.9226423,0.9226423,0,0,0,0.9226423,0,0,1.110223E-16,0,0,0.9712024,0.9226423,0,0,6.028784,5.199368,0,0.9712024,-0.9712024,7.256884,51.83479,0.1877057,1.014907,0,0,5.199368
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.413203,0.413203,0,0,0,0.413203,0,0,5.551115E-17,0,0,0.4349505,0.413203,0,0,7.107898,4.228166,0,0.4349505,-0.4349505,6.798406,48.55995,0.1877057,0.4545233,0,0,4.228166
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.162267,1.162267,0,0,0,1.162267,1.402266,0,2.220446E-16,0,0.01629807,1.223439,1.162267,0,0,7.591176,3.793216,0,1.207141,-1.207141,5.525968,39.47112,0.1877057,1.278494,0.01303846,0,3.809514
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,4.745046,4.745046,5,0,1.53,4.745046,20.16501,0,0,0,0.9568389,0,0,0.254954,0.2422063,8.932444,2.586075,1.199045,0,1.199045,6.663482,47.59621,0.1877935,5.219551,0.7654712,5,3.542914
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.409745,1.409745,4.604647,0,1.422069,1.409745,142.8061,0,0,0,2.013203,0,0,3.194902,3.035157,7.733398,3.665216,5.04836,0,5.04836,11.45278,81.80538,0.187841,1.55072,1.610562,5,5.678418
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.9229901,0.9229901,0,0,0,0.9229901,315.3647,0,0,0,2.910785,0.9715685,0.9229901,0,0,2.685039,8.208739,1.939216,0,1.939216,13.29248,94.94608,0.1875924,1.015289,2.328628,0,11.11952
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,4.201524,4.201524,2.149002,0,0.7516776,4.201524,69.17423,0,0,0,2.906372,2.160549,2.052522,0,0,0.7458225,9.954034,0.7458225,0,0.7458225,14.00003,100,0.1876435,4.621676,2.325097,5,12.86041
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,4.39817,4.39817,1.25,0,0.50625,4.39817,84.88533,0.4195382,0,0,3.733401,3.313863,3.14817,0,0,0,10.62527,0,0,0,14.00003,100,0.1876435,4.837986,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.022053,3.022053,0,0,0,3.022053,124.2201,0.5728897,0,0,3.753999,3.181109,3.022053,0,0,0,10.62527,0,0,0,14.00003,100,0.1876435,3.324259,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,4.185115,4.185115,1.25,0,0.50625,4.185115,81.43639,0.318612,0,0,3.408207,3.089595,2.935115,0,0,0,10.62527,0,0,0,14.00003,100,0.1876435,4.603627,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,3.891549,3.891549,1.25,0,0.50625,3.891549,94.03142,0.8787007,0,0,3.659279,2.780578,2.641549,0,0,0,10.62527,0,0,0,14.00003,100,0.1876435,4.280704,2.927423,5,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,5.081364,5.081364,2.418319,0,0.825201,5.081364,55.1664,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.1876435,5.589501,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,3.264504,3.264504,1.763921,0,0.6465504,3.264504,48.38594,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.1876435,3.590954,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.560165,1.560165,0,0,0,1.560165,46.5764,0,2.220446E-16,0,0.7266688,1.642279,1.560165,0,0,0,10.62527,0,0.9156103,-0.9156103,13.03489,93.10617,0.1876435,1.716182,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,5.665061,5.665061,5,0,1.53,5.665061,1.89402,3.330669E-16,0,0,0.1072974,0.7000636,0.6650604,0,0,1.017345,9.709664,0,0.5927662,-0.5927662,12.41006,88.6431,0.1876435,6.231566,0.08583789,5,9.816961
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,5.136401,5.136401,5,0,1.53,5.136401,0,0,0,0,0,0.14358,0.136401,0,0,1.675974,9.116898,0,0.14358,-0.14358,12.25871,87.56206,0.1876435,5.650041,0,5,9.116898
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,6.086445,6.086445,5,0,1.53,6.086445,0,0,0,0,0,1.143627,1.086445,0,0,1.835507,8.973318,0,1.143627,-1.143627,11.05322,78.95145,0.1876435,6.69509,0,5,8.973318
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,6.953201,6.953201,5,0,1.53,6.953201,0,0,8.881784E-16,0,0,2.056001,1.953201,0,0,3.106204,7.829691,0,2.056001,-2.056001,8.886009,63.47137,0.1876435,7.648521,0,5,7.829691
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.4721765,0.4721765,3.97744,0,1.250841,0.4721765,0,0,0,0,0,0,0,3.505263,3.33,5.390649,5.77369,3.33,0,3.33,12.04512,86.03643,0.1877814,0.5193942,0,5,5.77369
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.24264,0.24264,0,0,0,0.24264,0,0,5.551115E-17,0,0,0.2554105,0.24264,0,0,2.060649,8.77069,0,0.2554105,-0.2554105,11.7759,84.11339,0.1877814,0.266904,0,0,8.77069
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.4417909,0.4417909,0,0,0,0.4417909,0,0,5.551115E-17,0,0,0.465043,0.4417909,0,0,2.344439,8.515279,0,0.465043,-0.465043,11.2857,80.61198,0.1877814,0.48597,0,0,8.515279
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.9355178,0.9355178,0,0,0,0.9355178,0,0,1.110223E-16,0,0,0.9847556,0.9355178,0,0,2.861153,8.050236,0,0.9847556,-0.9847556,10.24768,73.19754,0.1877814,1.02907,0,0,8.050236
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.784509,0.784509,0,0,0,0.784509,0,0,1.110223E-16,0,0,0.8257989,0.784509,0,0,3.955326,7.065481,0,0.8257989,-0.8257989,9.377208,66.97992,0.1877814,0.8629599,0,0,7.065481
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.4899875,0.4899875,0,0,0,0.4899875,0,0,5.551115E-17,0,0,0.5157763,0.4899875,0,0,4.87288,6.239682,0,0.5157763,-0.5157763,8.833531,63.09653,0.1877814,0.5389863,0,0,6.239682
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.4025963,0.4025963,0,0,0,0.4025963,0,0,5.551115E-17,0,0,0.4237856,0.4025963,0,0,5.445965,5.723905,0,0.4237856,-0.4237856,8.386823,59.90575,0.1877814,0.442856,0,0,5.723905
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2412267,0.2412267,0,0,0,0.2412267,0,0,2.775558E-17,0,0,0.2539228,0.2412267,0,0,5.916838,5.300119,0,0.2539228,-0.2539228,8.119164,57.99391,0.1877814,0.2653493,0,0,5.300119
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,6.198975,5.046197,0.09059905,0,0.09059905,8.205114,58.60784,0.1877698,0,0.07247924,0,5.136796
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.588735,1.588735,0,0,0,1.588735,57.29053,0,0,0,0.9101948,1.672353,1.588735,0,0,6.108376,5.127736,0,0.7621579,-0.7621579,7.401729,52.86939,0.1877698,1.747609,0.7281559,0,6.037931
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.633383,2.633383,0,0,0,2.633383,68.56138,0,0,0,1.805484,2.771982,2.633383,0,0,6.955218,4.365578,0,0.9664983,-0.9664983,6.38295,45.59241,0.1877698,2.896721,1.444387,0,6.171062
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.940105,2.940105,0,0,0,2.940105,84.10875,0,0,0,2.472885,3.094847,2.940105,0,0,8.029105,3.39908,0,0.6219617,-0.6219617,5.727345,40.90953,0.1877698,3.234115,1.978308,0,5.871965
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.645939,2.645939,0,0,0,2.645939,92.18475,0,4.440892E-16,0,2.439152,2.785199,2.645939,0,0,8.720174,2.777118,0,0.3460468,-0.3460468,5.36258,38.30407,0.1877698,2.910533,1.951322,0,5.21627
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.9952078,0.9952078,0,0,0,0.9952078,330.6327,0,0,0,3.290483,1.047587,0.9952078,0,0,9.10467,2.431071,2.242896,0,2.242896,7.490377,53.50259,0.1874836,1.094729,2.632386,0,5.721554
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,0,0,0,4.506936,0,0,0,0,6.861774,4.449677,4.506936,0,4.506936,11.76603,84.04292,0.1869111,0,3.605549,0,8.956614
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,4.740201,4.740201,3.069153,0,1.002879,4.740201,86.78613,0,0,0,4.113837,1.758998,1.671048,0,0,2.354838,8.505919,2.354838,0,2.354838,14.00003,100,0.1869538,5.214221,3.291069,5,12.61976
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869538,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,4.243664,4.243664,1.25,0,0.50625,4.243664,74.88644,0.02670321,0,0,3.177929,3.151226,2.993665,0,0,0,10.62527,0,0,0,14.00003,100,0.1869538,4.668031,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.91311,1.91311,0,0,0,1.91311,109.0868,0.07315064,0,0,2.08695,2.013799,1.91311,0,0,0,10.62527,0,0,0,14.00003,100,0.1869538,2.10442,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,4.953839,4.953839,4.147571,0,1.297287,4.953839,17.13224,1.110223E-16,0,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.1869538,5.449223,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.105715,1.105715,0,0,0,1.105715,8.10083,0,0,0,0.0895721,1.163911,1.105715,0,0,0,10.62527,0,1.074339,-1.074339,12.86758,91.91107,0.1869538,1.216287,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,9.370621,8.33,5,0,1.53,8.33,0,0,1.04062,1.977682,0,3.505263,3.33,0,0,1.193709,9.550936,0,3.505263,-3.505263,9.172704,65.51918,0.1869538,10.30768,0,5,9.550936
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.088446,6.045672,3.33,0,3.33,12.33182,88.08425,0.1869953,0,0,5,6.045672
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.4773516,0.4773516,0,0,0,0.4773516,0,0,5.551115E-17,0,0,0.5024754,0.4773516,0,0,1.758446,9.042672,0,0.5024754,-0.5024754,11.80216,84.301,0.1869953,0.5250868,0,0,9.042672
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.7483437,0.7483437,0,0,0,0.7483437,0,0,1.110223E-16,0,0,0.7877302,0.7483437,0,0,2.316752,8.540197,0,0.7877302,-0.7877302,10.97182,78.37001,0.1869953,0.8231781,0,0,8.540197
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.5042579,0.5042579,0,0,0,0.5042579,0,0,0,0,0,0.5307978,0.5042579,0,0,3.192008,7.752467,0,0.5307978,-0.5307978,10.41231,74.37352,0.1869953,0.5546837,0,0,7.752467
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.3395582,0.3395582,0,0,0,0.3395582,0,0,0,0,0,0.3574296,0.3395582,0,0,3.781784,7.221669,0,0.3574296,-0.3574296,10.03555,71.68235,0.1869953,0.373514,0,0,7.221669
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.178927,6.864239,0,0,0,10.03555,71.68235,0.1869953,0,0,0,6.864239
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.4972667,0.4972667,0,0,0,0.4972667,0,0,1.110223E-16,0,0,0.5234386,0.4972667,0,0,4.178927,6.864239,0,0.5234386,-0.5234386,9.483796,67.74126,0.1869953,0.5469934,0,0,6.864239
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.036308,1.036308,0,0,0,1.036308,0,0,2.220446E-16,0,0,1.090851,1.036308,0,0,4.760526,6.340801,0,1.090851,-1.090851,8.333939,59.52802,0.1869953,1.139939,0,0,6.340801
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.7806168,0.7806168,0,0,0,0.7806168,0,0,1.110223E-16,0,0,0.8217019,0.7806168,0,0,5.972582,5.24995,0,0.8217019,-0.8217019,7.467789,53.34124,0.1869953,0.8586785,0,0,5.24995
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.083048,1.083048,0,0,0,1.083048,0,0,0,0,0,1.140051,1.083048,0,0,6.885585,4.428248,0,1.140051,-1.140051,6.26607,44.75755,0.1869953,1.191353,0,0,4.428248
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.877922,0.877922,0,0,0,0.877922,1.969781,0,1.110223E-16,0,0.01729314,0.9241284,0.877922,0,0,8.152308,3.288197,0,0.9068353,-0.9068353,5.310182,37.92979,0.1869953,0.9657142,0.01383451,0,3.30549
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,3.866495,3.866495,5,0,1.53,3.866495,28.52761,0,0,0,1.103019,0,0,1.133505,1.07683,9.159903,2.381362,2.179848,0,2.179848,7.378167,52.70109,0.1871665,4.253145,0.8824149,5,3.484381
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,5.551425,5.551425,5,0,1.53,5.551425,41.91342,0,0,0,2.326792,0.5804479,0.5514255,0,0,6.980054,4.343225,1.746345,0,1.746345,9.034895,64.53484,0.1872852,6.106568,1.861434,5,6.670018
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.651476,2.651476,4.348435,0,1.352123,2.651476,130.0195,0,0,0,3.447437,0,0,1.696959,1.612111,5.23371,5.914936,5.059548,0,5.059548,13.8348,98.81983,0.1872801,2.916624,2.757949,5,9.362372
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.602174,2.602174,0,0,0,2.602174,155.0053,1.120216,0,0,4.033508,2.73913,2.602174,0,0,0.1741616,10.46853,0.1741616,0,0.1741616,14.00003,100,0.1872582,2.862391,3.226806,0,14.50204
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.024494,3.024494,0,0,0,3.024494,128.7783,0.7112142,0,0,3.894892,3.183677,3.024494,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,3.326943,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.850726,2.850726,0,0,0,2.850726,136.778,0.8984018,0,0,3.899166,3.000764,2.850726,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,3.135799,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.224641,2.224641,0,0,0,2.224641,155.7291,1.122687,0,0,3.464414,2.341727,2.224641,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,2.447105,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.085855,2.085855,0,0,0,2.085855,138.7101,0.6976556,0,0,2.893293,2.195637,2.085855,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,2.294441,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,4.160406,4.160406,2.130051,0,0.746504,4.160406,51.37036,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,4.576447,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,3.860586,3.860586,3.009061,0,0.9864737,3.860586,23.21776,0,4.440892E-16,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,4.246644,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,3.974974,3.974974,3.863767,0,1.219808,3.974974,2.944913,1.665335E-16,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,4.372471,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.264362,3.264362,3.264362,0,1.056171,3.264362,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1872582,3.590798,0,5,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,7.429497,7.429497,5,0,1.53,7.429497,0,0,0,0,0,2.557365,2.429497,0,0,0,10.62527,0,2.557365,-2.557365,11.30433,80.74504,0.1872582,8.172446,0,5,10.62527
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.197529,1.197529,0,0,0,1.197529,0,0,0,0,0,1.260557,1.197529,0,0,2.841517,8.067909,0,1.260557,-1.260557,9.975585,71.25404,0.1872582,1.317282,0,0,8.067909
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.6790826,0.6790826,0,0,0,0.6790826,0,0,0,0,0,0.7148237,0.6790826,0,0,4.242135,6.807353,0,0.7148237,-0.7148237,9.222095,65.87197,0.1872582,0.7469908,0,0,6.807353
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.05226661,0.05226661,0,0,0,0.05226661,0,0,6.938894E-18,0,0,0.05501748,0.05226661,0,0,5.036384,6.092529,0,0.05501748,-0.05501748,9.164102,65.45773,0.1872582,0.05749327,0,0,6.092529
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.5211684,0.5211684,0,0,0,0.5211684,0,0,1.110223E-16,0,0,0.5485983,0.5211684,0,0,5.097514,6.037511,0,0.5485983,-0.5485983,8.585828,61.32722,0.1872582,0.5732852,0,0,6.037511
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.9235325,0.9235325,0,0,0,0.9235325,0,0,1.110223E-16,0,0,0.9721395,0.9235325,0,0,5.707068,5.488913,0,0.9721395,-0.9721395,7.561103,54.00777,0.1872582,1.015886,0,0,5.488913
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.3294337,0.3294337,0,0,0,0.3294337,0,0,0,0,0,0.3467724,0.3294337,0,0,6.787223,4.516774,0,0.3467724,-0.3467724,7.195573,51.39685,0.1872582,0.3623771,0,0,4.516774
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.172525,4.170001,0,0,0,7.195573,51.39685,0.1872582,0,0,0,4.170001
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.4750825,0.4750825,0,0,0,0.4750825,0,0,0,0,0,0.5000868,0.4750825,0,0,7.172525,4.170001,0,0.5000868,-0.5000868,6.668435,47.63158,0.1872582,0.5225908,0,0,4.170001
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.3806199,0.3806199,0,0,0,0.3806199,11.62316,0,0,0,0.04424007,0.4006525,0.3806199,0,0,7.728178,3.669914,0,0.3564124,-0.3564124,6.292743,44.94807,0.1872582,0.4186819,0.03539205,0,3.714154
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,8.124191,3.313502,0.1143385,0,0.1143385,6.401214,45.72287,0.1872438,0,0.09147076,0,3.42784
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.418479,2.418479,0,0,0,2.418479,22.91815,0,0,0,0.5542707,2.545767,2.418479,0,0,8.009853,3.416406,0,1.991497,-1.991497,4.301992,30.72846,0.1872438,2.660327,0.4434166,0,3.970677
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2074694,0.2074694,0,0,0,0.2074694,96.68568,0,2.775558E-17,0,0.2005932,0.2183889,0.2074694,0,0,10.22263,1.42491,0,0.01779565,-0.01779565,4.283234,30.59447,0.1872438,0.2282164,0.1604746,0,1.625503
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.18306,1.18306,0,0,0,1.18306,57.84443,0,0,0,0.6843344,1.245327,1.18306,0,0,10.2424,1.407114,0,0.5609922,-0.5609922,3.691896,26.37064,0.1872438,1.301366,0.5474675,0,2.091449
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,10.86572,0.846122,0.6619437,0,0.6619437,4.319871,30.85616,0.1871607,0,0.529555,0,1.508066
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.137151,3.137151,5,0,1.53,3.137151,23.86739,0,0,0,0.7487562,0,0,1.862849,1.769706,10.20378,1.441871,2.518462,0,2.518462,6.709095,47.92201,0.1873679,3.450866,0.5990049,5,2.190628
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3346516,0,0,3.505263,3.33,7.685318,3.708488,3.664652,0,3.664652,10.18569,72.75477,0.1873662,0,0.2677213,5,4.043139
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.077302,2.077302,5,0,1.53,2.077302,38.19969,0,0,0,0.7935228,0,0,2.922698,2.776563,4.020667,7.006674,3.570086,0,3.570086,13.57257,96.94673,0.1876634,2.285032,0.6348183,5,7.800197
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.451466,1.451466,0,0,0,1.451466,54.02213,0,2.220446E-16,0,0.784113,1.527859,1.451466,0,0,0.450581,10.21975,0,0.7437462,-0.7437462,12.78859,91.3469,0.1876634,1.596613,0.6272904,0,11.00386
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,3.491874,3.491874,4.29173,0,1.336642,3.491874,12.45783,0,0,0,0.4350116,0,0,0.7998563,0.7598635,1.276966,9.476006,1.194875,0,1.194875,13.92215,99.44373,0.1877591,3.841062,0.3480093,5,9.911016
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.536147,1.536147,0,0,0,1.536147,6.210409,0,0,0,0.09540101,1.616997,1.536147,0,0,0.08209051,10.55139,0,1.521596,-1.521596,12.31825,87.9873,0.1877591,1.689762,0.07632081,0,10.64679
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,3.862856,3.862856,5,0,1.53,3.862856,2.773228,0,0,0,0.1071258,0,0,1.137144,1.080287,1.772753,9.029797,1.187413,0,1.187413,13.44473,96.03356,0.1878607,4.249141,0.08570064,5,9.136923
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,4.770076,4.770076,5,0,1.53,4.770076,0,0,0,0,0,0,0,0.2299243,0.2184281,0.5853398,10.09847,0.2184281,0,0.2184281,13.65195,97.51369,0.1878798,5.247083,0,5,10.09847
