Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.896576,3.896576,4.282799,0,1.334204,3.896576,0,5.551115E-17,0,0,0,0,0,0.3862229,0.3669117,0.3669117,10.29505,0.3669117,0,0.3669117,14.00003,100,0.1879119,4.286233,0,5,10.29505
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.742398,2.742398,0,0,0,2.742398,0,0,4.440892E-16,0,0,2.886734,2.742398,0,0,0,10.62527,0,2.886734,-2.886734,10.95714,78.26515,0.1879119,3.016638,0,0,10.62527
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.207483,7.73854,0,0,0,10.95714,78.26515,0.1879119,0,0,0,7.73854
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.6316975,0.6316975,0,0,0,0.6316975,0,0,1.110223E-16,0,0,0.6649447,0.6316975,0,0,3.207483,7.73854,0,0.6649447,-0.6649447,10.25623,73.25864,0.1879119,0.6948672,0,0,7.73854
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.94631,7.073595,0,0,0,10.25623,73.25864,0.1879119,0,0,0,7.073595
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.005546819,0.005546819,0,0,0,0.005546819,0,0,0,0,0,0.005838757,0.005546819,0,0,3.94631,7.073595,0,0.005838757,-0.005838757,10.25007,73.21468,0.1879119,0.006101501,0,0,7.073595
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.6250424,0.6250424,0,0,0,0.6250424,0,0,1.110223E-16,0,0,0.6579393,0.6250424,0,0,3.952798,7.067756,0,0.6579393,-0.6579393,9.556546,68.2609,0.1879119,0.6875466,0,0,7.067756
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1451051,0.1451051,0,0,0,0.1451051,0,0,0,0,0,0.1527422,0.1451051,0,0,4.683841,6.409817,0,0.1527422,-0.1527422,9.395541,67.11088,0.1879119,0.1596156,0,0,6.409817
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.853555,6.257075,0,0,0,9.395541,67.11088,0.1879119,0,0,0,6.257075
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.9509611,0.9509611,0,0,0,0.9509611,0,0,1.110223E-16,0,0,1.001012,0.9509611,0,0,4.853555,6.257075,0,1.001012,-1.001012,8.340383,59.57404,0.1879119,1.046057,0,0,6.257075
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.5609258,0.5609258,0,0,0,0.5609258,15.2896,0,0,0,0.08576329,0.5904482,0.5609258,0,0,5.96579,5.256063,0,0.5046849,-0.5046849,7.808398,55.77416,0.1879119,0.6170183,0.06861063,0,5.341826
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.892701,2.892701,0,0,0,2.892701,28.7491,0,0,0,0.8316257,3.044949,2.892701,0,0,6.526551,4.751378,0,2.213323,-2.213323,5.47535,39.10957,0.1879119,3.181972,0.6653005,0,5.583004
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.910012,1.910012,0,0,0,1.910012,27.57316,0,0,0,0.5266505,2.010539,1.910012,0,0,8.985799,2.538055,0,1.483888,-1.483888,3.911195,27.93705,0.1879119,2.101013,0.4213205,0,3.064706
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,5.0709,5.0709,5,0,1.53,5.0709,26.11027,0,0,0,1.324026,0.07463229,0.07090068,0,0,10.63456,1.054167,1.249393,0,1.249393,5.096474,36.40331,0.1879951,5.577991,1.05922,5,2.378192
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,3.713793,3.713793,5,0,1.53,3.713793,43.49645,0,0,0,1.615368,0,0,1.286207,1.221897,9.38517,2.178621,2.837265,0,2.837265,7.788139,55.62946,0.1882087,4.085172,1.292294,5,3.793989
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,3.505263,0,1.121937,0,0,0,0,0,1.834088,0,0,3.505263,3.33,6.547905,4.732159,5.164088,0,5.164088,12.68722,90.62285,0.1880185,0,1.467271,5,6.566247
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.5547863,0.5547863,0,0,0,0.5547863,185.5965,0,0,0,1.029664,0.5839856,0.5547863,0,0,1.383817,9.379839,0.4456785,0,0.4456785,13.11003,93.64289,0.1879632,0.6102649,0.8237312,0,10.4095
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.822276,1.822276,0,0,0,1.822276,50.94143,0,0,0,0.9282935,1.918185,1.822276,0,0,0.9381387,9.78095,0,0.9898919,-0.9898919,12.06659,86.18978,0.1879632,2.004504,0.7426348,0,10.70924
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,4.159637,4.159637,4.962908,0,1.519874,4.159637,28.66766,1.110223E-16,0,0,1.192471,0,0,0.8032707,0.7631072,2.038019,8.791058,1.955578,0,1.955578,13.92182,99.44135,0.1881081,4.575601,0.9539764,5,9.983528
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.88103,1.88103,0,0,0,1.88103,13.32564,0,2.220446E-16,0,0.2506593,1.980032,1.88103,0,0,0.08244094,10.55108,0,1.729373,-1.729373,12.0989,86.42053,0.1881081,2.069133,0.2005274,0,10.80174
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.923295,1.923295,0,0,0,1.923295,41.74039,0,2.220446E-16,0,0.8027907,2.024521,1.923295,0,0,2.003966,8.821705,0,1.22173,-1.22173,10.81108,77.22186,0.1881081,2.115624,0.6422325,0,9.624496
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.714343,1.714343,0,0,0,1.714343,30.53104,0,2.220446E-16,0,0.5234066,1.804571,1.714343,0,0,3.361444,7.599975,0,1.281165,-1.281165,9.460616,67.57569,0.1881081,1.885777,0.4187253,0,8.123382
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,8.381195,8.33,5,0,1.53,8.33,1.372157,0,0.05119528,0.8893148,0.1143007,3.505263,3.33,0,0,4.78496,6.31881,0,3.390962,-3.390962,5.886228,42.0444,0.1881081,9.219315,0.09144057,5,6.433111
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.680045,1.680045,5,0,1.53,1.680045,0,0,0,0,0,0,0,3.319956,3.153958,8.552696,2.927847,3.153958,0,3.153958,8.878335,63.41655,0.1883805,1.848049,0,5,2.927847
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,5.623496,5.623496,5,0,1.53,5.623496,0,0,0,0,0,0.6563115,0.6234959,0,0,5.398739,5.766409,0,0.6563115,-0.6563115,8.186522,58.47504,0.1883805,6.185845,0,5,5.766409
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.592939,3.592939,5,0,1.53,3.592939,0,0,0,0,0,0,0,1.407061,1.336708,6.127974,5.110098,1.336708,0,1.336708,9.454634,67.53297,0.1884956,3.952233,0,5,5.110098
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.0134,1.0134,4.518663,0,1.398595,1.0134,0,0,0,0,0,0,0,3.505263,3.33,4.791266,6.313135,3.33,0,3.33,12.61375,90.09803,0.1887343,1.11474,0,5,6.313135
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2645094,0.2645094,0,0,0,0.2645094,0,0,0,0,0,0.2784309,0.2645094,0,0,1.461266,9.310135,0,0.2784309,-0.2784309,12.32026,88.00166,0.1887343,0.2909603,0,0,9.310135
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.41282,0.41282,0,0,0,0.41282,0,0,5.551115E-17,0,0,0.4345474,0.41282,0,0,1.770634,9.031704,0,0.4345474,-0.4345474,11.8622,84.72986,0.1887343,0.454102,0,0,9.031704
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253464,8.597157,0,0,0,11.8622,84.72986,0.1887343,0,0,0,8.597157
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.9014049,0.9014049,0,0,0,0.9014049,0,0,1.110223E-16,0,0,0.9488472,0.9014049,0,0,2.253464,8.597157,0,0.9488472,-0.9488472,10.86203,77.58578,0.1887343,0.9915454,0,0,8.597157
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01953953,0.01953953,0,0,0,0.01953953,0,0,3.469447E-18,0,0,0.02056792,0.01953953,0,0,3.307739,7.648309,0,0.02056792,-0.02056792,10.84035,77.43092,0.1887343,0.02149348,0,0,7.648309
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.330592,7.627741,0,0,0,10.84035,77.43092,0.1887343,0,0,0,7.627741
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.5241795,0.5241795,0,0,0,0.5241795,0,0,1.110223E-16,0,0,0.5517679,0.5241795,0,0,3.330592,7.627741,0,0.5517679,-0.5517679,10.25874,73.27654,0.1887343,0.5765975,0,0,7.627741
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1255813,0.1255813,0,0,0,0.1255813,55.21831,0,0,0,0.06934389,0.1321909,0.1255813,0,0,3.943667,7.075974,0,0.06284698,-0.06284698,10.19249,72.80335,0.1887343,0.1381395,0.05547511,0,7.145318
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.352502,2.352502,0,0,0,2.352502,39.17196,0,0,0,0.9215212,2.476318,2.352502,0,0,4.013497,7.013126,0,1.554797,-1.554797,8.553591,61.09695,0.1887343,2.587752,0.7372169,0,7.934648
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.528968,1.528968,0,0,0,1.528968,101.0148,0,2.220446E-16,0,1.544484,1.60944,1.528968,0,0,5.741049,5.45833,0,0.06495582,-0.06495582,8.485121,60.60789,0.1887343,1.681864,1.235587,0,7.002813
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.317006,1.317006,0,0,0,1.317006,247.4855,0,0,0,3.259398,1.386322,1.317006,0,0,5.813222,5.393374,1.873076,0,1.873076,10.26208,73.30041,0.1885026,1.448706,2.607519,0,8.652772
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,5.949055,5.949055,5,0,1.53,5.949055,59.35575,0,0,0,3.531106,0.999005,0.9490548,0,0,3.940146,7.079143,2.532101,0,2.532101,12.66424,90.45867,0.1886629,6.54396,2.824885,5,10.61025
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.273856,2.273856,0,0,0,2.273856,171.0959,0.08889673,0,0,3.890474,2.393533,2.273856,0,0,1.408045,9.358034,1.408045,0,1.408045,14.00003,100,0.1884892,2.501241,3.112379,0,13.24851
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.02436,1.02436,0,0,0,1.02436,339.9265,2.403797,0,0,3.48207,1.078273,1.02436,0,0,0,10.62527,0,0,0,14.00003,100,0.1884892,1.126796,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884892,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884892,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884892,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.788695,1.788695,0,0,0,1.788695,109.9652,0.08410463,0,0,1.966941,1.882837,1.788695,0,0,0,10.62527,0,0,0,14.00003,100,0.1884892,1.967564,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.779801,1.779801,0,0,0,1.779801,48.86183,0,2.220446E-16,0,0.8696431,1.873474,1.779801,0,0,0,10.62527,0,1.003831,-1.003831,12.9419,92.44193,0.1884892,1.957781,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,1.115368,9.621443,0.1075479,0,0.1075479,13.04393,93.17072,0.188476,0,0.08603829,0,9.728991
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.306533,1.306533,0,0,0,1.306533,0,0,0,0,0,1.375298,1.306533,0,0,1.00782,9.718236,0,1.375298,-1.375298,11.59423,82.81579,0.188476,1.437187,0,0,9.718236
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.535929,8.342937,0,0,0,11.59423,82.81579,0.188476,0,0,0,8.342937
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.832371,1.832371,0,0,0,1.832371,0,0,2.220446E-16,0,0,1.928811,1.832371,0,0,2.535929,8.342937,0,1.928811,-1.928811,9.561089,68.29335,0.188476,2.015608,0,0,8.342937
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1536523,0.1536523,0,0,0,0.1536523,0,0,2.775558E-17,0,0,0.1617393,0.1536523,0,0,4.679053,6.414126,0,0.1617393,-0.1617393,9.3906,67.07558,0.188476,0.1690176,0,0,6.414126
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.5321366,0.5321366,0,0,0,0.5321366,0,0,1.110223E-16,0,0,0.5601438,0.5321366,0,0,4.858764,6.252387,0,0.5601438,-0.5601438,8.800157,62.85814,0.188476,0.5853502,0,0,6.252387
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.8392111,0.8392111,0,0,0,0.8392111,0,0,0,0,0,0.8833801,0.8392111,0,0,5.481145,5.692243,0,0.8833801,-0.8833801,7.868992,56.20697,0.188476,0.9231322,0,0,5.692243
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.7957278,0.7957278,0,0,0,0.7957278,0,0,1.110223E-16,0,0,0.8376082,0.7957278,0,0,6.462679,4.808863,0,0.8376082,-0.8376082,6.986076,49.90044,0.188476,0.8753006,0,0,4.808863
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.6702734,0.6702734,0,0,0,0.6702734,0,0,0,0,0,0.7055509,0.6702734,0,0,7.393355,3.971255,0,0.7055509,-0.7055509,6.24236,44.5882,0.188476,0.7373007,0,0,3.971255
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.111295,1.111295,0,0,0,1.111295,0,0,0,0,0,1.169785,1.111295,0,0,8.1773,3.265704,0,1.169785,-1.169785,5.009298,35.78063,0.188476,1.222425,0,0,3.265704
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.5141409,0.5141409,0,0,0,0.5141409,0,0,0,0,0,0.5412009,0.5141409,0,0,9.477061,2.095919,0,0.5412009,-0.5412009,4.438823,31.70581,0.188476,0.565555,0,0,2.095919
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.092156,1.092156,0,0,0,1.092156,0,0,0,0,0,1.149638,1.092156,0,0,10.07839,1.554718,0,1.149638,-1.149638,3.226998,23.04994,0.188476,1.201372,0,0,1.554718
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.8871419,0.8871419,4.392405,0,1.364127,0.8871419,4.47491,0,0,0,0.03969881,0,0,3.505263,3.33,11.35577,0.4050803,3.369699,0,3.369699,6.423775,45.88401,0.1886835,0.9758561,0.03175904,5,0.4447791
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.09949711,0.09949711,3.60476,0,1.1491,0.09949711,1028.123,0,0,0,1.022952,0,0,3.505263,3.33,7.986072,3.437809,4.352952,0,4.352952,10.55335,75.38091,0.1886138,0.1094468,0.818362,5,4.460762
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,3.228523,3.228523,4.86712,0,1.493724,3.228523,59.10693,0,0,0,1.908281,0,0,1.638597,1.556667,3.63312,7.355466,3.464948,0,3.464948,13.84049,98.86042,0.1888691,3.551375,1.526625,5,9.263747
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.000304,2.000304,0,0,0,2.000304,149.5375,0.7174498,0,0,2.991205,2.105584,2.000304,0,0,0.1681718,10.47392,0.1681718,0,0.1681718,14.00003,100,0.1888485,2.200335,2.392964,0,13.46513
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.5627768,0.5627768,0,0,0,0.5627768,509.702,2.276088,0,0,2.868484,0.5923966,0.5627768,0,0,0,10.62527,0,0,0,14.00003,100,0.1888485,0.6190545,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,3.688539,3.688539,1.25,0,0.50625,3.688539,104.2498,1.278411,0,0,3.845294,2.566883,2.438539,0,0,0,10.62527,0,0,0,14.00003,100,0.1888485,4.057393,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,5.435066,5.435066,2.105066,0,0.739683,5.435066,75.00478,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1888485,5.978572,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888485,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.6499446,0.6499446,0,0,0,0.6499446,598.8957,3.208338,0,0,3.89249,0.6841522,0.6499446,0,0,0,10.62527,0,0,0,14.00003,100,0.1888485,0.7149391,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.544179,1.544179,0,0,0,1.544179,185.9434,1.245847,0,0,2.871299,1.625451,1.544179,0,0,0,10.62527,0,0,0,14.00003,100,0.1888485,1.698597,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.5800067,0.5800067,0,0,0,0.5800067,357.1365,1.460883,0,0,2.071416,0.6105334,0.5800067,0,0,0,10.62527,0,0,0,14.00003,100,0.1888485,0.6380074,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.13085,1.13085,0,0,0,1.13085,87.10549,0,0,0,0.9850328,1.190369,1.13085,0,0,0,10.62527,0,0.205336,-0.205336,13.78358,98.45398,0.1888485,1.243935,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.720746,1.720746,0,0,0,1.720746,7.000465,0,2.220446E-16,0,0.1204602,1.811311,1.720746,0,0,0.2281512,10.41994,0,1.690851,-1.690851,12.00127,85.7232,0.1888485,1.89282,0.09636816,0,10.5404
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,10.08637,8.33,5,0,1.53,8.33,0,0,1.756373,2.76501,0,3.505263,3.33,0,0,2.106874,8.729087,0,3.505263,-3.505263,8.306399,59.33131,0.1888485,11.09501,0,5,8.729087
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.001611,5.223824,3.33,0,3.33,11.46552,81.89637,0.1888843,0,0,5,5.223824
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.133458,2.133458,0,0,0,2.133458,0,0,4.440892E-16,0,0,2.245746,2.133458,0,0,2.671611,8.220824,0,2.245746,-2.245746,9.098291,64.98766,0.1888843,2.346804,0,0,8.220824
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.9641169,0.9641169,0,0,0,0.9641169,0,0,1.110223E-16,0,0,1.01486,0.9641169,0,0,5.166884,5.975079,0,1.01486,-1.01486,8.028535,57.34656,0.1888843,1.060529,0,0,5.975079
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.8539532,0.8539532,0,0,0,0.8539532,0,0,1.110223E-16,0,0,0.8988981,0.8539532,0,0,6.294507,4.960218,0,0.8988981,-0.8988981,7.081013,50.57856,0.1888843,0.9393485,0,0,4.960218
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.5803178,0.5803178,0,0,0,0.5803178,0,0,1.110223E-16,0,0,0.6108608,0.5803178,0,0,7.293282,4.06132,0,0.6108608,-0.6108608,6.437109,45.97926,0.1888843,0.6383496,0,0,4.06132
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.972016,3.450459,0,0,0,6.437109,45.97926,0.1888843,0,0,0,3.450459
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1733799,0.1733799,0,0,0,0.1733799,0,0,0,0,0,0.1825051,0.1733799,0,0,7.972016,3.450459,0,0.1825051,-0.1825051,6.244732,44.60514,0.1888843,0.1907178,0,0,3.450459
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.051102,1.051102,0,0,0,1.051102,0,0,2.220446E-16,0,0,1.106423,1.051102,0,0,8.1748,3.267954,0,1.106423,-1.106423,5.078459,36.27464,0.1888843,1.156212,0,0,3.267954
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.404159,2.161531,0,0,0,5.078459,36.27464,0.1888843,0,0,0,2.161531
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.404159,2.161531,0,0,0,5.078459,36.27464,0.1888843,0,0,0,2.161531
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.7869043,0.7869043,0,0,0,0.7869043,11.20131,0,0,0,0.08814355,0.8283203,0.7869043,0,0,9.404159,2.161531,0,0.7401767,-0.7401767,4.298244,30.70169,0.1888843,0.8655947,0.07051484,0,2.249675
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.06765464,0.06765464,0,0,0,0.06765464,1129.82,0,0,0,0.7643759,0.07121541,0.06765464,0,0,10.22658,1.421354,0.6931605,0,0.6931605,4.955834,35.39875,0.1887995,0.0744201,0.6115007,0,2.18573
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,9.533417,2.045199,1.681946,0,1.681946,6.551468,46.79611,0.1885943,0,1.345557,0,3.727144
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.599166,1.599166,0,0,0,1.599166,153.9741,0,0,0,2.462301,1.683332,1.599166,0,0,7.851471,3.55895,0.7789681,0,0.7789681,7.290462,52.07463,0.1884993,1.759082,1.96984,0,6.02125
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,7.072503,4.260021,2.844913,0,2.844913,9.989385,71.3526,0.1881534,0,2.275931,0,7.104935
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,0,0,0,2.959006,0,0,0,0,4.22759,6.820444,2.959006,0,2.959006,12.79654,91.4037,0.187795,0,2.367204,0,9.779449
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,1.682162,0,0,2.950746,0,0,0,0,1.268584,9.483548,1.268584,0,1.268584,14.00003,100,0.1876418,0,2.360597,0,12.43429
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.266264,1.266264,0,0,0,1.266264,232.9267,1.616558,0,0,2.949468,1.33291,1.266264,0,0,0,10.62527,0,0,0,14.00003,100,0.1876418,1.392891,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1172121,0.1172121,0,0,0,0.1172121,2651.109,2.98404,0,0,3.107421,0.1233812,0.1172121,0,0,0,10.62527,0,0,0,14.00003,100,0.1876418,0.1289333,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,4.475465,4.475465,1.890448,0,0.6810924,4.475465,60.79972,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.1876418,4.923011,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,3.89942,3.89942,2.002049,0,0.7115594,3.89942,51.21872,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.1876418,4.289362,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,3.465507,3.465507,2.576071,0,0.8682672,3.465507,27.01621,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.1876418,3.812057,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,5.464069,5.464069,5,0,1.53,5.464069,2.048478,0,0,0,0.1119302,0.4884937,0.464069,0,0,0,10.62527,0,0.3765634,-0.3765634,13.6031,97.16477,0.1876418,6.010476,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4184038,10.24871,0,0,0,13.6031,97.16477,0.1876418,0,0,0,10.24871
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.8386962,0.8386962,0,0,0,0.8386962,0,0,1.110223E-16,0,0,0.8828381,0.8386962,0,0,0.4184038,10.24871,0,0.8828381,-0.8828381,12.6725,90.51769,0.1876418,0.9225658,0,0,10.24871
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2302906,0.2302906,0,0,0,0.2302906,0,0,2.775558E-17,0,0,0.2424111,0.2302906,0,0,1.399335,9.365872,0,0.2424111,-0.2424111,12.41698,88.69253,0.1876418,0.2533197,0,0,9.365872
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.317253,0.317253,0,0,0,0.317253,0,0,5.551115E-17,0,0,0.3339505,0.317253,0,0,1.668681,9.123462,0,0.3339505,-0.3339505,12.06496,86.17814,0.1876418,0.3489783,0,0,9.123462
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039737,8.789511,0,0,0,12.06496,86.17814,0.1876418,0,0,0,8.789511
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1304069,0.1304069,0,0,0,0.1304069,0,0,0,0,0,0.1372704,0.1304069,0,0,2.039737,8.789511,0,0.1372704,-0.1372704,11.92027,85.1446,0.1876418,0.1434475,0,0,8.789511
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.4332718,0.4332718,0,0,0,0.4332718,0,0,5.551115E-17,0,0,0.4560756,0.4332718,0,0,2.19226,8.652241,0,0.4560756,-0.4560756,11.43952,81.71071,0.1876418,0.476599,0,0,8.652241
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.5105318,0.5105318,0,0,0,0.5105318,0,0,0,0,0,0.5374019,0.5105318,0,0,2.69901,8.196165,0,0.5374019,-0.5374019,10.87305,77.66449,0.1876418,0.561585,0,0,8.196165
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.4829647,0.4829647,0,0,0,0.4829647,0,0,5.551115E-17,0,0,0.5083839,0.4829647,0,0,3.296124,7.658763,0,0.5083839,-0.5083839,10.33717,73.83676,0.1876418,0.5312612,0,0,7.658763
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2802809,0.2802809,0,0,0,0.2802809,0,0,0,0,0,0.2950325,0.2802809,0,0,3.860994,7.150379,0,0.2950325,-0.2950325,10.02618,71.61539,0.1876418,0.308309,0,0,7.150379
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.23774,1.23774,0,0,0,1.23774,0,0,2.220446E-16,0,0,1.302885,1.23774,0,0,4.188808,6.855347,0,1.302885,-1.302885,8.652815,61.80569,0.1876418,1.361514,0,0,6.855347
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.3708095,0.3708095,0,0,0,0.3708095,10.48052,0,5.551115E-17,0,0.03886275,0.3903258,0.3708095,0,0,5.636458,5.552462,0,0.351463,-0.351463,8.28234,59.15945,0.1876418,0.4078904,0.0310902,0,5.591325
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,6.026972,5.200999,0.5765023,0,0.5765023,8.829258,63.066,0.1875722,0,0.4612018,0,5.777502
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,5.45047,5.719851,0.8091968,0,0.8091968,9.59693,68.54936,0.1874747,0,0.6473575,0,6.529048
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,4.641273,6.448128,1.785568,0,1.785568,11.29087,80.6489,0.1872598,0,1.428454,0,8.233696
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,2.855706,8.055139,2.302681,0,2.302681,13.47538,96.25254,0.1869834,0,1.842145,0,10.35782
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.49405,2.49405,0,0,0,2.49405,119.8653,0,0,0,2.9895,2.625316,2.49405,0,0,0.5530243,10.12755,0.364184,0,0.364184,13.82088,98.72036,0.1869398,2.743455,2.3916,0,13.11705
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.863937,2.863937,0,0,0,2.863937,107.4736,0,0,0,3.077976,3.01467,2.863937,0,0,0.1888403,10.45532,0.06330623,0,0.06330623,13.88094,99.14935,0.1869322,3.150331,2.462381,0,13.53329
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.476977,1.476977,0,0,0,1.476977,191.1855,1.143518,0,0,2.823765,1.554713,1.476977,0,0,0.1255341,10.51229,0.1255341,0,0.1255341,14.00003,100,0.1869172,1.624675,2.259012,0,13.33606
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869172,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.8753769,0.8753769,0,0,0,0.8753769,243.6495,1.211402,0,0,2.132851,0.9214494,0.8753769,0,0,0,10.62527,0,0,0,14.00003,100,0.1869172,0.9629146,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.043165,3.043165,1.970124,0,0.7028438,3.043165,37.11654,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.1869172,3.347482,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.434566,2.434566,0,0,0,2.434566,15.07102,0,4.440892E-16,0,0.3669139,2.562701,2.434566,0,0,0,10.62527,0,2.195787,-2.195787,11.68546,83.46744,0.1869172,2.678023,0.2935311,0,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,3.873998,3.873998,5,0,1.53,3.873998,2.795693,0,0,0,0.1083051,0,0,1.126002,1.069702,2.439764,8.429487,1.178007,0,1.178007,12.80302,91.44997,0.1870148,4.261398,0.08664408,5,8.537792
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,6.040433,6.040433,5,0,1.53,6.040433,0,0,0,0,0,1.095193,1.040434,0,0,1.261756,9.489694,0,1.095193,-1.095193,11.64859,83.20402,0.1870148,6.644477,0,5,9.489694
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.478638,8.3945,0,0,0,11.64859,83.20402,0.1870148,0,0,0,8.3945
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,7.593719,7.593719,5,0,1.53,7.593719,0,0,0,0.02309105,0,2.730231,2.593719,0,0,2.478638,8.3945,0,2.730231,-2.730231,8.77067,62.64752,0.1870148,8.353091,0,5,8.3945
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.4794268,0.4794268,3.98469,0,1.25282,0.4794268,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.512228,5.664269,3.33,0,3.33,11.92979,85.21258,0.1871469,0.5273694,0,5,5.664269
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.529454,1.529454,0,0,0,1.529454,0,0,0,0,0,1.609951,1.529454,0,0,2.182227,8.661269,0,1.609951,-1.609951,10.23275,73.0909,0.1871469,1.682399,0,0,8.661269
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2808055,0.2808055,0,0,0,0.2808055,0,0,5.551115E-17,0,0,0.2955848,0.2808055,0,0,3.971062,7.051318,0,0.2955848,-0.2955848,9.921174,70.86539,0.1871469,0.3088861,0,0,7.051318
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.5376946,0.5376946,0,0,0,0.5376946,0,0,0,0,0,0.5659943,0.5376946,0,0,4.29949,6.755733,0,0.5659943,-0.5659943,9.324563,66.60389,0.1871469,0.591464,0,0,6.755733
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1438618,0.1438618,0,0,0,0.1438618,0,0,0,0,0,0.1514335,0.1438618,0,0,4.928372,6.189739,0,0.1514335,-0.1514335,9.164939,65.46371,0.1871469,0.158248,0,0,6.189739
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.6364415,0.6364415,0,0,0,0.6364415,0,0,0,0,0,0.6699384,0.6364415,0,0,5.096632,6.038306,0,0.6699384,-0.6699384,8.458761,60.41961,0.1871469,0.7000856,0,0,6.038306
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01210723,0.01210723,0,0,0,0.01210723,0,0,1.734723E-18,0,0,0.01274446,0.01210723,0,0,5.841008,5.368367,0,0.01274446,-0.01274446,8.445328,60.32365,0.1871469,0.01331796,0,0,5.368367
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.191615,1.191615,0,0,0,1.191615,0,0,0,0,0,1.254331,1.191615,0,0,5.855168,5.355623,0,1.254331,-1.254331,7.123147,50.87952,0.1871469,1.310776,0,0,5.355623
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,7.248869,4.101292,0.1159431,0,0.1159431,7.23314,51.66518,0.1871331,0,0.09275449,0,4.217235
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.145566,3.145566,5,0,1.53,3.145566,24.87322,0,0,0,0.7824038,0,0,1.854434,1.761712,7.132926,4.20564,2.544116,0,2.544116,9.6467,68.90486,0.187332,3.460123,0.625923,5,4.988044
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.615902,2.615902,5,0,1.53,2.615902,73.93818,0,0,0,1.93415,0,0,2.384098,2.264894,4.58881,6.495345,4.199043,0,4.199043,13.63026,97.35883,0.1875552,2.877492,1.54732,5,8.429495
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,1.603634,0,0,1.993401,0,0,0,0,0.3897671,10.27448,0.3897671,0,0.3897671,14.00003,100,0.1875087,0,1.594721,0,12.26789
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,5.911538,5.911538,3.597327,0,1.14707,5.911538,41.20775,0,0,0,2.436012,2.436012,2.314211,0,0,0,10.62527,0,0,0,14.00003,100,0.1875087,6.502692,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.502116,1.502116,0,0,0,1.502116,151.8663,0.7000339,0,0,2.281209,1.581175,1.502116,0,0,0,10.62527,0,0,0,14.00003,100,0.1875087,1.652328,1.824967,0,12.90648
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875087,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.8275058,0.8275058,0,0,0,0.8275058,400.2961,2.441415,0,0,3.312473,0.8710588,0.8275058,0,0,0,10.62527,0,0,0,14.00003,100,0.1875087,0.9102564,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875087,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.587561,1.587561,0,0,0,1.587561,186.0131,1.281955,0,0,2.953072,1.671117,1.587561,0,0,0,10.62527,0,0,0,14.00003,100,0.1875087,1.746318,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.796898,1.796898,0,0,0,1.796898,106.7122,0.02603716,0,0,1.917509,1.891472,1.796898,0,0,0,10.62527,0,0,0,14.00003,100,0.1875087,1.976588,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.981124,1.981124,0,0,0,1.981124,34.77283,0,2.220446E-16,0,0.688893,2.085394,1.981124,0,0,0,10.62527,0,1.396501,-1.396501,12.52799,89.48544,0.1875087,2.179236,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,1.551668,9.228773,0.06131339,0,0.06131339,12.58615,89.90092,0.1875014,0,0.04905071,0,9.290087
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,5.708414,5.708414,5,0,1.53,5.708414,0,0,0,0,0,0.745699,0.708414,0,0,1.490354,9.283956,0,0.745699,-0.745699,11.80012,84.28639,0.1875014,6.279255,0,5,9.283956
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,4.354493,4.354493,5,0,1.53,4.354493,0,0,0,0,0,0,0,0.6455068,0.6132315,2.318909,8.538257,0.6132315,0,0.6132315,12.38188,88.44183,0.1875528,4.789943,0,5,8.538257
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.262769,3.262769,5,0,1.53,3.262769,0,0,0,0,0,0,0,1.737231,1.65037,1.705677,9.090165,1.65037,0,1.65037,13.94756,99.62522,0.1876909,3.589046,0,5,9.090165
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.002168,1.002168,0,0,0,1.002168,0,0,2.220446E-16,0,0,1.054914,1.002168,0,0,0.05530761,10.5755,0,1.054914,-1.054914,12.83558,91.68255,0.1876909,1.102385,0,0,10.5755
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.9506171,0.9506171,0,0,0,0.9506171,0,0,1.110223E-16,0,0,1.00065,0.9506171,0,0,1.227434,9.520584,0,1.00065,-1.00065,11.7808,84.14844,0.1876909,1.045679,0,0,9.520584
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.196627,1.196627,0,0,0,1.196627,0,0,2.220446E-16,0,0,1.259607,1.196627,0,0,2.339267,8.519934,0,1.259607,-1.259607,10.45306,74.66458,0.1876909,1.31629,0,0,8.519934
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.021222,1.021222,0,0,0,1.021222,0,0,0,0,0,1.074971,1.021222,0,0,3.738831,7.260327,0,1.074971,-1.074971,9.319943,66.57088,0.1876909,1.123345,0,0,7.260327
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2961797,0.2961797,0,0,0,0.2961797,0,0,0,0,0,0.3117681,0.2961797,0,0,4.933243,6.185356,0,0.3117681,-0.3117681,8.99131,64.22352,0.1876909,0.3257977,0,0,6.185356
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.4010991,0.4010991,0,0,0,0.4010991,0,0,5.551115E-17,0,0,0.4222096,0.4010991,0,0,5.279652,5.873588,0,0.4222096,-0.4222096,8.546263,61.04461,0.1876909,0.441209,0,0,5.873588
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.294088,1.294088,0,0,0,1.294088,0,0,2.220446E-16,0,0,1.362198,1.294088,0,0,5.748774,5.451378,0,1.362198,-1.362198,7.11038,50.78832,0.1876909,1.423497,0,0,5.451378
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.6592362,0.6592362,0,0,0,0.6592362,0,0,0,0,0,0.6939328,0.6592362,0,0,7.262327,4.08918,0,0.6939328,-0.6939328,6.37891,45.56355,0.1876909,0.7251598,0,0,4.08918
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.8058019,0.8058019,0,0,0,0.8058019,7.450843,0,1.110223E-16,0,0.06003904,0.8482125,0.8058019,0,0,8.033363,3.395247,0,0.7881736,-0.7881736,5.548102,39.62922,0.1876909,0.8863822,0.04803123,0,3.455286
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.9231473,0.9231473,0,0,0,0.9231473,109.3328,0,0,0,1.009303,0.971734,0.9231473,0,0,8.909112,2.607074,0.03756864,0,0.03756864,5.583743,39.8838,0.1876864,1.015462,0.8074421,0,3.616376
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.4366798,0.4366798,0,0,0,0.4366798,457.0541,0,0,0,1.995863,0.4596629,0.4366798,0,0,8.871543,2.640885,1.5362,0,1.5362,7.041111,50.29354,0.1875035,0.4803478,1.59669,0,4.636748
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,3.519595,3.519595,5,0,1.53,3.519595,78.32702,0,0,0,2.756793,0,0,1.480405,1.406385,7.335343,4.023465,4.163178,0,4.163178,10.99065,78.50447,0.1877293,3.871554,2.205435,5,6.780259
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,3.31601,3.31601,3.275856,0,1.059309,3.31601,96.93674,0,0,0,3.214432,0.04226759,0.04015421,0,0,3.172165,7.770326,3.172165,0,3.172165,14.00003,100,0.1877413,3.647611,2.571546,5,10.98476
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01354269,0.01354269,0,0,0,0.01354269,32233.63,4.351046,0,0,4.365301,0.01425547,0.01354269,0,0,0,10.62527,0,0,0,14.00003,100,0.1877413,0.01489696,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1877413,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.589147,2.589147,0,0,0,2.589147,157.5004,1.3525,0,0,4.077919,2.725418,2.589147,0,0,0,10.62527,0,0,0,14.00003,100,0.1877413,2.848062,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1877413,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1877413,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.4400897,0.4400897,0,0,0,0.4400897,436.698,1.458611,0,0,1.921863,0.4632524,0.4400897,0,0,0,10.62527,0,0,0,14.00003,100,0.1877413,0.4840987,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,3.539887,3.539887,2.66903,0,0.8936452,3.539887,25.89606,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.1877413,3.893875,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2780103,0.2780103,0,0,0,0.2780103,44.9072,0,0,0,0.1248467,0.2926424,0.2780103,0,0,0,10.62527,0,0.1677958,-0.1677958,13.82316,98.73663,0.1877413,0.3058114,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1864398,10.45748,0,0,0,13.82316,98.73663,0.1877413,0,0,0,10.45748
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.677152,2.677152,0,0,0,2.677152,0,0,4.440892E-16,0,0,2.818055,2.677152,0,0,0.1864398,10.45748,0,2.818055,-2.818055,10.85266,77.51888,0.1877413,2.944867,0,0,10.45748
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.30758,3.30758,5,0,1.53,3.30758,0,0,0,0,0,0,0,1.69242,1.607799,3.317612,7.639423,1.607799,0,1.607799,12.37796,88.4138,0.1878747,3.638338,0,5,7.639423
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.6804492,0.6804492,0,0,0,0.6804492,0,0,0,0,0,0.7162623,0.6804492,0,0,1.709813,9.086442,0,0.7162623,-0.7162623,11.62295,83.0209,0.1878747,0.7484941,0,0,9.086442
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.5585484,0.5585484,0,0,0,0.5585484,0,0,0,0,0,0.5879456,0.5585484,0,0,2.50566,8.37018,0,0.5879456,-0.5879456,11.0032,78.59413,0.1878747,0.6144032,0,0,8.37018
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.5711393,0.5711393,0,0,0,0.5711393,0,0,0,0,0,0.6011993,0.5711393,0,0,3.158933,7.782234,0,0.6011993,-0.6011993,10.36948,74.06757,0.1878747,0.6282532,0,0,7.782234
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.6474132,0.6474132,0,0,0,0.6474132,0,0,1.110223E-16,0,0,0.6814876,0.6474132,0,0,3.826932,7.181035,0,0.6814876,-0.6814876,9.651131,68.93651,0.1878747,0.7121546,0,0,7.181035
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.6516695,0.6516695,0,0,0,0.6516695,0,0,1.110223E-16,0,0,0.6859679,0.6516695,0,0,4.584141,6.499547,0,0.6859679,-0.6859679,8.928057,63.77171,0.1878747,0.7168365,0,0,6.499547
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.08403906,0.08403906,0,0,0,0.08403906,0,0,1.387779E-17,0,0,0.08846217,0.08403906,0,0,5.346327,5.81358,0,0.08846217,-0.08846217,8.834809,63.10566,0.1878747,0.09244297,0,0,5.81358
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.444619,5.725118,0,0,0,8.834809,63.10566,0.1878747,0,0,0,5.725118
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.444619,5.725118,0,0,0,8.834809,63.10566,0.1878747,0,0,0,5.725118
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.6112863,0.6112863,0,0,0,0.6112863,17.73508,0,1.110223E-16,0,0.1084121,0.6434592,0.6112863,0,0,5.444619,5.725118,0,0.5350471,-0.5350471,8.270821,59.07717,0.1878747,0.6724149,0.08672968,0,5.833529
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.965708,1.965708,0,0,0,1.965708,54.39444,0,2.220446E-16,0,1.069236,2.069166,1.965708,0,0,6.039115,5.190071,0,0.9999303,-0.9999303,7.216801,51.54848,0.1878747,2.162278,0.8553885,0,6.259306
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.991359,2.991359,0,0,0,2.991359,55.05787,0,4.440892E-16,0,1.646978,3.148799,2.991359,0,0,7.150149,4.19014,0,1.50182,-1.50182,5.633743,40.24094,0.1878747,3.290495,1.317583,0,5.837119
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,4.745901,4.745901,5,0,1.53,4.745901,56.10725,0,0,0,2.662794,0,0,0.2540993,0.2413944,8.818838,2.68832,2.904189,0,2.904189,8.388899,59.92058,0.1880628,5.220491,2.130235,5,5.351114
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,3.594313,3.594313,5,0,1.53,3.594313,89.4473,-2.220446E-16,0,0,3.215016,0,0,1.405686,1.335402,5.91465,5.302089,4.550418,0,4.550418,12.7058,90.75556,0.1882397,3.953745,2.572013,5,8.517106
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,1.755838,0,0,3.12007,0,0,0,0,1.364231,9.397466,1.364231,0,1.364231,14.00003,100,0.1880786,0,2.496056,0,12.51754
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,3.72623,3.72623,1.25,0,0.50625,3.72623,88.69447,0.6984018,0,0,3.30496,2.606558,2.47623,0,0,0,10.62527,0,0,0,14.00003,100,0.1880786,4.098853,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1289224,0.1289224,0,0,0,0.1289224,2610.955,3.230397,0,0,3.366105,0.1357078,0.1289224,0,0,0,10.62527,0,0,0,14.00003,100,0.1880786,0.1418146,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.879766,2.879766,0,0,0,2.879766,117.2252,0.3444783,0,0,3.375811,3.031332,2.879766,0,0,0,10.62527,0,0,0,14.00003,100,0.1880786,3.167742,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.3998463,0.3998463,0,0,0,0.3998463,671.859,2.265513,0,0,2.686404,0.4208909,0.3998463,0,0,0,10.62527,0,0,0,14.00003,100,0.1880786,0.439831,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.703418,1.703418,0,0,0,1.703418,72.76159,0,2.220446E-16,0,1.239434,1.793072,1.703418,0,0,0,10.62527,0,0.5536377,-0.5536377,13.41644,95.83154,0.1880786,1.87376,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.908163,2.908163,0,0,0,2.908163,22.73246,0,0,0,0.6610969,3.061224,2.908163,0,0,0.615153,10.07164,0,2.400127,-2.400127,10.88649,77.76047,0.1880786,3.198979,0.5288776,0,10.73273
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.58754,2.58754,0,0,0,2.58754,4.628026,0,4.440892E-16,0,0.119752,2.723727,2.58754,0,0,3.28196,7.67151,0,2.603975,-2.603975,8.141657,58.15458,0.1880786,2.846294,0.09580164,0,7.791262
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.481781,2.481781,0,0,0,2.481781,0,0,0,0,0,2.612401,2.481781,0,0,6.175266,5.067535,0,2.612401,-2.612401,5.387944,38.48524,0.1880786,2.729959,0,0,5.067535
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.077933,2.455134,0,0,0,5.387944,38.48524,0.1880786,0,0,0,2.455134
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.585187,2.585187,5,0,1.53,2.585187,0,0,0,0,0,0,0,2.414813,2.294073,9.077933,2.455134,2.294073,0,2.294073,7.564293,54.03056,0.1882672,2.843705,0,5,2.455134
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.245149,0.245149,3.750412,0,1.188863,0.245149,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.783861,4.5198,3.33,0,3.33,10.72341,76.59562,0.1883494,0.2696639,0,5,4.5198
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.5650701,0.5650701,4.070333,0,1.276201,0.5650701,0,0,0,0,0,0,0,3.505263,3.33,3.453861,7.516799,3.33,0,3.33,13.88252,99.16068,0.1884918,0.6215771,0,5,7.516799
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1238606,10.5138,0,0,0,13.88252,99.16068,0.1884918,0,0,0,10.5138
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.6618488,0.6618488,0,0,0,0.6618488,0,0,0,0,0,0.6966829,0.6618488,0,0,0.1238606,10.5138,0,0.6966829,-0.6966829,13.14816,93.91521,0.1884918,0.7280337,0,0,10.5138
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8979527,9.817117,0,0,0,13.14816,93.91521,0.1884918,0,0,0,9.817117
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8979527,9.817117,0,0,0,13.14816,93.91521,0.1884918,0,0,0,9.817117
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.496573,1.496573,0,0,0,1.496573,0,0,2.220446E-16,0,0,1.57534,1.496573,0,0,0.8979527,9.817117,0,1.57534,-1.57534,11.4876,82.05413,0.1884918,1.64623,0,0,9.817117
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.648331,8.241776,0,0,0,11.4876,82.05413,0.1884918,0,0,0,8.241776
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2181946,0.2181946,0,0,0,0.2181946,26.38014,0,2.775558E-17,0,0.05756005,0.2296785,0.2181946,0,0,2.648331,8.241776,0,0.1721185,-0.1721185,11.30617,80.75821,0.1884918,0.240014,0.04604804,0,8.299336
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.795658,1.795658,0,0,0,1.795658,33.28712,0,2.220446E-16,0,0.5977228,1.890166,1.795658,0,0,2.839573,8.069658,0,1.292444,-1.292444,9.943817,71.02712,0.1884918,1.975224,0.4781782,0,8.66738
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,5.162668,5.162668,5,0,1.53,5.162668,30.33071,0,0,0,1.565874,0.1712291,0.1626676,0,0,4.275622,6.777215,1.394644,0,1.394644,11.26689,80.47765,0.1885785,5.678935,1.252699,5,8.343088
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.575716,2.575716,0,0,0,2.575716,54.1212,0,0,0,1.394009,2.71128,2.575716,0,0,2.880977,8.032394,0,1.317272,-1.317272,9.878366,70.55962,0.1885785,2.833288,1.115207,0,9.426403
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.4850481,0.4850481,0,0,0,0.4850481,520.1627,0,0,0,2.523039,0.510577,0.4850481,0,0,4.344613,6.715123,2.012462,0,2.012462,11.78756,84.19666,0.1883422,0.5335529,2.018431,0,9.238162
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0.8137147,0,0,3.145865,0,0,0,0,2.33215,8.526339,2.33215,0,2.33215,14.00003,100,0.1880692,0,2.516692,0,11.6722
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880692,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880692,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.686702,2.686702,0,0,0,2.686702,79.34013,0,0,0,2.131633,2.828107,2.686702,0,0,0,10.62527,0,0.6964744,-0.6964744,13.26588,94.7561,0.1880692,2.955372,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.9439151,0.9439151,0,0,0,0.9439151,206.5837,0.1825196,0,0,1.949975,0.9935949,0.9439151,0,0,0.7738605,9.9288,0.7738605,0,0.7738605,14.00003,100,0.1879788,1.038307,1.55998,0,11.87877
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,3.541082,3.541082,2.601233,0,0.8751367,3.541082,27.93819,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.1879788,3.89519,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.151615,3.151615,2.426104,0,0.8273264,3.151615,24.23189,2.220446E-16,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.1879788,3.466776,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.336423,1.336423,0,0,0,1.336423,8.706248,0,0,0,0.1163523,1.406761,1.336423,0,0,0,10.62527,0,1.290408,-1.290408,12.63982,90.28423,0.1879788,1.470065,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.433787,9.334866,0,0,0,12.63982,90.28423,0.1879788,0,0,0,9.334866
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.481494,2.481494,0,0,0,2.481494,0,0,4.440892E-16,0,0,2.612099,2.481494,0,0,1.433787,9.334866,0,2.612099,-2.612099,9.886424,70.61717,0.1879788,2.729644,0,0,9.334866
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.33612,6.722766,0,0,0,9.886424,70.61717,0.1879788,0,0,0,6.722766
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.4108237,0.4108237,0,0,0,0.4108237,0,0,5.551115E-17,0,0,0.432446,0.4108237,0,0,4.33612,6.722766,0,0.432446,-0.432446,9.430586,67.36119,0.1879788,0.451906,0,0,6.722766
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.816615,6.29032,0,0,0,9.430586,67.36119,0.1879788,0,0,0,6.29032
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.816615,6.29032,0,0,0,9.430586,67.36119,0.1879788,0,0,0,6.29032
