Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.6581052,0.6581052,0,0,0,0.6581052,0,0,1.110223E-16,0,0,0.6927423,0.6581052,0,0,4.816615,6.29032,0,0.6927423,-0.6927423,8.700371,62.14539,0.1879788,0.7239157,0,0,6.29032
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.569464,1.569464,0,0,0,1.569464,0,0,2.220446E-16,0,0,1.652067,1.569464,0,0,5.586329,5.597579,0,1.652067,-1.652067,6.95894,49.70662,0.1879788,1.72641,0,0,5.597579
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.5887148,0.5887148,0,0,0,0.5887148,0,0,0,0,0,0.6196998,0.5887148,0,0,7.421958,3.945511,0,0.6196998,-0.6196998,6.305719,45.04076,0.1879788,0.6475863,0,0,3.945511
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.110514,3.325812,0,0,0,6.305719,45.04076,0.1879788,0,0,0,3.325812
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.08735283,0.08735283,0,0,0,0.08735283,0,0,1.387779E-17,0,0,0.09195034,0.08735283,0,0,8.110514,3.325812,0,0.09195034,-0.09195034,6.208795,44.34845,0.1879788,0.09608811,0,0,3.325812
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.7670236,0.7670236,0,0,0,0.7670236,10.11874,0,1.110223E-16,0,0.07761313,0.8073933,0.7670236,0,0,8.212681,3.233861,0,0.7297801,-0.7297801,5.439539,38.85377,0.1879788,0.8437259,0.0620905,0,3.311474
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,9.023548,2.504081,0.9007736,0,0.9007736,6.294088,44.95768,0.1878736,0,0.7206189,0,3.404855
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,3.226874,3.226874,4.919683,0,1.508073,3.226874,55.22076,0,0,0,1.781904,0,0,1.692809,1.608168,8.122774,3.314777,3.390072,0,3.390072,9.510193,67.92981,0.1881153,3.549561,1.425523,5,5.096682
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,5.045866,5.045866,5,0,1.53,5.045866,54.46221,0,0,0,2.74809,0.04828015,0.04586614,0,0,4.732702,6.365842,2.69981,0,2.69981,12.07146,86.22453,0.1882824,5.550453,2.198472,5,9.113933
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,1.512937,0,0,3.545828,0,0,0,0,2.032892,8.795671,2.032892,0,2.032892,14.00003,100,0.188046,0,2.836663,0,12.3415
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.562933,1.562933,0,0,0,1.562933,256.5135,2.363941,0,0,4.009134,1.645193,1.562933,0,0,0,10.62527,0,0,0,14.00003,100,0.188046,1.719226,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.162714,1.162714,0,0,0,1.162714,392.7997,3.343229,0,0,4.567139,1.22391,1.162714,0,0,0,10.62527,0,0,0,14.00003,100,0.188046,1.278986,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,4.508606,4.508606,1.25,0,0.50625,4.508606,100.4045,1.09673,0,0,4.526841,3.430111,3.258606,0,0,0,10.62527,0,0,0,14.00003,100,0.188046,4.959466,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.202398,1.202398,0,0,0,1.202398,321.5549,2.600688,0,0,3.866369,1.265682,1.202398,0,0,0,10.62527,0,0,0,14.00003,100,0.188046,1.322638,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188046,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.098878,2.098878,0,0,0,2.098878,89.1402,0,0,0,1.870944,2.209345,2.098878,0,0,0,10.62527,0,0.3384013,-0.3384013,13.64332,97.4521,0.188046,2.308765,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.078791,1.078791,0,0,0,1.078791,83.34602,0,0,0,0.8991292,1.135569,1.078791,0,0,0.3760014,10.28687,0,0.2364402,-0.2364402,13.39409,95.67189,0.188046,1.18667,0.7193034,0,11.186
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,0.6387126,10.05043,0.08935545,0,0.08935545,13.47886,96.27739,0.1880356,0,0.07148436,0,10.13979
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.897361,2.897361,0,0,0,2.897361,0,0,0,0,0,3.049854,2.897361,0,0,0.5493572,10.13085,0,3.049854,-3.049854,10.26403,73.31438,0.1880356,3.187097,0,0,10.13085
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,4.064846,4.064846,5,0,1.53,4.064846,0,0,0,0,0,0,0,0.9351546,0.8883969,3.938083,7.080999,0.8883969,0,0.8883969,11.10684,79.33442,0.1881076,4.47133,0,5,7.080999
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,3.210196,0,1.041384,0,0,0,0,0,0,0,0,3.210196,3.049686,3.049686,7.880556,3.049686,0,3.049686,14.00003,100,0.1881205,0,0,5,7.880556
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.5050562,0.5050562,0,0,0,0.5050562,0,0,0,0,0,0.5316381,0.5050562,0,0,0,10.62527,0,0.5316381,-0.5316381,13.43963,95.99718,0.1881205,0.5555618,0,0,10.62527
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.590709,10.09364,0,0,0,13.43963,95.99718,0.1881205,0,0,0,10.09364
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.04036795,0.04036795,0,0,0,0.04036795,0,0,0,0,0,0.04249258,0.04036795,0,0,0.590709,10.09364,0,0.04249258,-0.04249258,13.39484,95.67725,0.1881205,0.04440475,0,0,10.09364
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.3212323,0.3212323,0,0,0,0.3212323,0,0,5.551115E-17,0,0,0.3381392,0.3212323,0,0,0.637923,10.05114,0,0.3381392,-0.3381392,13.03841,93.13132,0.1881205,0.3533555,0,0,10.05114
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.9995425,0.9995425,0,0,0,0.9995425,0,0,1.110223E-16,0,0,1.05215,0.9995425,0,0,1.013633,9.713004,0,1.05215,-1.05215,11.92935,85.20946,0.1881205,1.099497,0,0,9.713004
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.8795848,0.8795848,0,0,0,0.8795848,0,0,1.110223E-16,0,0,0.9258788,0.8795848,0,0,2.182689,8.660854,0,0.9258788,-0.9258788,10.95339,78.23831,0.1881205,0.9675433,0,0,8.660854
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.211443,7.734975,0,0,0,10.95339,78.23831,0.1881205,0,0,0,7.734975
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.3585903,0.3585903,0,0,0,0.3585903,0,0,0,0,0,0.3774635,0.3585903,0,0,3.211443,7.734975,0,0.3774635,-0.3774635,10.5555,75.39631,0.1881205,0.3944493,0,0,7.734975
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.7844997,0.7844997,0,0,0,0.7844997,14.68324,0,1.110223E-16,0,0.11519,0.8257892,0.7844997,0,0,3.630847,7.357512,0,0.7105992,-0.7105992,9.806467,70.04605,0.1881205,0.8629497,0.09215199,0,7.472702
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.767958,2.767958,0,0,0,2.767958,25.84216,4.440892E-16,0,0,0.7153003,2.91364,2.767958,0,0,4.420402,6.646913,0,2.19834,-2.19834,7.489213,53.49427,0.1881205,3.044754,0.5722402,0,7.362213
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,6.863001,4.448573,0.8679596,0,0.8679596,8.312632,59.37582,0.1880199,0,0.6943676,0,5.316533
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.635279,1.635279,0,0,0,1.635279,122.401,0,0,0,2.001598,1.721346,1.635279,0,0,5.995042,5.229737,0.2802521,0,0.2802521,8.578503,61.27489,0.1879874,1.798806,1.601278,0,7.231335
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.7564207,0.7564207,0,0,0,0.7564207,432.4832,0,0,0,3.271393,0.7962323,0.7564207,0,0,5.71479,5.481964,2.47516,0,2.47516,10.92665,78.04731,0.1877013,0.8320627,2.617114,0,8.753356
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2776498,0.2776498,0,0,0,0.2776498,744.468,0,0,0,2.067014,0.292263,0.2776498,0,0,3.239629,7.709608,1.774751,0,1.774751,12.61032,90.07355,0.1874967,0.3054148,1.653611,0,9.776622
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.141424,3.141424,2.473886,0,0.8403708,3.141424,68.99897,0,0,0,2.16755,0.7026721,0.6675385,0,0,1.464878,9.306884,1.464878,0,1.464878,14.00003,100,0.187556,3.455567,1.73404,5,11.47443
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,3.234081,3.234081,1.25,0,0.50625,3.234081,98.89307,1.109775,0,0,3.198282,2.088506,1.984081,0,0,0,10.62527,0,0,0,14.00003,100,0.187556,3.557489,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.830076,2.830076,0,0,0,2.830076,100.6823,0,0,0,2.849386,2.979027,2.830076,0,0,0,10.62527,0,0.1296407,-0.1296407,13.86337,99.02391,0.187556,3.113083,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.969444,1.969444,0,0,0,1.969444,113.441,0.01701317,0,0,2.234157,2.073099,1.969444,0,0,0.1440452,10.49563,0.1440452,0,0.1440452,14.00003,100,0.1875394,2.166389,1.787326,0,12.72979
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,1.345223,0,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875394,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875394,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.520541,2.520541,0,0,0,2.520541,5.131644,0,4.440892E-16,0,0.1293452,2.653201,2.520541,0,0,0,10.62527,0,2.523856,-2.523856,11.33965,80.99734,0.1875394,2.772595,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.242505,3.242505,5,0,1.53,3.242505,0,0,0,0,0,0,0,1.757495,1.669621,2.804284,8.101418,1.669621,0,1.669621,12.92359,92.31118,0.1876743,3.566755,0,5,8.101418
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.672089,1.672089,0,0,0,1.672089,0,0,0,0,0,1.760094,1.672089,0,0,1.134664,9.604076,0,1.760094,-1.760094,11.06829,79.05905,0.1876743,1.839298,0,0,9.604076
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,4.786071,4.786071,5,0,1.53,4.786071,0,0,0,0,0,0,0,0.2139287,0.2032323,3.090323,7.843983,0.2032323,0,0.2032323,11.26109,80.43622,0.1876907,5.264678,0,5,7.843983
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.8770122,0.8770122,0,0,0,0.8770122,0,0,1.110223E-16,0,0,0.9231707,0.8770122,0,0,2.887091,8.026892,0,0.9231707,-0.9231707,10.28799,73.48547,0.1876907,0.9647134,0,0,8.026892
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1587677,0.1587677,0,0,0,0.1587677,0,0,0,0,0,0.1671239,0.1587677,0,0,3.912837,7.103721,0,0.1671239,-0.1671239,10.11182,72.22715,0.1876907,0.1746445,0,0,7.103721
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.09853,6.936597,0,0,0,10.11182,72.22715,0.1876907,0,0,0,6.936597
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.09853,6.936597,0,0,0,10.11182,72.22715,0.1876907,0,0,0,6.936597
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.6062222,0.6062222,0,0,0,0.6062222,0,0,1.110223E-16,0,0,0.6381286,0.6062222,0,0,4.09853,6.936597,0,0.6381286,-0.6381286,9.439175,67.42254,0.1876907,0.6668444,0,0,6.936597
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.807561,6.298469,0,0,0,9.439175,67.42254,0.1876907,0,0,0,6.298469
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.378912,0.378912,0,0,0,0.378912,0,0,5.551115E-17,0,0,0.3988547,0.378912,0,0,4.807561,6.298469,0,0.3988547,-0.3988547,9.018745,64.41948,0.1876907,0.4168032,0,0,6.298469
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.250733,5.899614,0,0,0,9.018745,64.41948,0.1876907,0,0,0,5.899614
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,5.250733,5.899614,0.09298039,0,0.09298039,9.106954,65.04954,0.18768,0,0.07438432,0,5.992595
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.721823,2.721823,0,0,0,2.721823,40.05191,0,0,0,1.090142,2.865077,2.721823,0,0,5.157753,5.983296,0,1.774935,-1.774935,7.236009,51.68567,0.18768,2.994005,0.8721136,0,7.073439
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,6.394482,6.394482,5,0,1.53,6.394482,22.6333,0,8.881784E-16,0,1.447283,1.467876,1.394482,0,0,7.129902,4.208362,0,0.02059348,-0.02059348,7.214301,51.53062,0.18768,7.03393,1.157826,5,5.655644
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.153281,1.153281,4.658544,0,1.436783,1.153281,240.6619,0,0,0,2.775508,0,0,3.505263,3.33,7.152784,4.187768,6.105508,0,6.105508,13.00649,92.90334,0.1876116,1.268609,2.220406,5,6.963276
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,3.453165,3.453165,1.25,0,0.50625,3.453165,101.4231,0.135909,0,0,3.502306,2.319121,2.203165,0,0,1.047276,9.682725,1.047276,0,1.047276,14.00003,100,0.1874917,3.798481,2.801845,5,13.18503
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.5980001,0.5980001,0,0,0,0.5980001,592.6428,2.914531,0,0,3.544004,0.6294738,0.5980001,0,0,0,10.62527,0,0,0,14.00003,100,0.1874917,0.6578001,2.835203,0,14.16928
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,4.306904,4.306904,1.25,0,0.50625,4.306904,89.39314,0.6322827,0,0,3.850076,3.217794,3.056904,0,0,0,10.62527,0,0,0,14.00003,100,0.1874917,4.737595,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,4.215495,4.215495,1.624606,0,0.6085175,4.215495,64.69587,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.1874917,4.637045,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.734342,2.734342,0,0,0,2.734342,85.21199,0,0,0,2.329987,2.878254,2.734342,0,0,0,10.62527,0,0.5482674,-0.5482674,13.4221,95.87198,0.1874917,3.007776,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.857452,2.857452,0,0,0,2.857452,89.51036,4.440892E-16,0,0,2.557716,3.007844,2.857452,0,0,0.609186,10.07701,0,0.4501286,-0.4501286,12.94763,92.48286,0.1874917,3.143197,2.046173,0,12.63472
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,5.831187,5.831187,5,0,1.53,5.831187,17.89126,0,0,0,1.043273,0.874934,0.8311872,0,0,1.109329,9.626878,0.168339,0,0.168339,13.10733,93.62357,0.187502,6.414306,0.8346184,5,10.67015
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.306863,2.306863,0,0,0,2.306863,30.03049,0,0,0,0.6927621,2.428277,2.306863,0,0,0.9409899,9.778383,0,1.735515,-1.735515,11.27793,80.55651,0.187502,2.537549,0.5542096,0,10.47115
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.092297,1.092297,0,0,0,1.092297,11.71916,0,2.220446E-16,0,0.128008,1.149787,1.092297,0,0,2.869339,8.042869,0,1.021779,-1.021779,10.20088,72.86331,0.187502,1.201527,0.1024064,0,8.170877
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.242149,1.242149,0,0,0,1.242149,0,0,2.220446E-16,0,0,1.307525,1.242149,0,0,4.004649,7.02109,0,1.307525,-1.307525,8.822632,63.01868,0.187502,1.366364,0,0,7.02109
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,6.38145,6.38145,5,0,1.53,6.38145,0,0,0,0,0,1.454158,1.38145,0,0,5.457454,5.713565,0,1.454158,-1.454158,7.289815,52.07,0.187502,7.019595,0,5,5.713565
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.240255,0.240255,3.745518,0,1.187526,0.240255,0,0,0,0,0,0,0,3.505263,3.33,7.073186,4.259407,3.33,0,3.33,10.44893,74.63506,0.1875828,0.2642804,0,5,4.259407
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.05550295,0.05550295,3.560766,0,1.137089,0.05550295,0,0,0,0,0,0,0,3.505263,3.33,3.743186,7.256407,3.33,0,3.33,13.60805,97.20013,0.1876291,0.06105325,0,5,7.256407
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.360445,0.360445,0,0,0,0.360445,0,0,5.551115E-17,0,0,0.3794158,0.360445,0,0,0.4131857,10.25341,0,0.3794158,-0.3794158,13.20811,94.34343,0.1876291,0.3964895,0,0,10.25341
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1644768,0.1644768,0,0,0,0.1644768,0,0,2.775558E-17,0,0,0.1731335,0.1644768,0,0,0.8347588,9.873991,0,0.1731335,-0.1731335,13.02561,93.03987,0.1876291,0.1809245,0,0,9.873991
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.4676912,0.4676912,0,0,0,0.4676912,0,0,5.551115E-17,0,0,0.4923066,0.4676912,0,0,1.027129,9.700858,0,0.4923066,-0.4923066,12.50667,89.33318,0.1876291,0.5144604,0,0,9.700858
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.574137,9.208551,0,0,0,12.50667,89.33318,0.1876291,0,0,0,9.208551
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.5649652,0.5649652,0,0,0,0.5649652,0,0,0,0,0,0.5947002,0.5649652,0,0,1.574137,9.208551,0,0.5947002,-0.5947002,11.8798,84.85556,0.1876291,0.6214617,0,0,9.208551
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.234915,8.613851,0,0,0,11.8798,84.85556,0.1876291,0,0,0,8.613851
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.5806984,0.5806984,0,0,0,0.5806984,0,0,0,0,0,0.6112615,0.5806984,0,0,2.234915,8.613851,0,0.6112615,-0.6112615,11.23548,80.25323,0.1876291,0.6387683,0,0,8.613851
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,2.914094,8.002589,0.08109343,0,0.08109343,11.31241,80.80275,0.1876199,0,0.06487475,0,8.083683
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,2.833001,8.075574,1.141017,0,1.141017,12.39487,88.53462,0.1874899,0,0.912814,0,9.216591
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,4.328553,4.328553,3.807288,0,1.20439,4.328553,51.76517,0,0,0,2.240683,0.5486999,0.5212649,0,0,1.691983,9.102489,1.691983,0,1.691983,14.00003,100,0.1875932,4.761408,1.792547,5,11.34317
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.574028,2.574028,0,0,0,2.574028,126.8535,0.5557404,0,0,3.265244,2.709503,2.574028,0,0,0,10.62527,0,0,0,14.00003,100,0.1875932,2.831431,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.166065,1.166065,0,0,0,1.166065,344.6534,2.791445,0,0,4.018881,1.227437,1.166065,0,0,0,10.62527,0,0,0,14.00003,100,0.1875932,1.282671,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.695319,2.695319,0,0,0,2.695319,163.8284,1.57852,0,0,4.415698,2.837178,2.695319,0,0,0,10.62527,0,0,0,14.00003,100,0.1875932,2.964851,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875932,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875932,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.676207,1.676207,0,0,0,1.676207,228.6749,2.068636,0,0,3.833064,1.764428,1.676207,0,0,0,10.62527,0,0,0,14.00003,100,0.1875932,1.843827,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.543468,1.543468,0,0,0,1.543468,177.6499,1.117267,0,0,2.74197,1.624703,1.543468,0,0,0,10.62527,0,0,0,14.00003,100,0.1875932,1.697815,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,4.587746,4.587746,3.011846,0,0.9872341,4.587746,36.15809,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.1875932,5.04652,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.442372,2.442372,0,0,0,2.442372,38.5977,0,0,0,0.9426996,2.570918,2.442372,0,0,0,10.62527,0,1.628219,-1.628219,12.28374,87.74079,0.1875932,2.68661,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,1.809132,8.997056,0.1286169,0,0.1286169,12.40575,88.61234,0.1875786,0,0.1028935,0,9.125672
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.680515,9.112811,0,0,0,12.40575,88.61234,0.1875786,0,0,0,9.112811
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.479467,3.479467,5,0,1.53,3.479467,0,0,0,0,0,0,0,1.520533,1.444506,1.680515,9.112811,1.444506,0,1.444506,13.77613,98.40073,0.1876939,3.827414,0,5,9.112811
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,4.849485,4.849485,5,0,1.53,4.849485,0,0,0,0,0,0,0,0.1505149,0.1429892,0.2360087,10.41287,0.1429892,0,0.1429892,13.91178,99.36967,0.1877053,5.334434,0,5,10.41287
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.06105096,0.06105096,0,0,0,0.06105096,0,0,1.387779E-17,0,0,0.06426417,0.06105096,0,0,0.09301953,10.54156,0,0.06426417,-0.06426417,13.84404,98.88581,0.1877053,0.06715606,0,0,10.54156
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.9607653,0.9607653,0,0,0,0.9607653,0,0,0,0,0,1.011332,0.9607653,0,0,0.1644242,10.47729,0,1.011332,-1.011332,12.778,91.27128,0.1877053,1.056842,0,0,10.47729
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1926544,0.1926544,0,0,0,0.1926544,0,0,2.775558E-17,0,0,0.2027941,0.1926544,0,0,1.288126,9.465961,0,0.2027941,-0.2027941,12.56424,89.74439,0.1877053,0.2119198,0,0,9.465961
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.4360884,0.4360884,0,0,0,0.4360884,0,0,0,0,0,0.4590404,0.4360884,0,0,1.513453,9.263166,0,0.4590404,-0.4590404,12.08037,86.28818,0.1877053,0.4796972,0,0,9.263166
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2213129,0.2213129,0,0,0,0.2213129,0,0,2.775558E-17,0,0,0.232961,0.2213129,0,0,2.023498,8.804126,0,0.232961,-0.232961,11.83481,84.53416,0.1877053,0.2434442,0,0,8.804126
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.282343,8.571165,0,0,0,11.83481,84.53416,0.1877053,0,0,0,8.571165
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.9554564,0.9554564,0,0,0,0.9554564,0,0,1.110223E-16,0,0,1.005744,0.9554564,0,0,2.282343,8.571165,0,1.005744,-1.005744,10.77466,76.96171,0.1877053,1.051002,0,0,8.571165
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.08209704,0.08209704,0,0,0,0.08209704,0,0,0,0,0,0.08641794,0.08209704,0,0,3.399836,7.565422,0,0.08641794,-0.08641794,10.68357,76.31104,0.1877053,0.09030674,0,0,7.565422
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,3.495856,7.479003,0.1153612,0,0.1153612,10.79301,77.09277,0.1876922,0,0.09228894,0,7.594365
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.5643502,0.5643502,0,0,0,0.5643502,102.1162,0,0,0,0.5762931,0.5940529,0.5643502,0,0,3.380495,7.582829,0,0.01775981,-0.01775981,10.77429,76.95905,0.1876922,0.6207852,0.4610344,0,8.159122
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,3.400228,7.565069,1.472429,0,1.472429,12.17116,86.93667,0.1875249,0,1.177944,0,9.037498
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.586599,1.586599,0,0,0,1.586599,115.5841,0,0,0,1.833856,1.670105,1.586599,0,0,1.927799,8.890255,0.1637519,0,0.1637519,12.32651,88.0463,0.1875063,1.745259,1.467085,0,10.72411
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0.4950247,0,0,2.259072,0,0,0,0,1.764047,9.037632,1.764047,0,1.764047,14.00003,100,0.1873063,0,1.807257,0,11.2967
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.719453,2.719453,0,0,0,2.719453,124.6044,0.5259768,0,0,3.388559,2.862582,2.719453,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,2.991398,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.351573,2.351573,0,0,0,2.351573,150.9324,1.073946,0,0,3.549285,2.475339,2.351573,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,2.58673,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.369532,1.369532,0,0,0,1.369532,200.8039,1.308461,0,0,2.750074,1.441613,1.369532,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,1.506486,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,4.13679,4.13679,1.855382,0,0.6715194,4.13679,58.05182,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,4.550469,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.2283968,0.2283968,0,0,0,0.2283968,292.6939,0.428086,0,0,0.6685036,0.2404177,0.2283968,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,0.2512365,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,3.900671,3.900671,3.682223,0,1.170247,3.900671,5.895028,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,4.290738,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873063,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.6919413,0.6919413,0,0,0,0.6919413,0,0,1.110223E-16,0,0,0.7283592,0.6919413,0,0,0,10.62527,0,0.7283592,-0.7283592,13.23227,94.51602,0.1873063,0.7611354,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.7455682,0.7455682,0,0,0,0.7455682,0,0,0,0,0,0.7848087,0.7455682,0,0,0.8092881,9.896914,0,0.7848087,-0.7848087,12.40501,88.60703,0.1873063,0.820125,0,0,9.896914
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.0292234,0.0292234,0,0,0,0.0292234,0,0,3.469447E-18,0,0,0.03076147,0.0292234,0,0,1.681298,9.112106,0,0.03076147,-0.03076147,12.37258,88.37542,0.1873063,0.03214573,0,0,9.112106
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.533219,1.533219,0,0,0,1.533219,0,0,2.220446E-16,0,0,1.613915,1.533219,0,0,1.715477,9.081345,0,1.613915,-1.613915,10.67137,76.22391,0.1873063,1.686541,0,0,9.081345
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.030163,1.030163,0,0,0,1.030163,0,0,2.220446E-16,0,0,1.084382,1.030163,0,0,3.508716,7.46743,0,1.084382,-1.084382,9.528329,68.05936,0.1873063,1.133179,0,0,7.46743
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.065443,1.065443,0,0,0,1.065443,0,0,0,0,0,1.121519,1.065443,0,0,4.713584,6.383048,0,1.121519,-1.121519,8.346144,59.6152,0.1873063,1.171988,0,0,6.383048
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.033692,1.033692,0,0,0,1.033692,0,0,2.220446E-16,0,0,1.088096,1.033692,0,0,5.959717,5.261529,0,1.088096,-1.088096,7.19919,51.42268,0.1873063,1.137061,0,0,5.261529
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.6168506,0.6168506,0,0,0,0.6168506,0,0,1.110223E-16,0,0,0.6493164,0.6168506,0,0,7.168713,4.173432,0,0.6493164,-0.6493164,6.51475,46.53384,0.1873063,0.6785356,0,0,4.173432
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.143023,0.143023,0,0,0,0.143023,43.4055,0,0,0,0.06207987,0.1505506,0.143023,0,0,7.890176,3.524116,0,0.0884707,-0.0884707,6.421494,45.86772,0.1873063,0.1573254,0.0496639,0,3.586196
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,3.339095,3.339095,5,0,1.53,3.339095,28.47517,0,0,0,0.9508129,0,0,1.660905,1.57786,7.988477,3.435645,2.528673,0,2.528673,8.820404,63.00276,0.1874899,3.673004,0.7606503,5,4.386458
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.354249,2.354249,5,0,1.53,2.354249,82.28698,0,0,0,1.93724,0,0,2.645751,2.513463,5.459804,5.711451,4.450704,0,4.450704,13.04271,93.16204,0.1876724,2.589674,1.549792,5,7.648692
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.587545,2.587545,0,0,0,2.587545,120.1903,0,0,0,3.109977,2.723732,2.587545,0,0,1.0091,9.717085,0.3862456,0,0.3862456,13.40914,95.77936,0.1876288,2.846299,2.487982,0,12.82706
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.061163,1.061163,0,0,0,1.061163,361.6196,2.097505,0,0,3.837373,1.117013,1.061163,0,0,0.6228541,10.06471,0.6228541,0,0.6228541,14.00003,100,0.1875584,1.167279,3.069898,0,13.90208
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,5.367677,5.367677,2.037677,0,0.7212858,5.367677,74.55412,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1875584,5.904445,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.368485,2.368485,0,0,0,2.368485,149.0503,1.037091,0,0,3.530234,2.493143,2.368485,0,0,0,10.62527,0,0,0,14.00003,100,0.1875584,2.605334,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875584,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,3.460013,3.460013,1.25,0,0.50625,3.460013,107.8087,1.403866,0,0,3.730195,2.326329,2.210013,0,0,0,10.62527,0,0,0,14.00003,100,0.1875584,3.806014,2.984156,5,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.5305878,0.5305878,0,0,0,0.5305878,570.877,2.47049,0,0,3.029003,0.5585135,0.5305878,0,0,0,10.62527,0,0,0,14.00003,100,0.1875584,0.5836466,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2298306,0.2298306,0,0,0,0.2298306,759.8931,1.50454,0,0,1.746467,0.2419269,0.2298306,0,0,0,10.62527,0,0,0,14.00003,100,0.1875584,0.2528136,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875584,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,3.520562,3.520562,3.391676,0,1.090927,3.520562,3.853656,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.1875584,3.872619,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.233912,1.233912,0,0,0,1.233912,0,0,0,0,0,1.298854,1.233912,0,0,0,10.62527,0,1.298854,-1.298854,12.63092,90.22064,0.1875584,1.357303,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3169182,0.3169182,0,0,0,0.3169182,0,0,5.551115E-17,0,0,0.3335981,0.3169182,0,0,1.443172,9.32642,0,0.3335981,-0.3335981,12.27927,87.70891,0.1875584,0.34861,0,0,9.32642
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,6.249018,6.249018,5,0,1.53,6.249018,0,0,0,0,0,1.314755,1.249018,0,0,1.813836,8.992822,0,1.314755,-1.314755,10.8934,77.80983,0.1875584,6.873919,0,5,8.992822
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.376909,1.376909,4.823936,0,1.481934,1.376909,0,0,0,0,0,0,0,3.447027,3.274675,3.274675,7.678066,3.274675,0,3.274675,14.00003,100,0.1878175,1.5146,0,5,7.678066
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1297942,0.1297942,0,0,0,0.1297942,0,0,0,0,0,0.1366255,0.1297942,0,0,0,10.62527,0,0.1366255,-0.1366255,13.85601,98.97131,0.1878175,0.1427736,0,0,10.62527
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.614685,0.614685,0,0,0,0.614685,0,0,0,0,0,0.6470368,0.614685,0,0,0.1518061,10.48865,0,0.6470368,-0.6470368,13.17397,94.09963,0.1878175,0.6761535,0,0,10.48865
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.4959621,0.4959621,0,0,0,0.4959621,0,0,5.551115E-17,0,0,0.5220653,0.4959621,0,0,0.8707359,9.841612,0,0.5220653,-0.5220653,12.62367,90.16889,0.1878175,0.5455583,0,0,9.841612
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.5916683,0.5916683,0,0,0,0.5916683,0,0,0,0,0,0.6228088,0.5916683,0,0,1.450809,9.319547,0,0.6228088,-0.6228088,11.96717,85.47963,0.1878175,0.6508352,0,0,9.319547
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142818,8.696738,0,0,0,11.96717,85.47963,0.1878175,0,0,0,8.696738
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.3951491,0.3951491,0,0,0,0.3951491,0,0,0,0,0,0.4159464,0.3951491,0,0,2.142818,8.696738,0,0.4159464,-0.4159464,11.52873,82.34788,0.1878175,0.434664,0,0,8.696738
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.6053208,0.6053208,0,0,0,0.6053208,0,0,1.110223E-16,0,0,0.6371797,0.6053208,0,0,2.604981,8.280791,0,0.6371797,-0.6371797,10.85708,77.55042,0.1878175,0.6658528,0,0,8.280791
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1059983,0.1059983,0,0,0,0.1059983,108.278,0,0,0,0.1147728,0.1115772,0.1059983,0,0,3.312958,7.643612,0.003195671,0,0.003195671,10.86011,77.57207,0.1878172,0.1165981,0.09181827,0,7.758385
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.360193,2.360193,0,0,0,2.360193,38.58195,0,4.440892E-16,0,0.9106088,2.484414,2.360193,0,0,3.309763,7.646488,0,1.573805,-1.573805,9.201175,65.72255,0.1878172,2.596213,0.7284871,0,8.557096
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,7.509467,7.509467,5,0,1.53,7.509467,26.18361,4.440892E-16,0,0,1.966249,2.641544,2.509467,0,0,5.058435,6.072682,0,0.6752943,-0.6752943,8.489352,60.63811,0.1878172,8.260413,1.573,5,8.038932
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.05727,2.05727,5,0,1.53,2.05727,120.8713,0,0,0,2.486648,0,0,2.94273,2.795594,5.808763,5.397388,5.282242,0,5.282242,13.50053,96.43214,0.1879042,2.262997,1.989319,5,7.884037
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.9692405,0.9692405,0,0,0,0.9692405,402.8841,2.358142,0,0,3.904916,1.020253,0.9692405,0,0,0.5265204,10.15141,0.5265204,0,0.5265204,14.00003,100,0.187845,1.066165,3.123933,0,14.05632
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,3.431052,3.431052,1.25,0,0.50625,3.431052,129.7449,2.155771,0,0,4.451615,2.295844,2.181052,0,0,0,10.62527,0,0,0,14.00003,100,0.187845,3.774158,3.561292,5,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.697112,2.697112,0,0,0,2.697112,168.6389,1.709316,0,0,4.548381,2.839065,2.697112,0,0,0,10.62527,0,0,0,14.00003,100,0.187845,2.966823,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.747092,1.747092,0,0,0,1.747092,210.8608,1.844888,0,0,3.683933,1.839044,1.747092,0,0,0,10.62527,0,0,0,14.00003,100,0.187845,1.921801,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187845,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.097513,1.097513,0,0,0,1.097513,173.229,0.7459343,0,0,1.901211,1.155277,1.097513,0,0,0,10.62527,0,0,0,14.00003,100,0.187845,1.207264,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187845,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,3.223322,3.223322,2.415739,0,0.8244967,3.223322,26.37301,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.187845,3.545654,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.078781,3.078781,2.949044,0,0.9700891,3.078781,4.435698,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.187845,3.38666,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.038423,2.038423,0,0,0,2.038423,0,0,0,0,0,2.145708,2.038423,0,0,0,10.62527,0,2.145708,-2.145708,11.73825,83.8445,0.187845,2.242265,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.474009,2.474009,0,0,0,2.474009,0,0,0,0,0,2.60422,2.474009,0,0,2.38412,8.479566,0,2.60422,-2.60422,8.993163,64.23676,0.187845,2.72141,0,0,8.479566
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.277699,5.875345,0,0,0,8.993163,64.23676,0.187845,0,0,0,5.875345
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.268105,0.268105,0,0,0,0.268105,0,0,5.551115E-17,0,0,0.2822158,0.268105,0,0,5.277699,5.875345,0,0.2822158,-0.2822158,8.695682,62.11189,0.187845,0.2949155,0,0,5.875345
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.7239121,0.7239121,0,0,0,0.7239121,0,0,1.110223E-16,0,0,0.7620128,0.7239121,0,0,5.591272,5.59313,0,0.7620128,-0.7620128,7.89245,56.37453,0.187845,0.7963033,0,0,5.59313
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1033965,0.1033965,0,0,0,0.1033965,0,0,1.387779E-17,0,0,0.1088384,0.1033965,0,0,6.437953,4.831117,0,0.1088384,-0.1088384,7.777724,55.55506,0.187845,0.1137361,0,0,4.831117
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.03613272,0.03613272,0,0,0,0.03613272,0,0,6.938894E-18,0,0,0.03803445,0.03613272,0,0,6.558884,4.722279,0,0.03803445,-0.03803445,7.737632,55.26869,0.187845,0.039746,0,0,4.722279
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.601145,4.684244,0,0,0,7.737632,55.26869,0.187845,0,0,0,4.684244
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1065637,0.1065637,0,0,0,0.1065637,0,0,0,0,0,0.1121723,0.1065637,0,0,6.601145,4.684244,0,0.1121723,-0.1121723,7.619392,54.42412,0.187845,0.1172201,0,0,4.684244
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.167348,1.167348,0,0,0,1.167348,0,0,0,0,0,1.228787,1.167348,0,0,6.72578,4.572072,0,1.228787,-1.228787,6.324137,45.17232,0.187845,1.284082,0,0,4.572072
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.033626,1.033626,0,0,0,1.033626,0,0,0,0,0,1.088027,1.033626,0,0,8.0911,3.343285,0,1.088027,-1.088027,5.177256,36.98032,0.187845,1.136989,0,0,3.343285
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,9.300018,2.255257,0.1128315,0,0.1128315,5.284297,37.7449,0.1878323,0,0.09026522,0,2.368089
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1529587,0.1529587,0,0,0,0.1529587,541.1774,0,0,0,0.8277777,0.1610091,0.1529587,0,0,9.187187,2.356806,0.6667686,0,0.6667686,5.916849,42.26312,0.1877574,0.1682545,0.6622221,0,3.184583
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.098355,2.098355,0,0,0,2.098355,66.93321,0,4.440892E-16,0,1.404497,2.208795,2.098355,0,0,8.520418,2.956897,0,0.8042984,-0.8042984,5.069044,36.20739,0.1877574,2.308191,1.123597,0,4.361394
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.6454114,0.6454114,0,0,0,0.6454114,156.76,0,0,0,1.011747,0.6793804,0.6454114,0,0,9.414083,2.152599,0.3323666,0,0.3323666,5.384355,38.4596,0.1877201,0.7099525,0.8093976,0,3.164346
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.973586,2.973586,4.697173,0,1.447328,2.973586,65.92739,0,0,0,1.960408,0,0,1.723586,1.637407,9.081717,2.451729,3.597815,0,3.597815,8.797542,62.83946,0.1879411,3.270945,1.568326,5,4.412137
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.021505,3.021505,5,0,1.53,3.021505,50.89658,-2.220446E-16,0,0,1.537843,0,0,1.978495,1.87957,5.483902,5.689762,3.417413,0,3.417413,12.03958,85.99686,0.1881799,3.323656,1.230274,5,7.227605
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.9517777,0.9517777,0,0,0,0.9517777,271.4514,0,0,0,2.583614,1.001871,0.9517777,0,0,2.066489,8.765433,1.581743,0,1.581743,13.54016,96.71521,0.1880028,1.046955,2.066891,0,11.34905
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.118219,2.118219,0,0,0,2.118219,132.1534,0.08484677,0,0,2.799298,2.229704,2.118219,0,0,0.4847468,10.189,0.4847468,0,0.4847468,14.00003,100,0.1879486,2.330041,2.239438,0,12.9883
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,5.906869,5.906869,3.973102,0,1.249657,5.906869,34.46063,0,0,0,2.035544,2.035544,1.933767,0,0,0,10.62527,0,0,0,14.00003,100,0.1879486,6.497556,1.628435,5,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.099854,2.099854,0,0,0,2.099854,29.74653,0,0,0,0.6246338,2.210373,2.099854,0,0,0,10.62527,0,1.585739,-1.585739,12.32851,88.06062,0.1879486,2.30984,0.499707,0,11.24991
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,1.761933,9.039535,0.9848706,0,0.9848706,13.26284,94.7344,0.1878385,0,0.7878965,0,10.02441
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.216125,2.216125,0,0,0,2.216125,29.88225,0,4.440892E-16,0,0.662228,2.332763,2.216125,0,0,0.777062,9.925919,0,1.670535,-1.670535,11.50194,82.15658,0.1878385,2.437737,0.5297825,0,10.58815
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,2.633212,8.255383,0.05527407,0,0.05527407,11.55438,82.53113,0.1878324,0,0.04421926,0,8.310658
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,6.965284,6.965284,5,0,1.53,6.965284,0,0,0,0,0,2.06872,1.965284,0,0,2.577938,8.30513,0,2.06872,-2.06872,9.373759,66.95529,0.1878324,7.661812,0,5,8.30513
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.37501,1.37501,4.880273,0,1.497315,1.37501,0,0,0,0,0,0,0,3.505263,3.33,4.876515,6.23641,3.33,0,3.33,12.53287,89.52036,0.1880921,1.512511,0,5,6.23641
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,8.132424,8.132424,5,0,1.53,8.132424,0,0,0,0.6156667,0,3.297289,3.132424,0,0,1.546515,9.23341,0,3.297289,-3.297289,9.057227,64.69435,0.1880921,8.945666,0,5,9.23341
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.010814,1.010814,4.516078,0,1.397889,1.010814,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.21017,5.936121,3.33,0,3.33,12.21634,87.25941,0.1883079,1.111896,0,5,5.936121
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.56844,1.56844,0,0,0,1.56844,0,0,2.220446E-16,0,0,1.65099,1.56844,0,0,1.88017,8.933122,0,1.65099,-1.65099,10.47605,74.82876,0.1883079,1.725284,0,0,8.933122
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.4511786,0.4511786,0,0,0,0.4511786,0,0,5.551115E-17,0,0,0.4749248,0.4511786,0,0,3.714602,7.282132,0,0.4749248,-0.4749248,9.975431,71.25294,0.1883079,0.4962964,0,0,7.282132
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.9752171,0.9752171,0,0,0,0.9752171,0,0,2.220446E-16,0,0,1.026544,0.9752171,0,0,4.242297,6.807207,0,1.026544,-1.026544,8.893359,63.52387,0.1883079,1.072739,0,0,6.807207
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.033524,1.033524,0,0,0,1.033524,0,0,2.220446E-16,0,0,1.08792,1.033524,0,0,5.382902,5.780663,0,1.08792,-1.08792,7.746591,55.33268,0.1883079,1.136876,0,0,5.780663
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.4965622,0.4965622,0,0,0,0.4965622,0,0,5.551115E-17,0,0,0.5226971,0.4965622,0,0,6.591702,4.692743,0,0.5226971,-0.5226971,7.19562,51.39718,0.1883079,0.5462185,0,0,4.692743
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.312927,1.312927,0,0,0,1.312927,0,0,0,0,0,1.382028,1.312927,0,0,7.172476,4.170046,0,1.382028,-1.382028,5.738834,40.99159,0.1883079,1.444219,0,0,4.170046
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.3249389,0.3249389,0,0,0,0.3249389,0,0,5.551115E-17,0,0,0.3420409,0.3249389,0,0,8.708063,2.788018,0,0.3420409,-0.3420409,5.378292,38.41629,0.1883079,0.3574328,0,0,2.788018
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.8608302,0.8608302,0,0,0,0.8608302,4.129466,0,0,0,0.03554768,0.906137,0.8608302,0,0,9.088108,2.445977,0,0.8705893,-0.8705893,4.46061,31.86143,0.1883079,0.9469132,0.02843815,0,2.481524
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,3.469255,3.469255,5,0,1.53,3.469255,29.79062,0,0,0,1.033513,0,0,1.530745,1.454208,10.05543,1.575387,2.48772,0,2.48772,6.820669,48.71896,0.1884816,3.816181,0.8268102,5,2.6089
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.4452705,0.4452705,3.950534,0,1.243496,0.4452705,408.4579,0,0,0,1.818742,0,0,3.505263,3.33,7.567709,3.814336,5.148742,0,5.148742,11.70519,83.60836,0.1883924,0.4897975,1.454994,5,5.633078
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,3.707572,3.707572,3.066324,0,1.002107,3.707572,83.44989,0,0,0,3.093965,0.6749977,0.6412478,0,0,2.418967,8.448204,2.418967,0,2.418967,14.00003,100,0.1884484,4.078329,2.475172,5,11.54217
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884484,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.625517,1.625517,0,0,0,1.625517,260.3619,2.521157,0,0,4.232228,1.711071,1.625517,0,0,0,10.62527,0,0,0,14.00003,100,0.1884484,1.788069,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,3.895598,3.895598,1.25,0,0.50625,3.895598,104.2972,1.278161,0,0,4.063001,2.78484,2.645598,0,0,0,10.62527,0,0,0,14.00003,100,0.1884484,4.285158,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.47401,2.47401,0,0,0,2.47401,137.6478,0.8012,0,0,3.405421,2.604221,2.47401,0,0,0,10.62527,0,0,0,14.00003,100,0.1884484,2.721411,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.657803,1.657803,0,0,0,1.657803,170.1312,1.075384,0,0,2.82044,1.745056,1.657803,0,0,0,10.62527,0,0,0,14.00003,100,0.1884484,1.823583,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.000073,1.000073,0,0,0,1.000073,221.6191,1.163645,0,0,2.216353,1.052708,1.000073,0,0,0,10.62527,0,0,0,14.00003,100,0.1884484,1.10008,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884484,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.700512,2.700512,0,0,0,2.700512,34.93512,0,0,0,0.9434274,2.842645,2.700512,0,0,0,10.62527,0,1.899217,-1.899217,11.99808,85.70038,0.1884484,2.970564,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.657467,2.657467,0,0,0,2.657467,5.241521,0,4.440892E-16,0,0.1392917,2.797334,2.657467,0,0,2.110242,8.726057,0,2.658042,-2.658042,9.196255,65.6874,0.1884484,2.923214,0.1114334,0,8.865349
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.333891,1.333891,0,0,0,1.333891,0,0,0,0,0,1.404096,1.333891,0,0,5.063622,6.068015,0,1.404096,-1.404096,7.716208,55.11566,0.1884484,1.46728,0,0,6.068015
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,4.687461,4.687461,5,0,1.53,4.687461,0,0,0,0,0,0,0,0.3125393,0.2969123,6.623728,4.663919,0.2969123,0,0.2969123,7.997884,57.12763,0.1884713,5.156207,0,5,4.663919
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.171692,2.171692,5,0,1.53,2.171692,0,0,0,0,0,0,0,2.828308,2.686893,6.326816,4.93114,2.686893,0,2.686893,10.54689,75.33481,0.1886779,2.388861,0,5,4.93114
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.5771887,0.5771887,4.082452,0,1.279509,0.5771887,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.639923,7.349344,3.33,0,3.33,13.70601,97.89987,0.1888133,0.6349076,0,5,7.349344
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3099226,10.34634,0,0,0,13.70601,97.89987,0.1888133,0,0,0,10.34634
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3099226,10.34634,0,0,0,13.70601,97.89987,0.1888133,0,0,0,10.34634
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1727745,0.1727745,0,0,0,0.1727745,0,0,0,0,0,0.1818679,0.1727745,0,0,0.3099226,10.34634,0,0.1818679,-0.1818679,13.5143,96.53055,0.1888133,0.190052,0,0,10.34634
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2512435,0.2512435,0,0,0,0.2512435,0,0,0,0,0,0.2644669,0.2512435,0,0,0.5119981,10.16448,0,0.2644669,-0.2644669,13.23553,94.53932,0.1888133,0.2763679,0,0,10.16448
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.06331597,0.06331597,0,0,0,0.06331597,0,0,0,0,0,0.06664839,0.06331597,0,0,0.8058502,9.900009,0,0.06664839,-0.06664839,13.16528,94.03751,0.1888133,0.06964757,0,0,9.900009
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.580548,0.580548,0,0,0,0.580548,0,0,1.110223E-16,0,0,0.6111032,0.580548,0,0,0.879904,9.833361,0,0.6111032,-0.6111032,12.52112,89.43638,0.1888133,0.6386028,0,0,9.833361
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.4890556,0.4890556,0,0,0,0.4890556,0,0,5.551115E-17,0,0,0.5147954,0.4890556,0,0,1.558908,9.222258,0,0.5147954,-0.5147954,11.97848,85.56038,0.1888133,0.5379612,0,0,9.222258
