Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,2.130902,8.707462,0.1104965,0,0.1104965,12.0833,86.30914,0.1888011,0,0.0883972,0,8.817959
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,4.102212,4.102212,5,0,1.53,4.102212,10.34848,0,0,0,0.4245167,0,0,0.897788,0.8528987,2.020406,8.806909,1.277415,0,1.277415,13.29517,94.96528,0.188891,4.512433,0.3396134,5,9.231425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,3.491818,3.491818,3.208489,0,1.040917,3.491818,29.81919,2.220446E-16,0,0,1.041232,0.2982413,0.2833292,0,0,0.7429904,9.956583,0.7429904,0,0.7429904,14.00003,100,0.1889342,3.841,0.8329854,5,10.99781
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.030658,3.030658,1.636088,0,0.611652,3.030658,48.43729,0,0,0,1.467969,1.467969,1.39457,0,0,0,10.62527,0,0,0,14.00003,100,0.1889342,3.333724,1.174375,5,12.09324
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.073278,1.073278,0,0,0,1.073278,183.0317,0.8346727,0,0,1.964439,1.129766,1.073278,0,0,0,10.62527,0,0,0,14.00003,100,0.1889342,1.180606,1.571551,0,12.58971
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.464286,1.464286,0,0,0,1.464286,156.9886,0.7574091,0,0,2.298763,1.541354,1.464286,0,0,0,10.62527,0,0,0,14.00003,100,0.1889342,1.610715,1.83901,0,12.92404
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.348017,2.348017,0,0,0,2.348017,102.4937,4.440892E-16,0,0,2.406569,2.471597,2.348017,0,0,0,10.62527,0,0.06502855,-0.06502855,13.93148,99.51038,0.1889342,2.582819,1.925255,0,13.03184
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.706197,2.706197,0,0,0,2.706197,95.93118,4.440892E-16,0,0,2.596087,2.848629,2.706197,0,0,0.07225394,10.56025,0,0.2525419,-0.2525419,13.66528,97.60894,0.1889342,2.976817,2.076869,0,13.15633
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.98656,1.98656,0,0,0,1.98656,94.51138,0,2.220446E-16,0,1.877525,2.091116,1.98656,0,0,0.352856,10.3077,0,0.2135906,-0.2135906,13.44014,96.00077,0.1889342,2.185216,1.50202,0,12.18523
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.8355693,0.8355693,0,0,0,0.8355693,89.90433,0,0,0,0.7512129,0.8795466,0.8355693,0,0,0.5901789,10.09411,0,0.1283337,-0.1283337,13.30486,95.03452,0.1889342,0.9191262,0.6009703,0,10.84533
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.924075,1.924075,0,0,0,1.924075,43.97323,0,2.220446E-16,0,0.846078,2.025342,1.924075,0,0,0.7327719,9.965779,0,1.179264,-1.179264,12.06181,86.15559,0.1889342,2.116483,0.6768624,0,10.81186
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,2.043066,8.786515,0.5839761,0,0.5839761,12.61581,90.11278,0.1888696,0,0.4671809,0,9.370491
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.634399,2.634399,0,0,0,2.634399,4.161496,0,0,0,0.1096304,2.773052,2.634399,0,0,1.45909,9.312094,0,2.663421,-2.663421,9.808322,70.0593,0.1888696,2.897839,0.08770432,0,9.421724
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.085809,3.085809,5,0,1.53,3.085809,0,0,0,0,0,0,0,1.914191,1.818481,4.418447,6.648673,1.818481,0,1.818481,11.53348,82.38187,0.1890083,3.39439,0,5,6.648673
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.599965,8.285306,0,0,0,11.53348,82.38187,0.1890083,0,0,0,8.285306
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.84965,0.84965,0,0,0,0.84965,0,0,1.110223E-16,0,0,0.8943685,0.84965,0,0,2.599965,8.285306,0,0.8943685,-0.8943685,10.59074,75.64797,0.1890083,0.9346151,0,0,8.285306
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.6039003,0.6039003,0,0,0,0.6039003,0,0,1.110223E-16,0,0,0.6356845,0.6039003,0,0,3.593708,7.390937,0,0.6356845,-0.6356845,9.920667,70.86176,0.1890083,0.6642904,0,0,7.390937
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.089454,1.089454,0,0,0,1.089454,0,0,2.220446E-16,0,0,1.146793,1.089454,0,0,4.300024,6.755253,0,1.146793,-1.146793,8.711841,62.22731,0.1890083,1.198399,0,0,6.755253
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.8715326,0.8715326,0,0,0,0.8715326,0,0,1.110223E-16,0,0,0.9174027,0.8715326,0,0,5.574239,5.608459,0,0.9174027,-0.9174027,7.744813,55.31998,0.1890083,0.9586858,0,0,5.608459
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.4169975,0.4169975,0,0,0,0.4169975,0,0,5.551115E-17,0,0,0.4389448,0.4169975,0,0,6.593575,4.691057,0,0.4389448,-0.4389448,7.282125,52.01508,0.1890083,0.4586973,0,0,4.691057
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.291824,0.291824,0,0,0,0.291824,0,0,5.551115E-17,0,0,0.3071832,0.291824,0,0,7.081291,4.252112,0,0.3071832,-0.3071832,6.958325,49.70222,0.1890083,0.3210064,0,0,4.252112
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2904105,0.2904105,0,0,0,0.2904105,0,0,5.551115E-17,0,0,0.3056953,0.2904105,0,0,7.422606,3.944929,0,0.3056953,-0.3056953,6.636095,47.40058,0.1890083,0.3194516,0,0,3.944929
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.762268,3.639233,0,0,0,6.636095,47.40058,0.1890083,0,0,0,3.639233
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.3800977,0.3800977,0,0,0,0.3800977,0,0,5.551115E-17,0,0,0.4001029,0.3800977,0,0,7.762268,3.639233,0,0.4001029,-0.4001029,6.214349,44.38812,0.1890083,0.4181075,0,0,3.639233
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,8.206826,3.23913,0.07501518,0,0.07501518,6.285515,44.89644,0.189,0,0.06001214,0,3.314146
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.191038,1.191038,0,0,0,1.191038,80.35022,0,0,0,0.9570017,1.253724,1.191038,0,0,8.131811,3.306644,0,0.2967226,-0.2967226,5.972742,42.66235,0.189,1.310142,0.7656014,0,4.263646
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,8.461503,3.009922,1.832142,0,1.832142,7.710864,55.07749,0.1887977,0,1.465713,0,4.842063
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.750374,1.750374,0,0,0,1.750374,129.3962,0,0,0,2.264917,1.842499,1.750374,0,0,6.629362,4.658849,0.4224185,0,0.4224185,8.111605,57.93992,0.1887511,1.925411,1.811934,0,6.923766
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.9224498,0.9224498,0,0,0,0.9224498,355.4034,0,0,0,3.278418,0.9709998,0.9224498,0,0,6.206943,5.039026,2.307418,0,2.307418,10.30061,73.57567,0.1884971,1.014695,2.622735,0,8.317444
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.847126,2.847126,0,0,0,2.847126,139.8041,0,0,0,3.9804,2.996975,2.847126,0,0,3.899524,7.115702,0.9834254,0,0.9834254,11.23357,80.23965,0.188389,3.131839,3.18432,0,11.0961
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,4.090599,4.090599,3.741913,0,1.186542,4.090599,80.26054,0,0,0,3.283137,0.3670379,0.348686,0,0,2.916099,8.000785,2.916099,0,2.916099,14.00003,100,0.1885092,4.499659,2.626509,5,11.28392
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,5.391693,5.391693,2.061693,0,0.7278422,5.391693,72.72583,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1885092,5.930862,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.454463,1.454463,0,0,0,1.454463,203.3679,1.426898,0,0,2.957911,1.531014,1.454463,0,0,0,10.62527,0,0,0,14.00003,100,0.1885092,1.599909,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.843022,2.843022,0,0,0,2.843022,76.995,0,0,0,2.188985,2.992655,2.843022,0,0,0,10.62527,0,0.8036699,-0.8036699,13.15289,93.949,0.1885092,3.127324,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1392282,0.1392282,0,0,0,0.1392282,844.5071,0.1362692,0,0,1.175792,0.146556,0.1392282,0,0,0.8929665,9.821605,0.8929665,0,0.8929665,14.00003,100,0.1884113,0.153151,0.9406334,0,10.9974
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.310561,2.310561,0,0,0,2.310561,29.65513,0,0,0,0.6851999,2.43217,2.310561,0,0,0,10.62527,0,1.74697,-1.74697,12.15856,86.84669,0.1884113,2.541617,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,3.465366,3.465366,5,0,1.53,3.465366,4.011257,0,0,0,0.1390047,0,0,1.534634,1.457903,1.941078,8.878304,1.596907,0,1.596907,13.67352,97.6678,0.1885302,3.811902,0.1112038,5,9.017309
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.15189,1.15189,0,0,0,1.15189,0,0,0,0,0,1.212516,1.15189,0,0,0.3441703,10.31552,0,1.212516,-1.212516,12.39542,88.53851,0.1885302,1.267079,0,0,10.31552
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69141,9.103005,0,0,0,12.39542,88.53851,0.1885302,0,0,0,9.103005
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.4648822,0.4648822,0,0,0,0.4648822,0,0,5.551115E-17,0,0,0.4893497,0.4648822,0,0,1.69141,9.103005,0,0.4893497,-0.4893497,11.8796,84.85409,0.1885302,0.5113704,0,0,9.103005
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2131916,0.2131916,0,0,0,0.2131916,0,0,2.775558E-17,0,0,0.2244122,0.2131916,0,0,2.235132,8.613656,0,0.2244122,-0.2244122,11.64304,83.16444,0.1885302,0.2345107,0,0,8.613656
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2994205,0.2994205,0,0,0,0.2994205,0,0,0,0,0,0.3151794,0.2994205,0,0,2.484479,8.389243,0,0.3151794,-0.3151794,11.31082,80.79138,0.1885302,0.3293625,0,0,8.389243
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.7204592,0.7204592,0,0,0,0.7204592,0,0,1.110223E-16,0,0,0.758378,0.7204592,0,0,2.834678,8.074064,0,0.758378,-0.758378,10.51142,75.08139,0.1885302,0.792505,0,0,8.074064
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.8017411,0.8017411,0,0,0,0.8017411,0,0,1.110223E-16,0,0,0.8439381,0.8017411,0,0,3.67732,7.315686,0,0.8439381,-0.8439381,9.621827,68.7272,0.1885302,0.8819153,0,0,7.315686
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.4302452,0.4302452,0,0,0,0.4302452,0,0,5.551115E-17,0,0,0.4528897,0.4302452,0,0,4.615029,6.471748,0,0.4528897,-0.4528897,9.14444,65.31729,0.1885302,0.4732697,0,0,6.471748
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.6449745,0.6449745,0,0,0,0.6449745,0,0,0,0,0,0.6789205,0.6449745,0,0,5.11824,6.018858,0,0.6789205,-0.6789205,8.428794,60.20555,0.1885302,0.7094719,0,0,6.018858
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2619299,0.2619299,0,0,0,0.2619299,0,0,5.551115E-17,0,0,0.2757157,0.2619299,0,0,5.872596,5.339938,0,0.2757157,-0.2757157,8.138165,58.12963,0.1885302,0.2881229,0,0,5.339938
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.085158,1.085158,0,0,0,1.085158,0,0,2.220446E-16,0,0,1.142272,1.085158,0,0,6.178947,5.064222,0,1.142272,-1.142272,6.934104,49.52921,0.1885302,1.193674,0,0,5.064222
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.7532717,0.7532717,0,0,0,0.7532717,10.87382,0,0,0,0.08190942,0.7929175,0.7532717,0,0,7.448138,3.92195,0,0.7110081,-0.7110081,6.184635,44.17588,0.1885302,0.8285989,0.06552754,0,4.00386
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.074827,1.074827,0,0,0,1.074827,29.0113,0,0,0,0.3118212,1.131396,1.074827,0,0,8.238147,3.210942,0,0.8195752,-0.8195752,5.320727,38.00512,0.1885302,1.182309,0.249457,0,3.522763
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,6.514916,6.514916,5,0,1.53,6.514916,11.56228,0,0,0,0.753273,1.594648,1.514916,0,0,9.148787,2.391366,0,0.8413751,-0.8413751,4.43384,31.67022,0.1885302,7.166407,0.6026184,5,3.14464
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,4.159379,4.159379,5,0,1.53,4.159379,36.67947,0,0,0,1.525638,0,0,0.8406212,0.7985901,10.08365,1.549991,2.324228,0,2.324228,6.638797,47.41988,0.1886791,4.575317,1.22051,5,3.07563
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,4.804554,4.804554,5,0,1.53,4.804554,39.02676,0,0,0,1.875062,0,0,0.195446,0.1856737,7.759419,3.641797,2.060735,0,2.060735,8.593781,61.38403,0.1888013,5.285009,1.500049,5,5.516859
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.507665,1.507665,4.599642,0,1.420702,1.507665,100.8557,0,0,0,1.520565,0,0,3.091978,2.937379,5.698684,5.496459,4.457944,0,4.457944,12.82296,91.59238,0.1889021,1.658431,1.216452,5,7.017024
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,4.085858,4.085858,2.258579,0,0.7815921,4.085858,77.44251,0,0,0,3.164191,1.923451,1.827279,0,0,1.24074,9.508609,1.24074,0,1.24074,14.00003,100,0.1889434,4.494444,2.531353,5,12.6728
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.373138,1.373138,0,0,0,1.373138,191.1969,1.179989,0,0,2.625397,1.445408,1.373138,0,0,0,10.62527,0,0,0,14.00003,100,0.1889434,1.510452,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,4.662297,4.662297,1.909297,0,0.6862381,4.662297,62.15595,0,0,0,2.897895,2.897895,2.753,0,0,0,10.62527,0,0,0,14.00003,100,0.1889434,5.128527,2.318316,5,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.879511,2.879511,0,0,0,2.879511,40.54006,0,4.440892E-16,0,1.167355,3.031064,2.879511,0,0,0,10.62527,0,1.863709,-1.863709,12.03551,85.96774,0.1889434,3.167462,0.9338843,0,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.525263,2.525263,0,0,0,2.525263,37.45781,0,4.440892E-16,0,0.9459081,2.658172,2.525263,0,0,2.070787,8.761565,0,1.712264,-1.712264,10.23062,73.07573,0.1889434,2.777789,0.7567265,0,9.707474
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,4.030005,4.030005,5,0,1.53,4.030005,14.54069,0,0,0,0.5859907,0,0,0.969995,0.9214953,3.973303,7.049302,1.507486,0,1.507486,11.66075,83.2909,0.1890464,4.433005,0.4687925,5,7.635293
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,4.366384,4.366384,5,0,1.53,4.366384,3.342804,0,0,0,0.1459596,0,0,0.6336167,0.6019359,2.465816,8.406039,0.7478955,0,0.7478955,12.37027,88.35886,0.1890999,4.803021,0.1167677,5,8.551999
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,9.076742,8.33,5,0,1.53,8.33,0,0,0.7467422,1.654416,0,3.505263,3.33,0,0,1.717921,9.079145,0,3.505263,-3.505263,8.675393,61.96697,0.1890999,9.984416,0,5,9.079145
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,7.558025,7.558025,5,0,1.53,7.558025,0,0,0,0,0,2.692657,2.558025,0,0,5.612658,5.573882,0,2.692657,-2.692657,5.837083,41.69337,0.1890999,8.313828,0,5,5.573882
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,6.387471,6.387471,5,0,1.53,6.387471,0,0,0,0,0,1.460496,1.387471,0,0,8.6045,2.881224,0,1.460496,-1.460496,4.297585,30.69697,0.1890999,7.026218,0,5,2.881224
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.22727,1.420728,3.33,0,3.33,7.4567,53.26204,0.1891313,0,0,5,1.420728
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3093113,0.3093113,3.814574,0,1.206379,0.3093113,0,0,0,0,0,0,0,3.505263,3.33,6.897273,4.417728,3.33,0,3.33,10.61582,75.8271,0.1892164,0.3402424,0,5,4.417728
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.475208,1.475208,4.980471,0,1.524669,1.475208,0,0,0,0,0,0,0,3.505263,3.33,3.567273,7.414728,3.33,0,3.33,13.77493,98.39217,0.1894649,1.622729,0,5,7.414728
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.4102533,0.4102533,0,0,0,0.4102533,0,0,0,0,0,0.4318455,0.4102533,0,0,0.2372732,10.41173,0,0.4318455,-0.4318455,13.31973,95.14071,0.1894649,0.4512786,0,0,10.41173
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.5135192,0.5135192,0,0,0,0.5135192,0,0,0,0,0,0.5405466,0.5135192,0,0,0.7171015,9.979883,0,0.5405466,-0.5405466,12.74994,91.07082,0.1894649,0.5648712,0,0,9.979883
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.5559005,0.5559005,0,0,0,0.5559005,0,0,0,0,0,0.5851583,0.5559005,0,0,1.317709,9.439336,0,0.5851583,-0.5851583,12.13313,86.66503,0.1894649,0.6114905,0,0,9.439336
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09736785,0.09736785,0,0,0,0.09736785,0,0,1.387779E-17,0,0,0.1024925,0.09736785,0,0,1.967885,8.854177,0,0.1024925,-0.1024925,12.02509,85.89334,0.1894649,0.1071046,0,0,8.854177
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.3801271,0.3801271,0,0,0,0.3801271,0,0,5.551115E-17,0,0,0.4001338,0.3801271,0,0,2.081765,8.751685,0,0.4001338,-0.4001338,11.60331,82.88065,0.1894649,0.4181398,0,0,8.751685
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.5512671,0.5512671,0,0,0,0.5512671,17.43793,0,0,0,0.0961296,0.5802811,0.5512671,0,0,2.526358,8.351552,0,0.4841515,-0.4841515,11.09297,79.23537,0.1894649,0.6063938,0.07690368,0,8.447681
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.003649237,0.003649237,0,0,0,0.003649237,21469.05,0,0,0,0.7834566,0.003841302,0.003649237,0,0,3.064305,7.8674,0.7796153,0,0.7796153,11.83258,84.51827,0.1893802,0.004014161,0.6267653,0,8.650857
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.406303,2.406303,0,0,0,2.406303,60.85059,0,4.440892E-16,0,1.464249,2.53295,2.406303,0,0,2.284689,8.569054,0,1.068701,-1.068701,10.70607,76.47179,0.1893802,2.646933,1.171399,0,10.0333
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1104119,0.1104119,0,0,0,0.1104119,2649.94,0,0,0,2.92585,0.1162231,0.1104119,0,0,3.472135,7.500353,2.809627,0,2.809627,13.37152,95.51065,0.1890756,0.1214531,2.34068,0,10.4262
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,3.290833,3.290833,1.25,0,0.50625,3.290833,106.6825,0.6999904,0,0,3.510743,2.148245,2.040833,0,0,0.662508,10.02902,0.662508,0,0.662508,14.00003,100,0.1890039,3.619916,2.808594,5,13.53976
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.843907,1.843907,0,0,0,1.843907,193.4115,1.625374,0,0,3.566328,1.940954,1.843907,0,0,0,10.62527,0,0,0,14.00003,100,0.1890039,2.028297,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890039,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.556311,2.556311,0,0,0,2.556311,127.1078,0.5584175,0,0,3.249272,2.690854,2.556311,0,0,0,10.62527,0,0,0,14.00003,100,0.1890039,2.811943,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,6.603001,6.603001,4.185383,0,1.30761,6.603001,38.54097,0,0,0,2.544861,2.544861,2.417618,0,0,0,10.62527,0,0,0,14.00003,100,0.1890039,7.263301,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.6056396,0.6056396,0,0,0,0.6056396,397.744,1.77138,0,0,2.408895,0.6375154,0.6056396,0,0,0,10.62527,0,0,0,14.00003,100,0.1890039,0.6662036,1.927116,0,13.03417
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.009178,1.009178,0,0,0,1.009178,116.1431,0.1097983,0,0,1.172091,1.062293,1.009178,0,0,0,10.62527,0,0,0,14.00003,100,0.1890039,1.110096,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,4.836396,4.836396,4.004958,0,1.258354,4.836396,18.09607,5.551115E-16,0,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.1890039,5.320035,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.042416,2.042416,0,0,0,2.042416,6.922781,0,4.440892E-16,0,0.141392,2.149911,2.042416,0,0,0,10.62527,0,2.008519,-2.008519,11.88286,84.87742,0.1890039,2.246657,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.231688,8.616755,0,0,0,11.88286,84.87742,0.1890039,0,0,0,8.616755
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,5.827067,5.827067,5,0,1.53,5.827067,0,0,0,0,0,0.8705969,0.8270671,0,0,2.231688,8.616755,0,0.8705969,-0.8705969,10.96517,78.32251,0.1890039,6.409774,0,5,8.616755
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,5.320047,5.320047,5,0,1.53,5.320047,0,0,0,0,0,0.3368914,0.3200468,0,0,3.199018,7.746158,0,0.3368914,-0.3368914,10.61006,75.78598,0.1890039,5.852051,0,5,7.746158
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.4654525,0.4654525,3.970716,0,1.249005,0.4654525,0,0,0,0,0,0,0,3.505263,3.33,3.573342,7.409266,3.33,0,3.33,13.76917,98.35104,0.1891158,0.5119978,0,5,7.409266
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2433417,10.40627,0,0,0,13.76917,98.35104,0.1891158,0,0,0,10.40627
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.036213,1.036213,0,0,0,1.036213,0,0,0,0,0,1.090751,1.036213,0,0,0.2433417,10.40627,0,1.090751,-1.090751,12.61942,90.13854,0.1891158,1.139835,0,0,10.40627
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2023869,0.2023869,0,0,0,0.2023869,0,0,0,0,0,0.2130388,0.2023869,0,0,1.455287,9.315516,0,0.2130388,-0.2130388,12.39486,88.53453,0.1891158,0.2226255,0,0,9.315516
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.7964298,0.7964298,0,0,0,0.7964298,0,0,1.110223E-16,0,0,0.8383471,0.7964298,0,0,1.691997,9.102477,0,0.8383471,-0.8383471,11.51116,82.22243,0.1891158,0.8760728,0,0,9.102477
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.5843776,0.5843776,0,0,0,0.5843776,0,0,0,0,0,0.6151344,0.5843776,0,0,2.623494,8.26413,0,0.6151344,-0.6151344,10.86275,77.59095,0.1891158,0.6428154,0,0,8.26413
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.6654623,0.6654623,0,0,0,0.6654623,0,0,0,0,0,0.7004867,0.6654623,0,0,3.306976,7.648995,0,0.7004867,-0.7004867,10.12438,72.31683,0.1891158,0.7320086,0,0,7.648995
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.5691729,0.5691729,0,0,0,0.5691729,0,0,0,0,0,0.5991293,0.5691729,0,0,4.085295,6.948509,0,0.5991293,-0.5991293,9.492839,67.80586,0.1891158,0.6260901,0,0,6.948509
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.204351,1.204351,0,0,0,1.204351,8.921174,0,2.220446E-16,0,0.1074422,1.267738,1.204351,0,0,4.750994,6.34938,0,1.160295,-1.160295,8.26978,59.06974,0.1891158,1.324786,0.08595378,0,6.456822
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,4.039759,4.039759,5,0,1.53,4.039759,15.53201,0,0,0,0.6274557,0,0,0.9602409,0.9122289,6.040211,5.189084,1.539685,0,1.539685,9.730453,69.5031,0.189219,4.443735,0.5019646,5,5.81654
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.980651,2.980651,5,0,1.53,2.980651,44.58607,0,0,0,1.328955,0,0,2.019349,1.918381,4.500526,6.5748,3.247337,0,3.247337,12.81115,91.50801,0.1894361,3.278716,1.063164,5,7.903756
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.545612,1.545612,0,0,0,1.545612,148.5181,0,0,0,2.295513,1.626959,1.545612,0,0,1.25319,9.497403,0.6685538,0,0.6685538,13.44539,96.03833,0.189364,1.700173,1.836411,0,11.79292
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.3396276,0.3396276,0,0,0,0.3396276,1051.502,2.629051,0,0,3.57119,0.3575027,0.3396276,0,0,0.5846361,10.0991,0.5846361,0,0.5846361,14.00003,100,0.189301,0.3735903,2.856952,0,13.67029
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,5.65253,5.65253,2.32253,0,0.7990506,5.65253,65.0694,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.189301,6.217783,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.6009523,0.6009523,0,0,0,0.6009523,613.2429,3.052716,0,0,3.685297,0.6325813,0.6009523,0,0,0,10.62527,0,0,0,14.00003,100,0.189301,0.6610475,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.608003,1.608003,0,0,0,1.608003,227.1673,1.960223,0,0,3.652858,1.692635,1.608003,0,0,0,10.62527,0,0,0,14.00003,100,0.189301,1.768804,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,3.934245,3.934245,1.471824,0,0.566808,3.934245,65.8836,0,0,0,2.592022,2.592022,2.462421,0,0,0,10.62527,0,0,0,14.00003,100,0.189301,4.32767,2.073618,5,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189301,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189301,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,4.642701,4.642701,4.14545,0,1.296708,4.642701,11.2741,5.551115E-16,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.189301,5.106971,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.664916,1.664916,0,0,0,1.664916,8.231281,0,2.220446E-16,0,0.1370439,1.752543,1.664916,0,0,0,10.62527,0,1.615499,-1.615499,12.29714,87.83656,0.189301,1.831407,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,7.629794,7.629794,5,0,1.53,7.629794,0,0,0,0.0627734,0,2.768204,2.629794,0,0,1.794999,9.009775,0,2.768204,-2.768204,9.379199,66.99415,0.189301,8.392774,0,5,9.009775
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,5.461959,5.461959,5,0,1.53,5.461959,0,0,0,0,0,0.4862731,0.4619594,0,0,4.870781,6.241571,0,0.4862731,-0.4862731,8.866622,63.33289,0.189301,6.008155,0,5,6.241571
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.024244,3.024244,5,0,1.53,3.024244,0,0,0,0,0,0,0,1.975757,1.876969,5.411085,5.755298,1.876969,0,1.876969,10.64727,76.05179,0.1894397,3.326668,0,5,5.755298
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.7102398,0.7102398,4.215503,0,1.315832,0.7102398,0,0,0,0,0,0,0,3.505263,3.33,3.534116,7.44457,3.33,0,3.33,13.80639,98.61685,0.1895923,0.7812638,0,5,7.44457
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.11789,1.11789,0,0,0,1.11789,0,0,2.220446E-16,0,0,1.176726,1.11789,0,0,0.204116,10.44157,0,1.176726,-1.176726,12.56601,89.75702,0.1895923,1.229679,0,0,10.44157
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.6497065,0.6497065,0,0,0,0.6497065,0,0,0,0,0,0.6839016,0.6497065,0,0,1.51159,9.264843,0,0.6839016,-0.6839016,11.84511,84.60777,0.1895923,0.7146772,0,0,9.264843
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.09751858,0.09751858,0,0,0,0.09751858,0,0,1.387779E-17,0,0,0.1026511,0.09751858,0,0,2.271481,8.580942,0,0.1026511,-0.1026511,11.73691,83.83489,0.1895923,0.1072704,0,0,8.580942
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.3936233,0.3936233,0,0,0,0.3936233,0,0,5.551115E-17,0,0,0.4143403,0.3936233,0,0,2.385537,8.478291,0,0.4143403,-0.4143403,11.30016,80.71523,0.1895923,0.4329857,0,0,8.478291
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.004032,1.004032,0,0,0,1.004032,0,0,2.220446E-16,0,0,1.056875,1.004032,0,0,2.845916,8.063951,0,1.056875,-1.056875,10.18611,72.75779,0.1895923,1.104435,0,0,8.063951
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1841041,0.1841041,0,0,0,0.1841041,0,0,0,0,0,0.1937938,0.1841041,0,0,4.020222,7.007075,0,0.1937938,-0.1937938,9.981834,71.29868,0.1895923,0.2025145,0,0,7.007075
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.235548,6.813281,0,0,0,9.981834,71.29868,0.1895923,0,0,0,6.813281
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.4694873,0.4694873,0,0,0,0.4694873,19.19366,0,0,0,0.09011181,0.4941972,0.4694873,0,0,4.235548,6.813281,0,0.4040853,-0.4040853,9.555891,68.25623,0.1895923,0.516436,0.07208946,0,6.903393
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.420553,2.420553,0,0,0,2.420553,36.2202,0,0,0,0.8767294,2.547951,2.420553,0,0,4.684532,6.409195,0,1.671222,-1.671222,7.794269,55.67324,0.1895923,2.662609,0.7013835,0,7.285925
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,5.754523,5.754523,5,0,1.53,5.754523,31.86158,0,0,0,1.833482,0.7942343,0.7545226,0,0,6.541445,4.737974,1.039247,0,1.039247,8.780186,62.71548,0.1896504,6.329975,1.466785,5,6.571455
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,2.843204,0,0.9411948,0,0,0,0,0,2.801153,0,0,2.843204,2.701044,5.502197,5.673296,5.502197,0,5.502197,14.00003,100,0.1893336,0,2.240922,5,8.47445
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.222364,2.222364,0,0,0,2.222364,134.4398,0.6484124,0,0,2.987743,2.33933,2.222364,0,0,0,10.62527,0,0,0,14.00003,100,0.1893336,2.4446,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,3.915254,3.915254,1.25,0,0.50625,3.915254,104.5626,1.288361,0,0,4.093892,2.80553,2.665254,0,0,0,10.62527,0,0,0,14.00003,100,0.1893336,4.306779,3.275113,5,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893336,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893336,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893336,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.24911,2.24911,0,0,0,2.24911,87.91599,4.440892E-16,0,0,1.977327,2.367485,2.24911,0,0,0,10.62527,0,0.390157,-0.390157,13.58877,97.06242,0.1893336,2.474021,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.128547,2.128547,0,0,0,2.128547,81.85081,0,0,0,1.742233,2.240576,2.128547,0,0,0.4335078,10.23512,0,0.4983428,-0.4983428,13.06347,93.3103,0.1893336,2.341401,1.393786,0,11.97735
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.98836,2.98836,0,0,0,2.98836,31.99511,0,4.440892E-16,0,0.9561292,3.145642,2.98836,0,0,0.987222,9.736774,0,2.189513,-2.189513,10.75552,76.82497,0.1893336,3.287196,0.7649034,0,10.6929
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,3.420014,7.547261,0.1483936,0,0.1483936,10.8963,77.83053,0.1893177,0,0.1187148,0,7.695655
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.901318,2.901318,0,0,0,2.901318,0,0,4.440892E-16,0,0,3.054019,2.901318,0,0,3.271621,7.680816,0,3.054019,-3.054019,7.677078,54.83616,0.1893177,3.19145,0,0,7.680816
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,6.162131,6.162131,5,0,1.53,6.162131,0,0,0,0,0,1.223296,1.162131,0,0,6.664975,4.626797,0,1.223296,-1.223296,6.38761,45.6257,0.1893177,6.778345,0,5,4.626797
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.907017,2.907017,5,0,1.53,2.907017,0,0,0,0,0,0,0,2.092983,1.988334,8.024193,3.403501,1.988334,0,1.988334,8.27391,59.09924,0.1894636,3.197718,0,5,3.403501
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.6283414,0.6283414,4.133605,0,1.293474,0.6283414,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.035859,5.193002,3.33,0,3.33,11.43303,81.66431,0.1896011,0.6911756,0,5,5.193002
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.7250375,0.7250375,0,0,0,0.7250375,0,0,1.110223E-16,0,0,0.7631974,0.7250375,0,0,2.705858,8.190001,0,0.7631974,-0.7631974,10.62854,75.91802,0.1896011,0.7975412,0,0,8.190001
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.3205446,0.3205446,0,0,0,0.3205446,0,0,5.551115E-17,0,0,0.3374154,0.3205446,0,0,3.553855,7.426804,0,0.3374154,-0.3374154,10.27288,73.37755,0.1896011,0.3525991,0,0,7.426804
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2946016,0.2946016,0,0,0,0.2946016,0,0,0,0,0,0.310107,0.2946016,0,0,3.928761,7.089389,0,0.310107,-0.310107,9.945996,71.04269,0.1896011,0.3240618,0,0,7.089389
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.9595317,0.9595317,0,0,0,0.9595317,0,0,2.220446E-16,0,0,1.010033,0.9595317,0,0,4.273325,6.779282,0,1.010033,-1.010033,8.881328,63.43793,0.1896011,1.055485,0,0,6.779282
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.3900332,0.3900332,0,0,0,0.3900332,0,0,0,0,0,0.4105613,0.3900332,0,0,5.395584,5.769248,0,0.4105613,-0.4105613,8.448558,60.34672,0.1896011,0.4290366,0,0,5.769248
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.967234,0.967234,0,0,0,0.967234,0,0,0,0,0,1.018141,0.967234,0,0,5.851763,5.358687,0,1.018141,-1.018141,7.375343,52.68092,0.1896011,1.063957,0,0,5.358687
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.219207,0.219207,0,0,0,0.219207,0,0,2.775558E-17,0,0,0.2307443,0.219207,0,0,6.983031,4.340546,0,0.2307443,-0.2307443,7.132117,50.94359,0.1896011,0.2411278,0,0,4.340546
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.286938,1.286938,0,0,0,1.286938,7.581423,0,2.220446E-16,0,0.09756821,1.354671,1.286938,0,0,7.239414,4.109802,0,1.257103,-1.257103,5.807014,41.47859,0.1896011,1.415632,0.07805456,0,4.20737
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.2179,2.2179,0,0,0,2.2179,31.62883,0,0,0,0.7014958,2.334631,2.2179,0,0,8.636195,2.852699,0,1.633136,-1.633136,4.085538,29.18236,0.1896011,2.43969,0.5611966,0,3.554194
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.156581,1.156581,0,0,0,1.156581,69.06177,0,0,0,0.7987553,1.217454,1.156581,0,0,10.45079,1.219563,0,0.4186984,-0.4186984,3.644191,26.02988,0.1896011,1.272239,0.6390042,0,2.018318
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.63497,2.63497,5,0,1.53,2.63497,49.77219,0,0,0,1.311482,0,0,2.36503,2.246778,10.91601,0.8008646,3.55826,0,3.55826,7.019853,50.14171,0.1898378,2.898468,1.049186,5,2.112347
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1355353,0.1355353,3.640799,0,1.158938,0.1355353,1245.68,0,0,0,1.688337,0,0,3.505263,3.33,7.35775,4.003299,5.018337,0,5.018337,11.78067,84.14745,0.1897102,0.1490889,1.350669,5,5.691636
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,5.161759,5.161759,5,0,1.53,5.161759,31.24347,0,0,0,1.612713,0.1702725,0.1617589,0,0,2.339414,8.519802,1.44244,0,1.44244,13.14908,93.92184,0.1897898,5.677935,1.29017,5,10.13251
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.771954,1.771954,0,0,0,1.771954,178.2842,0.3969264,0,0,3.159114,1.865215,1.771954,0,0,0.8969731,9.817998,0.8969731,0,0.8969731,14.00003,100,0.1896944,1.949149,2.527291,0,12.97711
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.948253,2.948253,0,0,0,2.948253,75.03291,0,0,0,2.21216,3.103424,2.948253,0,0,0,10.62527,0,0.891264,-0.891264,13.06055,93.28948,0.1896944,3.243078,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,3.894951,3.894951,2.727247,0,0.9095386,3.894951,56.98287,0,0,0,2.219455,1.229162,1.167704,0,0,0.9902933,9.73401,0.9902933,0,0.9902933,14.00003,100,0.189749,4.284446,1.775564,5,11.95347
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189749,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.305849,2.305849,0,0,0,2.305849,53.13408,0,4.440892E-16,0,1.225191,2.427209,2.305849,0,0,0,10.62527,0,1.202018,-1.202018,12.73299,90.94975,0.189749,2.536433,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.335575,9.423257,0.4292341,0,0.4292341,13.1402,93.85837,0.1897034,0,0.3433872,0,9.85249
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,5.459013,5.459013,5,0,1.53,5.459013,0.8646871,0,0,0,0.04720338,0.4831711,0.4590125,0,0,0.906341,9.809567,0,0.4359677,-0.4359677,12.68065,90.57587,0.1897034,6.004914,0.0377627,5,9.856771
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.009788,2.009788,0,0,0,2.009788,0,0,0,0,0,2.115566,2.009788,0,0,1.39075,9.3736,0,2.115566,-2.115566,10.45064,74.64731,0.1897034,2.210767,0,0,9.3736
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.83698,1.83698,0,0,0,1.83698,0,0,0,0,0,1.933663,1.83698,0,0,3.741379,7.258033,0,1.933663,-1.933663,8.412384,60.08834,0.1897034,2.020678,0,0,7.258033
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.889894,5.32437,0,0,0,8.412384,60.08834,0.1897034,0,0,0,5.32437
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.55468,1.55468,0,0,0,1.55468,0,0,0,0,0,1.636505,1.55468,0,0,5.889894,5.32437,0,1.636505,-1.636505,6.687356,47.76674,0.1897034,1.710147,0,0,5.32437
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.708232,3.687865,0,0,0,6.687356,47.76674,0.1897034,0,0,0,3.687865
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.9464092,0.9464092,0,0,0,0.9464092,0,0,1.110223E-16,0,0,0.9962202,0.9464092,0,0,7.708232,3.687865,0,0.9962202,-0.9962202,5.637249,40.26598,0.1897034,1.04105,0,0,3.687865
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.3430731,0.3430731,0,0,0,0.3430731,0,0,0,0,0,0.3611296,0.3430731,0,0,8.815144,2.691645,0,0.3611296,-0.3611296,5.256584,37.54696,0.1897034,0.3773805,0,0,2.691645
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.18203,0.18203,0,0,0,0.18203,0,0,2.775558E-17,0,0,0.1916105,0.18203,0,0,9.216399,2.330515,0,0.1916105,-0.1916105,5.054609,36.10428,0.1897034,0.200233,0,0,2.330515
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.7036996,0.7036996,0,0,0,0.7036996,0,0,1.110223E-16,0,0,0.7407365,0.7036996,0,0,9.429299,2.138905,0,0.7407365,-0.7407365,4.273804,30.52711,0.1897034,0.7740696,0,0,2.138905
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.6410707,0.6410707,0,0,0,0.6410707,0,0,0,0,0,0.6748112,0.6410707,0,0,10.25234,1.398168,0,0.6748112,-0.6748112,3.562491,25.44631,0.1897034,0.7051777,0,0,1.398168
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.3596251,0.3596251,0,0,0,0.3596251,0,0,5.551115E-17,0,0,0.3785528,0.3596251,0,0,11.00213,0.7233571,0,0.3785528,-0.3785528,3.163461,22.59611,0.1897034,0.3955877,0,0,0.7233571
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.4898878,0.4898878,3.995151,0,1.255676,0.4898878,9.862563,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,11.42274,0.3448043,3.378315,0,3.378315,6.368413,45.48857,0.1898106,0.5388766,0.03865239,5,0.3931198
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.100305,2.100305,5,0,1.53,2.100305,38.22442,-4.440892E-16,0,0,0.8028294,0,0,2.899695,2.75471,8.044429,3.385288,3.557539,0,3.557539,9.743391,69.59551,0.1900536,2.310336,0.6422636,5,4.188118
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.773074,1.773074,4.675107,0,1.441304,1.773074,80.7703,0,0,0,1.432117,0,0,2.902034,2.756932,4.486889,6.587074,4.189049,0,4.189049,13.71747,97.98174,0.1901887,1.950381,1.145694,5,8.019191
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.796726,1.796726,0,0,0,1.796726,117.8463,0,0,0,2.117375,1.891291,1.796726,0,0,0.2978403,10.35722,0.2260839,0,0.2260839,13.93195,99.51376,0.1901647,1.976399,1.6939,0,12.47459
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.354579,1.354579,0,0,0,1.354579,243.9309,1.806607,0,0,3.304236,1.425872,1.354579,0,0,0.07175634,10.56069,0.07175634,0,0.07175634,14.00003,100,0.1901571,1.490036,2.643389,0,13.86493
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,4.881101,4.881101,1.613685,0,0.6055359,4.881101,70.46331,0,0,0,3.439385,3.439385,3.267416,0,0,0,10.62527,0,0,0,14.00003,100,0.1901571,5.369211,2.751508,5,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901571,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901571,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.861351,1.861351,0,0,0,1.861351,159.4997,1.009532,0,0,2.968848,1.959316,1.861351,0,0,0,10.62527,0,0,0,14.00003,100,0.1901571,2.047486,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.4190493,0.4190493,0,0,0,0.4190493,503.5999,1.669227,0,0,2.110332,0.4411046,0.4190493,0,0,0,10.62527,0,0,0,14.00003,100,0.1901571,0.4609542,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,4.083459,4.083459,2.437427,0,0.8304176,4.083459,42.43132,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.1901571,4.491805,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1711959,0.1711959,0,0,0,0.1711959,571.6352,0.7984096,0,0,0.9786158,0.1802062,0.1711959,0,0,0,10.62527,0,0,0,14.00003,100,0.1901571,0.1883155,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,6.197969,6.197969,5,0,1.53,6.197969,2.448189,0,0,0,0.151738,1.26102,1.197969,0,0,0,10.62527,0,1.109282,-1.109282,12.83074,91.64797,0.1901571,6.817766,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,4.933356,4.933356,5,0,1.53,4.933356,0,0,0,0,0,0,0,0.0666442,0.06331199,1.232535,9.515992,0.06331199,0,0.06331199,12.89081,92.077,0.1901617,5.426692,0,5,9.515992
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.157852,0.157852,0,0,0,0.157852,0,0,2.775558E-17,0,0,0.16616,0.157852,0,0,1.169224,9.572973,0,0.16616,-0.16616,12.71566,90.82594,0.1901617,0.1736372,0,0,9.572973
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.586617,2.586617,0,0,0,2.586617,0,0,0,0,0,2.722754,2.586617,0,0,1.353846,9.406813,0,2.722754,-2.722754,9.845622,70.32573,0.1901617,2.845279,0,0,9.406813
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.4817837,0.4817837,0,0,0,0.4817837,0,0,5.551115E-17,0,0,0.5071408,0.4817837,0,0,4.379128,6.684058,0,0.5071408,-0.5071408,9.311049,66.50735,0.1901617,0.5299621,0,0,6.684058
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.6208245,0.6208245,0,0,0,0.6208245,0,0,0,0,0,0.6534994,0.6208245,0,0,4.942618,6.176918,0,0.6534994,-0.6534994,8.6222,61.58702,0.1901617,0.6829069,0,0,6.176918
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3127079,0.3127079,0,0,0,0.3127079,0,0,0,0,0,0.3291663,0.3127079,0,0,5.668729,5.523418,0,0.3291663,-0.3291663,8.275228,59.10865,0.1901617,0.3439787,0,0,5.523418
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.00722,1.00722,0,0,0,1.00722,0,0,2.220446E-16,0,0,1.060231,1.00722,0,0,6.034469,5.194252,0,1.060231,-1.060231,7.157646,51.12594,0.1901617,1.107942,0,0,5.194252
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2933651,0.2933651,0,0,0,0.2933651,0,0,0,0,0,0.3088054,0.2933651,0,0,7.212504,4.134021,0,0.3088054,-0.3088054,6.832137,48.80088,0.1901617,0.3227016,0,0,4.134021
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1178104,0.1178104,0,0,0,0.1178104,0,0,1.387779E-17,0,0,0.1240109,0.1178104,0,0,7.555621,3.825215,0,0.1240109,-0.1240109,6.701417,47.86717,0.1901617,0.1295914,0,0,3.825215
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.7569491,0.7569491,0,0,0,0.7569491,0,0,1.110223E-16,0,0,0.7967886,0.7569491,0,0,7.693411,3.701204,0,0.7967886,-0.7967886,5.861528,41.86798,0.1901617,0.832644,0,0,3.701204
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.578732,2.904416,0,0,0,5.861528,41.86798,0.1901617,0,0,0,2.904416
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.6722848,0.6722848,0,0,0,0.6722848,3.545732,0,0,0,0.02383742,0.7076682,0.6722848,0,0,8.578732,2.904416,0,0.6838307,-0.6838307,5.140707,36.71927,0.1901617,0.7395133,0.01906993,0,2.928253
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.04268552,0.04268552,0,0,0,0.04268552,2061.168,0,0,0,0.8798204,0.04493213,0.04268552,0,0,9.338544,2.220585,0.8348883,0,0.8348883,5.932752,42.37672,0.1900734,0.04695408,0.7038563,0,3.100405
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.560825,2.560825,0,0,0,2.560825,56.03671,0,0,0,1.435002,2.695606,2.560825,0,0,8.503655,2.971984,0,1.260603,-1.260603,4.60396,32.88536,0.1900734,2.816908,1.148002,0,4.406987
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0,0,0,2.405545,0,0,0,0,9.904325,1.711381,2.405545,0,2.405545,6.88606,49.18605,0.1898195,0,1.924436,0,4.116926
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.05481983,0.05481983,0,0,0,0.05481983,6273.775,0,0,0,3.439273,0.05770509,0.05481983,0,0,7.49878,3.876372,3.381568,0,3.381568,10.0941,72.10055,0.1894637,0.06030182,2.751418,0,7.315645
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,4.813369,4.813369,5,0,1.53,4.813369,69.25932,0,0,0,3.333707,0,0,0.1866305,0.177299,4.117212,6.919783,3.511006,0,3.511006,13.42493,95.89217,0.1896585,5.294706,2.666966,5,10.25349
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,2.978498,0,0,3.584704,0,0,0,0,0.6062063,10.07969,0.6062063,0,0.6062063,14.00003,100,0.1895949,0,2.867763,0,13.66439
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895949,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.416171,1.416171,0,0,0,1.416171,228.0137,1.738357,0,0,3.229063,1.490706,1.416171,0,0,0,10.62527,0,0,0,14.00003,100,0.1895949,1.557788,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,4.134017,4.134017,1.25,0,0.50625,4.134017,74.86637,0.05918131,0,0,3.094988,3.035807,2.884016,0,0,0,10.62527,0,0,0,14.00003,100,0.1895949,4.547418,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.683389,2.683389,0,0,0,2.683389,77.1948,0,0,0,2.071437,2.82462,2.683389,0,0,0,10.62527,0,0.7531831,-0.7531831,13.2061,94.32912,0.1895949,2.951728,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.524576,1.524576,0,0,0,1.524576,62.99664,0,2.220446E-16,0,0.9604313,1.604816,1.524576,0,0,0.8368701,9.872091,0,0.6443851,-0.6443851,12.52686,89.4774,0.1895949,1.677033,0.7683451,0,10.83252
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.552853,9.227706,0.1508647,0,0.1508647,12.66998,90.49971,0.1895791,0,0.1206918,0,9.378571
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.401989,9.363484,0,0,0,12.66998,90.49971,0.1895791,0,0,0,9.363484
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.785756,1.785756,0,0,0,1.785756,0,0,2.220446E-16,0,0,1.879743,1.785756,0,0,1.401989,9.363484,0,1.879743,-1.879743,10.68856,76.34672,0.1895791,1.964332,0,0,9.363484
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.490592,7.483741,0,0,0,10.68856,76.34672,0.1895791,0,0,0,7.483741
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.5111731,0.5111731,0,0,0,0.5111731,0,0,0,0,0,0.538077,0.5111731,0,0,3.490592,7.483741,0,0.538077,-0.538077,10.12138,72.29542,0.1895791,0.5622904,0,0,7.483741
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.088455,6.945664,0,0,0,10.12138,72.29542,0.1895791,0,0,0,6.945664
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.091795,1.091795,0,0,0,1.091795,0,0,2.220446E-16,0,0,1.149258,1.091795,0,0,4.088455,6.945664,0,1.149258,-1.149258,8.909954,63.6424,0.1895791,1.200974,0,0,6.945664
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.7500052,0.7500052,0,0,0,0.7500052,0,0,1.110223E-16,0,0,0.7894791,0.7500052,0,0,5.365408,5.796406,0,0.7894791,-0.7894791,8.07777,57.69824,0.1895791,0.8250057,0,0,5.796406
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.242608,5.006927,0,0,0,8.07777,57.69824,0.1895791,0,0,0,5.006927
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.8893158,0.8893158,0,0,0,0.8893158,0,0,1.110223E-16,0,0,0.9361219,0.8893158,0,0,6.242608,5.006927,0,0.9361219,-0.9361219,7.091011,50.64998,0.1895791,0.9782474,0,0,5.006927
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.282743,4.070806,0,0,0,7.091011,50.64998,0.1895791,0,0,0,4.070806
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.9698698,0.9698698,0,0,0,0.9698698,0,0,0,0,0,1.020916,0.9698698,0,0,7.282743,4.070806,0,1.020916,-1.020916,6.014872,42.96328,0.1895791,1.066857,0,0,4.070806
