Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.09007593,0.09007593,0,0,0,0.09007593,17.48281,0,1.387779E-17,0,0.01574781,0.09481677,0.09007593,0,0,8.417094,3.04989,0,0.07906897,-0.07906897,5.931526,42.36795,0.1895791,0.09908353,0.01259825,0,3.065638
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.186268,3.186268,5,0,1.53,3.186268,31.43477,0,0,0,1.001596,0,0,1.813732,1.723045,8.504949,2.970821,2.724642,0,2.724642,8.516348,60.83093,0.189757,3.504895,0.8012769,5,3.972417
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,3.743647,3.743647,5,0,1.53,3.743647,57.13426,0,0,0,2.138905,0,0,1.256353,1.193535,5.780307,5.422998,3.33244,0,3.33244,11.67778,83.41254,0.1899582,4.118012,1.711124,5,7.561903
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.186578,1.186578,0,0,0,1.186578,257.7159,0,0,0,3.058,1.249029,1.186578,0,0,2.447866,8.422194,1.808971,0,1.808971,13.39392,95.67065,0.189769,1.305236,2.4464,0,11.48019
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,4.019034,4.019034,1.25,0,0.50625,4.019034,99.55377,0.4474315,0,0,4.001101,2.914773,2.769035,0,0,0.6388956,10.05027,0.6388956,0,0.6388956,14.00003,100,0.1897023,4.420938,3.20088,5,14.05137
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,3.937956,3.937956,1.25,0,0.50625,3.937956,106.7421,1.374031,0,0,4.203458,2.829427,2.687956,0,0,0,10.62527,0,0,0,14.00003,100,0.1897023,4.331752,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.898834,1.898834,0,0,0,1.898834,242.4908,2.605725,0,0,4.604497,1.998772,1.898834,0,0,0,10.62527,0,0,0,14.00003,100,0.1897023,2.088717,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.8417051,0.8417051,0,0,0,0.8417051,516.5429,3.461763,0,0,4.347768,0.8860055,0.8417051,0,0,0,10.62527,0,0,0,14.00003,100,0.1897023,0.9258757,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,4.830479,4.830479,1.560138,0,0.5909178,4.830479,71.26548,0,0,0,3.442464,3.442464,3.270341,0,0,0,10.62527,0,0,0,14.00003,100,0.1897023,5.313527,2.753971,5,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.973386,2.973386,0,0,0,2.973386,96.37932,0,4.440892E-16,0,2.865729,3.12988,2.973386,0,0,0,10.62527,0,0.2641509,-0.2641509,13.72159,98.01115,0.1897023,3.270724,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.406893,2.406893,0,0,0,2.406893,76.5845,0,0,0,1.843307,2.533571,2.406893,0,0,0.2935009,10.36112,0,0.6902645,-0.6902645,12.99399,92.814,0.1897023,2.647582,1.474646,0,12.20443
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2423413,0.2423413,0,0,0,0.2423413,409.8744,0,0,0,0.9932947,0.255096,0.2423413,0,0,1.060462,9.670858,0.7381986,0,0.7381986,13.6943,97.81625,0.1896253,0.2665754,0.7946357,0,10.66415
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,5.190384,5.190384,5,0,1.53,5.190384,2.762218,5.273559E-16,0,0,0.1433697,0.2004048,0.1903846,0,0,0.3222629,10.33524,0,0.05703506,-0.05703506,13.63418,97.38683,0.1896253,5.709423,0.1146958,5,10.47861
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.8717301,0.8717301,0,0,0,0.8717301,0,0,1.110223E-16,0,0,0.9176106,0.8717301,0,0,0.3856352,10.2782,0,0.9176106,-0.9176106,12.66694,90.47793,0.1896253,0.9589031,0,0,10.2782
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.405203,9.360592,0,0,0,12.66694,90.47793,0.1896253,0,0,0,9.360592
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,5.446985,5.446985,5,0,1.53,5.446985,0,0,0,0,0,0.4705108,0.4469852,0,0,1.405203,9.360592,0,0.4705108,-0.4705108,12.17097,86.93536,0.1896253,5.991684,0,5,9.360592
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2010126,0.2010126,0,0,0,0.2010126,0,0,0,0,0,0.2115923,0.2010126,0,0,1.927992,8.890081,0,0.2115923,-0.2115923,11.94794,85.34223,0.1896253,0.2211139,0,0,8.890081
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.163095,8.678489,0,0,0,11.94794,85.34223,0.1896253,0,0,0,8.678489
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.6239934,0.6239934,0,0,0,0.6239934,0,0,1.110223E-16,0,0,0.6568351,0.6239934,0,0,2.163095,8.678489,0,0.6568351,-0.6568351,11.25557,80.39677,0.1896253,0.6863927,0,0,8.678489
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.892912,8.021654,0,0,0,11.25557,80.39677,0.1896253,0,0,0,8.021654
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.4155433,0.4155433,0,0,0,0.4155433,0,0,0,0,0,0.437414,0.4155433,0,0,2.892912,8.021654,0,0.437414,-0.437414,10.7945,77.10339,0.1896253,0.4570976,0,0,8.021654
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.4066042,0.4066042,0,0,0,0.4066042,0,0,5.551115E-17,0,0,0.4280044,0.4066042,0,0,3.378927,7.58424,0,0.4280044,-0.4280044,10.34334,73.88085,0.1896253,0.4472646,0,0,7.58424
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.5097487,0.5097487,0,0,0,0.5097487,0,0,1.110223E-16,0,0,0.5365776,0.5097487,0,0,3.854488,7.156235,0,0.5365776,-0.5365776,9.777738,69.84084,0.1896253,0.5607236,0,0,7.156235
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.8147032,0.8147032,0,0,0,0.8147032,0,0,1.110223E-16,0,0,0.8575823,0.8147032,0,0,4.450685,6.619658,0,0.8575823,-0.8575823,8.873766,63.38392,0.1896253,0.8961735,0,0,6.619658
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,5.403554,5.762075,0.01667497,0,0.01667497,8.889585,63.49691,0.1896235,0,0.01333998,0,5.77875
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.722468,2.722468,0,0,0,2.722468,36.39708,0,4.440892E-16,0,0.9908989,2.865756,2.722468,0,0,5.386879,5.777083,0,1.874857,-1.874857,6.913312,49.3807,0.1896235,2.994715,0.7927191,0,6.767982
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.482116,2.482116,0,0,0,2.482116,69.90721,0,4.440892E-16,0,1.735178,2.612753,2.482116,0,0,7.470054,3.902225,0,0.8775755,-0.8775755,5.988266,42.77325,0.1896235,2.730327,1.388142,0,5.637403
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.147018,2.147018,0,0,0,2.147018,136.9297,0,0,0,2.939904,2.260019,2.147018,0,0,8.445138,3.02465,0.6798858,0,0.6798858,6.633263,47.38036,0.1895526,2.361719,2.351923,0,5.964554
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.215346,1.215346,0,0,0,1.215346,291.2412,0,0,0,3.539587,1.279311,1.215346,0,0,7.765252,3.636547,2.260276,0,2.260276,8.777549,62.69665,0.1893173,1.33688,2.831669,0,7.176134
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.005216,1.005216,0,0,0,1.005216,334.1853,0,0,0,3.359285,1.058122,1.005216,0,0,5.504977,5.670795,2.301163,0,2.301163,10.96062,78.29001,0.1890783,1.105738,2.687428,0,9.03008
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.451598,1.451598,0,0,0,1.451598,297.0797,0,0,0,4.312402,1.527998,1.451598,0,0,3.203814,7.741842,2.784404,0,2.784404,13.60214,97.15795,0.18879,1.596757,3.449921,0,12.05424
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.372502,1.372502,0,0,0,1.372502,290.0694,2.117059,0,0,3.981208,1.444739,1.372502,0,0,0.4194099,10.24781,0.4194099,0,0.4194099,14.00003,100,0.1887466,1.509752,3.184966,0,14.22901
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.784187,2.784187,0,0,0,2.784187,134.8514,0.8237907,0,0,3.754513,2.930723,2.784187,0,0,0,10.62527,0,0,0,14.00003,100,0.1887466,3.062605,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,3.419955,3.419955,1.25,0,0.50625,3.419955,74.28253,0.2562662,0,0,2.540429,2.284163,2.169955,0,0,0,10.62527,0,0,0,14.00003,100,0.1887466,3.76195,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.962174,1.962174,0,0,0,1.962174,90.51511,0,0,0,1.776064,2.065447,1.962174,0,0,0,10.62527,0,0.2893824,-0.2893824,13.69499,97.82117,0.1887466,2.158392,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,4.021849,4.021849,3.421961,0,1.099195,4.021849,23.69551,5.551115E-17,0,0,0.9529975,0.6314615,0.5998884,0,0,0.321536,10.33589,0.321536,0,0.321536,14.00003,100,0.1887641,4.424034,0.762398,5,11.28889
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1608861,0.1608861,0,0,0,0.1608861,97.78501,0,0,0,0.1573225,0.1693538,0.1608861,0,0,0,10.62527,0,0.0120313,-0.0120313,13.98735,99.90942,0.1887641,0.1769747,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,4.402068,4.402068,4.416139,0,1.370606,4.402068,0,3.469447E-17,0,0,0,0,0,0.01407169,0.01336811,0.01336811,10.61324,0.01336811,0,0.01336811,14.00003,100,0.1887651,4.842274,0,5,10.61324
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.8350621,0.8350621,0,0,0,0.8350621,0,0,0,0,0,0.8790127,0.8350621,0,0,0,10.62527,0,0.8790127,-0.8790127,13.07347,93.38172,0.1887651,0.9185683,0,0,10.62527
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.012504,1.012504,0,0,0,1.012504,0,0,2.220446E-16,0,0,1.065793,1.012504,0,0,0.9766808,9.746262,0,1.065793,-1.065793,11.95002,85.35713,0.1887651,1.113754,0,0,9.746262
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.226979,1.226979,0,0,0,1.226979,0,0,2.220446E-16,0,0,1.291557,1.226979,0,0,2.160895,8.680469,0,1.291557,-1.291557,10.5886,75.63272,0.1887651,1.349677,0,0,8.680469
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.9147849,0.9147849,0,0,0,0.9147849,0,0,1.110223E-16,0,0,0.9629315,0.9147849,0,0,3.595959,7.388911,0,0.9629315,-0.9629315,9.573584,68.3826,0.1887651,1.006263,0,0,7.388911
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.394706,1.394706,0,0,0,1.394706,0,0,2.220446E-16,0,0,1.468112,1.394706,0,0,4.665883,6.42598,0,1.468112,-1.468112,8.026057,57.32887,0.1887651,1.534177,0,0,6.42598
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.449638,1.449638,0,0,0,1.449638,0,0,2.220446E-16,0,0,1.525934,1.449638,0,0,6.297118,4.957868,0,1.525934,-1.525934,6.417582,45.83978,0.1887651,1.594601,0,0,4.957868
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.9926,3.431934,0,0,0,6.417582,45.83978,0.1887651,0,0,0,3.431934
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.6691741,0.6691741,0,0,0,0.6691741,0,0,0,0,0,0.7043938,0.6691741,0,0,7.9926,3.431934,0,0.7043938,-0.7043938,5.675085,40.53624,0.1887651,0.7360916,0,0,3.431934
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.133221,1.133221,0,0,0,1.133221,0,0,0,0,0,1.192864,1.133221,0,0,8.77526,2.72754,0,1.192864,-1.192864,4.417696,31.55491,0.1887651,1.246543,0,0,2.72754
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2123625,0.2123625,0,0,0,0.2123625,0,0,2.775558E-17,0,0,0.2235395,0.2123625,0,0,10.10067,1.534676,0,0.2235395,-0.2235395,4.182065,29.87183,0.1887651,0.2335988,0,0,1.534676
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.8144137,0.8144137,0,0,0,0.8144137,12.34488,0,1.110223E-16,0,0.1005384,0.8572776,0.8144137,0,0,10.34904,1.311136,0,0.7567393,-0.7567393,3.384392,24.17418,0.1887651,0.8958551,0.08043069,0,1.411675
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.45684,1.45684,4.766273,0,1.466192,1.45684,36.80203,0,0,0,0.5361465,0,0,3.309433,3.143961,11.18986,0.5543972,3.680108,0,3.680108,6.875648,49.11168,0.1889683,1.602523,0.4289172,5,1.090544
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.066952,3.066952,5,0,1.53,3.066952,29.43081,0,0,0,0.9026288,0,0,1.933048,1.836396,7.509756,3.866494,2.739025,0,2.739025,9.474115,67.67212,0.1891477,3.373647,0.7221031,5,4.769123
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.16226,1.16226,4.667523,0,1.439234,1.16226,96.96901,0,0,0,1.127032,0,0,3.505263,3.33,4.770731,6.331616,4.457032,0,4.457032,13.70243,97.87428,0.1892531,1.278486,0.9016256,5,7.458648
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.205706,1.205706,0,0,0,1.205706,120.3472,0,0,0,1.451033,1.269165,1.205706,0,0,0.3136989,10.34295,0.1818688,0,0.1818688,13.87496,99.10668,0.1892344,1.326277,1.160827,0,11.79398
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.782762,1.782762,0,0,0,1.782762,152.1308,0.7037079,0,0,2.712129,1.876591,1.782762,0,0,0.13183,10.50663,0.13183,0,0.13183,14.00003,100,0.1892208,1.961038,2.169703,0,13.21876
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892208,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.236455,1.236455,0,0,0,1.236455,251.4594,1.807651,0,0,3.109184,1.301532,1.236455,0,0,0,10.62527,0,0,0,14.00003,100,0.1892208,1.360101,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.392535,1.392535,0,0,0,1.392535,246.9068,1.972437,0,0,3.438263,1.465827,1.392535,0,0,0,10.62527,0,0,0,14.00003,100,0.1892208,1.531789,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892208,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.375916,3.375916,2.090351,0,0.7356657,3.375916,40.08474,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.1892208,3.713508,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.6636349,0.6636349,0,0,0,0.6636349,112.967,0.05112563,0,0,0.7496887,0.698563,0.6636349,0,0,0,10.62527,0,0,0,14.00003,100,0.1892208,0.7299984,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,5.666622,5.666622,5,0,1.53,5.666622,1.943776,2.220446E-16,0,0,0.1101465,0.7017073,0.6666219,0,0,0,10.62527,0,0.5915608,-0.5915608,13.37647,95.54601,0.1892208,6.233284,0.08811717,5,10.73542
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6572898,10.03371,0,0,0,13.37647,95.54601,0.1892208,0,0,0,10.03371
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6572898,10.03371,0,0,0,13.37647,95.54601,0.1892208,0,0,0,10.03371
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.132029,3.132029,3.823913,0,1.208928,3.132029,0,0,0,0,0,0,0,0.691884,0.6572898,0.6572898,10.03371,0.6572898,0,0.6572898,14.00003,100,0.1892673,3.445232,0,5,10.03371
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2847217,0.2847217,0,0,0,0.2847217,0,0,5.551115E-17,0,0,0.2997071,0.2847217,0,0,0,10.62527,0,0.2997071,-0.2997071,13.68411,97.74344,0.1892673,0.3131939,0,0,10.62527
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2311569,0.2311569,0,0,0,0.2311569,0,0,2.775558E-17,0,0,0.243323,0.2311569,0,0,0.3330079,10.32557,0,0.243323,-0.243323,13.42762,95.91141,0.1892673,0.2542726,0,0,10.32557
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1479725,0.1479725,0,0,0,0.1479725,0,0,2.775558E-17,0,0,0.1557605,0.1479725,0,0,0.6033668,10.08224,0,0.1557605,-0.1557605,13.26344,94.73866,0.1892673,0.1627697,0,0,10.08224
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.6458798,0.6458798,0,0,0,0.6458798,0,0,1.110223E-16,0,0,0.6798735,0.6458798,0,0,0.776434,9.926483,0,0.6798735,-0.6798735,12.54679,89.61974,0.1892673,0.7104678,0,0,9.926483
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.5404439,0.5404439,0,0,0,0.5404439,0,0,1.110223E-16,0,0,0.5688883,0.5404439,0,0,1.531849,9.24661,0,0.5688883,-0.5688883,11.94713,85.33646,0.1892673,0.5944883,0,0,9.24661
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.8673237,0.8673237,0,0,0,0.8673237,0,0,0,0,0,0.9129723,0.8673237,0,0,2.163947,8.677722,0,0.9129723,-0.9129723,10.98477,78.46249,0.1892673,0.9540561,0,0,8.677722
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.9198832,0.9198832,0,0,0,0.9198832,0,0,1.110223E-16,0,0,0.9682981,0.9198832,0,0,3.178361,7.76475,0,0.9682981,-0.9682981,9.964094,71.17196,0.1892673,1.011872,0,0,7.76475
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.254248,6.796452,0,0,0,9.964094,71.17196,0.1892673,0,0,0,6.796452
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.9327776,0.9327776,0,0,0,0.9327776,2.523382,0,1.110223E-16,0,0.02353754,0.9818711,0.9327776,0,0,4.254248,6.796452,0,0.9583336,-0.9583336,8.953922,63.95646,0.1892673,1.026055,0.01883003,0,6.819989
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.156593,0.156593,0,0,0,0.156593,34.0122,0,2.775558E-17,0,0.05326073,0.1648348,0.156593,0,0,5.319063,5.838118,0,0.111574,-0.111574,8.836312,63.11639,0.1892673,0.1722523,0.04260859,0,5.891378
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.688011,2.688011,0,0,0,2.688011,7.285044,0,0,0,0.1958228,2.829485,2.688011,0,0,5.443034,5.726544,0,2.633662,-2.633662,6.060189,43.28698,0.1892673,2.956812,0.1566582,0,5.922367
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,4.590751,4.590751,5,0,1.53,4.590751,3.891064,0,0,0,0.1786291,0,0,0.4092488,0.3887863,8.369326,3.092881,0.5674154,0,0.5674154,6.598486,47.13195,0.1893044,5.049826,0.1429033,5,3.27151
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,4.546175,4.546175,5,0,1.53,4.546175,6.957939,0,0,0,0.3163201,0,0,0.4538256,0.4311343,7.80191,3.603555,0.7474543,0,0.7474543,7.307584,52.19692,0.1893519,5.000792,0.253056,5,3.919875
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.237542,2.237542,5,0,1.53,2.237542,36.8592,0,0,0,0.8247401,0,0,2.762458,2.624335,7.054456,4.276264,3.449075,0,3.449075,10.57966,75.56888,0.1895811,2.461296,0.659792,5,5.101004
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.302104,2.302104,4.833358,0,1.484507,2.302104,40.87144,0,0,0,0.9409032,0,0,2.531253,2.404691,3.60538,7.380432,3.345594,0,3.345594,13.75357,98.23961,0.1898003,2.532315,0.7527226,5,8.321335
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,4.426444,4.426444,4.034718,0,1.266478,4.426444,15.18442,0,0,0,0.6721297,0.4123432,0.391726,0,0,0.2597865,10.39147,0.2597865,0,0.2597865,14.00003,100,0.1898141,4.869088,0.5377038,5,11.0636
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.216136,2.216136,0,0,0,2.216136,14.1177,0,0,0,0.3128674,2.332775,2.216136,0,0,0,10.62527,0,2.019907,-2.019907,11.87086,84.79168,0.1898141,2.43775,0.2502939,0,10.93814
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.945965,1.945965,0,0,0,1.945965,25.56483,0,2.220446E-16,0,0.4974825,2.048384,1.945965,0,0,2.244341,8.605367,0,1.550902,-1.550902,10.23606,73.1146,0.1898141,2.140562,0.397986,0,9.102849
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.590541,1.590541,0,0,0,1.590541,5.412164,0,2.220446E-16,0,0.08608266,1.674253,1.590541,0,0,3.967566,7.054465,0,1.588171,-1.588171,8.561986,61.15692,0.1898141,1.749595,0.06886613,0,7.140548
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,5.7322,5.466295,0.01166305,0,0.01166305,8.57305,61.23595,0.1898129,0,0.009330438,0,5.477958
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.456588,2.456588,0,0,0,2.456588,6.740515,0,0,0,0.1655867,2.585882,2.456588,0,0,5.720536,5.476791,0,2.420295,-2.420295,6.021835,43.01302,0.1898129,2.702246,0.1324693,0,5.642378
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,8.898917,7.903671,5,0,1.53,7.903671,0,0,0.9952462,1.885138,0,3.056496,2.903672,0,0,8.409753,3.056496,0,3.056496,-3.056496,2.800006,20,0.1898129,9.78881,0,5,3.056496
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.974276,2.974276,5,0,1.53,2.974276,0,0,0,0,0,0,0,2.025724,1.924437,11.80586,0,1.924437,0,1.924437,4.625687,33.04056,0.1899477,3.271704,0,5,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,6.368195,6.368195,5,0,1.53,6.368195,0,0,0,0.3596204,0,1.440205,1.368195,0,0,9.881423,1.731994,0,1.440205,-1.440205,3.107578,22.19694,0.1899477,7.005014,0,5,1.731994
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.8661714,0.8661714,4.371435,0,1.358402,0.8661714,0,0,0,0,0,0,0,3.505263,3.33,11.48165,0.2917885,3.33,0,3.33,6.266693,44.762,0.1901174,0.9527885,0,5,0.2917885
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.953478,0.953478,4.458741,0,1.382236,0.953478,0,0,0,0,0,0,0,3.505263,3.33,8.15165,3.288789,3.33,0,3.33,9.425809,67.32707,0.1903008,1.048826,0,5,3.288789
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.7504013,0.7504013,4.255664,0,1.326796,0.7504013,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.821651,6.285789,3.33,0,3.33,12.58492,89.89214,0.1904504,0.8254414,0,5,6.285789
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.6648549,0.6648549,0,0,0,0.6648549,0,0,1.110223E-16,0,0,0.6998472,0.6648549,0,0,1.491651,9.282788,0,0.6998472,-0.6998472,11.84722,84.62283,0.1904504,0.7313403,0,0,9.282788
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2122332,0.2122332,0,0,0,0.2122332,0,0,0,0,0,0.2234034,0.2122332,0,0,2.269259,8.582941,0,0.2234034,-0.2234034,11.61173,82.94078,0.1904504,0.2334565,0,0,8.582941
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.7141132,0.7141132,0,0,0,0.7141132,0,0,1.110223E-16,0,0,0.7516981,0.7141132,0,0,2.517485,8.359538,0,0.7516981,-0.7516981,10.81937,77.28108,0.1904504,0.7855245,0,0,8.359538
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.6318302,0.6318302,0,0,0,0.6318302,0,0,1.110223E-16,0,0,0.6650844,0.6318302,0,0,3.352705,7.60784,0,0.6650844,-0.6650844,10.11831,72.27351,0.1904504,0.6950132,0,0,7.60784
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.524117,1.524117,0,0,0,1.524117,0,0,0,0,0,1.604334,1.524117,0,0,4.091688,6.942755,0,1.604334,-1.604334,8.427197,60.19414,0.1904504,1.676529,0,0,6.942755
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2639844,0.2639844,0,0,0,0.2639844,14.61196,0,0,0,0.0385733,0.2778784,0.2639844,0,0,5.87428,5.338422,0,0.2393051,-0.2393051,8.174947,58.39236,0.1904504,0.2903829,0.03085864,0,5.376995
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.507747,2.507747,0,0,0,2.507747,3.576235,0,4.440892E-16,0,0.08968294,2.639734,2.507747,0,0,6.140175,5.099117,0,2.550051,-2.550051,5.486957,39.19247,0.1904504,2.758522,0.07174636,0,5.188799
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,3.864166,3.864166,5,0,1.53,3.864166,17.42994,0,0,0,0.673522,0,0,1.135834,1.079042,8.973565,2.549066,1.752564,0,1.752564,7.149585,51.06836,0.1905605,4.250583,0.5388176,5,3.222588
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.608093,1.608093,4.830934,0,1.483845,1.608093,66.30954,0,0,0,1.066319,0,0,3.222841,3.061698,7.221001,4.126373,4.128018,0,4.128018,11.06577,79.04103,0.1907212,1.768903,0.8530555,5,5.192693
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,3.206952,3.206952,5,0,1.53,3.206952,24.46068,0,0,0,0.7844422,0,0,1.793048,1.703395,3.092983,7.841589,2.487838,0,2.487838,13.42594,95.89935,0.1908794,3.527647,0.6275538,5,8.626032
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.48127,2.48127,0,0,0,2.48127,39.41355,0,4.440892E-16,0,0.9779564,2.611863,2.48127,0,0,0.6051455,10.08064,0,1.633906,-1.633906,11.70365,83.59732,0.1908794,2.729397,0.7823651,0,11.0586
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1734006,0.1734006,0,0,0,0.1734006,507.3943,0,0,0,0.8798246,0.1825269,0.1734006,0,0,2.420597,8.446737,0.6972977,0,0.6972977,12.36516,88.32242,0.1908081,0.1907406,0.7038597,0,9.326562
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.639708,1.639708,0,0,0,1.639708,93.9924,0,2.220446E-16,0,1.541201,1.726008,1.639708,0,0,1.723299,9.074305,0,0.1848075,-0.1848075,12.17036,86.93096,0.1908081,1.803679,1.232961,0,10.61551
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.3378413,0.3378413,0,0,0,0.3378413,124.7394,0,0,0,0.4214213,0.3556224,0.3378413,0,0,1.928641,8.889498,0.06579891,0,0.06579891,12.23278,87.37683,0.1908014,0.3716254,0.337137,0,9.310919
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.5717208,0.5717208,0,0,0,0.5717208,138.9961,0,0,0,0.7946694,0.6018113,0.5717208,0,0,1.862842,8.948716,0.192858,0,0.192858,12.41574,88.68369,0.1907817,0.6288929,0.6357355,0,9.743385
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.043752,2.043752,0,0,0,2.043752,54.35147,0,0,0,1.110809,2.151318,2.043752,0,0,1.669984,9.122289,0,1.040509,-1.040509,11.31895,80.84948,0.1907817,2.248127,0.8886472,0,10.2331
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.018945,3.018945,0,0,0,3.018945,15.76163,0,4.440892E-16,0,0.4758349,3.177836,3.018945,0,0,2.826105,8.08178,0,2.702002,-2.702002,8.47079,60.50552,0.1907817,3.320839,0.380668,0,8.557615
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.623651,2.623651,0,0,0,2.623651,5.664101,0,4.440892E-16,0,0.1486062,2.761737,2.623651,0,0,5.828329,5.379778,0,2.613131,-2.613131,5.716308,40.83069,0.1907817,2.886015,0.118885,0,5.528385
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,4.294107,4.294107,5,0,1.53,4.294107,0,-1.110223E-16,0,0,0,0,0,0.7058926,0.670598,8.731808,2.766647,0.670598,0,0.670598,6.352493,45.37486,0.1908278,4.723518,0,5,2.766647
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.805475,2.805475,5,0,1.53,2.805475,0,4.440892E-16,0,0,0,0,0,2.194525,2.084798,8.06121,3.370186,2.084798,0,2.084798,8.330306,59.50207,0.190971,3.086023,0,5,3.370186
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.777919,3.777919,5,0,1.53,3.777919,0,0,0,0,0,0,0,1.222081,1.160977,5.976411,5.246504,1.160977,0,1.160977,9.431706,67.36919,0.1910506,4.155711,0,5,5.246504
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.033026,1.033026,4.538289,0,1.403953,1.033026,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.815434,6.291383,3.33,0,3.33,12.59082,89.93426,0.1912432,1.136328,0,5,6.291383
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.07986092,0.07986092,0,0,0,0.07986092,0,0,1.387779E-17,0,0,0.08406413,0.07986092,0,0,1.485434,9.288383,0,0.08406413,-0.08406413,12.50221,89.30132,0.1912432,0.08784701,0,0,9.288383
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.8611226,0.8611226,0,0,0,0.8611226,0,0,1.110223E-16,0,0,0.9064448,0.8611226,0,0,1.578839,9.204319,0,0.9064448,-0.9064448,11.54673,82.4765,0.1912432,0.9472349,0,0,9.204319
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.4906733,0.4906733,0,0,0,0.4906733,0,0,5.551115E-17,0,0,0.5164982,0.4906733,0,0,2.586,8.297874,0,0.5164982,-0.5164982,11.0023,78.58768,0.1912432,0.5397406,0,0,8.297874
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.9528453,0.9528453,0,0,0,0.9528453,0,0,1.110223E-16,0,0,1.002995,0.9528453,0,0,3.159887,7.781376,0,1.002995,-1.002995,9.945046,71.0359,0.1912432,1.04813,0,0,7.781376
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.7440928,0.7440928,0,0,0,0.7440928,0,0,1.110223E-16,0,0,0.7832556,0.7440928,0,0,4.274325,6.778381,0,0.7832556,-0.7832556,9.119423,65.1386,0.1912432,0.8185021,0,0,6.778381
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1688274,0.1688274,0,0,0,0.1688274,0,0,0,0,0,0.177713,0.1688274,0,0,5.144609,5.995126,0,0.177713,-0.177713,8.932096,63.80056,0.1912432,0.1857101,0,0,5.995126
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.3958976,0.3958976,0,0,0,0.3958976,0,0,5.551115E-17,0,0,0.4167343,0.3958976,0,0,5.342069,5.817412,0,0.4167343,-0.4167343,8.492821,60.66288,0.1912432,0.4354874,0,0,5.817412
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.6914953,0.6914953,0,0,0,0.6914953,13.87074,0,0,0,0.09591548,0.7278898,0.6914953,0,0,5.805107,5.400678,0,0.6319743,-0.6319743,7.826661,55.90461,0.1912432,0.7606449,0.07673239,0,5.496593
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.718657,2.718657,0,0,0,2.718657,31.99092,0,0,0,0.8697236,2.861744,2.718657,0,0,6.5073,4.768704,0,1.992021,-1.992021,5.726886,40.90625,0.1912432,2.990523,0.6957788,0,5.638427
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,4.017269,4.017269,5,0,1.53,4.017269,42.04323,0,0,0,1.68899,0,0,0.9827309,0.9335943,8.720657,2.776683,2.622584,0,2.622584,8.214889,58.67765,0.1913941,4.418996,1.351192,5,4.465672
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.682049,0.682049,4.187312,0,1.308136,0.682049,373.1594,0,0,0,2.54513,0,0,3.505263,3.33,6.098073,5.137009,5.87513,0,5.87513,13.78853,98.48927,0.1912701,0.7502539,2.036104,5,7.682138
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.293172,0,0,2.516115,0,0,0,0,0.2229431,10.42463,0.2229431,0,0.2229431,14.00003,100,0.1912475,0,2.012892,0,12.94074
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.488235,1.488235,0,0,0,1.488235,183.3584,1.162242,0,0,2.728805,1.566563,1.488235,0,0,0,10.62527,0,0,0,14.00003,100,0.1912475,1.637059,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,3.960641,3.960641,1.988171,0,0.7077707,3.960641,52.42294,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.1912475,4.356706,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.50481,2.50481,0,0,0,2.50481,75.24509,0,0,0,1.884747,2.636642,2.50481,0,0,0,10.62527,0,0.7518955,-0.7518955,13.20746,94.33881,0.1912475,2.755291,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.813441,0.813441,0,0,0,0.813441,131.5674,0,0,0,1.070223,0.8562537,0.813441,0,0,0.8354394,9.873379,0.2139692,0,0.2139692,13.41045,95.78873,0.1912258,0.8947852,0.8561783,0,10.9436
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,3.343694,3.343694,3.051445,0,0.9980446,3.343694,27.78666,3.330669E-16,0,0,0.9291009,0.3076306,0.2922491,0,0,0.6214703,10.06595,0.6214703,0,0.6214703,14.00003,100,0.1912577,3.678064,0.7432807,5,10.99505
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,5.81141,5.81141,5,0,1.53,5.81141,5.23968,0,0,0,0.3044993,0.8541156,0.8114098,0,0,0,10.62527,0,0.5496163,-0.5496163,13.42068,95.86182,0.1912577,6.392551,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,0.6106848,10.07566,0.2065114,0,0.2065114,13.6166,97.2612,0.1912368,0,0.1652091,0,10.28217
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.024305,2.024305,0,0,0,2.024305,6.411562,0,0,0,0.1297896,2.130848,2.024305,0,0,0.4041734,10.26152,0,2.001058,-2.001058,11.50729,82.1948,0.1912368,2.226736,0.1038317,0,10.39131
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,5.493402,5.493402,5,0,1.53,5.493402,0,0,0,0,0,0.5193698,0.4934013,0,0,2.627571,8.26046,0,0.5193698,-0.5193698,10.95983,78.28436,0.1912368,6.042741,0,5,8.26046
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,6.884859,6.884859,5,0,1.53,6.884859,0,0,0,0,0,1.984062,1.884859,0,0,3.204649,7.74109,0,1.984062,-1.984062,8.868446,63.34592,0.1912368,7.573345,0,5,7.74109
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,3.962583,3.962583,5,0,1.53,3.962583,0,0,0,0,0,0,0,1.037417,0.9855464,5.409163,5.757028,0.9855464,0,0.9855464,9.803417,70.02427,0.1913037,4.358841,0,5,5.757028
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.5379733,0.5379733,4.043236,0,1.268804,0.5379733,0,0,0,0,0,0,0,3.505263,3.33,4.423616,6.64402,3.33,0,3.33,12.96253,92.58933,0.191415,0.5917706,0,5,6.64402
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.14416,1.14416,0,0,0,1.14416,0,0,2.220446E-16,0,0,1.204379,1.14416,0,0,1.093616,9.64102,0,1.204379,-1.204379,11.69301,83.5213,0.191415,1.258576,0,0,9.64102
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.431815,8.436641,0,0,0,11.69301,83.5213,0.191415,0,0,0,8.436641
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.801781,0.801781,0,0,0,0.801781,0,0,0,0,0,0.84398,0.801781,0,0,2.431815,8.436641,0,0.84398,-0.84398,10.80337,77.16679,0.191415,0.8819591,0,0,8.436641
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.8191478,0.8191478,0,0,0,0.8191478,0,0,1.110223E-16,0,0,0.8622609,0.8191478,0,0,3.36957,7.592661,0,0.8622609,-0.8622609,9.89447,70.67464,0.191415,0.9010626,0,0,7.592661
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1658544,0.1658544,0,0,0,0.1658544,0,0,2.775558E-17,0,0,0.1745836,0.1658544,0,0,4.327638,6.7304,0,0.1745836,-0.1745836,9.710443,69.36017,0.191415,0.1824399,0,0,6.7304
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1148528,0.1148528,0,0,0,0.1148528,0,0,1.387779E-17,0,0,0.1208977,0.1148528,0,0,4.52162,6.555817,0,0.1208977,-0.1208977,9.583006,68.44991,0.191415,0.126338,0,0,6.555817
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.9227848,0.9227848,0,0,0,0.9227848,0,0,1.110223E-16,0,0,0.9713525,0.9227848,0,0,4.655951,6.434919,0,0.9713525,-0.9713525,8.559111,61.13638,0.191415,1.015063,0,0,6.434919
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.542464,0.542464,0,0,0,0.542464,15.49349,0,1.110223E-16,0,0.08404662,0.5710147,0.542464,0,0,5.735231,5.463566,0,0.4869681,-0.4869681,8.045801,57.46989,0.191415,0.5967104,0.0672373,0,5.547613
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.832546,2.832546,0,0,0,2.832546,28.99232,0,4.440892E-16,0,0.821221,2.981627,2.832546,0,0,6.276307,4.976598,0,2.160406,-2.160406,5.768532,41.20372,0.191415,3.115801,0.6569768,0,5.797819
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.861114,2.861114,5,0,1.53,2.861114,52.30669,0,0,0,1.496554,0,0,2.138886,2.031942,8.676758,2.816192,3.528496,0,3.528496,9.115957,65.11385,0.1916288,3.147225,1.197243,5,4.312746
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.333192,2.333192,5,0,1.53,2.333192,75.53896,0,0,0,1.762469,0,0,2.666808,2.533468,5.148262,5.991838,4.295937,0,4.295937,13.19144,94.22439,0.1917944,2.566511,1.409975,5,7.754307
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,4.11548,4.11548,2.594579,0,0.87332,4.11548,59.61089,0,0,0,2.453274,1.600949,1.520901,0,0,0.8523255,9.858181,0.8523255,0,0.8523255,14.00003,100,0.1918377,4.527028,1.962619,5,12.31146
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.132649,2.132649,0,0,0,2.132649,188.9831,1.785452,0,0,4.030346,2.244894,2.132649,0,0,0,10.62527,0,0,0,14.00003,100,0.1918377,2.345914,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918377,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918377,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.606011,1.606011,0,0,0,1.606011,224.1749,1.909736,0,0,3.600274,1.690538,1.606011,0,0,0,10.62527,0,0,0,14.00003,100,0.1918377,1.766612,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918377,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.637447,1.637447,0,0,0,1.637447,85.14958,0,2.220446E-16,0,1.394279,1.723628,1.637447,0,0,0,10.62527,0,0.3293492,-0.3293492,13.65286,97.52026,0.1918377,1.801192,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.080669,1.080669,0,0,0,1.080669,87.27802,0,2.220446E-16,0,0.9431861,1.137546,1.080669,0,0,0.3659435,10.29593,0,0.1943597,-0.1943597,13.44799,96.05688,0.1918377,1.188735,0.7545488,0,11.23911
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,3.236485,3.236485,3.639517,0,1.158588,3.236485,4.87115,5.551115E-17,0,0,0.157654,0,0,0.4030325,0.3828808,0.5818987,10.10157,0.5405349,0,0.5405349,13.96079,99.7197,0.1918714,3.560133,0.1261232,5,10.25922
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,6.165507,6.165507,5,0,1.53,6.165507,0,0,0,0,0,1.22685,1.165507,0,0,0.04136386,10.58805,0,1.22685,-1.22685,12.66757,90.48249,0.1918714,6.782058,0,5,10.58805
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.024801,2.024801,0,0,0,2.024801,0,0,0,0,0,2.131369,2.024801,0,0,1.40453,9.361197,0,2.131369,-2.131369,10.42091,74.43494,0.1918714,2.227281,0,0,9.361197
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,4.476142,4.476142,5,0,1.53,4.476142,0,0,0,0,0,0,0,0.5238581,0.4976652,3.772718,7.229828,0.4976652,0,0.4976652,10.89304,77.80727,0.1919048,4.923756,0,5,7.229828
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2000017,0.2000017,3.647426,0,1.160747,0.2000017,0,0,0,0,0,0,0,3.447424,3.275053,3.275053,7.677726,3.275053,0,3.275053,14.00003,100,0.1919567,0.2200018,0,5,7.677726
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.6279888,0.6279888,0,0,0,0.6279888,0,0,1.110223E-16,0,0,0.6610408,0.6279888,0,0,0,10.62527,0,0.6610408,-0.6610408,13.30323,95.02288,0.1919567,0.6907877,0,0,10.62527
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.7004743,0.7004743,0,0,0,0.7004743,0,0,1.110223E-16,0,0,0.7373413,0.7004743,0,0,0.7344898,9.964233,0,0.7373413,-0.7373413,12.526,89.47128,0.1919567,0.7705218,0,0,9.964233
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.6271597,0.6271597,0,0,0,0.6271597,0,0,1.110223E-16,0,0,0.6601681,0.6271597,0,0,1.553758,9.226892,0,0.6601681,-0.6601681,11.83013,84.50072,0.1919567,0.6898756,0,0,9.226892
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.6573619,0.6573619,0,0,0,0.6573619,0,0,1.110223E-16,0,0,0.6919599,0.6573619,0,0,2.287278,8.566724,0,0.6919599,-0.6919599,11.10074,79.29081,0.1919567,0.7230981,0,0,8.566724
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.016121,1.016121,0,0,0,1.016121,0,0,2.220446E-16,0,0,1.069601,1.016121,0,0,3.056123,7.874764,0,1.069601,-1.069601,9.973277,71.23756,0.1919567,1.117733,0,0,7.874764
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.244568,6.805163,0,0,0,9.973277,71.23756,0.1919567,0,0,0,6.805163
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.4888081,0.4888081,0,0,0,0.4888081,0,0,0,0,0,0.5145348,0.4888081,0,0,4.244568,6.805163,0,0.5145348,-0.5145348,9.43091,67.36351,0.1919567,0.5376889,0,0,6.805163
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.8707604,0.8707604,0,0,0,0.8707604,10.23552,0,0,0,0.08912686,0.9165899,0.8707604,0,0,4.816273,6.290628,0,0.827463,-0.827463,8.558687,61.13336,0.1919567,0.9578364,0.07130149,0,6.379755
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.231596,1.231596,0,0,0,1.231596,56.79604,0,0,0,0.6994978,1.296417,1.231596,0,0,5.735677,5.463165,0,0.5969191,-0.5969191,7.92948,56.63903,0.1919567,1.354756,0.5595982,0,6.162663
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.039392,2.039392,0,0,0,2.039392,45.56813,0,0,0,0.9293127,2.146728,2.039392,0,0,6.39892,4.866246,0,1.217415,-1.217415,6.646211,47.47284,0.1919567,2.243331,0.7434502,0,5.795559
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.542367,1.542367,0,0,0,1.542367,103.8201,0,0,0,1.601288,1.623545,1.542367,0,0,7.751604,3.648831,0,0.0222568,-0.0222568,6.62275,47.30526,0.1919567,1.696604,1.28103,0,5.250119
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.573257,1.573257,0,0,0,1.573257,117.4108,0,0,0,1.847173,1.65606,1.573257,0,0,7.776333,3.626574,0.1911137,0,0.1911137,6.804057,48.60031,0.1919374,1.730582,1.477739,0,5.473748
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,5.117622,5.117622,5,0,1.53,5.117622,30.43066,0,0,0,1.557326,0.1238127,0.117622,0,0,7.58522,3.798576,1.433514,0,1.433514,8.164007,58.31422,0.1920099,5.629384,1.245861,5,5.355903
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,4.073121,4.073121,5,0,1.53,4.073121,76.59997,0,0,0,3.120009,0,0,0.9268794,0.8805354,6.151706,5.088738,4.000545,0,4.000545,11.95926,85.4231,0.1922035,4.480433,2.496007,5,8.208748
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.8685179,0.8685179,0,0,0,0.8685179,414.3777,0.533554,0,0,3.598945,0.9142293,0.8685179,0,0,2.151162,8.689229,2.151162,0,2.151162,14.00003,100,0.191987,0.9553697,2.879156,0,12.28817
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,4.49344,4.49344,2.02494,0,0.7178085,4.49344,57.82699,0,0,0,2.598421,2.598421,2.4685,0,0,0,10.62527,0,0,0,14.00003,100,0.191987,4.942783,2.078737,5,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191987,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.682619,2.682619,0,0,0,2.682619,66.49416,0,0,0,1.783785,2.823809,2.682619,0,0,0,10.62527,0,1.040025,-1.040025,12.90375,92.16943,0.191987,2.950881,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.467394,2.467394,0,0,0,2.467394,33.4108,0,0,0,0.8243761,2.597257,2.467394,0,0,1.155583,9.58525,0,1.772881,-1.772881,11.03497,78.82102,0.191987,2.714134,0.6595009,0,10.40963
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3123174,0.3123174,0,0,0,0.3123174,53.12578,0,0,0,0.165921,0.3287551,0.3123174,0,0,3.12545,7.812369,0,0.1628341,-0.1628341,10.86332,77.59501,0.191987,0.3435491,0.1327368,0,7.97829
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.72142,3.72142,5,0,1.53,3.72142,0,0,0,0,0,0,0,1.27858,1.214651,3.306377,7.649535,1.214651,0,1.214651,12.01564,85.82584,0.1920679,4.093562,0,5,7.649535
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,9.349859,8.33,5,0,1.53,8.33,0,0,1.01986,1.954846,0,3.505263,3.33,0,0,2.091726,8.742721,0,3.505263,-3.505263,8.320771,59.43396,0.1920679,10.28485,0,5,8.742721
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.551846,3.551846,5,0,1.53,3.551846,0,-2.220446E-16,0,0,0,0,0,1.448154,1.375747,5.986463,5.237458,1.375747,0,1.375747,9.625918,68.75642,0.1921594,3.90703,0,5,5.237458
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.720539,1.720539,5,0,1.53,1.720539,0,0,0,0,0,0,0,3.279461,3.115488,4.610716,6.47563,3.115488,0,3.115488,12.58153,89.86789,0.1923662,1.892593,0,5,6.47563
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.7929716,0.7929716,0,0,0,0.7929716,0,0,1.110223E-16,0,0,0.834707,0.7929716,0,0,1.495228,9.279569,0,0.834707,-0.834707,11.70167,83.5832,0.1923662,0.8722688,0,0,9.279569
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.4960509,0.4960509,0,0,0,0.4960509,0,0,5.551115E-17,0,0,0.5221588,0.4960509,0,0,2.42268,8.444861,0,0.5221588,-0.5221588,11.15127,79.65176,0.1923662,0.545656,0,0,8.444861
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2054892,0.2054892,0,0,0,0.2054892,0,0,2.775558E-17,0,0,0.2163044,0.2054892,0,0,3.002857,7.922703,0,0.2163044,-0.2163044,10.92326,78.02315,0.1923662,0.2260381,0,0,7.922703
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243195,7.706398,0,0,0,10.92326,78.02315,0.1923662,0,0,0,7.706398
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.344013,0.344013,0,0,0,0.344013,0,0,5.551115E-17,0,0,0.362119,0.344013,0,0,3.243195,7.706398,0,0.362119,-0.362119,10.54156,75.29668,0.1923662,0.3784143,0,0,7.706398
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.6793386,0.6793386,0,0,0,0.6793386,0,0,1.110223E-16,0,0,0.7150932,0.6793386,0,0,3.64555,7.34428,0,0.7150932,-0.7150932,9.787782,69.91259,0.1923662,0.7472724,0,0,7.34428
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3110549,0.3110549,0,0,0,0.3110549,0,0,0,0,0,0.3274262,0.3110549,0,0,4.440097,6.629187,0,0.3274262,-0.3274262,9.442644,67.44733,0.1923662,0.3421604,0,0,6.629187
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.853359,0.853359,0,0,0,0.853359,11.02487,0,1.110223E-16,0,0.09408174,0.8982726,0.853359,0,0,4.803905,6.30176,0,0.8041909,-0.8041909,8.594953,61.3924,0.1923662,0.9386949,0.07526539,0,6.395842
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.444089,2.444089,0,0,0,2.444089,24.92303,0,4.440892E-16,0,0.609141,2.572725,2.444089,0,0,5.69745,5.49757,0,1.963584,-1.963584,6.525153,46.60814,0.1923662,2.688498,0.4873128,0,6.10671
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,4.838098,4.838098,5,0,1.53,4.838098,25.9809,0,0,0,1.256981,0,0,0.1619022,0.1538071,7.87921,3.533985,1.410788,0,1.410788,7.863544,56.16806,0.1924392,5.321908,1.005585,5,4.790967
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,4.250074,4.250074,5,0,1.53,4.250074,52.36168,0,0,0,2.22541,0,0,0.7499259,0.7124296,6.468421,4.803695,2.93784,0,2.93784,10.65062,76.07574,0.1925972,4.675082,1.780328,5,7.029105
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.261078,2.261078,3.212886,0,1.042118,2.261078,111.8351,0,0,0,2.528678,0,0,0.9518082,0.9042178,3.530582,7.447751,3.432896,0,3.432896,13.90736,99.33805,0.192563,2.487185,2.022943,5,9.976429
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,4.998105,4.998105,1.668105,0,0.6203926,4.998105,73.44852,0.06808499,0,0,3.671034,3.505263,3.33,0,0,0.09768558,10.53736,0.09768558,0,0.09768558,14.00003,100,0.1925532,5.497915,2.936827,5,14.20839
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.194589,2.194589,0,0,0,2.194589,116.4003,0.2444143,0,0,2.554508,2.310093,2.194589,0,0,0,10.62527,0,0,0,14.00003,100,0.1925532,2.414048,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.211581,1.211581,0,0,0,1.211581,187.9091,1.001322,0,0,2.276671,1.275349,1.211581,0,0,0,10.62527,0,0,0,14.00003,100,0.1925532,1.332739,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,4.549127,4.549127,1.25,0,0.50625,4.549127,82.56399,0.2831754,0,0,3.75594,3.472765,3.299127,0,0,0,10.62527,0,0,0,14.00003,100,0.1925532,5.004039,3.004752,5,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.151829,2.151829,0,0,0,2.151829,136.3021,0.6679045,0,0,2.932988,2.265083,2.151829,0,0,0,10.62527,0,0,0,14.00003,100,0.1925532,2.367012,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.411796,1.411796,0,0,0,1.411796,153.2458,0.6774175,0,0,2.163519,1.486101,1.411796,0,0,0,10.62527,0,0,0,14.00003,100,0.1925532,1.552976,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925532,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,6.389785,6.389785,5,0,1.53,6.389785,1.984416,0,8.881784E-16,0,0.1267999,1.462932,1.389785,0,0,0,10.62527,0,1.336132,-1.336132,12.59162,89.93997,0.1925532,7.028764,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,5.840624,5.840624,5,0,1.53,5.840624,0,0,0,0,0,0.8848671,0.8406237,0,0,1.484591,9.289143,0,0.8848671,-0.8848671,11.65889,83.27762,0.1925532,6.424686,0,5,9.289143
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,4.726899,4.726899,5,0,1.53,4.726899,0,0,0,0,0,0,0,0.2731011,0.2594461,2.467777,8.404275,0.2594461,0,0.2594461,11.90502,85.0357,0.1925703,5.199589,0,5,8.404275
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,4.023541,4.023541,5,0,1.53,4.023541,0,0,0,0,0,0,0,0.9764591,0.9276362,2.208331,8.637776,0.9276362,0,0.9276362,12.78505,91.32163,0.1926314,4.425895,0,5,8.637776
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.07584732,0.07584732,0,0,0,0.07584732,0,0,1.387779E-17,0,0,0.07983929,0.07584732,0,0,1.280694,9.47265,0,0.07983929,-0.07983929,12.7009,90.7205,0.1926314,0.08343206,0,0,9.47265
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369405,9.39281,0,0,0,12.7009,90.7205,0.1926314,0,0,0,9.39281
