Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369405,9.39281,0,0,0,12.7009,90.7205,0.1926314,0,0,0,9.39281
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.468304,1.468304,0,0,0,1.468304,0,0,2.220446E-16,0,0,1.545583,1.468304,0,0,1.369405,9.39281,0,1.545583,-1.545583,11.07171,79.08348,0.1926314,1.615134,0,0,9.39281
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.979188,0.979188,0,0,0,0.979188,0,0,1.110223E-16,0,0,1.030724,0.979188,0,0,3.086719,7.847227,0,1.030724,-1.030724,9.98523,71.32293,0.1926314,1.077107,0,0,7.847227
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.6390839,0.6390839,0,0,0,0.6390839,0,0,1.110223E-16,0,0,0.67272,0.6390839,0,0,4.231968,6.816503,0,0.67272,-0.67272,9.276121,66.25787,0.1926314,0.7029923,0,0,6.816503
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.979435,6.143783,0,0,0,9.276121,66.25787,0.1926314,0,0,0,6.143783
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.109366,1.109366,0,0,0,1.109366,0,0,0,0,0,1.167754,1.109366,0,0,4.979435,6.143783,0,1.167754,-1.167754,8.0452,57.4656,0.1926314,1.220303,0,0,6.143783
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,6.276939,4.976028,0.03760793,0,0.03760793,8.080878,57.72044,0.1926276,0,0.03008634,0,5.013637
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,6.239332,5.009876,0.324372,0,0.324372,8.388605,59.91848,0.1925952,0,0.2594976,0,5.334248
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,3.777223,3.777223,5,0,1.53,3.777223,31.53425,0,0,0,1.191119,0,0,1.222777,1.161638,5.914959,5.301811,2.352757,0,2.352757,10.62063,75.86146,0.1927306,4.154946,0.9528952,5,6.492929
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.061362,2.061362,3.582969,0,1.143151,2.061362,95.10755,0,0,0,1.960511,0,0,1.521607,1.445527,3.562203,7.419291,3.406038,0,3.406038,13.85188,98.94178,0.1927571,2.267498,1.568409,5,9.379803
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.978745,0.978745,0,0,0,0.978745,219.1595,0.9585898,0,0,2.145013,1.030258,0.978745,0,0,0.1561649,10.48473,0.1561649,0,0.1561649,14.00003,100,0.1927415,1.07662,1.71601,0,12.62974
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.948733,1.948733,0,0,0,1.948733,125.5292,0.3949304,0,0,2.446228,2.051297,1.948733,0,0,0,10.62527,0,0,0,14.00003,100,0.1927415,2.143606,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.280107,1.280107,0,0,0,1.280107,293.3182,2.407306,0,0,3.754787,1.347481,1.280107,0,0,0,10.62527,0,0,0,14.00003,100,0.1927415,1.408118,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1927415,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,3.351264,3.351264,1.25,0,0.50625,3.351264,74.94525,0.2997566,0,0,2.511613,2.211856,2.101264,0,0,0,10.62527,0,0,0,14.00003,100,0.1927415,3.68639,2.00929,5,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.4192556,0.4192556,0,0,0,0.4192556,539.3679,1.820009,0,0,2.261331,0.4413217,0.4192556,0,0,0,10.62527,0,0,0,14.00003,100,0.1927415,0.4611812,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.7204079,0.7204079,0,0,0,0.7204079,203.1481,0.7051708,0,0,1.463495,0.7583241,0.7204079,0,0,0,10.62527,0,0,0,14.00003,100,0.1927415,0.7924486,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1468941,0.1468941,0,0,0,0.1468941,603.6707,0.7321315,0,0,0.8867569,0.1546254,0.1468941,0,0,0,10.62527,0,0,0,14.00003,100,0.1927415,0.1615836,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,3.831617,3.831617,3.663816,0,1.165222,3.831617,4.609888,2.220446E-16,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.1927415,4.214779,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.140758,2.140758,0,0,0,2.140758,0,0,4.440892E-16,0,0,2.253429,2.140758,0,0,0,10.62527,0,2.253429,-2.253429,11.62471,83.03344,0.1927415,2.354834,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3839669,0.3839669,0,0,0,0.3839669,0,0,5.551115E-17,0,0,0.4041757,0.3839669,0,0,2.50381,8.371845,0,0.4041757,-0.4041757,11.19867,79.99031,0.1927415,0.4223635,0,0,8.371845
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.485662,1.485662,0,0,0,1.485662,0,0,2.220446E-16,0,0,1.563854,1.485662,0,0,2.952894,7.967669,0,1.563854,-1.563854,9.55022,68.21571,0.1927415,1.634228,0,0,7.967669
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.270494,1.270494,0,0,0,1.270494,0,0,0,0,0,1.337362,1.270494,0,0,4.69051,6.403815,0,1.337362,-1.337362,8.140515,58.14642,0.1927415,1.397544,0,0,6.403815
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.5949997,0.5949997,0,0,0,0.5949997,0,0,0,0,0,0.6263155,0.5949997,0,0,6.176468,5.066453,0,0.6263155,-0.6263155,7.480321,53.43076,0.1927415,0.6544997,0,0,5.066453
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.9073683,0.9073683,0,0,0,0.9073683,0,0,1.110223E-16,0,0,0.9551246,0.9073683,0,0,6.872375,4.440137,0,0.9551246,-0.9551246,6.473531,46.23942,0.1927415,0.9981052,0,0,4.440137
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.7076852,0.7076852,0,0,0,0.7076852,0,0,1.110223E-16,0,0,0.7449318,0.7076852,0,0,7.933624,3.485013,0,0.7449318,-0.7449318,5.688304,40.63066,0.1927415,0.7784537,0,0,3.485013
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.4896043,0.4896043,0,0,0,0.4896043,0,0,0,0,0,0.5153729,0.4896043,0,0,8.761326,2.740081,0,0.5153729,-0.5153729,5.145053,36.75031,0.1927415,0.5385647,0,0,2.740081
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.5211539,0.5211539,0,0,0,0.5211539,0,0,1.110223E-16,0,0,0.548583,0.5211539,0,0,9.333962,2.224708,0,0.548583,-0.548583,4.566796,32.61991,0.1927415,0.5732692,0,0,2.224708
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.9435,1.676125,0,0,0,4.566796,32.61991,0.1927415,0,0,0,1.676125
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.105881,1.105881,0,0,0,1.105881,0,0,2.220446E-16,0,0,1.164086,1.105881,0,0,9.9435,1.676125,0,1.164086,-1.164086,3.339742,23.85525,0.1927415,1.21647,0,0,1.676125
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.9436019,0.9436019,4.448865,0,1.37954,0.9436019,4.045651,0,0,0,0.03817485,0,0,3.505263,3.33,11.23693,0.5120391,3.368175,0,3.368175,6.535073,46.679,0.1929075,1.037962,0.03053988,5,0.5502139
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.0952464,0.0952464,3.60051,0,1.147939,0.0952464,886.4318,0,0,0,0.8442944,0,0,3.505263,3.33,7.868753,3.543396,4.174294,0,4.174294,10.49516,74.96526,0.1928599,0.104771,0.6754355,5,4.387691
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,2.261587,0,0.7824134,0,0,0,0,0,1.545951,0,0,2.261587,2.148508,3.694459,7.300261,3.694459,0,3.694459,14.00003,100,0.1926511,0,1.23676,5,8.846212
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,5.843204,5.843204,3.414444,0,1.097143,5.843204,43.75321,0,0,0,2.55659,2.55659,2.42876,0,0,0,10.62527,0,0,0,14.00003,100,0.1926511,6.427525,2.045272,5,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,3.642772,0,0,3.642772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926511,0,2.914217,0,14.26805
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,3.233794,3.233794,1.25,0,0.50625,3.233794,128.3002,2.060761,0,0,4.148965,2.088204,1.983794,0,0,0,10.62527,0,0,0,14.00003,100,0.1926511,3.557173,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.457072,1.457072,0,0,0,1.457072,270.6937,2.410443,0,0,3.944204,1.53376,1.457072,0,0,0,10.62527,0,0,0,14.00003,100,0.1926511,1.60278,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926511,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926511,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.3627384,0.3627384,0,0,0,0.3627384,733.1877,2.277724,0,0,2.659554,0.3818299,0.3627384,0,0,0,10.62527,0,0,0,14.00003,100,0.1926511,0.3990123,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926511,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.29389,2.29389,0,0,0,2.29389,39.45694,0,0,0,0.9050986,2.414621,2.29389,0,0,0,10.62527,0,1.509522,-1.509522,12.40885,88.63448,0.1926511,2.523278,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,1.677247,9.115752,0.1325992,0,0.1325992,12.53465,89.53301,0.1926379,0,0.1060793,0,9.248351
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,4.622844,4.622844,5,0,1.53,4.622844,0,0,0,0,0,0,0,0.3771558,0.358298,1.544647,9.235091,0.358298,0,0.358298,12.87456,91.96095,0.1926613,5.085129,0,5,9.235091
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1271072,0.1271072,0,0,0,0.1271072,0,0,0,0,0,0.133797,0.1271072,0,0,1.18635,9.55756,0,0.133797,-0.133797,12.73352,90.95356,0.1926613,0.1398179,0,0,9.55756
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.335013,9.423762,0,0,0,12.73352,90.95356,0.1926613,0,0,0,9.423762
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1947038,0.1947038,0,0,0,0.1947038,0,0,2.775558E-17,0,0,0.2049514,0.1947038,0,0,1.335013,9.423762,0,0.2049514,-0.2049514,12.51749,89.41043,0.1926613,0.2141742,0,0,9.423762
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.426849,0.426849,0,0,0,0.426849,0,0,0,0,0,0.4493148,0.426849,0,0,1.562737,9.218811,0,0.4493148,-0.4493148,12.04387,86.02744,0.1926613,0.4695339,0,0,9.218811
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.061975,8.769497,0,0,0,12.04387,86.02744,0.1926613,0,0,0,8.769497
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.7101402,0.7101402,0,0,0,0.7101402,0,0,1.110223E-16,0,0,0.747516,0.7101402,0,0,2.061975,8.769497,0,0.747516,-0.747516,11.25592,80.39924,0.1926613,0.7811542,0,0,8.769497
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1034166,0.1034166,0,0,0,0.1034166,0,0,0,0,0,0.1088595,0.1034166,0,0,2.892549,8.02198,0,0.1088595,-0.1088595,11.14117,79.57961,0.1926613,0.1137582,0,0,8.02198
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1162665,0.1162665,0,0,0,0.1162665,0,0,1.387779E-17,0,0,0.1223858,0.1162665,0,0,3.013504,7.913121,0,0.1223858,-0.1223858,11.01216,78.65814,0.1926613,0.1278932,0,0,7.913121
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.149488,7.790735,0,0,0,11.01216,78.65814,0.1926613,0,0,0,7.790735
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.5783308,0.5783308,0,0,0,0.5783308,0,0,0,0,0,0.6087692,0.5783308,0,0,3.149488,7.790735,0,0.6087692,-0.6087692,10.37046,74.07458,0.1926613,0.6361638,0,0,7.790735
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,3.825898,7.181966,0.04367848,0,0.04367848,10.4119,74.37056,0.192657,0,0.03494279,0,7.225645
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.7024915,0.7024915,0,0,0,0.7024915,46.74708,0,0,0,0.3283942,0.7394647,0.7024915,0,0,3.78222,7.221277,0,0.4110705,-0.4110705,9.978593,71.27552,0.192657,0.7727407,0.2627154,0,7.549671
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.201275,1.201275,0,0,0,1.201275,23.41593,0,2.220446E-16,0,0.2812897,1.2645,1.201275,0,0,4.238965,6.810206,0,0.9832102,-0.9832102,8.942199,63.87272,0.192657,1.321402,0.2250318,0,7.091496
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.8729589,0.8729589,0,0,0,0.8729589,56.14301,0,0,0,0.4901054,0.9189041,0.8729589,0,0,5.33142,5.826996,0,0.4287988,-0.4287988,8.490205,60.6442,0.192657,0.9602548,0.3920843,0,6.317101
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.157232,3.157232,5,0,1.53,3.157232,15.05242,0,0,0,0.4752399,0,0,1.842768,1.75063,5.807863,5.398197,2.22587,0,2.22587,10.60185,75.72735,0.1927943,3.472955,0.3801919,5,5.873437
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,6.332512,6.332512,5,0,1.53,6.332512,7.666402,6.661338E-16,0,0,0.4854758,1.402644,1.332512,0,0,3.581994,7.40148,0,0.9171686,-0.9171686,9.63507,68.82179,0.1927943,6.965764,0.3883807,5,7.886956
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.5524322,0.5524322,3.979959,0,1.251529,0.5524322,243.4542,0,0,0,1.344919,0,0,3.427527,3.256151,4.60107,6.484311,4.60107,0,4.60107,14.00003,100,0.192764,0.6076755,1.075935,5,7.829231
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.157362,3.157362,2.025984,0,0.7180937,3.157362,37.71896,0,0,0,1.190924,1.190924,1.131378,0,0,0,10.62527,0,0,0,14.00003,100,0.192764,3.473099,0.9527394,5,11.8162
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.321839,2.321839,0,0,0,2.321839,32.65704,0,0,0,0.7582439,2.444041,2.321839,0,0,0,10.62527,0,1.685797,-1.685797,12.22304,87.30727,0.192764,2.554023,0.6065951,0,11.38352
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.800375,2.800375,0,0,0,2.800375,18.79697,0,0,0,0.5263856,2.947763,2.800375,0,0,1.873108,8.939477,0,2.421378,-2.421378,9.670686,69.07619,0.192764,3.080413,0.4211085,0,9.465862
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.82723,2.82723,0,0,0,2.82723,1.275884,0,0,0,0.03607219,2.976032,2.82723,0,0,4.563528,6.518099,0,2.93996,-2.93996,6.571696,46.94059,0.192764,3.109953,0.02885775,0,6.554172
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.8230882,0.8230882,0,0,0,0.8230882,21.30076,0,1.110223E-16,0,0.1753241,0.8664086,0.8230882,0,0,7.83015,3.57814,0,0.6910846,-0.6910846,5.843229,41.73727,0.192764,0.905397,0.1402593,0,3.753464
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.066248,2.066248,0,0,0,2.066248,4.058495,0,4.440892E-16,0,0.08385858,2.174998,2.066248,0,0,8.598022,2.887055,0,2.09114,-2.09114,3.638974,25.99262,0.192764,2.272873,0.06708686,0,2.970914
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92151,0.7959157,0,0,0,3.638974,25.99262,0.192764,0,0,0,0.7959157
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,5.72439,5.72439,5,0,1.53,5.72439,0,0,0,0.5407091,0,0.7625157,0.7243899,0,0,10.92151,0.7959157,0,0.7625157,-0.7625157,2.835212,20.25147,0.192764,6.296829,0,5,0.7959157
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.662338,2.662338,5,0,1.53,2.662338,0,0,0,0,0,0,0,2.337662,2.220779,11.76875,0.03339992,2.220779,0,2.220779,4.942029,35.30013,0.192908,2.928571,0,5,0.03339992
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.5731547,0.5731547,4.078418,0,1.278408,0.5731547,0,0,0,0,0,0,0,3.505263,3.33,9.54797,2.032101,3.33,0,3.33,8.101144,57.8652,0.1930182,0.6304702,0,5,2.032101
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.09055401,0.09055401,3.595817,0,1.146658,0.09055401,0,0,0,0,0,0,0,3.505263,3.33,6.21797,5.029101,3.33,0,3.33,11.26026,80.43026,0.1930534,0.09960941,0,5,5.029101
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.8170028,0.8170028,0,0,0,0.8170028,0,0,1.110223E-16,0,0,0.8600029,0.8170028,0,0,2.88797,8.026101,0,0.8600029,-0.8600029,10.35374,73.95511,0.1930534,0.8987031,0,0,8.026101
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.3998925,0.3998925,0,0,0,0.3998925,0,0,5.551115E-17,0,0,0.4209395,0.3998925,0,0,3.843529,7.166098,0,0.4209395,-0.4209395,9.910028,70.78577,0.1930534,0.4398818,0,0,7.166098
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.7925727,0.7925727,0,0,0,0.7925727,0,0,1.110223E-16,0,0,0.834287,0.7925727,0,0,4.311239,6.745159,0,0.834287,-0.834287,9.030611,64.50424,0.1930534,0.8718299,0,0,6.745159
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1214747,0.1214747,0,0,0,0.1214747,0,0,1.387779E-17,0,0,0.1278681,0.1214747,0,0,5.238225,5.910872,0,0.1278681,-0.1278681,8.895826,63.54149,0.1930534,0.1336222,0,0,5.910872
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.5749003,0.5749003,0,0,0,0.5749003,0,0,1.110223E-16,0,0,0.6051582,0.5749003,0,0,5.380301,5.783004,0,0.6051582,-0.6051582,8.257934,58.98512,0.1930534,0.6323903,0,0,5.783004
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.184182,1.184182,0,0,0,1.184182,0,0,0,0,0,1.246507,1.184182,0,0,6.052699,5.177845,0,1.246507,-1.246507,6.944,49.5999,0.1930534,1.3026,0,0,5.177845
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.9466168,0.9466168,0,0,0,0.9466168,9.808401,0,1.110223E-16,0,0.09284797,0.9964387,0.9466168,0,0,7.437706,3.931338,0,0.9035908,-0.9035908,5.991532,42.79657,0.1930534,1.041278,0.07427838,0,4.024186
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,4.378647,4.378647,5,0,1.53,4.378647,4.651731,0,0,0,0.2036829,0,0,0.6213533,0.5902857,8.441696,3.027748,0.7939685,0,0.7939685,6.744756,48.17673,0.1931013,4.816511,0.1629463,5,3.231431
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,7.647728,3.742319,3.609367,0,3.609367,10.1689,72.63487,0.1930947,0,0.2234932,5,4.021686
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,4.589635,4.589635,5,0,1.53,4.589635,12.45538,0,0,0,0.5716563,0,0,0.410365,0.3898467,4.038361,6.990749,0.961503,0,0.961503,11.08106,79.1503,0.1931475,5.048599,0.457325,5,7.562406
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.548175,2.548175,4.328167,0,1.34659,2.548175,47.21739,0,0,0,1.203182,0,0,1.779993,1.690993,3.076858,7.856102,2.894175,0,2.894175,13.82672,98.76208,0.193314,2.802993,0.9625455,5,9.059283
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.213238,1.213238,0,0,0,1.213238,117.586,0,0,0,1.426598,1.277092,1.213238,0,0,0.1826834,10.46086,0.1495054,0,0.1495054,13.96855,99.77518,0.1932994,1.334561,1.141278,0,11.88746
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.897444,2.897444,0,0,0,2.897444,30.11164,0,0,0,0.8724679,3.049942,2.897444,0,0,0.03317806,10.59541,0,2.177474,-2.177474,11.67329,83.3805,0.1932994,3.187189,0.6979743,0,11.46788
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,3.664217,3.664217,5,0,1.53,3.664217,13.40187,0,0,0,0.4910736,0,0,1.335784,1.268994,2.452593,8.41794,1.760068,0,1.760068,13.34304,95.30724,0.1934042,4.030638,0.3928589,5,8.909014
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.795815,1.795815,0,0,0,1.795815,64.94024,0,0,0,1.166206,1.890331,1.795815,0,0,0.6925251,10.002,0,0.7241249,-0.7241249,12.57975,89.85515,0.1934042,1.975396,0.9329652,0,11.16821
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,5.717755,5.717755,5,0,1.53,5.717755,21.1252,0,0,0,1.207887,0.755532,0.7177554,0,0,1.497108,9.277877,0.4523554,0,0.4523554,13.00889,92.92045,0.193426,6.289531,0.96631,5,10.48576
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,3.290332,3.290332,3.008389,0,0.9862902,3.290332,40.77204,0,0,0,1.341536,0.2967826,0.2819435,0,0,1.044753,9.684997,1.044753,0,1.044753,14.00003,100,0.1934762,3.619366,1.073228,5,11.02653
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.494614,1.494614,0,0,0,1.494614,39.24792,0,2.220446E-16,0,0.5866051,1.573278,1.494614,0,0,0,10.62527,0,0.9866732,-0.9866732,12.95998,92.57112,0.1934762,1.644076,0.4692841,0,11.21188
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,1.096304,9.638601,0.1552387,0,0.1552387,13.10726,93.62307,0.193461,0,0.124191,0,9.793839
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,4.672805,4.672805,5,0,1.53,4.672805,0,0,0,0,0,0,0,0.3271949,0.3108352,0.9410648,9.778316,0.3108352,0,0.3108352,13.40214,95.72938,0.1934808,5.140086,0,5,9.778316
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,5.121951,5.121951,5,0,1.53,5.121951,0,0,0,0,0,0.128369,0.1219506,0,0,0.6302297,10.05807,0,0.128369,-0.128369,13.26683,94.76286,0.1934808,5.634146,0,5,10.05807
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7728619,9.929698,0,0,0,13.26683,94.76286,0.1934808,0,0,0,9.929698
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.6431107,0.6431107,0,0,0,0.6431107,0,0,0,0,0,0.6769586,0.6431107,0,0,0.7728619,9.929698,0,0.6769586,-0.6769586,12.55325,89.66589,0.1934808,0.7074218,0,0,9.929698
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.164565,1.164565,0,0,0,1.164565,0,0,0,0,0,1.225858,1.164565,0,0,1.525038,9.25274,0,1.225858,-1.225858,11.26108,80.43614,0.1934808,1.281022,0,0,9.25274
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.5412224,0.5412224,0,0,0,0.5412224,0,0,0,0,0,0.5697078,0.5412224,0,0,2.887103,8.026882,0,0.5697078,-0.5697078,10.66056,76.14668,0.1934808,0.5953447,0,0,8.026882
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.6163503,0.6163503,0,0,0,0.6163503,0,0,0,0,0,0.6487898,0.6163503,0,0,3.520111,7.457174,0,0.6487898,-0.6487898,9.976673,71.2618,0.1934808,0.6779853,0,0,7.457174
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.6187617,0.6187617,0,0,0,0.6187617,0,0,1.110223E-16,0,0,0.6513281,0.6187617,0,0,4.240989,6.808384,0,0.6513281,-0.6513281,9.290112,66.35782,0.1934808,0.6806379,0,0,6.808384
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.8838825,0.8838825,0,0,0,0.8838825,0,0,1.110223E-16,0,0,0.9304026,0.8838825,0,0,4.964687,6.157056,0,0.9304026,-0.9304026,8.309382,59.35261,0.1934808,0.9722707,0,0,6.157056
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.3537442,0.3537442,0,0,0,0.3537442,0,0,5.551115E-17,0,0,0.3723623,0.3537442,0,0,5.998467,5.226654,0,0.3723623,-0.3723623,7.916878,56.54902,0.1934808,0.3891186,0,0,5.226654
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.7811152,0.7811152,0,0,0,0.7811152,0,0,1.110223E-16,0,0,0.8222265,0.7811152,0,0,6.412203,4.854291,0,0.8222265,-0.8222265,7.050175,50.35829,0.1934808,0.8592267,0,0,4.854291
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.4618318,0.4618318,0,0,0,0.4618318,17.06662,0,5.551115E-17,0,0.07881906,0.4861387,0.4618318,0,0,7.325788,4.032065,0,0.4073197,-0.4073197,6.620822,47.29149,0.1934808,0.508015,0.06305525,0,4.110884
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.277339,1.277339,0,0,0,1.277339,58.63842,0,0,0,0.7490116,1.344568,1.277339,0,0,7.778366,3.624745,0,0.5955561,-0.5955561,5.993051,42.80742,0.1934808,1.405073,0.5992093,0,4.373757
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.926355,1.926355,0,0,0,1.926355,101.4589,0,2.220446E-16,0,1.954458,2.027742,1.926355,0,0,8.440095,3.029189,0,0.0732844,-0.0732844,5.915802,42.25565,0.1934808,2.118991,1.563566,0,4.983647
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.624466,1.624466,0,0,0,1.624466,142.3779,0,0,0,2.312881,1.709964,1.624466,0,0,8.521522,2.955904,0.6029166,0,0.6029166,6.48778,46.34119,0.1934217,1.786912,1.850305,0,5.268785
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.792547,2.792547,0,0,0,2.792547,117.9242,0,0,0,3.29309,2.939523,2.792547,0,0,7.918605,3.498529,0.353567,0,0.353567,6.823203,48.73706,0.193387,3.071802,2.634472,0,6.79162
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.738934,1.738934,0,0,0,1.738934,182.5527,0,0,0,3.174471,1.830456,1.738934,0,0,7.565038,3.81674,1.344015,0,1.344015,8.098247,57.84451,0.1932552,1.912827,2.539577,0,6.991211
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,0,0,0,2.583544,0,0,0,0,6.221024,5.026353,2.583544,0,2.583544,10.54921,75.35136,0.1930025,0,2.066835,0,7.609897
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.270927,1.270927,0,0,0,1.270927,196.0233,0,0,0,2.491313,1.337818,1.270927,0,0,3.63748,7.351542,1.153495,0,1.153495,11.64351,83.16779,0.1928899,1.398019,1.99305,0,9.842855
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.900916,1.900916,0,0,0,1.900916,152.809,0,0,0,2.90477,2.000964,1.900916,0,0,2.483984,8.389688,0.9038066,0,0.9038066,12.50094,89.29225,0.1928017,2.091007,2.323816,0,11.29446
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,0.3247081,0,0,1.904886,0,0,0,0,1.580178,9.203115,1.580178,0,1.580178,14.00003,100,0.1926478,0,1.523908,0,11.108
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.475514,1.475514,0,0,0,1.475514,120.3495,0.2226009,0,0,1.775773,1.553172,1.475514,0,0,0,10.62527,0,0,0,14.00003,100,0.1926478,1.623065,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.4325345,0.4325345,0,0,0,0.4325345,195.4154,0.3899394,0,0,0.8452389,0.4552995,0.4325345,0,0,0,10.62527,0,0,0,14.00003,100,0.1926478,0.475788,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.856786,1.856786,0,0,0,1.856786,9.75164,0,0,0,0.1810671,1.954512,1.856786,0,0,0,10.62527,0,1.773445,-1.773445,12.13065,86.64735,0.1926478,2.042465,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.902376,2.902376,0,0,0,2.902376,0,0,4.440892E-16,0,0,3.055132,2.902376,0,0,1.970494,8.85183,0,3.055132,-3.055132,8.910261,63.64459,0.1926478,3.192613,0,0,8.85183
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,3.943248,3.943248,5,0,1.53,3.943248,0,2.220446E-16,0,0,0,0,0,1.056753,1.003915,5.365086,5.796697,1.003915,0,1.003915,9.862659,70.44742,0.192712,4.337572,0,5,5.796697
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.361171,6.700221,3.33,0,3.33,13.02177,93.01248,0.1927334,0,0,5,6.700221
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.801493,0.801493,0,0,0,0.801493,0,0,1.110223E-16,0,0,0.8436769,0.801493,0,0,1.031171,9.697221,0,0.8436769,-0.8436769,12.13246,86.66026,0.1927334,0.8816423,0,0,9.697221
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.06898728,0.06898728,0,0,0,0.06898728,0,0,0,0,0,0.07261819,0.06898728,0,0,1.96859,8.853543,0,0.07261819,-0.07261819,12.05591,86.11349,0.1927334,0.07588601,0,0,8.853543
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.09510895,0.09510895,0,0,0,0.09510895,0,0,1.387779E-17,0,0,0.1001147,0.09510895,0,0,2.049276,8.780926,0,0.1001147,-0.1001147,11.95038,85.35971,0.1927334,0.1046198,0,0,8.780926
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.8768023,0.8768023,0,0,0,0.8768023,0,0,1.110223E-16,0,0,0.9229499,0.8768023,0,0,2.160515,8.680811,0,0.9229499,-0.9229499,10.97751,78.41062,0.1927334,0.9644825,0,0,8.680811
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.4008259,0.4008259,0,0,0,0.4008259,0,0,5.551115E-17,0,0,0.421922,0.4008259,0,0,3.186015,7.757861,0,0.421922,-0.421922,10.53276,75.23388,0.1927334,0.4409085,0,0,7.757861
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.8064065,0.8064065,0,0,0,0.8064065,0,0,1.110223E-16,0,0,0.8488489,0.8064065,0,0,3.654817,7.335939,0,0.8488489,-0.8488489,9.637999,68.84271,0.1927334,0.8870472,0,0,7.335939
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1224408,0.1224408,0,0,0,0.1224408,0,0,1.387779E-17,0,0,0.1288851,0.1224408,0,0,4.597982,6.48709,0,0.1288851,-0.1288851,9.502142,67.87231,0.1927334,0.1346849,0,0,6.48709
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.6251775,0.6251775,0,0,0,0.6251775,0,0,1.110223E-16,0,0,0.6580816,0.6251775,0,0,4.741188,6.358205,0,0.6580816,-0.6580816,8.808463,62.91747,0.1927334,0.6876953,0,0,6.358205
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.179039,1.179039,0,0,0,1.179039,7.631335,0,2.220446E-16,0,0.08997637,1.241093,1.179039,0,0,5.47239,5.700123,0,1.151117,-1.151117,7.595079,54.25046,0.1927334,1.296942,0.07198109,0,5.7901
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.168136,3.168136,5,0,1.53,3.168136,16.96684,0,0,0,0.5375327,0,0,1.831864,1.740271,6.751409,4.549006,2.277803,0,2.277803,9.755994,69.68553,0.1928701,3.48495,0.4300262,5,5.086539
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.023993,3.023993,5,0,1.53,3.023993,41.77665,0,0,0,1.263323,0,0,1.976007,1.877206,4.473605,6.59903,3.140529,0,3.140529,12.73536,90.96668,0.19305,3.326393,1.010659,5,7.862353
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,0,0,0,0,1.379326,0,0,2.712402,0,0,0,0,1.333076,9.425506,1.333076,0,1.333076,14.00003,100,0.1929207,0,2.169921,0,12.13791
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929207,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,3.729774,3.729774,1.25,0,0.50625,3.729774,88.92924,0.7065713,0,0,3.316859,2.610288,2.479774,0,0,0,10.62527,0,0,0,14.00003,100,0.1929207,4.102751,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.770625,1.770625,0,0,0,1.770625,192.6605,1.54748,0,0,3.411296,1.863816,1.770625,0,0,0,10.62527,0,0,0,14.00003,100,0.1929207,1.947688,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,4.030487,4.030487,2.153432,0,0.752887,4.030487,49.02254,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.1929207,4.433536,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.32324,1.32324,0,0,0,1.32324,166.9447,0.8161951,0,0,2.20908,1.392885,1.32324,0,0,0,10.62527,0,0,0,14.00003,100,0.1929207,1.455564,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929207,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,4.042078,4.042078,2.918181,0,0.9616635,4.042078,29.26834,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.1929207,4.446286,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.989302,2.989302,0,0,0,2.989302,12.9657,0,4.440892E-16,0,0.3875841,3.146634,2.989302,0,0,0,10.62527,0,2.75905,-2.75905,11.09173,79.22652,0.1929207,3.288232,0.3100672,0,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.544847,2.544847,0,0,0,2.544847,5.023557,0,0,0,0.1278418,2.678786,2.544847,0,0,3.065611,7.866225,0,2.550944,-2.550944,8.402803,60.0199,0.1929207,2.799331,0.1022735,0,7.994066
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.899993,5.31528,0,0,0,8.402803,60.0199,0.1929207,0,0,0,5.31528
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.789271,1.789271,0,0,0,1.789271,0,0,0,0,0,1.883443,1.789271,0,0,5.899993,5.31528,0,1.883443,-1.883443,6.41748,45.83905,0.1929207,1.968198,0,0,5.31528
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.992708,3.431837,0,0,0,6.41748,45.83905,0.1929207,0,0,0,3.431837
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.9629771,0.9629771,0,0,0,0.9629771,0,0,0,0,0,1.01366,0.9629771,0,0,7.992708,3.431837,0,1.01366,-1.01366,5.348988,38.20698,0.1929207,1.059275,0,0,3.431837
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.118997,2.418177,0,0,0,5.348988,38.20698,0.1929207,0,0,0,2.418177
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.4396519,0.4396519,0,0,0,0.4396519,0,0,5.551115E-17,0,0,0.4627914,0.4396519,0,0,9.118997,2.418177,0,0.4627914,-0.4627914,4.861163,34.72252,0.1929207,0.4836171,0,0,2.418177
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.4666605,0.4666605,0,0,0,0.4666605,0,0,0,0,0,0.4912216,0.4666605,0,0,9.633209,1.955386,0,0.4912216,-0.4912216,4.34337,31.02401,0.1929207,0.5133266,0,0,1.955386
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.7421199,0.7421199,0,0,0,0.7421199,0,0,1.110223E-16,0,0,0.7811789,0.7421199,0,0,10.17901,1.464164,0,0.7811789,-0.7811789,3.519935,25.14234,0.1929207,0.8163319,0,0,1.464164
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.194739,1.194739,4.700002,0,1.4481,1.194739,0,0,0,0,0,0,0,3.505263,3.33,11.04699,0.6829851,3.33,0,3.33,6.67905,47.70741,0.1931234,1.314213,0,5,0.6829851
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1788973,0.1788973,3.68416,0,1.170776,0.1788973,0,0,0,0,0,0,0,3.505263,3.33,7.716988,3.679985,3.33,0,3.33,9.838166,70.27248,0.1931711,0.196787,0,5,3.679985
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.3773763,0.3773763,3.882639,0,1.224961,0.3773763,0,0,0,0,0,0,0,3.505263,3.33,4.386988,6.676985,3.33,0,3.33,12.99728,92.83754,0.1932487,0.4151139,0,5,6.676985
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,1.056988,9.673985,0.04302366,0,0.04302366,13.0381,93.12908,0.1932445,0,0.03441893,0,9.717009
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.111652,3.111652,3.128262,0,1.019016,3.111652,32.02415,0,0,0,0.9964801,0,0,0.01660988,0.01577938,1.013964,9.712707,1.012259,0,1.012259,13.99841,99.98845,0.1932928,3.422817,0.7971841,5,10.70919
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.673594,1.673594,0,0,0,1.673594,126.8295,0.3592276,0,0,2.12261,1.761678,1.673594,0,0,0.001704698,10.62374,0.001704698,0,0.001704698,14.00003,100,0.1932926,1.840953,1.698088,0,12.74635
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.829654,1.829654,0,0,0,1.829654,119.3237,0.2572593,0,0,2.183211,1.925952,1.829654,0,0,0,10.62527,0,0,0,14.00003,100,0.1932926,2.01262,1.746569,0,12.80849
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,2.374811,0,0,2.374811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932926,0,1.899849,0,13.00008
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.161312,2.161312,0,0,0,2.161312,158.9084,1.159441,0,0,3.434507,2.275065,2.161312,0,0,0,10.62527,0,0,0,14.00003,100,0.1932926,2.377443,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932926,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,5.89027,5.89027,3.030391,0,0.9922966,5.89027,51.10801,0,0,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.1932926,6.479297,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,4.192557,4.192557,2.171384,0,0.7577879,4.192557,50.74589,0,0,0,2.12755,2.12755,2.021173,0,0,0,10.62527,0,0,0,14.00003,100,0.1932926,4.611813,1.70204,5,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.291981,2.291981,0,0,0,2.291981,89.12077,0,0,0,2.04263,2.412611,2.291981,0,0,0,10.62527,0,0.3699805,-0.3699805,13.61003,97.21433,0.1932926,2.521178,1.634104,0,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.122341,0,0,1.53343,0,0,0,0,0.4110895,10.25529,0.4110895,0,0.4110895,14.00003,100,0.1932529,0,1.226744,0,11.78872
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.024711,2.024711,0,0,0,2.024711,41.97077,0,0,0,0.8497869,2.131275,2.024711,0,0,0,10.62527,0,1.281488,-1.281488,12.64922,90.35139,0.1932529,2.227182,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,3.866067,3.866067,5,0,1.53,3.866067,4.824205,0,0,0,0.186507,0,0,1.133933,1.077237,1.423876,9.343786,1.263744,0,1.263744,13.84811,98.91489,0.1933296,4.252674,0.1492056,5,9.530293
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.779611,1.779611,0,0,0,1.779611,0,0,2.220446E-16,0,0,1.873274,1.779611,0,0,0.1601321,10.48116,0,1.873274,-1.873274,11.87351,84.81061,0.1933296,1.957572,0,0,10.48116
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.241548,8.607881,0,0,0,11.87351,84.81061,0.1933296,0,0,0,8.607881
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.325031,1.325031,0,0,0,1.325031,0,0,2.220446E-16,0,0,1.39477,1.325031,0,0,2.241548,8.607881,0,1.39477,-1.39477,10.40329,74.30908,0.1933296,1.457534,0,0,8.607881
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.6809321,0.6809321,0,0,0,0.6809321,0,0,1.110223E-16,0,0,0.7167706,0.6809321,0,0,3.791292,7.213111,0,0.7167706,-0.7167706,9.64775,68.91236,0.1933296,0.7490253,0,0,7.213111
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.5165192,0.5165192,0,0,0,0.5165192,0,0,0,0,0,0.5437045,0.5165192,0,0,4.587704,6.496341,0,0.5437045,-0.5437045,9.074636,64.8187,0.1933296,0.5681712,0,0,6.496341
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3170465,0.3170465,0,0,0,0.3170465,0,0,0,0,0,0.3337331,0.3170465,0,0,5.19182,5.952636,0,0.3337331,-0.3337331,8.72285,62.30594,0.1933296,0.3487511,0,0,5.952636
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.7626582,0.7626582,0,0,0,0.7626582,0,0,1.110223E-16,0,0,0.8027981,0.7626582,0,0,5.562634,5.618903,0,0.8027981,-0.8027981,7.876626,56.2615,0.1933296,0.838924,0,0,5.618903
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02173826,0.02173826,0,0,0,0.02173826,0,0,0,0,0,0.02288237,0.02173826,0,0,6.454632,4.816105,0,0.02288237,-0.02288237,7.852506,56.08921,0.1933296,0.02391208,0,0,4.816105
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.06126193,0.06126193,0,0,0,0.06126193,0,0,0,0,0,0.06448624,0.06126193,0,0,6.480057,4.793222,0,0.06448624,-0.06448624,7.784532,55.60368,0.1933296,0.06738812,0,0,4.793222
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.38081,1.38081,0,0,0,1.38081,0,0,0,0,0,1.453484,1.38081,0,0,6.551709,4.728736,0,1.453484,-1.453484,6.252425,44.66009,0.1933296,1.518891,0,0,4.728736
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2248281,0.2248281,0,0,0,0.2248281,0,0,2.775558E-17,0,0,0.2366612,0.2248281,0,0,8.166691,3.275252,0,0.2366612,-0.2366612,6.002962,42.87821,0.1933296,0.247311,0,0,3.275252
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.8151336,0.8151336,0,0,0,0.8151336,11.02732,0,1.110223E-16,0,0.08988737,0.8580354,0.8151336,0,0,8.429648,3.038591,0,0.7681481,-0.7681481,5.193263,37.09466,0.1933296,0.896647,0.0719099,0,3.128478
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.007088,3.007088,5,0,1.53,3.007088,13.27542,0,0,0,0.3992035,0,0,1.992912,1.893266,9.283146,2.270443,2.29247,0,2.29247,7.368091,52.62911,0.1934674,3.307797,0.3193628,5,2.669647
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.387734,2.387734,5,0,1.53,2.387734,32.29518,4.440892E-16,0,0,0.7711231,0,0,2.612266,2.481652,6.990676,4.333666,3.252775,0,3.252775,10.45394,74.67088,0.1936592,2.626508,0.6168985,5,5.104789
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.703047,2.703047,5,0,1.53,2.703047,46.47965,0,0,0,1.256367,0,0,2.296953,2.182106,3.7379,7.261164,3.438472,0,3.438472,13.71597,97.97099,0.1938545,2.973351,1.005093,5,8.51753
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,6.4539,6.4539,4.660291,0,1.43726,6.4539,33.89326,0,0,0,2.187438,1.888009,1.793609,0,0,0.2994282,10.35579,0.2994282,0,0.2994282,14.00003,100,0.1938685,7.09929,1.74995,5,12.54323
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1039705,0.1039705,0,0,0,0.1039705,2777.062,2.777883,0,0,2.887326,0.1094426,0.1039705,0,0,0,10.62527,0,0,0,14.00003,100,0.1938685,0.1143676,2.309861,0,13.5126
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.588308,2.588308,0,0,0,2.588308,113.1261,0.2035182,0,0,2.928053,2.724535,2.588308,0,0,0,10.62527,0,0,0,14.00003,100,0.1938685,2.847139,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.194945,0.194945,0,0,0,0.194945,1237.673,2.207577,0,0,2.412782,0.2052053,0.194945,0,0,0,10.62527,0,0,0,14.00003,100,0.1938685,0.2144395,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.711857,2.711857,0,0,0,2.711857,75.40279,4.440892E-16,0,0,2.044816,2.854587,2.711857,0,0,0,10.62527,0,0.8097704,-0.8097704,13.14645,93.90306,0.1938685,2.983043,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.651208,2.651208,0,0,0,2.651208,93.24924,0,0,0,2.472232,2.790746,2.651208,0,0,0.8997449,9.815504,0,0.3185142,-0.3185142,12.81071,91.5049,0.1938685,2.916329,1.977785,0,12.28773
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,4.167453,4.167453,4.079525,0,1.27871,4.167453,32.30283,0,0,0,1.346205,0.09255553,0.08792775,0,0,1.25365,9.496989,1.25365,0,1.25365,14.00003,100,0.1939272,4.584198,1.076964,5,10.84319
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.873658,2.873658,0,0,0,2.873658,17.49959,0,4.440892E-16,0,0.5028784,3.024904,2.873658,0,0,0,10.62527,0,2.522025,-2.522025,11.34158,81.01112,0.1939272,3.161024,0.4023027,0,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.8849822,0.8849822,0,0,0,0.8849822,18.90947,0,1.110223E-16,0,0.1673454,0.9315602,0.8849822,0,0,2.80225,8.103249,0,0.7642148,-0.7642148,10.53603,75.25719,0.1939272,0.9734805,0.1338763,0,8.270595
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.4653388,0.4653388,0,0,0,0.4653388,0,0,5.551115E-17,0,0,0.4898303,0.4653388,0,0,3.651378,7.339034,0,0.4898303,-0.4898303,10.0197,71.56915,0.1939272,0.5118727,0,0,7.339034
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.270389,3.270389,5,0,1.53,3.270389,0,0,0,0,0,0,0,1.729611,1.64313,4.195634,6.849204,1.64313,0,1.64313,11.57851,82.70348,0.1940294,3.597428,0,5,6.849204
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.473246,3.473246,5,0,1.53,3.473246,0,2.220446E-16,0,0,0,0,0,1.526754,1.450416,2.552504,8.328021,1.450416,0,1.450416,12.9545,92.53193,0.1941195,3.820571,0,5,8.328021
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.751167,1.751167,0,0,0,1.751167,0,0,2.220446E-16,0,0,1.843334,1.751167,0,0,1.102088,9.633395,0,1.843334,-1.843334,11.01145,78.65307,0.1941195,1.926284,0,0,9.633395
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.150236,7.790061,0,0,0,11.01145,78.65307,0.1941195,0,0,0,7.790061
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.150236,7.790061,0,0,0,11.01145,78.65307,0.1941195,0,0,0,7.790061
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.150236,7.790061,0,0,0,11.01145,78.65307,0.1941195,0,0,0,7.790061
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.150236,7.790061,0,0,0,11.01145,78.65307,0.1941195,0,0,0,7.790061
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.4635493,0.4635493,0,0,0,0.4635493,0,0,5.551115E-17,0,0,0.4879466,0.4635493,0,0,3.150236,7.790061,0,0.4879466,-0.4879466,10.49711,74.97921,0.1941195,0.5099042,0,0,7.790061
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.00504374,0.00504374,0,0,0,0.00504374,0,0,8.673617E-19,0,0,0.0053092,0.00504374,0,0,3.692399,7.302115,0,0.0053092,-0.0053092,10.49151,74.93924,0.1941195,0.005548114,0,0,7.302115
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.6272774,0.6272774,0,0,0,0.6272774,0,0,0,0,0,0.660292,0.6272774,0,0,3.698298,7.296806,0,0.660292,-0.660292,9.795506,69.96776,0.1941195,0.6900051,0,0,7.296806
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,4.431956,6.636514,0.06818295,0,0.06818295,9.860189,70.42979,0.194113,0,0.05454636,0,6.704697
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,4.363773,6.697878,0.6597787,0,0.6597787,10.48611,74.90063,0.1940495,0,0.5278229,0,7.357657
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.243914,1.243914,0,0,0,1.243914,56.50136,0,0,0,0.7028283,1.309383,1.243914,0,0,3.703995,7.291679,0,0.6065547,-0.6065547,9.846745,70.33376,0.1940495,1.368305,0.5622627,0,7.994507
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.462193,2.462193,0,0,0,2.462193,85.61221,0,0,0,2.107937,2.591782,2.462193,0,0,4.377944,6.685124,0,0.4838443,-0.4838443,9.336729,66.69079,0.1940495,2.708412,1.68635,0,8.793061
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.240841,1.240841,0,0,0,1.240841,238.3442,0,0,0,2.957473,1.306149,1.240841,0,0,4.915549,6.20128,1.651325,0,1.651325,10.90331,77.88065,0.1938908,1.364925,2.365979,0,9.158753
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,6.301111,6.301111,5,0,1.53,6.301111,39.11255,0,0,0,2.464525,1.369591,1.301111,0,0,3.264224,7.687472,1.094934,0,1.094934,11.94206,85.30025,0.1939419,6.931222,1.97162,5,10.152
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,0.5793912,0,0,2.748681,0,0,0,0,2.16929,8.672914,2.16929,0,2.16929,14.00003,100,0.1937338,0,2.198945,0,11.42159
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.107875,1.107875,0,0,0,1.107875,335.1317,2.546655,0,0,3.712839,1.166184,1.107875,0,0,0,10.62527,0,0,0,14.00003,100,0.1937338,1.218662,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.3856384,0.3856384,0,0,0,0.3856384,633.7162,2.037918,0,0,2.443853,0.4059352,0.3856384,0,0,0,10.62527,0,0,0,14.00003,100,0.1937338,0.4242023,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01947513,0.01947513,0,0,0,0.01947513,9072.104,1.746304,0,0,1.766804,0.02050014,0.01947513,0,0,0,10.62527,0,0,0,14.00003,100,0.1937338,0.02142264,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.3469355,0.3469355,0,0,0,0.3469355,300.5396,0.6774832,0,0,1.042678,0.3651953,0.3469355,0,0,0,10.62527,0,0,0,14.00003,100,0.1937338,0.3816291,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1937338,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2890529,0.2890529,0,0,0,0.2890529,66.87675,0,0,0,0.1933092,0.3042662,0.2890529,0,0,0,10.62527,0,0.110957,-0.110957,13.88307,99.16458,0.1937338,0.3179582,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,7.848783,7.848783,5,0,1.53,7.848783,0,0,0,0.3036606,0,2.998718,2.848782,0,0,0.1232856,10.51432,0,2.998718,-2.998718,10.72214,76.58658,0.1937338,8.63366,0,5,10.51432
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,5.767957,5.767957,5,0,1.53,5.767957,0,0,0,0,0,0.808376,0.7679572,0,0,3.455195,7.515599,0,0.808376,-0.808376,9.870039,70.50014,0.1937338,6.344753,0,5,7.515599
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.496605,4.496605,5,0,1.53,4.496605,0,0,0,0,0,0,0,0.5033951,0.4782253,4.35339,6.707223,0.4782253,0,0.4782253,10.32372,73.74074,0.1937635,4.946265,0,5,6.707223
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.875165,7.137626,3.33,0,3.33,13.48284,96.3058,0.1937827,0,0,5,7.137626
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2363142,0.2363142,0,0,0,0.2363142,0,0,2.775558E-17,0,0,0.2487517,0.2363142,0,0,0.5451651,10.13463,0,0.2487517,-0.2487517,13.22063,94.43289,0.1937827,0.2599456,0,0,10.13463
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3196933,0.3196933,0,0,0,0.3196933,0,0,5.551115E-17,0,0,0.3365192,0.3196933,0,0,0.8215559,9.885874,0,0.3365192,-0.3365192,12.86591,91.89917,0.1937827,0.3516626,0,0,9.885874
