Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.4011753,0.4011753,0,0,0,0.4011753,0,0,5.551115E-17,0,0,0.4222898,0.4011753,0,0,1.195466,9.549355,0,0.4222898,-0.4222898,12.42078,88.71966,0.1937827,0.4412929,0,0,9.549355
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3525212,0.3525212,0,0,0,0.3525212,0,0,0,0,0,0.3710749,0.3525212,0,0,1.664677,9.127065,0,0.3710749,-0.3710749,12.02963,85.92575,0.1937827,0.3877733,0,0,9.127065
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.5338682,0.5338682,0,0,0,0.5338682,0,0,1.110223E-16,0,0,0.5619665,0.5338682,0,0,2.076982,8.75599,0,0.5619665,-0.5619665,11.43726,81.69459,0.1937827,0.587255,0,0,8.75599
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.4739607,0.4739607,0,0,0,0.4739607,0,0,5.551115E-17,0,0,0.498906,0.4739607,0,0,2.70139,8.194023,0,0.498906,-0.498906,10.91137,77.93821,0.1937827,0.5213568,0,0,8.194023
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.6499189,0.6499189,0,0,0,0.6499189,0,0,0,0,0,0.6841252,0.6499189,0,0,3.25573,7.695117,0,0.6841252,-0.6841252,10.19024,72.78728,0.1937827,0.7149108,0,0,7.695117
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,4.015869,7.010992,0.06265376,0,0.06265376,10.24968,73.21185,0.1937767,0,0.050123,0,7.073646
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.6042945,0.6042945,0,0,0,0.6042945,66.54996,0,1.110223E-16,0,0.4021578,0.6360994,0.6042945,0,0,3.953215,7.06738,0,0.2339417,-0.2339417,10.00308,71.45045,0.1937767,0.6647239,0.3217262,0,7.469538
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,4.21315,6.833439,0.4688968,0,0.4688968,10.44792,74.62783,0.1937319,0,0.3751174,0,7.302336
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.155037,2.155037,0,0,0,2.155037,29.14695,0,4.440892E-16,0,0.6281275,2.26846,2.155037,0,0,3.744253,7.255446,0,1.640332,-1.640332,8.718856,62.27741,0.1937319,2.37054,0.502502,0,7.883574
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,5.566844,5.615114,1.164424,0,1.164424,9.823525,70.16789,0.1936206,0,0.9315392,0,6.779538
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,4.402421,6.663095,1.530043,0,1.530043,11.27505,80.53592,0.1934747,0,1.224035,0,8.193139
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.156713,1.156713,0,0,0,1.156713,144.5495,0,0,0,1.672023,1.217593,1.156713,0,0,2.872377,8.040134,0.4544298,0,0.4544298,11.70616,83.61527,0.1934313,1.272385,1.337618,0,9.712157
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.498658,2.498658,0,0,0,2.498658,31.88722,0,4.440892E-16,0,0.7967524,2.630166,2.498658,0,0,2.417948,8.449121,0,1.833414,-1.833414,9.773574,69.8111,0.1934313,2.748523,0.6374019,0,9.245873
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0,0,0,1.735391,0,0,0,0,4.455074,6.615708,1.735391,0,1.735391,11.41991,81.57063,0.1932661,0,1.388313,0,8.351099
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.3414614,0.3414614,0,0,0,0.3414614,191.3451,0,0,0,0.6533696,0.3594331,0.3414614,0,0,2.719683,8.17756,0.2939366,0,0.2939366,11.69876,83.56242,0.1932381,0.3756076,0.5226957,0,8.830929
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.714404,1.714404,0,0,0,1.714404,11.56014,0,2.220446E-16,0,0.1981875,1.804636,1.714404,0,0,2.425746,8.442102,0,1.606448,-1.606448,10.00542,71.46712,0.1932381,1.885845,0.15855,0,8.64029
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.498576,2.498576,0,0,0,2.498576,3.319723,0,0,0,0.0829458,2.63008,2.498576,0,0,4.210689,6.835654,0,2.547134,-2.547134,7.320502,52.2892,0.1932381,2.748434,0.06635664,0,6.9186
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,7.040838,4.28852,0.07547134,0,0.07547134,7.392101,52.80061,0.193231,0,0.06037707,0,4.363991
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.613282,1.613282,0,0,0,1.613282,0,0,2.220446E-16,0,0,1.698191,1.613282,0,0,6.965367,4.356444,0,1.698191,-1.698191,5.60205,40.01456,0.193231,1.77461,0,0,4.356444
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.852246,2.658253,0,0,0,5.60205,40.01456,0.193231,0,0,0,2.658253
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.707515,2.707515,5,0,1.53,2.707515,0,0,0,0,0,0,0,2.292485,2.177861,8.852246,2.658253,2.177861,0,2.177861,7.66815,54.77239,0.1933659,2.978266,0,5,2.658253
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.674385,4.618328,3.33,0,3.33,10.82727,77.33746,0.1933857,0,0,5,4.618328
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.344385,7.615328,3.33,0,3.33,13.98638,99.90252,0.1934053,0,0,5,7.615328
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.04329238,0.04329238,0,0,0,0.04329238,0,0,6.938894E-18,0,0,0.04557092,0.04329238,0,0,0.01438504,10.61233,0,0.04557092,-0.04557092,13.93834,99.55941,0.1934053,0.04762162,0,0,10.61233
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06501941,10.56676,0,0,0,13.93834,99.55941,0.1934053,0,0,0,10.56676
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.6729119,0.6729119,0,0,0,0.6729119,0,0,1.110223E-16,0,0,0.7083283,0.6729119,0,0,0.06501941,10.56676,0,0.7083283,-0.7083283,13.1917,94.22625,0.1934053,0.7402031,0,0,10.56676
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8520509,9.858428,0,0,0,13.1917,94.22625,0.1934053,0,0,0,9.858428
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.227836,1.227836,0,0,0,1.227836,0,0,2.220446E-16,0,0,1.292459,1.227836,0,0,0.8520509,9.858428,0,1.292459,-1.292459,11.82933,84.49505,0.1934053,1.35062,0,0,9.858428
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.5853161,0.5853161,0,0,0,0.5853161,0,0,1.110223E-16,0,0,0.6161222,0.5853161,0,0,2.288116,8.565969,0,0.6161222,-0.6161222,11.17988,79.85613,0.1934053,0.6438476,0,0,8.565969
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.7133571,0.7133571,0,0,0,0.7133571,8.676226,0,0,0,0.06189247,0.7509022,0.7133571,0,0,2.972697,7.949847,0,0.6890097,-0.6890097,10.4536,74.66843,0.1934053,0.7846928,0.04951397,0,8.01174
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.9875,1.9875,0,0,0,1.9875,12.80059,0,4.440892E-16,0,0.2544118,2.092106,1.9875,0,0,3.738263,7.260838,0,1.837694,-1.837694,8.516501,60.83203,0.1934053,2.18625,0.2035294,0,7.515249
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,4.6372,4.6372,5,0,1.53,4.6372,10.04456,0,0,0,0.4657864,0,0,0.3627997,0.3446597,5.780145,5.423144,0.8104461,0,0.8104461,9.285357,66.32385,0.1934482,5.10092,0.3726291,5,5.88893
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6129057,0,0,3.505263,3.33,4.969699,6.152545,3.942906,0,3.942906,13.02593,93.04214,0.1934098,0,0.4903246,5,6.765451
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.418088,1.418088,0,0,0,1.418088,183.8397,0.08749212,0,0,2.60701,1.492725,1.418088,0,0,1.026793,9.70116,1.026793,0,1.026793,14.00003,100,0.1933127,1.559897,2.085608,0,12.30817
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.632431,0,0,3.632431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933127,0,2.905945,0,14.2577
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.104853,2.104853,0,0,0,2.104853,173.2966,1.432004,0,0,3.647639,2.215635,2.104853,0,0,0,10.62527,0,0,0,14.00003,100,0.1933127,2.315338,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.37875,2.37875,0,0,0,2.37875,99.53001,0,0,0,2.367571,2.503948,2.37875,0,0,0,10.62527,0,0.1363772,-0.1363772,13.85627,98.97319,0.1933127,2.616626,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,4.675512,4.675512,2.507496,0,0.8495466,4.675512,52.05102,0,0,0,2.433651,2.282121,2.168015,0,0,0.1515302,10.4889,0.1515302,0,0.1515302,14.00003,100,0.1933197,5.143063,1.946921,5,12.92255
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933197,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.5848004,0.5848004,0,0,0,0.5848004,195.6475,0.5285682,0,0,1.144148,0.6155794,0.5848004,0,0,0,10.62527,0,0,0,14.00003,100,0.1933197,0.6432805,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.996551,1.996551,0,0,0,1.996551,16.21807,0,2.220446E-16,0,0.3238021,2.101633,1.996551,0,0,0,10.62527,0,1.77783,-1.77783,12.12603,86.61433,0.1933197,2.196206,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,1.975367,8.847444,0.196982,0,0.196982,12.3129,87.94913,0.1933011,0,0.1575856,0,9.044426
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.778385,9.024728,0,0,0,12.3129,87.94913,0.1933011,0,0,0,9.024728
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,3.625607,3.625607,5,0,1.53,3.625607,0,0,0,0,0,0,0,1.374393,1.305673,1.778385,9.024728,1.305673,0,1.305673,13.55157,96.79677,0.1933815,3.988168,0,5,9.024728
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4727119,10.19983,0,0,0,13.55157,96.79677,0.1933815,0,0,0,10.19983
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4727119,10.19983,0,0,0,13.55157,96.79677,0.1933815,0,0,0,10.19983
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.37726,1.37726,0,0,0,1.37726,0,0,0,0,0,1.449748,1.37726,0,0,0.4727119,10.19983,0,1.449748,-1.449748,12.02341,85.8813,0.1933815,1.514986,0,0,10.19983
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083543,8.750086,0,0,0,12.02341,85.8813,0.1933815,0,0,0,8.750086
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.4209096,0.4209096,0,0,0,0.4209096,0,0,5.551115E-17,0,0,0.4430628,0.4209096,0,0,2.083543,8.750086,0,0.4430628,-0.4430628,11.55638,82.54538,0.1933815,0.4630006,0,0,8.750086
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.4001832,0.4001832,0,0,0,0.4001832,0,0,0,0,0,0.4212455,0.4001832,0,0,2.575835,8.307023,0,0.4212455,-0.4212455,11.11234,79.37373,0.1933815,0.4402015,0,0,8.307023
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.5703425,0.5703425,0,0,0,0.5703425,0,0,0,0,0,0.6003606,0.5703425,0,0,3.043885,7.885777,0,0.6003606,-0.6003606,10.47951,74.85349,0.1933815,0.6273768,0,0,7.885777
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.710953,7.285417,0,0,0,10.47951,74.85349,0.1933815,0,0,0,7.285417
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.095466,0.095466,0,0,0,0.095466,0,0,1.387779E-17,0,0,0.1004905,0.095466,0,0,3.710953,7.285417,0,0.1004905,-0.1004905,10.37358,74.09687,0.1933815,0.1050126,0,0,7.285417
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3046713,0.3046713,0,0,0,0.3046713,2.663364,0,1.110223E-16,0,0.008114505,0.3207066,0.3046713,0,0,3.822609,7.184927,0,0.3125921,-0.3125921,10.04408,71.7433,0.1933815,0.3351384,0.006491603,0,7.193041
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.661905,1.661905,0,0,0,1.661905,2.325417,0,0,0,0.03864621,1.749373,1.661905,0,0,4.169933,6.872334,0,1.710727,-1.710727,8.240817,58.86286,0.1933815,1.828095,0.03091697,0,6.910981
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,5.414985,5.414985,5,0,1.53,5.414985,5.32745,0,8.881784E-16,0,0.2884806,0.4368262,0.4149849,0,0,6.070741,5.161607,0,0.1483456,-0.1483456,8.084447,57.74594,0.1933815,5.956483,0.2307845,5,5.450088
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,4.12335,4.12335,5,0,1.53,4.12335,15.97896,0,0,0,0.6588686,0,0,0.8766497,0.8328173,6.235569,5.013261,1.491686,0,1.491686,9.499584,67.85404,0.1934631,4.535686,0.5270948,5,5.67213
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2117253,0,0,3.505263,3.33,4.743884,6.355779,3.541725,0,3.541725,12.85956,91.85382,0.1934626,0,0.1693803,5,6.567504
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.9172043,0.9172043,0,0,0,0.9172043,165.0631,0,0,0,1.513965,0.9654782,0.9172043,0,0,1.202159,9.543331,0.5484872,0,0.5484872,13.3799,95.57053,0.1934109,1.008925,1.211172,0,11.0573
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.009096,1.009096,0,0,0,1.009096,231.131,0.6164562,0,0,2.332334,1.062206,1.009096,0,0,0.6536713,10.03697,0.6536713,0,0.6536713,14.00003,100,0.1933493,1.110005,1.865867,0,12.3693
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2278307,0.2278307,0,0,0,0.2278307,689.4638,1.330988,0,0,1.57081,0.2398218,0.2278307,0,0,0,10.62527,0,0,0,14.00003,100,0.1933493,0.2506138,1.256648,0,12.19608
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.395717,2.395717,0,0,0,2.395717,59.54538,0,0,0,1.426539,2.521807,2.395717,0,0,0,10.62527,0,1.095268,-1.095268,12.84551,91.75349,0.1933493,2.635288,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,5.837503,5.837503,5,0,1.53,5.837503,17.31644,0,0,0,1.010848,0.881582,0.8375029,0,0,1.216965,9.530005,0.1292659,0,0.1292659,12.96815,92.62943,0.1933553,6.421253,0.8086783,5,10.54085
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.8991494,0.8991494,0,0,0,0.8991494,45.42536,0,1.110223E-16,0,0.4084418,0.946473,0.8991494,0,0,1.087699,9.646345,0,0.5380312,-0.5380312,12.40101,88.57848,0.1933553,0.9890643,0.3267535,0,10.05479
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,1.685511,9.108314,0.1765713,0,0.1765713,12.56852,89.77498,0.1933387,0,0.141257,0,9.284885
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,6.469713,6.469713,5,0,1.53,6.469713,3.071868,4.440892E-16,0,0,0.1987411,1.547066,1.469713,0,0,1.50894,9.267228,0,1.348325,-1.348325,11.14726,79.62314,0.1933387,7.116684,0.1589929,5,9.465969
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.307889,1.307889,4.473236,0,1.386193,1.307889,0,0,0,0,0,0,0,3.165347,3.007079,3.007079,7.918903,3.007079,0,3.007079,14.00003,100,0.1935228,1.438678,0,5,7.918903
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.295381,3.295381,3.295381,0,1.064639,3.295381,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935228,3.624919,0,5,10.62527
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,8.729129,8.33,5,0,1.53,8.33,0,0,0.3991287,1.272042,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1935228,9.602041,0,5,10.62527
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.205267,1.205267,4.71053,0,1.450975,1.205267,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.1937194,1.325794,0,5,7.120011
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.6222593,0.6222593,0,0,0,0.6222593,0,0,0,0,0,0.6550097,0.6222593,0,0,0.5647368,10.11701,0,0.6550097,-0.6550097,12.77383,91.24146,0.1937194,0.6844852,0,0,10.11701
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.03478083,0.03478083,0,0,0,0.03478083,0,0,0,0,0,0.03661139,0.03478083,0,0,1.292525,9.462001,0,0.03661139,-0.03661139,12.73524,90.96581,0.1937194,0.03825891,0,0,9.462001
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.007471,1.007471,0,0,0,1.007471,0,0,2.220446E-16,0,0,1.060496,1.007471,0,0,1.333205,9.42539,0,1.060496,-1.060496,11.61738,82.9811,0.1937194,1.108218,0,0,9.42539
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.19696,1.19696,0,0,0,1.19696,0,0,2.220446E-16,0,0,1.259958,1.19696,0,0,2.511534,8.364894,0,1.259958,-1.259958,10.28927,73.49461,0.1937194,1.316656,0,0,8.364894
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.0109981,0.0109981,0,0,0,0.0109981,0,0,0,0,0,0.01157695,0.0109981,0,0,3.911487,7.104936,0,0.01157695,-0.01157695,10.27706,73.40744,0.1937194,0.01209791,0,0,7.104936
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1839647,0.1839647,0,0,0,0.1839647,0,0,0,0,0,0.193647,0.1839647,0,0,3.924351,7.093359,0,0.193647,-0.193647,10.07294,71.94943,0.1937194,0.2023612,0,0,7.093359
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.342088,0.342088,0,0,0,0.342088,0,0,0,0,0,0.3600927,0.342088,0,0,4.139514,6.899712,0,0.3600927,-0.3600927,9.693369,69.23821,0.1937194,0.3762968,0,0,6.899712
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.6927308,0.6927308,0,0,0,0.6927308,6.454821,0,1.110223E-16,0,0.04471453,0.7291903,0.6927308,0,0,4.539617,6.539619,0,0.6844758,-0.6844758,8.971869,64.08465,0.1937194,0.7620039,0.03577163,0,6.584333
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,4.839047,4.839047,5,0,1.53,4.839047,11.41524,0,0,0,0.5523889,0,0,0.160953,0.1529054,5.300146,5.855143,0.7052943,0,0.7052943,9.640969,68.86393,0.193754,5.322952,0.4419111,5,6.407532
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.320249,1.320249,3.976573,0,1.250605,1.320249,136.241,0,0,0,1.79872,0,0,2.656325,2.523508,4.594851,6.489908,4.322228,0,4.322228,13.74139,98.15263,0.193749,1.452274,1.438976,5,8.288629
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.816338,1.816338,0,0,0,1.816338,102.6143,2.220446E-16,0,0,1.863822,1.911935,1.816338,0,0,0.2726228,10.37991,0,0.04811303,-0.04811303,13.69068,97.79037,0.193749,1.997972,1.491058,0,12.24374
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.733305,1.733305,0,0,0,1.733305,76.06104,0,0,0,1.31837,1.824531,1.733305,0,0,0.3260817,10.3318,0,0.5061616,-0.5061616,13.15714,93.97937,0.193749,1.906635,1.054696,0,11.65017
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,6.392583,6.392583,5,0,1.53,6.392583,29.1053,0,0,0,1.86058,1.465877,1.392583,0,0,0.8884835,9.825639,0.3947032,0,0.3947032,13.53159,96.654,0.193767,7.031842,1.488464,5,11.68622
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.169408,3.169408,1.81643,0,0.6608855,3.169408,60.515,0,0,0,1.917967,1.424187,1.352977,0,0,0.4937804,10.18087,0.4937804,0,0.4937804,14.00003,100,0.1937896,3.486349,1.534374,5,12.09884
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,3.26463,3.26463,1.25,0,0.50625,3.26463,80.83797,0.5183973,0,0,2.63906,2.120663,2.01463,0,0,0,10.62527,0,0,0,14.00003,100,0.1937896,3.591093,2.111248,5,13.26433
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.390323,2.390323,0,0,0,2.390323,99.49108,0,0,0,2.378159,2.51613,2.390323,0,0,0,10.62527,0,0.1379713,-0.1379713,13.85459,98.96118,0.1937896,2.629356,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.760088,1.760088,0,0,0,1.760088,114.3094,0.005920954,0,0,2.011947,1.852724,1.760088,0,0,0.1533015,10.4873,0.1533015,0,0.1533015,14.00003,100,0.1937752,1.936097,1.609557,0,12.49925
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.932504,2.932504,0,0,0,2.932504,47.85144,0,0,0,1.403246,3.086847,2.932504,0,0,0,10.62527,0,1.683601,-1.683601,12.22536,87.3238,0.1937752,3.225755,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0,0,0,0.8622156,0,0,0,0,1.870668,8.941673,0.8622156,0,0.8622156,13.04333,93.16643,0.1936944,0,0.6897725,0,9.803888
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,8.953005,8.33,5,0,1.53,8.33,2.205147,0,0.6230044,1.518305,0.1836887,3.505263,3.33,0,0,1.008452,9.717668,0,3.321574,-3.321574,9.542079,68.15757,0.1936944,9.848305,0.146951,5,9.901356
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.045572,3.045572,5,0,1.53,3.045572,0,0,0,0,0,0,0,1.954428,1.856707,4.69909,6.396093,1.856707,0,1.856707,11.30351,80.73917,0.1938071,3.350129,0,5,6.396093
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.922072,2.922072,0,0,0,2.922072,0,0,4.440892E-16,0,0,3.075865,2.922072,0,0,2.842384,8.067129,0,3.075865,-3.075865,8.061259,57.58031,0.1938071,3.214279,0,0,8.067129
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,3.618435,3.618435,5,0,1.53,3.618435,0,0,0,0,0,0,0,1.381565,1.312487,6.260012,4.991264,1.312487,0,1.312487,9.306394,66.47411,0.1938866,3.980278,0,5,4.991264
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.7978148,0.7978148,4.303078,0,1.33974,0.7978148,0,0,0,0,0,0,0,3.505263,3.33,4.947525,6.172502,3.33,0,3.33,12.46551,89.03917,0.1940218,0.8775963,0,5,6.172502
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.3609926,0.3609926,0,0,0,0.3609926,0,0,5.551115E-17,0,0,0.3799922,0.3609926,0,0,1.617525,9.169501,0,0.3799922,-0.3799922,12.06496,86.17813,0.1940218,0.3970918,0,0,9.169501
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.7784556,0.7784556,0,0,0,0.7784556,0,0,1.110223E-16,0,0,0.8194269,0.7784556,0,0,2.039738,8.78951,0,0.8194269,-0.8194269,11.20121,80.00848,0.1940218,0.8563011,0,0,8.78951
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.7659588,0.7659588,0,0,0,0.7659588,0,0,1.110223E-16,0,0,0.8062724,0.7659588,0,0,2.950213,7.970083,0,0.8062724,-0.8062724,10.35133,73.93788,0.1940218,0.8425547,0,0,7.970083
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.5779899,0.5779899,0,0,0,0.5779899,0,0,0,0,0,0.6084104,0.5779899,0,0,3.846071,7.16381,0,0.6084104,-0.6084104,9.710004,69.35703,0.1940218,0.6357889,0,0,7.16381
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.7920668,0.7920668,0,0,0,0.7920668,0,0,1.110223E-16,0,0,0.8337545,0.7920668,0,0,4.522083,6.5554,0,0.8337545,-0.8337545,8.831149,63.07951,0.1940218,0.8712734,0,0,6.5554
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.022903,1.022903,0,0,0,1.022903,0,0,0,0,0,1.07674,1.022903,0,0,5.448477,5.721645,0,1.07674,-1.07674,7.696166,54.9725,0.1940218,1.125193,0,0,5.721645
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2010109,0.2010109,0,0,0,0.2010109,0,0,2.775558E-17,0,0,0.2115905,0.2010109,0,0,6.644855,4.644905,0,0.2115905,-0.2115905,7.47313,53.37939,0.1940218,0.221112,0,0,4.644905
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.6653059,0.6653059,0,0,0,0.6653059,12.49764,0,1.110223E-16,0,0.08314751,0.700322,0.6653059,0,0,6.879955,4.433315,0,0.6171744,-0.6171744,6.822571,48.73255,0.1940218,0.7318364,0.06651801,0,4.516462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.527747,1.527747,0,0,0,1.527747,57.92613,0,2.220446E-16,0,0.8849644,1.608154,1.527747,0,0,7.565704,3.81614,0,0.7231898,-0.7231898,6.060262,43.2875,0.1940218,1.680521,0.7079716,0,4.701105
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.304966,1.304966,0,0,0,1.304966,156.2256,0,0,0,2.038692,1.373649,1.304966,0,0,8.369248,3.092951,0.6650434,0,0.6650434,6.691177,47.79403,0.1939596,1.435463,1.630954,0,5.131643
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,4.819062,4.819062,5,0,1.53,4.819062,61.44003,0,0,0,2.960833,0,0,0.180938,0.1718911,7.704205,3.69149,3.132724,0,3.132724,9.66314,69.02229,0.1941042,5.300968,2.368667,5,6.652323
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,3.349998,3.349998,5,0,1.53,3.349998,73.67697,0,0,0,2.468177,0,0,1.650002,1.567502,4.571481,6.510942,4.035679,0,4.035679,13.49172,96.36925,0.1942743,3.684997,1.974541,5,8.979118
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.663167,1.663167,0,0,0,1.663167,229.6531,1.533011,0,0,3.819515,1.750703,1.663167,0,0,0.5358016,10.14305,0.5358016,0,0.5358016,14.00003,100,0.1942243,1.829484,3.055612,0,13.96257
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.819006,2.819006,0,0,0,2.819006,110.8195,0.1566347,0,0,3.124009,2.967374,2.819006,0,0,0,10.62527,0,0,0,14.00003,100,0.1942243,3.100906,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.174103,2.174103,0,0,0,2.174103,185.2055,1.738028,0,0,4.026557,2.288529,2.174103,0,0,0,10.62527,0,0,0,14.00003,100,0.1942243,2.391513,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.3275316,0.3275316,0,0,0,0.3275316,1008.089,2.957039,0,0,3.301809,0.3447701,0.3275316,0,0,0,10.62527,0,0,0,14.00003,100,0.1942243,0.3602847,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.34561,2.34561,0,0,0,2.34561,127.4108,0.5194964,0,0,2.98856,2.469063,2.34561,0,0,0,10.62527,0,0,0,14.00003,100,0.1942243,2.580171,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,6.118492,6.118492,4.194775,0,1.310174,6.118492,33.09583,0,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.1942243,6.730341,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.92169,2.92169,0,0,0,2.92169,37.68419,0,0,0,1.101015,3.075464,2.92169,0,0,0,10.62527,0,1.974448,-1.974448,11.91878,85.13395,0.1942243,3.21386,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,3.815854,3.815854,5,0,1.53,3.815854,4.712336,0,0,0,0.1798159,0,0,1.184146,1.124939,2.193831,8.650826,1.304755,0,1.304755,13.15658,93.97536,0.1942999,4.197439,0.1438527,5,8.830642
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.277627,2.277627,0,0,0,2.277627,0,0,4.440892E-16,0,0,2.397503,2.277627,0,0,0.8890766,9.825106,0,2.397503,-2.397503,10.62939,75.92403,0.1942999,2.50539,0,0,9.825106
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,6.093855,6.093855,5,0,1.53,6.093855,0,0,0,0,0,1.151426,1.093855,0,0,3.552969,7.427603,0,1.151426,-1.151426,9.415676,67.25469,0.1942999,6.703241,0,5,7.427603
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.908358,1.908358,5,0,1.53,1.908358,0,0,0,0,0,0,0,3.091641,2.937059,4.832331,6.276176,2.937059,0,2.937059,12.20201,87.15708,0.1944758,2.099194,0,5,6.276176
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.895272,8.91953,0,0,0,12.20201,87.15708,0.1944758,0,0,0,8.91953
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.5154907,0.5154907,0,0,0,0.5154907,0,0,1.110223E-16,0,0,0.5426218,0.5154907,0,0,1.895272,8.91953,0,0.5426218,-0.5426218,11.63004,83.07156,0.1944758,0.5670398,0,0,8.91953
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.498185,8.376908,0,0,0,11.63004,83.07156,0.1944758,0,0,0,8.376908
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.6174824,0.6174824,0,0,0,0.6174824,0,0,0,0,0,0.6499815,0.6174824,0,0,2.498185,8.376908,0,0.6499815,-0.6499815,10.9449,78.17771,0.1944758,0.6792306,0,0,8.376908
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.8227212,0.8227212,0,0,0,0.8227212,0,0,0,0,0,0.8660223,0.8227212,0,0,3.220387,7.726926,0,0.8660223,-0.8660223,10.03203,71.65724,0.1944758,0.9049933,0,0,7.726926
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.6957225,0.6957225,0,0,0,0.6957225,0,0,1.110223E-16,0,0,0.7323395,0.6957225,0,0,4.182633,6.860904,0,0.7323395,-0.7323395,9.260079,66.1433,0.1944758,0.7652948,0,0,6.860904
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.6368847,0.6368847,0,0,0,0.6368847,0,0,1.110223E-16,0,0,0.670405,0.6368847,0,0,4.996344,6.128564,0,0.670405,-0.670405,8.553411,61.09567,0.1944758,0.7005732,0,0,6.128564
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.3345296,0.3345296,0,0,0,0.3345296,0,0,5.551115E-17,0,0,0.3521365,0.3345296,0,0,5.741239,5.458159,0,0.3521365,-0.3521365,8.182226,58.44436,0.1944758,0.3679826,0,0,5.458159
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.5200424,0.5200424,0,0,0,0.5200424,14.99053,0,0,0,0.07795715,0.5474131,0.5200424,0,0,6.132501,5.106023,0,0.469456,-0.469456,7.687376,54.90972,0.1944758,0.5720467,0.06236571,0,5.18398
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,6.654119,4.636567,0.3874951,0,0.3874951,8.054987,57.5355,0.1944397,0,0.3099961,0,5.024062
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,3.308955,3.308955,5,0,1.53,3.308955,37.62111,0,0,0,1.244866,0,0,1.691045,1.606492,6.266624,4.985313,2.851358,0,2.851358,10.76002,76.85715,0.1945915,3.639851,0.9958926,5,6.230178
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.252742,2.252742,4.263769,0,1.329009,2.252742,57.63622,0,0,0,1.298395,0,0,2.011027,1.910475,3.415266,7.551535,3.208871,0,3.208871,13.80422,98.60141,0.1947299,2.478017,1.038716,5,8.849931
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.266507,2.266507,0,0,0,2.266507,87.09467,0,0,0,1.974006,2.385797,2.266507,0,0,0.2063949,10.43952,0,0.4117901,-0.4117901,13.37016,95.50095,0.1947299,2.493157,1.579205,0,12.41353
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.958154,2.958154,0,0,0,2.958154,45.58154,0,4.440892E-16,0,1.348372,3.113846,2.958154,0,0,0.6639394,10.02773,0,1.765474,-1.765474,11.50919,82.20831,0.1947299,3.253969,1.078698,0,11.3761
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.952913,1.952913,0,0,0,1.952913,75.63565,0,0,0,1.477099,2.055698,1.952913,0,0,2.625577,8.262255,0,0.5785996,-0.5785996,10.89929,77.85191,0.1947299,2.148205,1.181679,0,9.739353
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,3.268466,7.683655,0.7388146,0,0.7388146,11.60019,82.85834,0.1946612,0,0.5910516,0,8.422469
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,2.529651,8.348588,0.230808,0,0.230808,11.81915,84.42236,0.1946397,0,0.1846464,0,8.579396
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.956659,2.956659,0,0,0,2.956659,26.54164,0,4.440892E-16,0,0.7847459,3.112273,2.956659,0,0,2.298843,8.556315,0,2.327527,-2.327527,9.365726,66.8979,0.1946397,3.252325,0.6277967,0,9.341061
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,4.724942,4.724942,5,0,1.53,4.724942,7.511299,0,0,0,0.3549045,0,0,0.2750578,0.2613049,4.884984,6.228788,0.6162094,0,0.6162094,9.950313,71.07352,0.1946711,5.197436,0.2839236,5,6.583693
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.199434,2.199434,5,0,1.53,2.199434,5.710065,0,0,0,0.1255891,0,0,2.800566,2.660538,4.268775,6.783377,2.786127,0,2.786127,12.59346,89.95314,0.1948348,2.419377,0.1004713,5,6.908966
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,1.482648,9.290892,0.1741309,0,0.1741309,12.75866,91.1331,0.1948186,0,0.1393047,0,9.465022
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,6.355539,6.355539,5,0,1.53,6.355539,0,0,0,0,0,1.426883,1.355539,0,0,1.308517,9.447609,0,1.426883,-1.426883,11.25459,80.38979,0.1948186,6.991093,0,5,9.447609
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,5.176748,5.176748,5,0,1.53,5.176748,0,0,0,0,0,0.1860501,0.1767476,0,0,2.893942,8.020726,0,0.1860501,-0.1860501,11.05848,78.98898,0.1948186,5.694422,0,5,8.020726
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.025081,3.025081,5,0,1.53,3.025081,0,0,0,0,0,0,0,1.974919,1.876173,3.100665,7.834676,1.876173,0,1.876173,12.83837,91.70248,0.1949298,3.32759,0,5,7.834676
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.5014566,0.5014566,0,0,0,0.5014566,0,0,1.110223E-16,0,0,0.527849,0.5014566,0,0,1.224492,9.523232,0,0.527849,-0.527849,12.28197,87.72819,0.1949298,0.5516022,0,0,9.523232
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2058053,0.2058053,0,0,0,0.2058053,0,0,2.775558E-17,0,0,0.2166371,0.2058053,0,0,1.810991,8.995382,0,0.2166371,-0.2166371,12.05362,86.09708,0.1949298,0.2263858,0,0,8.995382
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.051699,8.778745,0,0,0,12.05362,86.09708,0.1949298,0,0,0,8.778745
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.3945413,0.3945413,0,0,0,0.3945413,0,0,5.551115E-17,0,0,0.4153066,0.3945413,0,0,2.051699,8.778745,0,0.4153066,-0.4153066,11.61584,82.97015,0.1949298,0.4339954,0,0,8.778745
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.5252985,0.5252985,0,0,0,0.5252985,0,0,1.110223E-16,0,0,0.5529459,0.5252985,0,0,2.513151,8.363439,0,0.5529459,-0.5529459,11.03299,78.8069,0.1949298,0.5778284,0,0,8.363439
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2959072,0.2959072,0,0,0,0.2959072,0,0,5.551115E-17,0,0,0.3114813,0.2959072,0,0,3.127535,7.810493,0,0.3114813,-0.3114813,10.70466,76.46169,0.1949298,0.325498,0,0,7.810493
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.125446,0.125446,0,0,0,0.125446,0,0,0,0,0,0.1320484,0.125446,0,0,3.473625,7.499012,0,0.1320484,-0.1320484,10.56547,75.46747,0.1949298,0.1379906,0,0,7.499012
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.6733475,0.6733475,0,0,0,0.6733475,0,0,1.110223E-16,0,0,0.7087869,0.6733475,0,0,3.620346,7.366963,0,0.7087869,-0.7087869,9.818339,70.13085,0.1949298,0.7406823,0,0,7.366963
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.5242723,0.5242723,0,0,0,0.5242723,10.42739,0,0,0,0.05466792,0.5518656,0.5242723,0,0,4.407887,6.658176,0,0.4971977,-0.4971977,9.294247,66.38734,0.1949298,0.5766996,0.04373434,0,6.712844
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,3.578079,3.578079,5,0,1.53,3.578079,20.11352,0,0,0,0.7196776,0,0,1.421921,1.350825,4.960329,6.160978,2.070503,0,2.070503,11.2585,80.41769,0.1950416,3.935887,0.5757421,5,6.880656
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,3.856003,3.856003,5,0,1.53,3.856003,31.31091,0,0,0,1.20735,0,0,1.143997,1.086798,2.889826,8.02443,2.294147,0,2.294147,13.43492,95.9635,0.1951592,4.241603,0.9658797,5,9.23178
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.775911,2.775911,0,0,0,2.775911,56.33622,0,0,0,1.563843,2.922011,2.775911,0,0,0.5956788,10.08916,0,1.358168,-1.358168,12.00328,85.73756,0.1951592,3.053502,1.251074,0,11.65301
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.466169,1.466169,0,0,0,1.466169,122.9729,0,0,0,1.802991,1.543336,1.466169,0,0,2.104755,8.730995,0.2596549,0,0.2596549,12.24961,87.49706,0.1951352,1.612786,1.442393,0,10.53399
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.7281168,0.7281168,0,0,0,0.7281168,210.4468,0,0,0,1.532298,0.7664387,0.7281168,0,0,1.8451,8.964684,0.7658597,0,0.7658597,12.97617,92.68675,0.1950642,0.8009284,1.225839,0,10.49698
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.6799492,0.6799492,0,0,0,0.6799492,350.3236,0.5870469,0,0,2.382023,0.715736,0.6799492,0,0,1.07924,9.653958,1.07924,0,1.07924,14.00003,100,0.1949642,0.7479442,1.905618,0,12.03598
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.016981,1.016981,0,0,0,1.016981,222.0125,1.187319,0,0,2.257825,1.070507,1.016981,0,0,0,10.62527,0,0,0,14.00003,100,0.1949642,1.11868,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.451299,2.451299,0,0,0,2.451299,122.7698,0.4291406,0,0,3.009455,2.580314,2.451299,0,0,0,10.62527,0,0,0,14.00003,100,0.1949642,2.696429,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1642698,0.1642698,0,0,0,0.1642698,966.6754,1.41504,0,0,1.587956,0.1729156,0.1642698,0,0,0,10.62527,0,0,0,14.00003,100,0.1949642,0.1806968,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.848068,1.848068,0,0,0,1.848068,95.42689,0,0,0,1.763554,1.945335,1.848068,0,0,0,10.62527,0,0.181781,-0.181781,13.80841,98.63133,0.1949642,2.032875,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,5.09675,5.09675,4.392107,0,1.364045,5.09675,18.51588,0,0,0,0.9437081,0.7417292,0.7046428,0,0,0.2019788,10.44349,0.2019788,0,0.2019788,14.00003,100,0.1949732,5.606424,0.7549664,5,11.3872
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,4.684717,4.684717,4.569317,0,1.412423,4.684717,2.592988,9.714451E-17,0,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.1949732,5.153189,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,5.1756,5.1756,5,0,1.53,5.1756,0,0,0,0,0,0.1848416,0.1755995,0,0,0,10.62527,0,0.1848416,-0.1848416,13.80519,98.60828,0.1949732,5.69316,0,5,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.077952,4.077952,4.294141,0,1.337301,4.077952,0,0,0,0,0,0,0,0.216189,0.2053796,0.2053796,10.44043,0.2053796,0,0.2053796,14.00003,100,0.1949853,4.485747,0,5,10.44043
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.219109,1.219109,0,0,0,1.219109,0,0,0,0,0,1.283272,1.219109,0,0,0,10.62527,0,1.283272,-1.283272,12.64734,90.33797,0.1949853,1.34102,0,0,10.62527
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.425858,9.342002,0,0,0,12.64734,90.33797,0.1949853,0,0,0,9.342002
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.03877338,0.03877338,0,0,0,0.03877338,0,0,6.938894E-18,0,0,0.04081408,0.03877338,0,0,1.425858,9.342002,0,0.04081408,-0.04081408,12.60432,90.03066,0.1949853,0.04265071,0,0,9.342002
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.161875,1.161875,0,0,0,1.161875,0,0,0,0,0,1.223026,1.161875,0,0,1.471207,9.301188,0,1.223026,-1.223026,11.31514,80.82224,0.1949853,1.278062,0,0,9.301188
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.06308227,0.06308227,0,0,0,0.06308227,0,0,1.387779E-17,0,0,0.06640238,0.06308227,0,0,2.830125,8.078162,0,0.06640238,-0.06640238,11.24514,80.32228,0.1949853,0.06939049,0,0,8.078162
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.903905,8.01176,0,0,0,11.24514,80.32228,0.1949853,0,0,0,8.01176
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.8041027,0.8041027,0,0,0,0.8041027,0,0,1.110223E-16,0,0,0.8464239,0.8041027,0,0,2.903905,8.01176,0,0.8464239,-0.8464239,10.35293,73.94937,0.1949853,0.884513,0,0,8.01176
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.04029587,0.04029587,0,0,0,0.04029587,0,0,0,0,0,0.0424167,0.04029587,0,0,3.844376,7.165336,0,0.0424167,-0.0424167,10.30822,73.63,0.1949853,0.04432545,0,0,7.165336
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.5802842,0.5802842,0,0,0,0.5802842,0,0,0,0,0,0.6108254,0.5802842,0,0,3.891506,7.122919,0,0.6108254,-0.6108254,9.664354,69.03097,0.1949853,0.6383126,0,0,7.122919
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,4.570201,6.512094,0.05143478,0,0.05143478,9.71315,69.3795,0.1949805,0,0.04114782,0,6.563528
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.3336718,0.3336718,0,0,0,0.3336718,228.9726,0,0,0,0.764017,0.3512335,0.3336718,0,0,4.518766,6.558385,0.4127836,0,0.4127836,10.10475,72.17665,0.1949424,0.3670389,0.6112136,0,7.322402
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.6095207,0.6095207,0,0,0,0.6095207,315.8293,0,0,0,1.925045,0.6416007,0.6095207,0,0,4.105982,6.92989,1.283445,0,1.283445,11.32233,80.87365,0.1948237,0.6704727,1.540036,0,8.854936
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.279582,1.279582,0,0,0,1.279582,238.5471,0,0,0,3.052407,1.346929,1.279582,0,0,2.822538,8.08499,1.705478,0,1.705478,12.94029,92.43047,0.1946663,1.40754,2.441926,0,11.1374
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.7838498,0.7838498,0,0,0,0.7838498,470.0836,1.742584,0,0,3.684749,0.825105,0.7838498,0,0,1.11706,9.619921,1.11706,0,1.11706,14.00003,100,0.1945633,0.8622348,2.947799,0,13.30467
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,3.929093,3.929093,1.25,0,0.50625,3.929093,113.3243,1.632521,0,0,4.452619,2.820098,2.679093,0,0,0,10.62527,0,0,0,14.00003,100,0.1945633,4.322002,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.027001,1.027001,0,0,0,1.027001,429.6989,3.331958,0,0,4.413012,1.081054,1.027001,0,0,0,10.62527,0,0,0,14.00003,100,0.1945633,1.129701,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02470416,0.02470416,0,0,0,0.02470416,17969.66,4.413249,0,0,4.439254,0.02600438,0.02470416,0,0,0,10.62527,0,0,0,14.00003,100,0.1945633,0.02717457,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.379645,2.379645,0,0,0,2.379645,180.6097,1.79298,0,0,4.297869,2.504889,2.379645,0,0,0,10.62527,0,0,0,14.00003,100,0.1945633,2.617609,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.135061,1.135061,0,0,0,1.135061,288.446,2.079236,0,0,3.274036,1.194801,1.135061,0,0,0,10.62527,0,0,0,14.00003,100,0.1945633,1.248567,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1945633,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.125993,2.125993,0,0,0,2.125993,49.77633,0,4.440892E-16,0,1.058241,2.237888,2.125993,0,0,0,10.62527,0,1.179646,-1.179646,12.75657,91.11819,0.1945633,2.338593,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.310718,9.445628,0.1948363,0,0.1948363,12.94141,92.43845,0.1945453,0,0.1558691,0,9.640465
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.115882,9.62098,0,0,0,12.94141,92.43845,0.1945453,0,0,0,9.62098
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,3.942031,3.942031,5,0,1.53,3.942031,0,0,0,0,0,0,0,1.057969,1.005071,1.115882,9.62098,1.005071,0,1.005071,13.8949,99.24911,0.1946047,4.336234,0,5,9.62098
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,5.098203,5.098203,5,0,1.53,5.098203,0,0,0,0,0,0.1033712,0.09820262,0,0,0.1108107,10.52554,0,0.1033712,-0.1033712,13.78594,98.47081,0.1946047,5.608023,0,5,10.52554
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.218467,1.218467,0,0,0,1.218467,0,0,0,0,0,1.282597,1.218467,0,0,0.2256676,10.42217,0,1.282597,-1.282597,12.43396,88.81386,0.1946047,1.340314,0,0,10.42217
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.3993934,0.3993934,0,0,0,0.3993934,0,0,0,0,0,0.4204141,0.3993934,0,0,1.650776,9.139576,0,0.4204141,-0.4204141,11.99081,85.64847,0.1946047,0.4393328,0,0,9.139576
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.6935874,0.6935874,0,0,0,0.6935874,0,0,0,0,0,0.730092,0.6935874,0,0,2.117902,8.719162,0,0.730092,-0.730092,11.22122,80.15144,0.1946047,0.7629462,0,0,8.719162
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.209993,1.209993,0,0,0,1.209993,0,0,0,0,0,1.273677,1.209993,0,0,2.929116,7.98907,0,1.273677,-1.273677,9.878652,70.56165,0.1946047,1.330993,0,0,7.98907
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.6890622,0.6890622,0,0,0,0.6890622,0,0,0,0,0,0.7253286,0.6890622,0,0,4.344313,6.715393,0,0.7253286,-0.7253286,9.114088,65.10049,0.1946047,0.7579684,0,0,6.715393
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.461059,1.461059,0,0,0,1.461059,0,0,2.220446E-16,0,0,1.537957,1.461059,0,0,5.150233,5.990064,0,1.537957,-1.537957,7.492939,53.52088,0.1946047,1.607165,0,0,5.990064
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.859075,4.452107,0,0,0,7.492939,53.52088,0.1946047,0,0,0,4.452107
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1857426,0.1857426,0,0,0,0.1857426,0,0,0,0,0,0.1955185,0.1857426,0,0,6.859075,4.452107,0,0.1955185,-0.1955185,7.286844,52.04878,0.1946047,0.2043168,0,0,4.452107
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.221399,1.221399,0,0,0,1.221399,2.79692,0,2.220446E-16,0,0.03416155,1.285683,1.221399,0,0,7.076317,4.256588,0,1.251522,-1.251522,5.967624,42.6258,0.1946047,1.343539,0.02732924,0,4.29075
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,7.43464,7.43464,5,0,1.53,7.43464,8.36617,0,8.881784E-16,0.2051112,0.6219946,2.562779,2.43464,0,0,8.466897,3.005067,0,1.940784,-1.940784,3.921858,28.01322,0.1946047,8.178103,0.4975957,5,3.627062
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.47278,1.47278,4.591695,0,1.418533,1.47278,83.86657,0,0,0,1.23517,0,0,3.118915,2.96297,10.62332,1.064283,4.198139,0,4.198139,7.904563,56.46105,0.1946976,1.620058,0.9881358,5,2.299453
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.378397,1.378397,4.588329,0,1.417614,1.378397,117.0419,0,0,0,1.613302,0,0,3.209932,3.049435,6.425185,4.842608,4.662737,0,4.662737,12.32802,88.05714,0.194747,1.516237,1.290642,5,6.45591
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.521797,1.521797,0,0,0,1.521797,180.5827,0,0,0,2.748102,1.601891,1.521797,0,0,1.762447,9.039072,1.146211,0,1.146211,13.41541,95.8242,0.1946418,1.673977,2.198482,0,11.78717
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.099152,3.099152,1.721845,0,0.6350636,3.099152,66.66447,0,0,0,2.066034,1.449798,1.377308,0,0,0.616236,10.07066,0.616236,0,0.616236,14.00003,100,0.1946527,3.409068,1.652827,5,12.1367
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.77373,0,0,3.77373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1946527,0,3.018984,0,14.399
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.815148,1.815148,0,0,0,1.815148,164.2398,1.070513,0,0,2.981195,1.910682,1.815148,0,0,0,10.62527,0,0,0,14.00003,100,0.1946527,1.996662,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.359594,1.359594,0,0,0,1.359594,193.5591,1.200466,0,0,2.631618,1.431152,1.359594,0,0,0,10.62527,0,0,0,14.00003,100,0.1946527,1.495553,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.9216751,0.9216751,0,0,0,0.9216751,214.3761,1.005667,0,0,1.975852,0.9701844,0.9216751,0,0,0,10.62527,0,0,0,14.00003,100,0.1946527,1.013843,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,3.267274,3.267274,1.839864,0,0.667283,3.267274,45.98746,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.1946527,3.594002,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1946527,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.63071,2.63071,0,0,0,2.63071,7.72031,0,0,0,0.203099,2.769169,2.63071,0,0,0,10.62527,0,2.56607,-2.56607,11.29515,80.6795,0.1946527,2.893781,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,4.854164,4.854164,5,0,1.53,4.854164,0,0,0,0,0,0,0,0.1458364,0.1385446,2.851188,8.059204,0.1385446,0,0.1385446,11.42659,81.61832,0.1946609,5.33958,0,5,8.059204
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.712644,8.183895,0,0,0,11.42659,81.61832,0.1946609,0,0,0,8.183895
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,6.023665,6.023665,5,0,1.53,6.023665,0,0,0,0,0,1.077542,1.023665,0,0,2.712644,8.183895,0,1.077542,-1.077542,10.29076,73.50527,0.1946609,6.626031,0,5,8.183895
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.909913,7.106353,3.33,0,3.33,13.44987,96.07034,0.1946777,0,0,5,7.106353
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5799128,10.10335,0,0,0,13.44987,96.07034,0.1946777,0,0,0,10.10335
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.065781,1.065781,0,0,0,1.065781,0,0,2.220446E-16,0,0,1.121874,1.065781,0,0,0.5799128,10.10335,0,1.121874,-1.121874,12.26731,87.6235,0.1946777,1.172359,0,0,10.10335
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.82644,8.981479,0,0,0,12.26731,87.6235,0.1946777,0,0,0,8.981479
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.82644,8.981479,0,0,0,12.26731,87.6235,0.1946777,0,0,0,8.981479
