Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.3945659,0.3945659,0,0,0,0.3945659,0,0,0,0,0,0.4153325,0.3945659,0,0,1.82644,8.981479,0,0.4153325,-0.4153325,11.82952,84.49638,0.1946777,0.4340225,0,0,8.981479
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.5491495,0.5491495,0,0,0,0.5491495,0,0,0,0,0,0.578052,0.5491495,0,0,2.28792,8.566146,0,0.578052,-0.578052,11.2202,80.1441,0.1946777,0.6040644,0,0,8.566146
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.3764007,0.3764007,0,0,0,0.3764007,0,0,5.551115E-17,0,0,0.3962113,0.3764007,0,0,2.9302,7.988094,0,0.3962113,-0.3962113,10.80255,77.16093,0.1946777,0.4140408,0,0,7.988094
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.5331348,0.5331348,0,0,0,0.5331348,8.937055,0,1.110223E-16,0,0.04764654,0.5611945,0.5331348,0,0,3.370435,7.591883,0,0.513548,-0.513548,10.26123,73.29432,0.1946777,0.5864482,0.03811723,0,7.639529
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1827882,0.1827882,0,0,0,0.1827882,401.1615,0,0,0,0.7332757,0.1924086,0.1827882,0,0,3.941044,7.078334,0.5408671,0,0.5408671,10.77434,76.9594,0.1946282,0.201067,0.5866206,0,7.81161
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,3.400177,7.565115,2.038008,0,2.038008,12.70776,90.76954,0.1944419,0,1.630406,0,9.603123
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.160864,2.160864,0,0,0,2.160864,153.4464,0,0,0,3.315767,2.274593,2.160864,0,0,1.362169,9.399323,1.041174,0,1.041174,13.69551,97.82484,0.1943469,2.37695,2.652614,0,12.71509
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.06326921,0.06326921,0,0,0,0.06326921,5951.174,3.377667,0,0,3.765261,0.06659918,0.06326921,0,0,0.3209952,10.33638,0.3209952,0,0.3209952,14.00003,100,0.1943176,0.06959613,3.012209,0,14.10164
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1943176,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.6565763,0.6565763,0,0,0,0.6565763,635.752,3.483064,0,0,4.174197,0.691133,0.6565763,0,0,0,10.62527,0,0,0,14.00003,100,0.1943176,0.722234,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,3.402483,3.402483,1.25,0,0.50625,3.402483,116.548,1.699755,0,0,3.965527,2.265772,2.152483,0,0,0,10.62527,0,0,0,14.00003,100,0.1943176,3.742732,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.05165,2.05165,0,0,0,2.05165,175.1539,1.433913,0,0,3.593545,2.159632,2.05165,0,0,0,10.62527,0,0,0,14.00003,100,0.1943176,2.256815,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2741198,0.2741198,0,0,0,0.2741198,918.6968,2.229783,0,0,2.51833,0.2885472,0.2741198,0,0,0,10.62527,0,0,0,14.00003,100,0.1943176,0.3015318,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,5.060239,5.060239,3.017622,0,0.9888107,5.060239,42.49055,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.1943176,5.566263,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.48616,2.48616,0,0,0,2.48616,52.51808,0,4.440892E-16,0,1.305683,2.61701,2.48616,0,0,0,10.62527,0,1.311327,-1.311327,12.61777,90.12673,0.1943176,2.734776,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,6.025661,6.025661,5,0,1.53,6.025661,3.138514,2.220446E-16,0,0,0.1891162,1.079643,1.025661,0,0,1.45703,9.313947,0,0.8905265,-0.8905265,11.67907,83.42177,0.1943176,6.628227,0.1512929,5,9.503063
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,5.640216,5.640216,5,0,1.53,5.640216,0,0,0,0,0,0.6739116,0.640216,0,0,2.446504,8.423421,0,0.6739116,-0.6739116,10.96871,78.34774,0.1943176,6.204237,0,5,8.423421
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.045491,3.045491,5,0,1.53,3.045491,0,0,0,0,0,0,0,1.954509,1.856784,3.195295,7.749509,1.856784,0,1.856784,12.73021,90.92986,0.1944264,3.35004,0,5,7.749509
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338511,9.420614,0,0,0,12.73021,90.92986,0.1944264,0,0,0,9.420614
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338511,9.420614,0,0,0,12.73021,90.92986,0.1944264,0,0,0,9.420614
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338511,9.420614,0,0,0,12.73021,90.92986,0.1944264,0,0,0,9.420614
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1682083,0.1682083,0,0,0,0.1682083,0,0,0,0,0,0.1770614,0.1682083,0,0,1.338511,9.420614,0,0.1770614,-0.1770614,12.54357,89.59672,0.1944264,0.1850292,0,0,9.420614
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.5670236,0.5670236,0,0,0,0.5670236,0,0,0,0,0,0.596867,0.5670236,0,0,1.535246,9.243553,0,0.596867,-0.596867,11.91441,85.10278,0.1944264,0.623726,0,0,9.243553
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.730047,1.730047,0,0,0,1.730047,0,0,2.220446E-16,0,0,1.821102,1.730047,0,0,2.198431,8.646686,0,1.821102,-1.821102,9.994802,71.3913,0.1944264,1.903052,0,0,8.646686
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.9208972,0.9208972,0,0,0,0.9208972,0,0,0,0,0,0.9693655,0.9208972,0,0,4.221878,6.825584,0,0.9693655,-0.9693655,8.973001,64.09274,0.1944264,1.012987,0,0,6.825584
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2287712,0.2287712,0,0,0,0.2287712,0,0,0,0,0,0.2408118,0.2287712,0,0,5.298951,5.856218,0,0.2408118,-0.2408118,8.719164,62.27962,0.1944264,0.2516483,0,0,5.856218
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.5407081,0.5407081,0,0,0,0.5407081,0,0,0,0,0,0.5691665,0.5407081,0,0,5.56652,5.615407,0,0.5691665,-0.5691665,8.119209,57.99424,0.1944264,0.594779,0,0,5.615407
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.7508932,0.7508932,0,0,0,0.7508932,4.86401,0,0,0,0.03652352,0.7904139,0.7508932,0,0,6.198927,5.04624,0,0.7538903,-0.7538903,7.324539,52.31804,0.1944264,0.8259825,0.02921882,0,5.082764
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.8700795,0.8700795,0,0,0,0.8700795,109.789,0,0,0,0.9552518,0.9158732,0.8700795,0,0,7.036583,4.29235,0.03937868,0,0.03937868,7.361897,52.58488,0.1944229,0.9570875,0.7642015,0,5.247602
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,4.515094,4.515094,5,0,1.53,4.515094,48.2117,0,0,0,2.176804,0,0,0.4849058,0.4606605,6.997204,4.32779,2.637464,0,2.637464,9.864016,70.45712,0.1945454,4.966604,1.741443,5,6.504594
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.053532,3.053532,4.519482,0,1.398819,3.053532,92.24185,0,0,0,2.816635,0,0,1.46595,1.392652,4.35974,6.701509,4.209287,0,4.209287,13.8573,98.98048,0.1946262,3.358886,2.253308,5,9.518143
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.14169,1.14169,0,0,0,1.14169,302.427,2.100547,0,0,3.452778,1.201779,1.14169,0,0,0.1504527,10.48987,0.1504527,0,0.1504527,14.00003,100,0.1946125,1.255859,2.762223,0,13.94265
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.922633,2.922633,0,0,0,2.922633,141.8039,1.067952,0,0,4.144408,3.076456,2.922633,0,0,0,10.62527,0,0,0,14.00003,100,0.1946125,3.214896,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.764255,2.764255,0,0,0,2.764255,171.9807,1.844244,0,0,4.753986,2.909742,2.764255,0,0,0,10.62527,0,0,0,14.00003,100,0.1946125,3.040681,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.770235,1.770235,0,0,0,1.770235,225.7921,2.133646,0,0,3.997051,1.863405,1.770235,0,0,0,10.62527,0,0,0,14.00003,100,0.1946125,1.947258,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1946125,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.379174,2.379174,0,0,0,2.379174,136.2473,0.7371663,0,0,3.24156,2.504394,2.379174,0,0,0,10.62527,0,0,0,14.00003,100,0.1946125,2.617092,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1946125,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.329723,1.329723,0,0,0,1.329723,65.22921,0,0,0,0.8673675,1.399708,1.329723,0,0,0,10.62527,0,0.5323403,-0.5323403,13.43889,95.99189,0.1946125,1.462695,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,4.483335,4.483335,4.847065,0,1.488249,4.483335,4.653135,0,0,0,0.2086156,0,0,0.36373,0.3455435,0.5914893,10.09293,0.5541591,0,0.5541591,13.96461,99.74704,0.1946417,4.931668,0.1668925,5,10.30155
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.046924,2.046924,0,0,0,2.046924,0,0,4.440892E-16,0,0,2.154657,2.046924,0,0,0.03733018,10.59168,0,2.154657,-2.154657,11.69341,83.52415,0.1946417,2.251617,0,0,10.59168
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.431394,8.43702,0,0,0,11.69341,83.52415,0.1946417,0,0,0,8.43702
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.393672,2.393672,0,0,0,2.393672,0,0,4.440892E-16,0,0,2.519655,2.393672,0,0,2.431394,8.43702,0,2.519655,-2.519655,9.037456,64.55312,0.1946417,2.63304,0,0,8.43702
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.4683076,0.4683076,0,0,0,0.4683076,0,0,5.551115E-17,0,0,0.4929553,0.4683076,0,0,5.23101,5.917365,0,0.4929553,-0.4929553,8.517836,60.84156,0.1946417,0.5151383,0,0,5.917365
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.549073,0.549073,0,0,0,0.549073,0,0,0,0,0,0.5779716,0.549073,0,0,5.778738,5.424409,0,0.5779716,-0.5779716,7.9086,56.48988,0.1946417,0.6039803,0,0,5.424409
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.4597476,0.4597476,0,0,0,0.4597476,0,0,5.551115E-17,0,0,0.4839448,0.4597476,0,0,6.420929,4.846438,0,0.4839448,-0.4839448,7.398477,52.84616,0.1946417,0.5057223,0,0,4.846438
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.958646,4.362493,0,0,0,7.398477,52.84616,0.1946417,0,0,0,4.362493
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.5873356,0.5873356,0,0,0,0.5873356,0,0,0,0,0,0.618248,0.5873356,0,0,6.958646,4.362493,0,0.618248,-0.618248,6.746787,48.19123,0.1946417,0.6460692,0,0,4.362493
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.5440982,0.5440982,0,0,0,0.5440982,0,0,0,0,0,0.572735,0.5440982,0,0,7.645588,3.744245,0,0.572735,-0.572735,6.143071,43.87899,0.1946417,0.5985081,0,0,3.744245
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.281955,1.281955,0,0,0,1.281955,0,0,0,0,0,1.349427,1.281955,0,0,8.28196,3.17151,0,1.349427,-1.349427,4.72065,33.71886,0.1946417,1.410151,0,0,3.17151
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.6420991,0.6420991,0,0,0,0.6420991,0,0,0,0,0,0.6758938,0.6420991,0,0,9.781323,1.822083,0,0.6758938,-0.6758938,4.008195,28.62991,0.1946417,0.7063091,0,0,1.822083
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.03379392,0.03379392,0,0,0,0.03379392,84.23399,0,0,0,0.02846597,0.03557255,0.03379392,0,0,10.53232,1.14619,0,0.00710658,-0.00710658,4.000705,28.5764,0.1946417,0.03717332,0.02277278,0,1.174656
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.374983,2.374983,5,0,1.53,2.374983,10.18114,0,0,0,0.2418003,0,0,2.625017,2.493767,10.54021,1.139083,2.735567,0,2.735567,6.595891,47.11341,0.1947974,2.612481,0.1934402,5,1.380883
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.13162,2.13162,5,0,1.53,2.13162,24.68538,-4.440892E-16,0,0,0.5261986,0,0,2.86838,2.724961,7.804646,3.601093,3.25116,0,3.25116,9.680212,69.14423,0.1949783,2.344782,0.4209589,5,4.127292
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5217903,0,0,3.505263,3.33,4.553486,6.527137,3.85179,0,3.85179,13.33434,95.2451,0.1949472,0,0.4174323,5,7.048927
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.754883,1.754883,0,0,0,1.754883,72.97997,0,0,0,1.280713,1.847245,1.754883,0,0,0.7016954,9.993749,0,0.5665323,-0.5665323,12.73716,90.97956,0.1949472,1.930371,1.02457,0,11.27446
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0.392045,0,0,1.723221,0,0,0,0,1.331176,9.427217,1.331176,0,1.331176,14.00003,100,0.1948266,0,1.378577,0,11.15044
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1235919,0.1235919,0,0,0,0.1235919,930.2011,1.019557,0,0,1.149654,0.1300968,0.1235919,0,0,0,10.62527,0,0,0,14.00003,100,0.1948266,0.1359511,0.9197228,0,11.77493
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.282322,1.282322,0,0,0,1.282322,41.28077,0,0,0,0.5293523,1.349812,1.282322,0,0,0,10.62527,0,0.82046,-0.82046,13.13519,93.82258,0.1948266,1.410554,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.005195,3.005195,0,0,0,3.005195,37.66467,0,0,0,1.131897,3.163363,3.005195,0,0,0.9116222,9.804814,0,2.031466,-2.031466,10.99383,78.52723,0.1948266,3.305715,0.9055175,0,10.93671
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,3.168807,7.773348,0.82696,0,0.82696,11.77836,84.13095,0.1947517,0,0.661568,0,8.600307
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,2.341847,8.517612,0.6643839,0,0.6643839,12.40865,88.63301,0.1946916,0,0.5315071,0,9.181995
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,3.535626,3.535626,4.892822,0,1.500741,3.535626,7.037958,0,0,0,0.2488359,0,0,1.357196,1.289336,1.677463,9.115558,1.538172,0,1.538172,13.86788,99.05612,0.194777,3.889189,0.1990687,5,9.364393
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.824612,1.824612,0,0,0,1.824612,11.28321,0,2.220446E-16,0,0.2058748,1.920644,1.824612,0,0,0.1392912,10.49991,0,1.71477,-1.71477,12.06036,86.14525,0.194777,2.007073,0.1646998,0,10.70579
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,4.336158,4.336158,5,0,1.53,4.336158,0,0,0,0,0,0,0,0.6638421,0.63065,2.044591,8.785143,0.63065,0,0.63065,12.65865,90.41872,0.1948134,4.769773,0,5,8.785143
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.25129,1.25129,0,0,0,1.25129,0,0,2.220446E-16,0,0,1.317147,1.25129,0,0,1.413941,9.352728,0,1.317147,-1.317147,11.27025,80.50163,0.1948134,1.376419,0,0,9.352728
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,7.3417,7.3417,5,0,1.53,7.3417,0,0,8.881784E-16,0,0,2.464947,2.3417,0,0,2.877437,8.035581,0,2.464947,-2.464947,8.671968,61.94251,0.1948134,8.07587,0,5,8.035581
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.5467461,0.5467461,4.052009,0,1.271199,0.5467461,0,0,0,0,0,0,0,3.505263,3.33,5.616267,5.570633,3.33,0,3.33,11.83108,84.50758,0.1949067,0.6014208,0,5,5.570633
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.286268,8.567634,0,0,0,11.83108,84.50758,0.1949067,0,0,0,8.567634
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.01937,1.01937,0,0,0,1.01937,0,0,0,0,0,1.073021,1.01937,0,0,2.286268,8.567634,0,1.073021,-1.073021,10.70002,76.42857,0.1949067,1.121307,0,0,8.567634
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.095643,1.095643,0,0,0,1.095643,0,0,2.220446E-16,0,0,1.153308,1.095643,0,0,3.478513,7.494612,0,1.153308,-1.153308,9.484327,67.74506,0.1949067,1.205207,0,0,7.494612
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.7931864,0.7931864,0,0,0,0.7931864,0,0,1.110223E-16,0,0,0.834933,0.7931864,0,0,4.759967,6.341304,0,0.834933,-0.834933,8.604231,61.45867,0.1949067,0.872505,0,0,6.341304
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.259288,1.259288,0,0,0,1.259288,0,0,0,0,0,1.325566,1.259288,0,0,5.68767,5.506371,0,1.325566,-1.325566,7.206961,51.47819,0.1949067,1.385216,0,0,5.506371
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.063154,1.063154,0,0,0,1.063154,0,0,0,0,0,1.119109,1.063154,0,0,7.160521,4.180805,0,1.119109,-1.119109,6.027317,43.05217,0.1949067,1.169469,0,0,4.180805
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1576215,0.1576215,0,0,0,0.1576215,0,0,0,0,0,0.1659173,0.1576215,0,0,8.403975,3.061696,0,0.1659173,-0.1659173,5.852424,41.80295,0.1949067,0.1733836,0,0,3.061696
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.050131,0.050131,0,0,0,0.050131,93.12529,0,0,0,0.04668463,0.05276947,0.050131,0,0,8.588328,2.895778,0,0.006084835,-0.006084835,5.84601,41.75713,0.1949067,0.05514409,0.03734771,0,2.942463
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.955672,1.955672,0,0,0,1.955672,36.99334,0,0,0,0.7234684,2.058602,1.955672,0,0,8.59509,2.889694,0,1.335134,-1.335134,4.438656,31.70462,0.1949067,2.151239,0.5787747,0,3.613162
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.114977,1.114977,0,0,0,1.114977,149.9862,0,0,0,1.672311,1.17366,1.114977,0,0,10.07857,1.55456,0.4986511,0,0.4986511,4.911718,35.08363,0.1948616,1.226474,1.337849,0,3.226871
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.332484,2.332484,5,0,1.53,2.332484,85.19783,0,0,0,1.987226,0,0,2.667516,2.53414,9.57992,2.003346,4.521366,0,4.521366,9.201062,65.72174,0.1949802,2.565733,1.589781,5,3.990572
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.851481,2.851481,4.214736,0,1.315623,2.851481,127.076,0,0,0,3.623548,0,0,1.363256,1.295093,5.058554,6.072576,4.918641,0,4.918641,13.8673,99.05191,0.1949526,3.136629,2.898839,5,9.696124
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.256404,0,0,3.396317,0,0,0,0,0.1399131,10.49935,0.1399131,0,0.1399131,14.00003,100,0.19494,0,2.717053,0,13.89567
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.795197,2.795197,0,0,0,2.795197,134.9168,0.8288773,0,0,3.77119,2.942312,2.795197,0,0,0,10.62527,0,0,0,14.00003,100,0.19494,3.074716,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.796893,1.796893,0,0,0,1.796893,222.8307,2.112563,0,0,4.00403,1.891466,1.796893,0,0,0,10.62527,0,0,0,14.00003,100,0.19494,1.976582,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,3.86665,3.86665,1.25,0,0.50625,3.86665,73.29395,0.079652,0,0,2.834021,2.754369,2.61665,0,0,0,10.62527,0,0,0,14.00003,100,0.19494,4.253315,2.267216,5,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.081251,2.081251,0,0,0,2.081251,86.10987,0,0,0,1.792163,2.19079,2.081251,0,0,0,10.62527,0,0.3986279,-0.3986279,13.57984,96.99864,0.19494,2.289376,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.9180602,0.9180602,0,0,0,0.9180602,162.7146,0.08451874,0,0,1.493818,0.9663791,0.9180602,0,0,0.4429199,10.22665,0.4429199,0,0.4429199,14.00003,100,0.1949002,1.009866,1.195054,0,11.72046
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.598824,1.598824,0,0,0,1.598824,55.16525,0,2.220446E-16,0,0.8819953,1.682973,1.598824,0,0,0,10.62527,0,0.8009774,-0.8009774,13.15572,93.96927,0.1949002,1.758706,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,3.795137,3.795137,4.438266,0,1.376647,3.795137,5.612345,0,0,0,0.2129962,0,0,0.6431298,0.6109733,0.8899749,9.824297,0.8239695,0,0.8239695,13.93741,99.55273,0.1949444,4.17465,0.1703969,5,10.03729
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,7.865309,7.865309,5,0,1.53,7.865309,0,0,0,0.3218397,0,3.016114,2.865309,0,0,0.06600542,10.56587,0,3.016114,-3.016114,10.75815,76.84374,0.1949444,8.651839,0,5,10.56587
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.515258,3.515258,5,0,1.53,3.515258,0,0,0,0,0,0,0,1.484742,1.410505,3.417244,7.549755,1.410505,0,1.410505,12.09627,86.40174,0.1950252,3.866784,0,5,7.549755
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.8228071,0.8228071,0,0,0,0.8228071,0,0,1.110223E-16,0,0,0.8661128,0.8228071,0,0,2.006739,8.819209,0,0.8661128,-0.8661128,11.18331,79.88059,0.1950252,0.9050878,0,0,8.819209
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.969086,7.953096,0,0,0,11.18331,79.88059,0.1950252,0,0,0,7.953096
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02624776,0.02624776,0,0,0,0.02624776,0,0,3.469447E-18,0,0,0.02762922,0.02624776,0,0,2.969086,7.953096,0,0.02762922,-0.02762922,11.15418,79.67257,0.1950252,0.02887254,0,0,7.953096
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.189485,1.189485,0,0,0,1.189485,0,0,2.220446E-16,0,0,1.252089,1.189485,0,0,2.999785,7.925467,0,1.252089,-1.252089,9.834364,70.24532,0.1950252,1.308433,0,0,7.925467
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.6663623,0.6663623,0,0,0,0.6663623,0,0,1.110223E-16,0,0,0.701434,0.6663623,0,0,4.390996,6.673378,0,0.701434,-0.701434,9.094988,64.96407,0.1950252,0.7329985,0,0,6.673378
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.4083482,0.4083482,0,0,0,0.4083482,0,0,0,0,0,0.4298402,0.4083482,0,0,5.170367,5.971944,0,0.4298402,-0.4298402,8.641896,61.72771,0.1950252,0.449183,0,0,5.971944
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1028108,0.1028108,0,0,0,0.1028108,0,0,1.387779E-17,0,0,0.1082219,0.1028108,0,0,5.647967,5.542104,0,0.1082219,-0.1082219,8.527821,60.91288,0.1950252,0.1130919,0,0,5.542104
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.7555809,0.7555809,0,0,0,0.7555809,0,0,0,0,0,0.7953483,0.7555809,0,0,5.768213,5.433882,0,0.7953483,-0.7953483,7.68945,54.92453,0.1950252,0.831139,0,0,5.433882
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.6692261,0.6692261,0,0,0,0.6692261,0,0,1.110223E-16,0,0,0.7044485,0.6692261,0,0,6.651934,4.638534,0,0.7044485,-0.7044485,6.946896,49.62058,0.1950252,0.7361487,0,0,4.638534
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.2710023,0.2710023,0,0,0,0.2710023,20.95705,0,0,0,0.0567941,0.2852656,0.2710023,0,0,7.434654,3.934085,0,0.2284715,-0.2284715,6.706066,47.90037,0.1950252,0.2981025,0.04543528,0,3.99088
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,7.688511,3.705614,0.4246197,0,0.4246197,7.108895,50.77772,0.1949871,0,0.3396958,0,4.130234
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,7.263892,4.087772,1.363495,0,1.363495,8.402421,60.01717,0.1948647,0,1.090796,0,5.451267
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.423076,2.423076,0,0,0,2.423076,100.0641,4.440892E-16,0,0,2.424629,2.550606,2.423076,0,0,5.900396,5.314918,0,0.1259768,-0.1259768,8.269629,59.06866,0.1948647,2.665383,1.939703,0,7.739547
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.589754,2.589754,0,0,0,2.589754,135.9926,0,0,0,3.521875,2.726057,2.589754,0,0,6.04037,5.188941,0.7958174,0,0.7958174,9.024608,64.46136,0.1947934,2.84873,2.8175,0,8.710815
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.42822,2.42822,0,0,0,2.42822,148.2539,0,0,0,3.599931,2.55602,2.42822,0,0,5.244553,5.905176,1.04391,0,1.04391,10.01495,71.5352,0.1946999,2.671041,2.879944,0,9.505107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.682773,1.682773,0,0,0,1.682773,134.4619,0,0,0,2.262688,1.77134,1.682773,0,0,4.200643,6.844695,0.4913477,0,0.4913477,10.48108,74.86472,0.1946559,1.85105,1.81015,0,9.107383
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.283623,2.283623,0,0,0,2.283623,123.7672,0,0,0,2.826376,2.403814,2.283623,0,0,3.709296,7.286908,0.4225625,0,0.4225625,10.88196,77.72813,0.1946181,2.511986,2.261101,0,10.11329
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.008852,1.008852,0,0,0,1.008852,336.0263,0,0,0,3.390007,1.061949,1.008852,0,0,3.286733,7.667214,2.328058,0,2.328058,13.09055,93.50373,0.19441,1.109737,2.712005,0,11.05722
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,1.44461,0,0,2.403286,0,0,0,0,0.9586756,9.762466,0.9586756,0,0.9586756,14.00003,100,0.1943245,0,1.922629,0,12.16575
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1943245,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1943245,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.4474375,0.4474375,0,0,0,0.4474375,47.20969,0,0,0,0.2112339,0.4709868,0.4474375,0,0,0,10.62527,0,0.259753,-0.259753,13.72622,98.04427,0.1943245,0.4921812,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,5.222007,5.222007,5,0,1.53,5.222007,0,0,0,0,0,0.2336913,0.2220068,0,0,0.2886144,10.36552,0,0.2336913,-0.2336913,13.47989,96.28475,0.1943245,5.744207,0,5,10.36552
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,5.170237,5.170237,5,0,1.53,5.170237,0,0,0,0,0,0.1791962,0.1702364,0,0,0.5482715,10.13183,0,0.1791962,-0.1791962,13.291,94.93555,0.1943245,5.68726,0,5,10.13183
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.925414,1.925414,0,0,0,1.925414,0,0,2.220446E-16,0,0,2.026752,1.925414,0,0,0.7473783,9.952634,0,2.026752,-2.026752,11.15462,79.67569,0.1943245,2.117956,0,0,9.952634
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2065229,0.2065229,0,0,0,0.2065229,0,0,0,0,0,0.2173925,0.2065229,0,0,2.999325,7.925882,0,0.2173925,-0.2173925,10.92547,78.03889,0.1943245,0.2271751,0,0,7.925882
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.3419959,0.3419959,0,0,0,0.3419959,0,0,0,0,0,0.3599957,0.3419959,0,0,3.240872,7.708489,0,0.3599957,-0.3599957,10.546,75.32841,0.1943245,0.3761955,0,0,7.708489
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.03232571,0.03232571,0,0,0,0.03232571,0,0,0,0,0,0.03402707,0.03232571,0,0,3.640867,7.348494,0,0.03402707,-0.03402707,10.51013,75.07221,0.1943245,0.03555828,0,0,7.348494
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.6165929,0.6165929,0,0,0,0.6165929,0,0,0,0,0,0.6490452,0.6165929,0,0,3.678675,7.314466,0,0.6490452,-0.6490452,9.825976,70.18541,0.1943245,0.6782522,0,0,7.314466
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.2875766,0.2875766,0,0,0,0.2875766,0,0,0,0,0,0.3027122,0.2875766,0,0,4.399837,6.665421,0,0.3027122,-0.3027122,9.50689,67.90622,0.1943245,0.3163342,0,0,6.665421
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.248861,0.248861,0,0,0,0.248861,0,0,2.775558E-17,0,0,0.2619589,0.248861,0,0,4.736183,6.362709,0,0.2619589,-0.2619589,9.230762,65.93388,0.1943245,0.2737471,0,0,6.362709
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.5082641,0.5082641,0,0,0,0.5082641,0,0,0,0,0,0.5350149,0.5082641,0,0,5.027249,6.10075,0,0.5350149,-0.5350149,8.666806,61.90563,0.1943245,0.5590906,0,0,6.10075
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2854956,0.2854956,0,0,0,0.2854956,0,0,5.551115E-17,0,0,0.3005217,0.2854956,0,0,5.62171,5.565735,0,0.3005217,-0.3005217,8.350028,59.64294,0.1943245,0.3140452,0,0,5.565735
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.545452,1.545452,0,0,0,1.545452,1.792962,0,0,0,0.02770936,1.626791,1.545452,0,0,5.955623,5.265214,0,1.599082,-1.599082,6.664448,47.6031,0.1943245,1.699997,0.02216749,0,5.292923
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.676729,1.676729,0,0,0,1.676729,18.80907,0,0,0,0.3153772,1.764978,1.676729,0,0,7.73238,3.666132,0,1.449601,-1.449601,5.136435,36.68875,0.1943245,1.844402,0.2523018,0,3.981509
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.044362,3.044362,5,0,1.53,3.044362,18.77121,0,0,0,0.5714636,0,0,1.955638,1.857856,9.343048,2.216531,2.42932,0,2.42932,7.44109,53.15054,0.1944555,3.348798,0.4571709,5,2.787995
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.038319,1.038319,4.543582,0,1.405398,1.038319,59.76288,0,0,0,0.6205295,0,0,3.505263,3.33,6.913728,4.402919,3.95053,0,3.95053,11.18889,79.92049,0.1945612,1.142151,0.4964237,5,5.023448
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.127488,3.127488,5,0,1.53,3.127488,26.83459,0,0,0,0.8392487,0,0,1.872512,1.778886,2.963198,7.958395,2.618135,0,2.618135,13.67267,97.66175,0.1946985,3.440237,0.6713989,5,8.797645
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.898095,2.898095,0,0,0,2.898095,70.15913,0,4.440892E-16,0,2.033279,3.050627,2.898095,0,0,0.3450635,10.31472,0,1.017348,-1.017348,12.60029,90.00191,0.1946985,3.187905,1.626623,0,12.348
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1963537,0.1963537,0,0,0,0.1963537,925.4858,0.135087,0,0,1.817225,0.2066881,0.1963537,0,0,1.47545,9.297369,1.47545,0,1.47545,14.00003,100,0.1945673,0.2159891,1.45378,0,11.11459
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2602323,0.2602323,0,0,0,0.2602323,942.7345,2.17937,0,0,2.453299,0.2739287,0.2602323,0,0,0,10.62527,0,0,0,14.00003,100,0.1945673,0.2862555,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1945673,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.8276922,0.8276922,0,0,0,0.8276922,160.8203,0.4598423,0,0,1.331097,0.871255,0.8276922,0,0,0,10.62527,0,0,0,14.00003,100,0.1945673,0.9104614,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.9020936,0.9020936,0,0,0,0.9020936,146.3216,0.3703859,0,0,1.319958,0.9495722,0.9020936,0,0,0,10.62527,0,0,0,14.00003,100,0.1945673,0.992303,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,3.325138,3.325138,2.842198,0,0.9409201,3.325138,15.28834,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.1945673,3.657652,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1945673,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1421206,0.1421206,0,0,0,0.1421206,0,0,0,0,0,0.1496007,0.1421206,0,0,0,10.62527,0,0.1496007,-0.1496007,13.84233,98.87363,0.1945673,0.1563327,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.027838,2.027838,0,0,0,2.027838,0,0,4.440892E-16,0,0,2.134567,2.027838,0,0,0.166223,10.47567,0,2.134567,-2.134567,11.5923,82.80201,0.1945673,2.230622,0,0,10.47567
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3890595,0.3890595,0,0,0,0.3890595,0,0,5.551115E-17,0,0,0.4095363,0.3890595,0,0,2.537964,8.341106,0,0.4095363,-0.4095363,11.16061,79.71852,0.1945673,0.4279654,0,0,8.341106
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.3576803,0.3576803,0,0,0,0.3576803,0,0,5.551115E-17,0,0,0.3765055,0.3576803,0,0,2.993004,7.931571,0,0.3765055,-0.3765055,10.76374,76.88373,0.1945673,0.3934483,0,0,7.931571
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.289111,1.289111,0,0,0,1.289111,0,0,2.220446E-16,0,0,1.356959,1.289111,0,0,3.411344,7.555065,0,1.356959,-1.356959,9.333383,66.66689,0.1945673,1.418022,0,0,7.555065
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.302852,1.302852,0,0,0,1.302852,0,0,2.220446E-16,0,0,1.371423,1.302852,0,0,4.919076,6.198106,0,1.371423,-1.371423,7.887776,56.34114,0.1945673,1.433137,0,0,6.198106
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.44288,4.826683,0,0,0,7.887776,56.34114,0.1945673,0,0,0,4.826683
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2176505,0.2176505,0,0,0,0.2176505,0,0,2.775558E-17,0,0,0.2291058,0.2176505,0,0,6.44288,4.826683,0,0.2291058,-0.2291058,7.646277,54.61616,0.1945673,0.2394156,0,0,4.826683
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.07656953,0.07656953,0,0,0,0.07656953,0,0,1.387779E-17,0,0,0.08059951,0.07656953,0,0,6.697442,4.597577,0,0.08059951,-0.08059951,7.561318,54.0093,0.1945673,0.08422649,0,0,4.597577
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.786996,4.516977,0,0,0,7.561318,54.0093,0.1945673,0,0,0,4.516977
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.7739853,0.7739853,0,0,0,0.7739853,0,0,0,0,0,0.8147213,0.7739853,0,0,6.786996,4.516977,0,0.8147213,-0.8147213,6.702526,47.87509,0.1945673,0.8513838,0,0,4.516977
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.907822,0.907822,0,0,0,0.907822,7.896901,0,1.110223E-16,0,0.07168981,0.9556021,0.907822,0,0,7.692243,3.702256,0,0.8839123,-0.8839123,5.770801,41.21992,0.1945673,0.9986042,0.05735184,0,3.773946
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.530539,2.530539,0,0,0,2.530539,32.08577,0,4.440892E-16,0,0.8119431,2.663726,2.530539,0,0,8.674367,2.818344,0,1.851782,-1.851782,3.818851,27.27745,0.1945673,2.783593,0.6495545,0,3.630287
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,4.737905,4.737905,5,0,1.53,4.737905,23.32349,0,0,0,1.105045,0,0,0.2620949,0.2489902,10.7319,0.9665613,1.354035,0,1.354035,5.103401,36.45279,0.1946287,5.211696,0.8840359,5,2.071606
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3363655,0.3363655,3.841629,0,1.213765,0.3363655,685.8058,0,0,0,2.306814,0,0,3.505263,3.33,9.377869,2.185193,5.636814,0,5.636814,10.45095,74.64951,0.1944871,0.3700021,1.845451,5,4.492007
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,1.25,0,0.50625,0,0,1.568491,0,0,4.059545,0,0,0,0,3.741054,7.258326,3.741054,0,3.741054,14.00003,100,0.1941564,0,3.247636,5,11.31787
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,3.657581,3.657581,1.25,0,0.50625,3.657581,127.6412,2.134285,0,0,4.668581,2.534295,2.407581,0,0,0,10.62527,0,0,0,14.00003,100,0.1941564,4.023339,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.4069174,0.4069174,0,0,0,0.4069174,1024.558,3.740772,0,0,4.169106,0.4283341,0.4069174,0,0,0,10.62527,0,0,0,14.00003,100,0.1941564,0.4476091,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.980042,2.980042,0,0,0,2.980042,115.084,0.292666,0,0,3.429553,3.136887,2.980042,0,0,0,10.62527,0,0,0,14.00003,100,0.1941564,3.278047,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.196567,3.196567,1.25,0,0.50625,3.196567,94.08517,0.9584777,0,0,3.007495,2.049017,1.946567,0,0,0,10.62527,0,0,0,14.00003,100,0.1941564,3.516223,2.405996,5,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,3.585857,3.585857,1.25,0,0.50625,3.585857,82.76528,0.5090476,0,0,2.967845,2.458797,2.335857,0,0,0,10.62527,0,0,0,14.00003,100,0.1941564,3.944443,2.374276,5,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.451219,2.451219,0,0,0,2.451219,68.2349,0,0,0,1.672587,2.58023,2.451219,0,0,0,10.62527,0,0.9076436,-0.9076436,13.04329,93.16615,0.1941564,2.696341,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.3939195,0.3939195,0,0,0,0.3939195,255.1457,0,0,0,1.005069,0.4146521,0.3939195,0,0,1.008493,9.71763,0.5904166,0,0.5904166,13.60341,97.16699,0.1941043,0.4333115,0.8040549,0,10.7227
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,6.529054,6.529054,5,0,1.53,6.529054,3.280807,2.220446E-16,0,0,0.2142057,1.60953,1.529054,0,0,0.4180764,10.24901,0,1.395325,-1.395325,12.1326,86.66129,0.1941043,7.181959,0.1713645,5,10.46321
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968437,8.853681,0,0,0,12.1326,86.66129,0.1941043,0,0,0,8.853681
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.405809,3.405809,5,0,1.53,3.405809,0,0,0,0,0,0,0,1.594191,1.514481,1.968437,8.853681,1.514481,0,1.514481,13.56937,96.92386,0.1941904,3.74639,0,5,8.853681
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.532391,2.532391,0,0,0,2.532391,0,0,4.440892E-16,0,0,2.665674,2.532391,0,0,0.453956,10.21671,0,2.665674,-2.665674,10.7595,76.85342,0.1941904,2.78563,0,0,10.21671
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.8216166,0.8216166,0,0,0,0.8216166,0,0,1.110223E-16,0,0,0.8648596,0.8216166,0,0,3.415816,7.551039,0,0.8648596,-0.8648596,9.847858,70.34171,0.1941904,0.9037783,0,0,7.551039
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.432316,0.432316,0,0,0,0.432316,0,0,5.551115E-17,0,0,0.4550695,0.432316,0,0,4.376771,6.68618,0,0.4550695,-0.4550695,9.368173,66.91538,0.1941904,0.4755476,0,0,6.68618
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.5997653,0.5997653,0,0,0,0.5997653,0,0,1.110223E-16,0,0,0.6313319,0.5997653,0,0,4.882404,6.231111,0,0.6313319,-0.6313319,8.70269,62.16195,0.1941904,0.6597419,0,0,6.231111
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.583884,5.599779,0,0,0,8.70269,62.16195,0.1941904,0,0,0,5.599779
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1069675,0.1069675,0,0,0,0.1069675,0,0,1.387779E-17,0,0,0.1125974,0.1069675,0,0,5.583884,5.599779,0,0.1125974,-0.1125974,8.584002,61.31418,0.1941904,0.1176643,0,0,5.599779
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.5177751,0.5177751,0,0,0,0.5177751,0,0,1.110223E-16,0,0,0.5450264,0.5177751,0,0,5.708992,5.487181,0,0.5450264,-0.5450264,8.009494,57.21056,0.1941904,0.5695525,0,0,5.487181
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.9768428,0.9768428,0,0,0,0.9768428,0,0,2.220446E-16,0,0,1.028256,0.9768428,0,0,6.314577,4.942155,0,1.028256,-1.028256,6.925618,49.4686,0.1941904,1.074527,0,0,4.942155
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.5900347,0.5900347,0,0,0,0.5900347,0,0,0,0,0,0.6210892,0.5900347,0,0,7.457083,3.913899,0,0.6210892,-0.6210892,6.270932,44.79228,0.1941904,0.6490381,0,0,3.913899
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.03925148,0.03925148,0,0,0,0.03925148,166.4724,0,0,0,0.06534288,0.04131734,0.03925148,0,0,8.147182,3.29281,0.02402554,0,0.02402554,6.293725,44.95509,0.1941883,0.04317662,0.05227431,0,3.358153
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.288732,1.288732,0,0,0,1.288732,30.11975,0,2.220446E-16,0,0.3881629,1.35656,1.288732,0,0,8.123157,3.314433,0,0.968397,-0.968397,5.272944,37.66381,0.1941883,1.417605,0.3105303,0,3.702596
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,9.199154,2.346036,1.159523,0,1.159523,6.372965,45.52109,0.1940861,0,0.9276184,0,3.505559
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.352277,2.352277,0,0,0,2.352277,46.27351,0,0,0,1.088481,2.476081,2.352277,0,0,8.039631,3.389607,0,1.3876,-1.3876,4.910306,35.07354,0.1940861,2.587505,0.8707848,0,4.478088
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.013682,3.013682,5,0,1.53,3.013682,49.54974,0,0,0,1.493272,0,0,1.986318,1.887002,9.581409,2.002007,3.380274,0,3.380274,8.117115,57.97928,0.1942568,3.31505,1.194617,5,3.495278
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,4.555456,4.555456,5,0,1.53,4.555456,34.81619,0,0,0,1.586036,0,0,0.4445446,0.4223173,6.201135,5.044253,2.008353,0,2.008353,10.02241,71.58848,0.1943482,5.011001,1.268829,5,6.630289
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,2.750306,0,0.9158335,0,0,0,0,0,1.579991,0,0,2.750306,2.612791,4.192781,6.851771,4.192781,0,4.192781,14.00003,100,0.1941856,0,1.263992,5,8.431762
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1941856,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,3.881095,3.881095,2.321123,0,0.7986665,3.881095,42.30961,2.220446E-16,0,0,1.642076,1.642076,1.559973,0,0,0,10.62527,0,0,0,14.00003,100,0.1941856,4.269205,1.313661,5,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.634981,2.634981,0,0,0,2.634981,28.1039,0,0,0,0.7405326,2.773664,2.634981,0,0,0,10.62527,0,2.033132,-2.033132,11.85692,84.69211,0.1941856,2.898479,0.5924261,0,11.36581
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.39699,1.39699,0,0,0,1.39699,49.94678,0,2.220446E-16,0,0.6977517,1.470516,1.39699,0,0,2.259035,8.592142,0,0.7727643,-0.7727643,11.04235,78.87379,0.1941856,1.536689,0.5582014,0,9.289894
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.389084,2.389084,0,0,0,2.389084,28.57928,0,0,0,0.6827832,2.514826,2.389084,0,0,3.117662,7.819378,0,1.832042,-1.832042,9.111212,65.07995,0.1941856,2.627993,0.5462266,0,8.502161
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,5.153265,5.987336,0.2153939,0,0.2153939,9.315552,66.53952,0.1941667,0,0.1723151,0,6.202729
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,4.682587,4.682587,5,0,1.53,4.682587,0,0,0,0,0,0,0,0.3174127,0.301542,4.937871,6.18119,0.301542,0,0.301542,9.60162,68.58286,0.1941837,5.150846,0,5,6.18119
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.726176,2.726176,5,0,1.53,2.726176,0,0,0,0,0,0,0,2.273824,2.160132,4.636329,6.452578,2.160132,0,2.160132,11.6509,83.22056,0.1943057,2.998794,0,5,6.452578
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.311486,2.311486,0,0,0,2.311486,0,0,4.440892E-16,0,0,2.433143,2.311486,0,0,2.476197,8.396697,0,2.433143,-2.433143,9.086143,64.9009,0.1943057,2.542634,0,0,8.396697
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1198033,0.1198033,0,0,0,0.1198033,0,0,1.387779E-17,0,0,0.1261087,0.1198033,0,0,5.179688,5.963554,0,0.1261087,-0.1261087,8.953214,63.9514,0.1943057,0.1317836,0,0,5.963554
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1921753,0.1921753,0,0,0,0.1921753,0,0,0,0,0,0.2022897,0.1921753,0,0,5.319809,5.837446,0,0.2022897,-0.2022897,8.739982,62.42831,0.1943057,0.2113928,0,0,5.837446
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.544576,5.635156,0,0,0,8.739982,62.42831,0.1943057,0,0,0,5.635156
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.4053612,0.4053612,0,0,0,0.4053612,0,0,5.551115E-17,0,0,0.426696,0.4053612,0,0,5.544576,5.635156,0,0.426696,-0.426696,8.290204,59.21563,0.1943057,0.4458973,0,0,5.635156
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.5541248,0.5541248,0,0,0,0.5541248,0,0,1.110223E-16,0,0,0.5832893,0.5541248,0,0,6.018682,5.20846,0,0.5832893,-0.5832893,7.675364,54.82392,0.1943057,0.6095373,0,0,5.20846
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.666782,4.625171,0,0,0,7.675364,54.82392,0.1943057,0,0,0,4.625171
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2277044,0.2277044,0,0,0,0.2277044,0,0,2.775558E-17,0,0,0.2396888,0.2277044,0,0,6.666782,4.625171,0,0.2396888,-0.2396888,7.422709,53.01925,0.1943057,0.2504748,0,0,4.625171
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.06424347,0.06424347,0,0,0,0.06424347,0,0,1.387779E-17,0,0,0.0676247,0.06424347,0,0,6.933103,4.385482,0,0.0676247,-0.0676247,7.351427,52.51009,0.1943057,0.07066781,0,0,4.385482
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.7336006,0.7336006,0,0,0,0.7336006,6.148474,0,1.110223E-16,0,0.04510524,0.7722111,0.7336006,0,0,7.008241,4.317857,0,0.7271059,-0.7271059,6.58499,47.03555,0.1943057,0.8069606,0.03608419,0,4.362962
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.9247108,0.9247108,0,0,0,0.9247108,102.1616,0,0,0,0.9446989,0.9733797,0.9247108,0,0,7.816136,3.590751,0,0.02868084,-0.02868084,6.554758,46.8196,0.1943057,1.017182,0.7557591,0,4.53545
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,7.848004,3.56207,1.415666,0,1.415666,7.897776,56.41257,0.1941817,0,1.132533,0,4.977736
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.637652,1.637652,0,0,0,1.637652,70.0638,0,2.220446E-16,0,1.147401,1.723844,1.637652,0,0,6.432338,4.83617,0,0.5764428,-0.5764428,7.290152,52.07241,0.1941817,1.801417,0.9179209,0,5.983571
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.7296359,0.7296359,0,0,0,0.7296359,438.5972,0,0,0,3.200163,0.7680378,0.7296359,0,0,7.072831,4.259727,2.432125,0,2.432125,9.597468,68.55321,0.1939689,0.8025995,2.56013,0,7.459889
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,5.195582,5.195582,5,0,1.53,5.195582,85.78194,0,0,0,4.456871,0.2058755,0.1955817,0,0,4.640706,6.448639,4.250996,0,4.250996,13.63032,97.35921,0.1940256,5.71514,3.565497,5,10.90551
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.4254124,0.4254124,0,0,0,0.4254124,1000.893,3.420411,0,0,4.257924,0.4478025,0.4254124,0,0,0.3897097,10.27454,0.3897097,0,0.3897097,14.00003,100,0.1939916,0.4679536,3.406339,0,14.53246
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939916,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.650001,1.650001,0,0,0,1.650001,78.32487,0,2.220446E-16,0,1.292361,1.736843,1.650001,0,0,0,10.62527,0,0.444482,-0.444482,13.5315,96.6534,0.1939916,1.815001,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.689108,1.689108,0,0,0,1.689108,99.02522,0,0,0,1.672643,1.778009,1.689108,0,0,0.4938689,10.18079,0,0.1053655,-0.1053655,13.42044,95.86008,0.1939916,1.858019,1.338115,0,11.85344
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.970667,1.970667,0,0,0,1.970667,74.78295,0,0,0,1.473723,2.074386,1.970667,0,0,0.6109416,10.07543,0,0.6006632,-0.6006632,12.78728,91.33755,0.1939916,2.167733,1.178978,0,11.54915
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.956485,1.956485,0,0,0,1.956485,48.4103,0,2.220446E-16,0,0.9471402,2.059458,1.956485,0,0,1.278345,9.474764,0,1.112317,-1.112317,11.6148,82.96268,0.1939916,2.152133,0.7577122,0,10.4219
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,3.452874,3.452874,5,0,1.53,3.452874,6.106619,0,0,0,0.2108539,0,0,1.547126,1.46977,2.514254,8.362446,1.680624,0,1.680624,13.20918,94.35107,0.1940833,3.798162,0.1686831,5,8.573299
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.83363,9.875007,0,0,0,13.20918,94.35107,0.1940833,0,0,0,9.875007
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.866259,1.866259,0,0,0,1.866259,0,0,2.220446E-16,0,0,1.964483,1.866259,0,0,0.83363,9.875007,0,1.964483,-1.964483,11.13843,79.56006,0.1940833,2.052885,0,0,9.875007
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.016389,7.910524,0,0,0,11.13843,79.56006,0.1940833,0,0,0,7.910524
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.016389,7.910524,0,0,0,11.13843,79.56006,0.1940833,0,0,0,7.910524
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.016389,7.910524,0,0,0,11.13843,79.56006,0.1940833,0,0,0,7.910524
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.6231041,0.6231041,0,0,0,0.6231041,0,0,1.110223E-16,0,0,0.6558991,0.6231041,0,0,3.016389,7.910524,0,0.6558991,-0.6558991,10.44705,74.62165,0.1940833,0.6854146,0,0,7.910524
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.4294034,0.4294034,0,0,0,0.4294034,0,0,0,0,0,0.4520036,0.4294034,0,0,3.745166,7.254625,0,0.4520036,-0.4520036,9.970598,71.21841,0.1940833,0.4723437,0,0,7.254625
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.247392,6.802622,0,0,0,9.970598,71.21841,0.1940833,0,0,0,6.802622
