Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2309536,0.2309536,0,0,0,0.2309536,0,0,0,0,0,0.2431091,0.2309536,0,0,4.247392,6.802622,0,0.2431091,-0.2431091,9.714339,69.38799,0.1940833,0.254049,0,0,6.802622
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2021872,0.2021872,0,0,0,0.2021872,0,0,2.775558E-17,0,0,0.2128287,0.2021872,0,0,4.517513,6.559513,0,0.2128287,-0.2128287,9.489998,67.78556,0.1940833,0.222406,0,0,6.559513
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.7979929,0.7979929,0,0,0,0.7979929,0,0,1.110223E-16,0,0,0.8399925,0.7979929,0,0,4.753989,6.346684,0,0.8399925,-0.8399925,8.604568,61.46108,0.1940833,0.8777921,0,0,6.346684
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.244029,1.244029,0,0,0,1.244029,5.43806,0,0,0,0.06765106,1.309505,1.244029,0,0,5.687314,5.506691,0,1.241853,-1.241853,7.295539,52.11089,0.1940833,1.368432,0.05412085,0,5.574342
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,3.478619,3.478619,5,0,1.53,3.478619,14.49886,0,0,0,0.50436,0,0,1.521381,1.445312,7.067152,4.264838,1.949672,0,1.949672,9.145161,65.32244,0.1941858,3.826481,0.403488,5,4.769198
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,4.40464,4.40464,5,0,1.53,4.40464,34.84504,0,0,0,1.534798,0,0,0.5953599,0.5655919,5.11748,6.019543,2.10039,0,2.10039,11.13777,79.55531,0.1942822,4.845104,1.227839,5,7.554341
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.582215,1.582215,3.583721,0,1.143356,1.582215,57.52955,0,0,0,0.9102409,0,0,2.001506,1.901431,3.017089,7.909894,2.811672,0,2.811672,13.80515,98.60803,0.1943546,1.740436,0.7281927,5,8.820135
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.2625551,0.2625551,0,0,0,0.2625551,282.551,0.2600605,0,0,0.741852,0.2763738,0.2625551,0,0,0.2054177,10.4404,0.2054177,0,0.2054177,14.00003,100,0.1943368,0.2888106,0.5934816,0,11.18225
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.630754,2.630754,0,0,0,2.630754,32.78513,0,4.440892E-16,0,0.8624961,2.769215,2.630754,0,0,0,10.62527,0,1.906719,-1.906719,11.99017,85.6439,0.1943368,2.89383,0.6899969,0,11.48777
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.720104,1.720104,0,0,0,1.720104,55.13058,0,0,0,0.9483034,1.810636,1.720104,0,0,2.118577,8.718555,0,0.8623326,-0.8623326,11.08119,79.15121,0.1943368,1.892115,0.7586427,0,9.666859
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,3.495757,3.495757,4.227962,0,1.319234,3.495757,65.96516,0,0,0,2.305982,0,0,0.732205,0.6955947,3.076724,7.856223,3.001576,0,3.001576,13.92874,99.49078,0.1944724,3.845333,1.844785,5,10.1622
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,1.093335,0,0,1.168482,0,0,0,0,0.07514735,10.55764,0.07514735,0,0.07514735,14.00003,100,0.1944659,0,0.9347858,0,11.72612
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.603094,2.603094,0,0,0,2.603094,41.35204,0,4.440892E-16,0,1.076432,2.740099,2.603094,0,0,0,10.62527,0,1.663666,-1.663666,12.24637,87.47389,0.1944659,2.863403,0.8611458,0,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.896353,2.896353,0,0,0,2.896353,26.6192,0,0,0,0.7709862,3.048793,2.896353,0,0,1.848518,8.961608,0,2.277807,-2.277807,9.84535,70.32379,0.1944659,3.185989,0.616789,0,9.732594
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1380363,0.1380363,0,0,0,0.1380363,333.5732,0,0,0,0.4604521,0.1453014,0.1380363,0,0,4.379415,6.683801,0.3151507,0,0.3151507,10.14433,72.45934,0.1944385,0.1518399,0.3683617,0,7.144253
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.090148,1.090148,0,0,0,1.090148,11.91355,0,2.220446E-16,0,0.1298753,1.147524,1.090148,0,0,4.064264,6.967436,0,1.017649,-1.017649,9.071632,64.79724,0.1944385,1.199163,0.1039002,0,7.097311
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.306272,3.306272,5,0,1.53,3.306272,0,0,0,0,0,0,0,1.693728,1.609042,5.194985,5.949788,1.609042,0,1.609042,10.5981,75.70058,0.1945282,3.636899,0,5,5.949788
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.371393,1.371393,4.876656,0,1.496327,1.371393,0,0,0,0,0,0,0,3.505263,3.33,3.585943,7.397925,3.33,0,3.33,13.75722,98.26566,0.1947136,1.508532,0,5,7.397925
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1551162,0.1551162,0,0,0,0.1551162,0,0,2.775558E-17,0,0,0.1632802,0.1551162,0,0,0.2559434,10.39493,0,0.1632802,-0.1632802,13.58511,97.03628,0.1947136,0.1706278,0,0,10.39493
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.7034347,0.7034347,0,0,0,0.7034347,0,0,1.110223E-16,0,0,0.7404576,0.7034347,0,0,0.4373658,10.23164,0,0.7404576,-0.7404576,12.8046,91.46121,0.1947136,0.7737782,0,0,10.23164
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1289779,0.1289779,0,0,0,0.1289779,0,0,2.775558E-17,0,0,0.1357663,0.1289779,0,0,1.260096,9.491187,0,0.1357663,-0.1357663,12.66149,90.439,0.1947136,0.1418757,0,0,9.491187
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.331861,0.331861,0,0,0,0.331861,0,0,0,0,0,0.3493274,0.331861,0,0,1.410948,9.355421,0,0.3493274,-0.3493274,12.29326,87.80884,0.1947136,0.3650471,0,0,9.355421
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3015822,0.3015822,0,0,0,0.3015822,0,0,5.551115E-17,0,0,0.3174549,0.3015822,0,0,1.799089,9.006094,0,0.3174549,-0.3174549,11.95864,85.41865,0.1947136,0.3317404,0,0,9.006094
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.8089959,0.8089959,0,0,0,0.8089959,0,0,1.110223E-16,0,0,0.8515746,0.8089959,0,0,2.151817,8.688639,0,0.8515746,-0.8515746,11.061,79.00696,0.1947136,0.8898955,0,0,8.688639
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.6290273,0.6290273,0,0,0,0.6290273,0,0,1.110223E-16,0,0,0.6621341,0.6290273,0,0,3.098011,7.837064,0,0.6621341,-0.6621341,10.36305,74.02161,0.1947136,0.6919301,0,0,7.837064
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.9217001,0.9217001,0,0,0,0.9217001,0,0,1.110223E-16,0,0,0.9702107,0.9217001,0,0,3.833715,7.17493,0,0.9702107,-0.9702107,9.340354,66.71668,0.1947136,1.01387,0,0,7.17493
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.9818797,0.9818797,0,0,0,0.9818797,0,0,1.110223E-16,0,0,1.033558,0.9818797,0,0,4.911727,6.20472,0,1.033558,-1.033558,8.250889,58.9348,0.1947136,1.080068,0,0,6.20472
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1236448,0.1236448,0,0,0,0.1236448,9.899767,0,2.775558E-17,0,0.01224055,0.1301524,0.1236448,0,0,6.060125,5.171162,0,0.1179119,-0.1179119,8.126599,58.04702,0.1947136,0.1360093,0.009792439,0,5.183403
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.692287,1.692287,0,0,0,1.692287,10.09241,0,0,0,0.1707926,1.781355,1.692287,0,0,6.191138,5.05325,0,1.610562,-1.610562,6.428917,45.92075,0.1947136,1.861516,0.1366341,0,5.224042
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.066658,1.066658,0,0,0,1.066658,57.84191,0,2.220446E-16,0,0.6169752,1.122798,1.066658,0,0,7.980651,3.442688,0,0.5058224,-0.5058224,5.895734,42.1123,0.1947136,1.173324,0.4935802,0,4.059663
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,8.40622,8.183687,5,0,1.53,8.183687,5.063542,0,0.2225332,1.378087,0.4143845,3.35125,3.183687,0,0,8.542676,2.936866,0,2.936866,-2.936866,2.800006,20,0.1947136,9.246842,0.3315076,5,3.35125
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.624784,2.624784,5,0,1.53,2.624784,28.40797,0,0,0,0.745648,0,0,2.375216,2.256455,11.80586,0,3.002103,0,3.002103,5.64805,40.34314,0.19487,2.887263,0.5965185,5,0.745648
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,5.298232,5.298232,5,0,1.53,5.298232,13.8192,0,0,0,0.7321735,0.3139284,0.2982319,0,0,8.803758,2.701893,0.4182451,0,0.4182451,6.044833,43.17729,0.1948873,5.828055,0.5857388,5,3.434066
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,8.385512,3.078313,4.276695,0,4.276695,10.10206,72.15744,0.1948209,0,0.7573557,5,4.025008
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.034938,2.034938,4.451535,0,1.380269,2.034938,76.90805,0,0,0,1.565031,0,0,2.416597,2.295768,4.108818,6.927339,3.860798,0,3.860798,13.76474,98.31935,0.1949181,2.238431,1.252025,5,8.49237
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.7815151,0.7815151,0,0,0,0.7815151,82.55084,0,0,0,0.6451473,0.8226475,0.7815151,0,0,0.2480192,10.40206,0,0.1775002,-0.1775002,13.57763,96.98291,0.1949181,0.8596666,0.5161178,0,11.0472
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,4.408224,4.408224,3.831537,0,1.21101,4.408224,23.87085,0,0,0,1.052281,0.6070389,0.576687,0,0,0.4452416,10.22456,0.4452416,0,0.4452416,14.00003,100,0.1949365,4.849047,0.8418245,5,11.27684
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.241663,2.241663,0,0,0,2.241663,10.2049,0,4.440892E-16,0,0.2287594,2.359645,2.241663,0,0,0,10.62527,0,2.130886,-2.130886,11.75388,83.9561,0.1949365,2.465829,0.1830075,0,10.85403
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.293387,2.293387,0,0,0,2.293387,17.35921,0,0,0,0.398114,2.414092,2.293387,0,0,2.367651,8.494389,0,2.015978,-2.015978,9.62885,68.77737,0.1949365,2.522726,0.3184912,0,8.892503
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.774278,2.774278,0,0,0,2.774278,7.47903,0,4.440892E-16,0,0.2074891,2.920292,2.774278,0,0,4.607626,6.478411,0,2.712803,-2.712803,6.769304,48.35208,0.1949365,3.051706,0.1659913,0,6.6859
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03457773,0.03457773,0,0,0,0.03457773,0,0,0,0,0,0.03639762,0.03457773,0,0,7.621852,3.765607,0,0.03639762,-0.03639762,6.730938,48.07803,0.1949365,0.03803551,0,0,3.765607
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,5.441825,5.441825,5,0,1.53,5.441825,0,0,0,0,0,0.4650788,0.4418248,0,0,7.662294,3.72921,0,0.4650788,-0.4650788,6.240702,44.57635,0.1949365,5.986007,0,5,3.72921
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.179048,3.264131,3.33,0,3.33,9.399817,67.14142,0.194952,0,0,5,3.264131
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.07271384,0.07271384,3.577977,0,1.141788,0.07271384,0,0,0,0,0,0,0,3.505263,3.33,4.849048,6.261131,3.33,0,3.33,12.55893,89.70648,0.1949772,0.07998522,0,5,6.261131
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3083468,0.3083468,0,0,0,0.3083468,0,0,5.551115E-17,0,0,0.3245755,0.3083468,0,0,1.519048,9.258131,0,0.3245755,-0.3245755,12.2168,87.26268,0.1949772,0.3391815,0,0,9.258131
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1700935,0.1700935,0,0,0,0.1700935,0,0,2.775558E-17,0,0,0.1790458,0.1700935,0,0,1.879687,8.933556,0,0.1790458,-0.1790458,12.02807,85.9146,0.1949772,0.1871029,0,0,8.933556
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.3630164,0.3630164,0,0,0,0.3630164,0,0,5.551115E-17,0,0,0.3821225,0.3630164,0,0,2.078627,8.75451,0,0.3821225,-0.3821225,11.62528,83.03752,0.1949772,0.3993181,0,0,8.75451
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2363984,0.2363984,0,0,0,0.2363984,0,0,0,0,0,0.2488405,0.2363984,0,0,2.503208,8.372387,0,0.2488405,-0.2488405,11.36298,81.16395,0.1949772,0.2600383,0,0,8.372387
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.6632813,0.6632813,0,0,0,0.6632813,0,0,1.110223E-16,0,0,0.6981908,0.6632813,0,0,2.779697,8.123547,0,0.6981908,-0.6981908,10.62702,75.90712,0.1949772,0.7296094,0,0,8.123547
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.281344,1.281344,0,0,0,1.281344,0,0,0,0,0,1.348783,1.281344,0,0,3.555465,7.425356,0,1.348783,-1.348783,9.205276,65.75184,0.1949772,1.409478,0,0,7.425356
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.5588128,0.5588128,0,0,0,0.5588128,0,0,0,0,0,0.588224,0.5588128,0,0,5.054112,6.076573,0,0.588224,-0.588224,8.585234,61.32298,0.1949772,0.6146941,0,0,6.076573
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1366159,0.1366159,0,0,0,0.1366159,17.46784,0,0,0,0.02386384,0.1438062,0.1366159,0,0,5.707695,5.488349,0,0.1199423,-0.1199423,8.458803,60.4199,0.1949772,0.1502775,0.01909107,0,5.512213
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.9538099,0.9538099,0,0,0,0.9538099,13.60432,0,0,0,0.1297594,1.00401,0.9538099,0,0,5.840964,5.368407,0,0.8742511,-0.8742511,7.537262,53.83747,0.1949772,1.049191,0.1038075,0,5.498166
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.98624,1.98624,0,0,0,1.98624,18.23467,0,2.220446E-16,0,0.3621844,2.090779,1.98624,0,0,6.812354,4.494156,0,1.728595,-1.728595,5.715163,40.82251,0.1949772,2.184864,0.2897475,0,4.85634
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.837571,1.837571,0,0,0,1.837571,75.9754,0,0,0,1.396102,1.934285,1.837571,0,0,8.733015,2.765561,0,0.5381833,-0.5381833,5.147868,36.77041,0.1949772,2.021328,1.116881,0,4.161663
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.394999,2.394999,4.684998,0,1.444005,2.394999,73.69112,0,0,0,1.764902,0,0,2.289999,2.175499,9.330997,2.227377,3.940401,0,3.940401,8.88606,63.47173,0.1950981,2.634499,1.411922,5,3.992279
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.36272,3.36272,5,0,1.53,3.36272,34.31166,0,0,0,1.153805,0,0,1.63728,1.555416,5.390595,5.773738,2.709221,0,2.709221,11.45625,81.83022,0.1952307,3.698992,0.923044,5,6.927543
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.5959203,0.5959203,0,0,0,0.5959203,236.0666,0,0,0,1.406769,0.6272846,0.5959203,0,0,2.681374,8.212037,0.7794841,0,0.7794841,12.19574,87.11223,0.1951636,0.6555124,1.125415,0,9.618806
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.086055,3.086055,3.997761,0,1.256389,3.086055,30.53087,0,0,0,0.9421994,0,0,0.9117062,0.8661209,1.90189,8.913573,1.80832,0,1.80832,13.91126,99.36594,0.1952496,3.39466,0.7537595,5,9.855772
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.410133,2.410133,0,0,0,2.410133,49.78496,0,0,0,1.199884,2.536982,2.410133,0,0,0.09356984,10.54106,0,1.337098,-1.337098,12.50183,89.29864,0.1952496,2.651146,0.9599069,0,11.74094
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.358285,1.358285,0,0,0,1.358285,104.5682,0,2.220446E-16,0,1.420334,1.429774,1.358285,0,0,1.579235,9.203963,0,0.009439704,-0.009439704,12.49188,89.22756,0.1952496,1.494114,1.136267,0,10.6243
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.623059,2.623059,0,0,0,2.623059,29.01712,0,0,0,0.7611362,2.761115,2.623059,0,0,1.589723,9.194523,0,1.999979,-1.999979,10.38372,74.16929,0.1952496,2.885365,0.608909,0,9.95566
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,3.811922,7.194544,0.2329913,0,0.2329913,10.60476,75.74811,0.1952296,0,0.1863931,0,7.427536
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.742121,0.742121,0,0,0,0.742121,25.98015,0,2.220446E-16,0,0.1928042,0.78118,0.742121,0,0,3.578931,7.404237,0,0.5883758,-0.5883758,9.984553,71.3181,0.1952296,0.8163331,0.1542433,0,7.597041
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.322703,1.322703,0,0,0,1.322703,0,0,0,0,0,1.392319,1.322703,0,0,4.232682,6.815861,0,1.392319,-1.392319,8.516921,60.83503,0.1952296,1.454973,0,0,6.815861
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,4.741926,4.741926,5,0,1.53,4.741926,0,0,0,0,0,0,0,0.2580736,0.24517,5.779703,5.423542,0.24517,0,0.24517,8.74951,62.49637,0.195243,5.216119,0,5,5.423542
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.534533,5.644195,3.33,0,3.33,11.90862,85.06143,0.1952579,0,0,5,5.644195
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3130285,0.3130285,0,0,0,0.3130285,0,0,5.551115E-17,0,0,0.3295036,0.3130285,0,0,2.204533,8.641195,0,0.3295036,-0.3295036,11.5613,82.58053,0.1952579,0.3443313,0,0,8.641195
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.140021,1.140021,0,0,0,1.140021,0,0,2.220446E-16,0,0,1.200023,1.140021,0,0,2.570648,8.311691,0,1.200023,-1.200023,10.29636,73.5453,0.1952579,1.254024,0,0,8.311691
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.7900262,0.7900262,0,0,0,0.7900262,0,0,1.110223E-16,0,0,0.8316065,0.7900262,0,0,3.904006,7.111669,0,0.8316065,-0.8316065,9.419772,67.28395,0.1952579,0.8690288,0,0,7.111669
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.6328433,0.6328433,0,0,0,0.6328433,0,0,1.110223E-16,0,0,0.6661508,0.6328433,0,0,4.828013,6.280062,0,0.6661508,-0.6661508,8.717587,62.26836,0.1952579,0.6961276,0,0,6.280062
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01799989,0.01799989,0,0,0,0.01799989,0,0,0,0,0,0.01894725,0.01799989,0,0,5.568181,5.613911,0,0.01894725,-0.01894725,8.697616,62.1257,0.1952579,0.01979988,0,0,5.613911
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.589233,5.594964,0,0,0,8.697616,62.1257,0.1952579,0,0,0,5.594964
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2920119,0.2920119,0,0,0,0.2920119,0,0,5.551115E-17,0,0,0.3073809,0.2920119,0,0,5.589233,5.594964,0,0.3073809,-0.3073809,8.373608,59.81136,0.1952579,0.321213,0,0,5.594964
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.8360017,0.8360017,0,0,0,0.8360017,0,0,1.110223E-16,0,0,0.8800018,0.8360017,0,0,5.930768,5.287583,0,0.8800018,-0.8800018,7.446004,53.18564,0.1952579,0.9196019,0,0,5.287583
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.545839,0.545839,0,0,0,0.545839,8.793489,0,0,0,0.04799829,0.5745674,0.545839,0,0,6.908547,4.407581,0,0.5265691,-0.5265691,6.890952,49.22099,0.1952579,0.6004229,0.03839863,0,4.45558
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,5.321782,5.321782,5,0,1.53,5.321782,15.52407,0,0,0,0.826157,0.3387176,0.3217817,0,0,7.493624,3.881012,0.4874394,0,0.4874394,7.353377,52.52402,0.1952778,5.85396,0.6609256,5,4.707169
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.7203126,0.7203126,4.225576,0,1.318582,0.7203126,292.9655,4.440892E-16,0,0,2.110267,0,0,3.505263,3.33,7.006185,4.319708,5.440268,0,5.440268,12.51447,89.38888,0.1952077,0.7923439,1.688214,5,6.429975
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,1.608108,0,0,3.174026,0,0,0,0,1.565918,9.215948,1.565918,0,1.565918,14.00003,100,0.1950737,0,2.539221,0,12.38997
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.474829,1.474829,0,0,0,1.474829,269.501,2.422227,0,0,3.974679,1.552452,1.474829,0,0,0,10.62527,0,0,0,14.00003,100,0.1950737,1.622312,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.20208,2.20208,0,0,0,2.20208,178.952,1.622688,0,0,3.940666,2.317979,2.20208,0,0,0,10.62527,0,0,0,14.00003,100,0.1950737,2.422288,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.759553,2.759553,0,0,0,2.759553,132.4996,0.7516045,0,0,3.656398,2.904793,2.759553,0,0,0,10.62527,0,0,0,14.00003,100,0.1950737,3.035509,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.02073,3.02073,0,0,0,3.02073,70.66502,0,4.440892E-16,0,2.1346,3.179716,3.02073,0,0,0,10.62527,0,1.045116,-1.045116,12.89838,92.1311,0.1950737,3.322803,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.728908,2.728908,0,0,0,2.728908,134.5602,0,0,0,3.672023,2.872535,2.728908,0,0,1.16124,9.580158,0.7994882,0,0.7994882,13.65684,97.54866,0.1950053,3.001799,2.937618,0,13.25218
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.412654,2.412654,0,0,0,2.412654,124.5818,0.1043412,0,0,3.005729,2.539636,2.412654,0,0,0.3617519,10.2997,0.3617519,0,0.3617519,14.00003,100,0.1949744,2.653919,2.404583,0,13.30543
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,5.972167,5.972167,4.109752,0,1.286962,5.972167,32.82622,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.1949744,6.569384,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1949744,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,11.12616,8.33,5,0,1.53,8.33,2.545118,0,2.796165,3.908781,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.1949744,12.23878,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,4.802876,4.802876,5,0,1.53,4.802876,0,0,0,0,0,0,0,0.1971247,0.1872685,3.659172,7.332019,0.1872685,0,0.1872685,10.70629,76.47336,0.1949846,5.283163,0,5,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,5.158537,5.158537,5,0,1.53,5.158537,0,0,0,0,0,0.1668807,0.1585367,0,0,3.471904,7.500561,0,0.1668807,-0.1668807,10.53038,75.21687,0.1949846,5.67439,0,5,7.500561
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,3.969927,3.969927,5,0,1.53,3.969927,0,0,0,0,0,0,0,1.030073,0.9785697,3.657327,7.33368,0.9785697,0,0.9785697,11.45874,81.84795,0.1950379,4.366919,0,5,7.33368
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.4852924,0.4852924,0,0,0,0.4852924,0,0,5.551115E-17,0,0,0.5108341,0.4852924,0,0,2.678757,8.214393,0,0.5108341,-0.5108341,10.92027,78.00177,0.1950379,0.5338216,0,0,8.214393
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.24561,0.24561,0,0,0,0.24561,0,0,5.551115E-17,0,0,0.2585369,0.24561,0,0,3.24635,7.703559,0,0.2585369,-0.2585369,10.64775,76.05519,0.1950379,0.270171,0,0,7.703559
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.7887258,0.7887258,0,0,0,0.7887258,0,0,1.110223E-16,0,0,0.8302377,0.7887258,0,0,3.533613,7.445022,0,0.8302377,-0.8302377,9.7726,69.80415,0.1950379,0.8675984,0,0,7.445022
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.4135383,0.4135383,0,0,0,0.4135383,0,0,5.551115E-17,0,0,0.4353035,0.4135383,0,0,4.4561,6.614784,0,0.4353035,-0.4353035,9.31375,66.52666,0.1950379,0.4548921,0,0,6.614784
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.93977,6.179481,0,0,0,9.31375,66.52666,0.1950379,0,0,0,6.179481
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.4324508,0.4324508,0,0,0,0.4324508,0,0,0,0,0,0.4552114,0.4324508,0,0,4.93977,6.179481,0,0.4552114,-0.4552114,8.833916,63.09927,0.1950379,0.4756959,0,0,6.179481
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.5123168,0.5123168,0,0,0,0.5123168,0,0,1.110223E-16,0,0,0.5392809,0.5123168,0,0,5.445561,5.724269,0,0.5392809,-0.5392809,8.265464,59.03891,0.1950379,0.5635485,0,0,5.724269
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.044762,5.184988,0,0,0,8.265464,59.03891,0.1950379,0,0,0,5.184988
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.473186,1.473186,0,0,0,1.473186,2.575503,0,2.220446E-16,0,0.03794195,1.550722,1.473186,0,0,6.044762,5.184988,0,1.51278,-1.51278,6.670853,47.64885,0.1950379,1.620505,0.03035356,0,5.22293
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,3.501282,3.501282,5,0,1.53,3.501282,19.19055,0,0,0,0.6719152,0,0,1.498718,1.423782,7.725629,3.672208,2.095697,0,2.095697,8.659006,61.84992,0.1951427,3.851411,0.5375322,5,4.344123
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,7.624783,7.624783,5,0,1.53,7.624783,23.10403,0,0,0.05726133,1.761632,2.762929,2.624783,0,0,5.629932,5.558336,0,1.001298,-1.001298,7.603545,54.31093,0.1951427,8.387261,1.409306,5,7.319967
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.044372,3.044372,4.838745,0,1.485977,3.044372,100.3585,0,0,0,3.055286,0,0,1.794372,1.704654,6.742485,4.557038,4.75994,0,4.75994,12.11922,86.56569,0.1952125,3.34881,2.444229,5,7.612324
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.444395,1.444395,0,0,0,1.444395,274.6986,0.4647718,0,0,3.967733,1.520416,1.444395,0,0,1.982545,8.840983,1.982545,0,1.982545,14.00003,100,0.1950436,1.588835,3.174186,0,12.80872
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.189434,3.189434,1.25,0,0.50625,3.189434,126.0198,1.97781,0,0,4.01932,2.04151,1.939434,0,0,0,10.62527,0,0,0,14.00003,100,0.1950436,3.508378,3.215456,5,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.2657117,0.2657117,0,0,0,0.2657117,1589.263,3.943161,0,0,4.222858,0.2796965,0.2657117,0,0,0,10.62527,0,0,0,14.00003,100,0.1950436,0.2922828,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,3.947524,3.947524,1.25,0,0.50625,3.947524,115.8371,1.733198,0,0,4.572696,2.839499,2.697524,0,0,0,10.62527,0,0,0,14.00003,100,0.1950436,4.342276,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.733278,2.733278,0,0,0,2.733278,132.2999,0.738988,0,0,3.616122,2.877134,2.733278,0,0,0,10.62527,0,0,0,14.00003,100,0.1950436,3.006605,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.433789,2.433789,0,0,0,2.433789,101.7032,0,0,0,2.475241,2.561883,2.433789,0,0,0,10.62527,0,0.08664242,-0.08664242,13.9087,99.34765,0.1950436,2.677168,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.332506,1.332506,0,0,0,1.332506,157.4458,0.5990677,0,0,2.097975,1.402637,1.332506,0,0,0.09626936,10.53863,0.09626936,0,0.09626936,14.00003,100,0.1950354,1.465756,1.67838,0,12.63661
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,5.221558,5.221558,4.128861,0,1.292179,5.221558,22.02805,0,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.1950354,5.743714,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,9.928161,8.33,5,0,1.53,8.33,2.555495,0,1.598161,2.590977,0.2128727,3.505263,3.33,0,0,0,10.62527,0,3.29239,-3.29239,10.52954,75.21088,0.1950354,10.92098,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.658211,7.332884,3.33,0,3.33,13.68866,97.77594,0.1950504,0,0,5,7.332884
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.9464691,0.9464691,0,0,0,0.9464691,0,0,1.110223E-16,0,0,0.9962833,0.9464691,0,0,0.3282116,10.32988,0,0.9962833,-0.9962833,12.63848,90.27471,0.1950504,1.041116,0,0,10.32988
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.451637,1.451637,0,0,0,1.451637,0,0,2.220446E-16,0,0,1.528039,1.451637,0,0,1.435193,9.3336,0,1.528039,-1.528039,11.02779,78.76977,0.1950504,1.596801,0,0,9.3336
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.5984107,0.5984107,0,0,0,0.5984107,0,0,1.110223E-16,0,0,0.629906,0.5984107,0,0,3.133014,7.805562,0,0.629906,-0.629906,10.36381,74.02707,0.1950504,0.6582518,0,0,7.805562
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.7468505,0.7468505,0,0,0,0.7468505,0,0,1.110223E-16,0,0,0.7861584,0.7468505,0,0,3.83291,7.175655,0,0.7861584,-0.7861584,9.535127,68.10791,0.1950504,0.8215355,0,0,7.175655
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2600701,0.2600701,0,0,0,0.2600701,0,0,0,0,0,0.273758,0.2600701,0,0,4.706419,6.389497,0,0.273758,-0.273758,9.24656,66.04673,0.1950504,0.2860771,0,0,6.389497
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.0676432,0.0676432,0,0,0,0.0676432,0,0,1.387779E-17,0,0,0.07120337,0.0676432,0,0,5.010595,6.115739,0,0.07120337,-0.07120337,9.171506,65.51062,0.1950504,0.07440753,0,0,6.115739
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.3909176,0.3909176,0,0,0,0.3909176,0,0,5.551115E-17,0,0,0.4114922,0.3909176,0,0,5.089709,6.044536,0,0.4114922,-0.4114922,8.737755,62.41241,0.1950504,0.4300094,0,0,6.044536
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.4281117,0.4281117,0,0,0,0.4281117,0,0,5.551115E-17,0,0,0.4506439,0.4281117,0,0,5.546923,5.633043,0,0.4506439,-0.4506439,8.262734,59.01941,0.1950504,0.4709229,0,0,5.633043
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.3781176,0.3781176,0,0,0,0.3781176,0,0,5.551115E-17,0,0,0.3980185,0.3781176,0,0,6.047638,5.1824,0,0.3980185,-0.3980185,7.843186,56.02264,0.1950504,0.4159293,0,0,5.1824
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.5379701,0.5379701,0,0,0,0.5379701,0,0,1.110223E-16,0,0,0.5662844,0.5379701,0,0,6.489881,4.784381,0,0.5662844,-0.5662844,7.24627,51.75897,0.1950504,0.5917671,0,0,4.784381
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,7.119086,4.218097,0.06098853,0,0.06098853,7.304129,52.17225,0.1950453,0,0.04879083,0,4.279085
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.79966,2.79966,0,0,0,2.79966,28.34732,0,0,0,0.7936288,2.947011,2.79966,0,0,7.058097,4.272986,0,2.153382,-2.153382,5.034265,35.95896,0.1950453,3.079626,0.634903,0,5.066615
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.838804,2.838804,5,0,1.53,2.838804,37.05722,0,0,0,1.051982,0,0,2.161196,2.053137,9.450745,2.119604,3.105119,0,3.105119,7.980039,57.00016,0.1951989,3.122684,0.8415855,5,3.171586
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.813372,2.813372,5,0,1.53,2.813372,57.51669,0,0,0,1.618159,0,0,2.186628,2.077296,6.345626,4.914211,3.695455,0,3.695455,11.48586,82.04166,0.1953762,3.094709,1.294527,5,6.53237
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.99727,1.99727,0,0,0,1.99727,96.8365,0,0,0,1.934086,2.10239,1.99727,0,0,2.650171,8.240121,0,0.1683031,-0.1683031,11.30845,80.77447,0.1953762,2.196997,1.547269,0,10.17421
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.539327,0.539327,0,0,0,0.539327,502.1154,0,0,0,2.708044,0.5677126,0.539327,0,0,2.837174,8.071817,2.140331,0,2.140331,13.33894,95.27798,0.1951948,0.5932596,2.166435,0,10.77986
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.763389,1.763389,0,0,0,1.763389,240.9057,1.695063,0,0,4.248104,1.856199,1.763389,0,0,0.696843,9.998116,0.696843,0,0.696843,14.00003,100,0.1951357,1.939727,3.398483,0,14.24622
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,4.196204,4.196204,1.25,0,0.50625,4.196204,92.80501,0.79302,0,0,3.894288,3.101268,2.946204,0,0,0,10.62527,0,0,0,14.00003,100,0.1951357,4.615825,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,5.9123,5.9123,4.042433,0,1.268584,5.9123,33.2913,0,0,0,1.968281,1.968281,1.869867,0,0,0,10.62527,0,0,0,14.00003,100,0.1951357,6.50353,1.574625,5,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.898675,1.898675,0,0,0,1.898675,87.78043,0,0,0,1.666666,1.998606,1.898675,0,0,0,10.62527,0,0.3319401,-0.3319401,13.65013,97.50075,0.1951357,2.088543,1.333332,0,12.29194
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.411023,1.411023,0,0,0,1.411023,99.46513,0,0,0,1.403476,1.485287,1.411023,0,0,0.3688224,10.29333,0,0.08181155,-0.08181155,13.5639,96.88477,0.1951357,1.552125,1.12278,0,11.69681
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.755618,1.755618,0,0,0,1.755618,64.50973,0,0,0,1.132545,1.848019,1.755618,0,0,0.4597241,10.21152,0,0.7154747,-0.7154747,12.80972,91.49781,0.1951357,1.93118,0.9060356,0,11.34407
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,1.254696,9.496048,0.2026892,0,0.2026892,13.00201,92.87129,0.1951186,0,0.1621514,0,9.698737
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.23071,4.23071,5,0,1.53,4.23071,0,0,0,0,0,0,0,0.7692904,0.7308259,1.052007,9.678468,0.7308259,0,0.7308259,13.69533,97.82359,0.1951579,4.65378,0,5,9.678468
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,3.91271,3.91271,4.250795,0,1.325467,3.91271,0,1.665335E-16,0,0,0,0,0,0.3380851,0.3211809,0.3211809,10.33621,0.3211809,0,0.3211809,14.00003,100,0.1951752,4.303981,0,5,10.33621
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.658237,3.658237,3.658237,0,1.163699,3.658237,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1951752,4.024061,0,5,10.62527
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1503188,0.1503188,0,0,0,0.1503188,0,0,2.775558E-17,0,0,0.1582304,0.1503188,0,0,0,10.62527,0,0.1582304,-0.1582304,13.83324,98.80865,0.1951752,0.1653507,0,0,10.62527
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.419139,1.419139,0,0,0,1.419139,0,0,0,0,0,1.493831,1.419139,0,0,0.1758115,10.46704,0,1.493831,-1.493831,12.2586,87.56127,0.1951752,1.561053,0,0,10.46704
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01288489,0.01288489,0,0,0,0.01288489,0,0,0,0,0,0.01356304,0.01288489,0,0,1.835623,8.973213,0,0.01356304,-0.01356304,12.24431,87.45915,0.1951752,0.01417338,0,0,8.973213
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2091335,0.2091335,0,0,0,0.2091335,0,0,2.775558E-17,0,0,0.2201405,0.2091335,0,0,1.850693,8.95965,0,0.2201405,-0.2201405,12.01226,85.80167,0.1951752,0.2300468,0,0,8.95965
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3099324,0.3099324,0,0,0,0.3099324,0,0,0,0,0,0.3262447,0.3099324,0,0,2.095294,8.73951,0,0.3262447,-0.3262447,11.66837,83.3453,0.1951752,0.3409257,0,0,8.73951
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.3599675,0.3599675,0,0,0,0.3599675,0,0,0,0,0,0.3789132,0.3599675,0,0,2.457788,8.413265,0,0.3789132,-0.3789132,11.26896,80.49239,0.1951752,0.3959643,0,0,8.413265
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.8005044,0.8005044,0,0,0,0.8005044,0,0,1.110223E-16,0,0,0.8426362,0.8005044,0,0,2.878803,8.034352,0,0.8426362,-0.8426362,10.38074,74.14799,0.1951752,0.8805548,0,0,8.034352
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.4005093,0.4005093,0,0,0,0.4005093,0,0,5.551115E-17,0,0,0.4215887,0.4005093,0,0,3.815065,7.191716,0,0.4215887,-0.4215887,9.936346,70.97375,0.1951752,0.4405603,0,0,7.191716
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.5982009,0.5982009,0,0,0,0.5982009,10.42838,0,0,0,0.06238265,0.6296852,0.5982009,0,0,4.283497,6.770127,0,0.5673025,-0.5673025,9.338357,66.70242,0.1951752,0.658021,0.04990612,0,6.83251
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,3.984338,3.984338,5,0,1.53,3.984338,15.60703,0,0,0,0.6218367,0,0,1.015662,0.9648792,4.913833,6.202825,1.586716,0,1.586716,10.84365,77.45447,0.1952522,4.382771,0.4974693,5,6.824661
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.294934,2.294934,4.037573,0,1.267257,2.294934,65.04591,0,0,0,1.492761,0,0,1.742638,1.655506,3.327117,7.630868,3.148268,0,3.148268,13.83036,98.78806,0.1953521,2.524428,1.194209,5,9.12363
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1968363,0.1968363,0,0,0,0.1968363,981.7805,1.546454,0,0,1.9325,0.2071961,0.1968363,0,0,0.1788497,10.46431,0.1788497,0,0.1788497,14.00003,100,0.195337,0.2165199,1.546,0,12.39681
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.195337,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.2785121,0.2785121,0,0,0,0.2785121,827.1328,2.010494,0,0,2.303665,0.2931706,0.2785121,0,0,0,10.62527,0,0,0,14.00003,100,0.195337,0.3063633,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,3.817911,3.817911,1.285462,0,0.515931,3.817911,69.82185,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.195337,4.199702,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.195337,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.210557,1.210557,0,0,0,1.210557,193.7683,1.071405,0,0,2.345676,1.274271,1.210557,0,0,0,10.62527,0,0,0,14.00003,100,0.195337,1.331613,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.316599,0.316599,0,0,0,0.316599,173.9645,0.2175078,0,0,0.5507699,0.3332621,0.316599,0,0,0,10.62527,0,0,0,14.00003,100,0.195337,0.3482589,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.167145,2.167145,0,0,0,2.167145,57.68172,0,0,0,1.250046,2.281205,2.167145,0,0,0,10.62527,0,1.031159,-1.031159,12.91309,92.23618,0.195337,2.383859,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.145732,9.594115,0.3829832,0,0.3829832,13.27642,94.83139,0.1953046,0,0.3063865,0,9.977098
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.799856,1.799856,0,0,0,1.799856,11.961,0,2.220446E-16,0,0.2152808,1.894585,1.799856,0,0,0.7627488,9.9388,0,1.679304,-1.679304,11.50628,82.18755,0.1953046,1.979841,0.1722246,0,10.15408
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.615117,1.615117,0,0,0,1.615117,0,0,2.220446E-16,0,0,1.700123,1.615117,0,0,2.628642,8.259496,0,1.700123,-1.700123,9.714191,69.38694,0.1953046,1.776629,0,0,8.259496
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,8.656903,8.33,5,0,1.53,8.33,0,0,0.3269031,1.192593,0,3.505263,3.33,0,0,4.517668,6.559372,0,3.505263,-3.505263,6.01932,42.99505,0.1953046,9.522593,0,5,6.559372
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.341359,1.341359,4.846622,0,1.488128,1.341359,0,0,0,0,0,0,0,3.505263,3.33,8.412405,3.054109,3.33,0,3.33,9.178435,65.56012,0.195483,1.475495,0,5,3.054109
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2578076,0.2578076,3.763071,0,1.192318,0.2578076,0,0,0,0,0,0,0,3.505263,3.33,5.082405,6.051109,3.33,0,3.33,12.33755,88.12518,0.195531,0.2835883,0,5,6.051109
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.3503936,0.3503936,0,0,0,0.3503936,0,0,0,0,0,0.3688353,0.3503936,0,0,1.752405,9.048109,0,0.3688353,-0.3688353,11.94876,85.34814,0.195531,0.3854329,0,0,9.048109
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.133183,1.133183,0,0,0,1.133183,0,0,2.220446E-16,0,0,1.192824,1.133183,0,0,2.162222,8.679275,0,1.192824,-1.192824,10.69142,76.3671,0.195531,1.246502,0,0,8.679275
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.179086,1.179086,0,0,0,1.179086,0,0,2.220446E-16,0,0,1.241143,1.179086,0,0,3.487583,7.48645,0,1.241143,-1.241143,9.383137,67.02227,0.195531,1.296995,0,0,7.48645
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.024345,1.024345,0,0,0,1.024345,0,0,2.220446E-16,0,0,1.078258,1.024345,0,0,4.866631,6.245306,0,1.078258,-1.078258,8.246553,58.90383,0.195531,1.126779,0,0,6.245306
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.7015414,0.7015414,0,0,0,0.7015414,0,0,1.110223E-16,0,0,0.7384647,0.7015414,0,0,6.064695,5.167048,0,0.7384647,-0.7384647,7.468143,53.34377,0.195531,0.7716956,0,0,5.167048
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.7978462,0.7978462,0,0,0,0.7978462,0,0,1.110223E-16,0,0,0.8398381,0.7978462,0,0,6.885211,4.428584,0,0.8398381,-0.8398381,6.582876,47.02045,0.195531,0.8776308,0,0,4.428584
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.818365,3.588746,0,0,0,6.582876,47.02045,0.195531,0,0,0,3.588746
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.05896292,0.05896292,0,0,0,0.05896292,52.09772,0,0,0,0.03071834,0.06206623,0.05896292,0,0,7.818365,3.588746,0,0.03134789,-0.03134789,6.549832,46.78442,0.195531,0.06485921,0.02457467,0,3.619464
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.686344,1.686344,0,0,0,1.686344,15.04004,0,2.220446E-16,0,0.2536269,1.775099,1.686344,0,0,7.853196,3.557398,0,1.521472,-1.521472,4.946059,35.32893,0.195531,1.854979,0.2029015,0,3.811025
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.643232,1.643232,0,0,0,1.643232,43.48714,0,2.220446E-16,0,0.7145947,1.729718,1.643232,0,0,9.543721,2.035925,0,1.015123,-1.015123,3.876025,27.68584,0.195531,1.807556,0.5716758,0,2.75052
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,4.996702,4.996702,5,0,1.53,4.996702,25.04608,0,0,0,1.251478,0,0,0.003298357,0.003133439,10.67164,1.020802,1.254611,0,1.254611,5.066254,36.18746,0.1955812,5.496372,1.001182,5,2.27228
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.669142,2.669142,5,0,1.53,2.669142,55.06868,-4.440892E-16,0,0,1.469861,0,0,2.330858,2.214315,9.417025,2.149952,3.684176,0,3.684176,8.561371,61.15252,0.1957577,2.936057,1.175889,5,3.619813
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.993011,1.993011,4.965056,0,1.52046,1.993011,102.5285,0,0,0,2.043404,0,0,2.972045,2.823443,5.732848,5.465711,4.866847,0,4.866847,13.17847,94.13171,0.1958326,2.192312,1.634723,5,7.509114
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,4.078763,4.078763,3.252267,0,1.052869,4.078763,42.56186,0,0,0,1.735998,0.8699958,0.826496,0,0,0.8660017,9.845873,0.8660017,0,0.8660017,14.00003,100,0.1958669,4.486639,1.388798,5,11.58187
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.7826802,0.7826802,0,0,0,0.7826802,351.8087,1.929663,0,0,2.753537,0.8238739,0.7826802,0,0,0,10.62527,0,0,0,14.00003,100,0.1958669,0.8609483,2.20283,0,13.37881
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,4.149055,4.149055,2.765396,0,0.9199532,4.149055,35.10396,0,0,0,1.456482,1.456482,1.383658,0,0,0,10.62527,0,0,0,14.00003,100,0.1958669,4.56396,1.165186,5,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.721164,1.721164,0,0,0,1.721164,36.23611,0,0,0,0.623683,1.811752,1.721164,0,0,0,10.62527,0,1.188069,-1.188069,12.74769,91.05477,0.1958669,1.893281,0.4989464,0,11.24896
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.1908,2.1908,0,0,0,2.1908,4.409636,0,4.440892E-16,0,0.09660631,2.306106,2.1908,0,0,1.320076,9.437205,0,2.209499,-2.209499,10.41868,74.41897,0.1958669,2.40988,0.07728505,0,9.533812
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,4.432621,4.432621,5,0,1.53,4.432621,10.63988,0,0,0,0.4716258,0,0,0.5673783,0.5390095,3.775076,7.227706,1.010635,0,1.010635,11.37745,81.26733,0.1959141,4.875884,0.3773007,5,7.699332
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.854675,1.854675,0,0,0,1.854675,9.227774,0,0,0,0.1711452,1.952289,1.854675,0,0,2.764441,8.137278,0,1.781144,-1.781144,9.499959,67.85671,0.1959141,2.040142,0.1369161,0,8.308423
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,5.894454,5.894454,5,0,1.53,5.894454,0,0,0,0,0,0.9415305,0.894454,0,0,4.743489,6.356134,0,0.9415305,-0.9415305,8.507499,60.76773,0.1959141,6.4839,0,5,6.356134
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.955155,1.955155,5,0,1.53,1.955155,0,0,0,0,0,0,0,3.044845,2.892603,5.789634,5.414603,2.892603,0,2.892603,11.25166,80.36886,0.1960671,2.15067,0,5,5.414603
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,10.56677,8.33,5,0,1.53,8.33,0,0,2.236767,3.293444,0,3.505263,3.33,0,0,2.897031,8.017946,0,3.505263,-3.505263,7.556791,53.97697,0.1960671,11.62344,0,5,8.017946
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.446557,1.446557,4.95182,0,1.516847,1.446557,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.791768,4.512683,3.33,0,3.33,10.71591,76.54204,0.1962428,1.591213,0,5,4.512683
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.8902302,0.8902302,4.395494,0,1.36497,0.8902302,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.461768,7.509683,3.33,0,3.33,13.87502,99.1071,0.1963714,0.9792532,0,5,7.509683
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.03506203,0.03506203,0,0,0,0.03506203,0,0,0,0,0,0.0369074,0.03506203,0,0,0.131768,10.50668,0,0.0369074,-0.0369074,13.83612,98.82922,0.1963714,0.03856824,0,0,10.50668
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.333477,1.333477,0,0,0,1.333477,0,0,2.220446E-16,0,0,1.40366,1.333477,0,0,0.1727763,10.46978,0,1.40366,-1.40366,12.35653,88.26076,0.1963714,1.466825,0,0,10.46978
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.8701228,0.8701228,0,0,0,0.8701228,0,0,1.110223E-16,0,0,0.9159188,0.8701228,0,0,1.732399,9.066115,0,0.9159188,-0.9159188,11.39107,81.3646,0.1963714,0.9571351,0,0,9.066115
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.066174,1.066174,0,0,0,1.066174,0,0,2.220446E-16,0,0,1.122288,1.066174,0,0,2.750086,8.150197,0,1.122288,-1.122288,10.20807,72.91465,0.1963714,1.172791,0,0,8.150197
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.8657401,0.8657401,0,0,0,0.8657401,0,0,1.110223E-16,0,0,0.9113053,0.8657401,0,0,3.997073,7.027909,0,0.9113053,-0.9113053,9.247472,66.05324,0.1963714,0.9523141,0,0,7.027909
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.992318,0.992318,0,0,0,0.992318,0,0,1.110223E-16,0,0,1.044545,0.992318,0,0,5.009634,6.116603,0,1.044545,-1.044545,8.146424,58.18863,0.1963714,1.09155,0,0,6.116603
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.042705,1.042705,0,0,0,1.042705,5.548261,0,0,0,0.05785201,1.097585,1.042705,0,0,6.17024,5.072058,0,1.039733,-1.039733,7.05045,50.36026,0.1963714,1.146976,0.04628161,0,5.12991
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.376372,2.376372,0,0,0,2.376372,27.74476,0,0,0,0.6593187,2.501444,2.376372,0,0,7.325499,4.032326,0,1.842125,-1.842125,5.108679,36.49049,0.1963714,2.614009,0.527455,0,4.691644
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.481385,1.481385,0,0,0,1.481385,83.73314,0,0,0,1.24041,1.559353,1.481385,0,0,9.372304,2.1902,0,0.3189424,-0.3189424,4.772485,34.08911,0.1963714,1.629523,0.9923281,0,3.43061
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,0,0,0,0,0,0,0,2.004291,0,0,0,0,9.726685,1.871258,2.004291,0,2.004291,6.673922,47.67078,0.1962032,0,1.603433,0,3.875549
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.765224,2.765224,0,0,0,2.765224,71.31156,0,0,0,1.971924,2.910762,2.765224,0,0,7.722394,3.67512,0,0.9388375,-0.9388375,5.6843,40.60207,0.1962032,3.041746,1.577539,0,5.647044
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.161844,3.161844,4.998255,0,1.529524,3.161844,61.13727,0,0,0,1.933065,0,0,1.836412,1.744591,8.765547,2.736282,3.677656,0,3.677656,9.173231,65.52295,0.1963706,3.478028,1.546452,5,4.669347
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.7101341,0.7101341,3.795772,0,1.201246,0.7101341,303.6799,0,0,0,2.156534,0,0,3.085638,2.931356,5.087891,6.046173,5.087891,0,5.087891,14.00003,100,0.1962741,0.7811475,1.725227,5,8.202707
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1962741,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.520898,2.520898,0,0,0,2.520898,79.68871,0,0,0,2.008871,2.653577,2.520898,0,0,0,10.62527,0,0.6447058,-0.6447058,13.32045,95.14587,0.1962741,2.772987,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.951091,1.951091,0,0,0,1.951091,42.14905,0,2.220446E-16,0,0.8223665,2.05378,1.951091,0,0,0.7163398,9.980569,0,1.231414,-1.231414,12.02242,85.87429,0.1962741,2.146201,0.6578932,0,10.80293
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2067762,0.2067762,0,0,0,0.2067762,406.1714,0,0,0,0.8398657,0.2176591,0.2067762,0,0,2.084577,8.749154,0.6222066,0,0.6222066,12.6127,90.09055,0.1962221,0.2274538,0.6718925,0,9.58902
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.142617,2.142617,0,0,0,2.142617,21.99419,0,0,0,0.4712512,2.255387,2.142617,0,0,1.462371,9.30914,0,1.784135,-1.784135,10.73206,76.6574,0.1962221,2.356879,0.377001,0,9.780392
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,6.904232,6.904232,5,0,1.53,6.904232,2.874821,0,0,0,0.1984843,2.004454,1.904231,0,0,3.444744,7.525005,0,1.80597,-1.80597,8.828398,63.05986,0.1962221,7.594655,0.1587874,5,7.723489
