Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,5.357687,5.357687,5,0,1.53,5.357687,0,0,0,0,0,0.3765133,0.3576876,0,0,5.451377,5.719035,0,0.3765133,-0.3765133,8.431518,60.22501,0.1962221,5.893456,0,5,5.719035
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,4.577219,4.577219,5,0,1.53,4.577219,0,0,0,0,0,0,0,0.4227804,0.4016414,5.869725,5.342522,0.4016414,0,0.4016414,8.812549,62.94665,0.1962432,5.034942,0,5,5.342522
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.251675,2.251675,5,0,1.53,2.251675,0,0,0,0,0,0,0,2.748325,2.610909,5.468083,5.703999,2.610909,0,2.610909,11.28947,80.63894,0.1963797,2.476843,0,5,5.703999
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.857175,8.053817,0,0,0,11.28947,80.63894,0.1963797,0,0,0,8.053817
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1237572,0.1237572,0,0,0,0.1237572,0,0,0,0,0,0.1302708,0.1237572,0,0,2.857175,8.053817,0,0.1302708,-0.1302708,11.15216,79.6581,0.1963797,0.136133,0,0,8.053817
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.073453,1.073453,0,0,0,1.073453,0,0,2.220446E-16,0,0,1.12995,1.073453,0,0,3.00192,7.923546,0,1.12995,-1.12995,9.961084,71.15046,0.1963797,1.180798,0,0,7.923546
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.216302,1.216302,0,0,0,1.216302,0,0,2.220446E-16,0,0,1.280318,1.216302,0,0,4.257421,6.793596,0,1.280318,-1.280318,8.61151,61.51066,0.1963797,1.337933,0,0,6.793596
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.5060478,0.5060478,0,0,0,0.5060478,0,0,0,0,0,0.5326819,0.5060478,0,0,5.679996,5.513277,0,0.5326819,-0.5326819,8.050014,57.49998,0.1963797,0.5566526,0,0,5.513277
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1081948,0.1081948,0,0,0,0.1081948,0,0,0,0,0,0.1138893,0.1081948,0,0,6.271865,4.980595,0,0.1138893,-0.1138893,7.929964,56.64249,0.1963797,0.1190143,0,0,4.980595
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2791136,0.2791136,0,0,0,0.2791136,0,0,5.551115E-17,0,0,0.2938038,0.2791136,0,0,6.398409,4.866706,0,0.2938038,-0.2938038,7.620268,54.43037,0.1963797,0.3070249,0,0,4.866706
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.07389119,0.07389119,0,0,0,0.07389119,0,0,0,0,0,0.07778019,0.07389119,0,0,6.724858,4.572902,0,0.07778019,-0.07778019,7.53828,53.84475,0.1963797,0.08128031,0,0,4.572902
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.7179431,0.7179431,0,0,0,0.7179431,3.198806,0,1.110223E-16,0,0.02296561,0.7557296,0.7179431,0,0,6.81128,4.495122,0,0.732764,-0.732764,6.765879,48.32761,0.1963797,0.7897375,0.01837249,0,4.518088
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.144751,2.144751,0,0,0,2.144751,30.22688,0,4.440892E-16,0,0.6482914,2.257633,2.144751,0,0,7.625463,3.762358,0,1.609342,-1.609342,5.069484,36.21053,0.1963797,2.359226,0.5186331,0,4.410649
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.476041,2.476041,4.928122,0,1.510377,2.476041,67.59786,0,0,0,1.673751,0,0,2.452081,2.329477,9.41362,2.153017,4.003227,0,4.003227,8.867279,63.33758,0.1965194,2.723644,1.339,5,3.826767
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.398057,2.398057,4.694172,0,1.446509,2.398057,101.7723,0,0,0,2.440559,0,0,2.296115,2.181309,5.410392,5.755921,4.621868,0,4.621868,13.25197,94.65673,0.1965772,2.637863,1.952447,5,8.19648
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.9658811,0.9658811,0,0,0,0.9658811,303.3054,1.124328,0,0,2.929569,1.016717,0.9658811,0,0,0.7885242,9.915603,0.7885242,0,0.7885242,14.00003,100,0.1965116,1.062469,2.343656,0,12.84517
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.9398382,0.9398382,0,0,0,0.9398382,408.5692,2.850586,0,0,3.83989,0.9893034,0.9398382,0,0,0,10.62527,0,0,0,14.00003,100,0.1965116,1.033822,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1965116,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.634531,1.634531,0,0,0,1.634531,218.2459,1.846737,0,0,3.567296,1.720559,1.634531,0,0,0,10.62527,0,0,0,14.00003,100,0.1965116,1.797984,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1965116,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.904118,2.904118,0,0,0,2.904118,89.49959,0,0,0,2.599174,3.056966,2.904118,0,0,0,10.62527,0,0.4577926,-0.4577926,13.51747,96.55318,0.1965116,3.19453,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.511967,2.511967,0,0,0,2.511967,45.56107,0,4.440892E-16,0,1.144479,2.644176,2.511967,0,0,0.5086585,10.16748,0,1.499697,-1.499697,11.93665,85.26163,0.1965116,2.763164,0.9155832,0,11.31196
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,4.355141,4.355141,5,0,1.53,4.355141,21.7058,0,0,0,0.945318,0,0,0.644859,0.612616,2.174989,8.667785,1.557934,0,1.557934,13.41464,95.81866,0.1965801,4.790655,0.7562544,5,9.613103
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,4.101682,4.101682,4.484008,0,1.389134,4.101682,5.232151,5.551115E-17,0,0,0.2146062,0,0,0.3823258,0.3632095,0.6170544,10.06993,0.5778157,0,0.5778157,13.9628,99.73411,0.1966072,4.51185,0.171685,5,10.28453
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,4.935749,4.935749,4.977052,0,1.523735,4.935749,0,0,0,0,0,0,0,0.0413039,0.0392387,0.0392387,10.58996,0.0392387,0,0.0392387,14.00003,100,0.1966093,5.429323,0,5,10.58996
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,5.249897,5.249897,5,0,1.53,5.249897,0,0,0,0,0,0.2630494,0.249897,0,0,0,10.62527,0,0.2630494,-0.2630494,13.72275,98.01945,0.1966093,5.774887,0,5,10.62527
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,6.320229,6.320229,5,0,1.53,6.320229,0,0,0,0,0,1.389714,1.320228,0,0,0.2922772,10.36222,0,1.389714,-1.389714,12.25786,87.55598,0.1966093,6.952251,0,5,10.36222
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1631251,0.1631251,0,0,0,0.1631251,0,0,2.775558E-17,0,0,0.1717107,0.1631251,0,0,1.836404,8.97251,0,0.1717107,-0.1717107,12.07686,86.26314,0.1966093,0.1794376,0,0,8.97251
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2526841,0.2526841,0,0,0,0.2526841,0,0,0,0,0,0.2659833,0.2526841,0,0,2.027194,8.8008,0,0.2659833,-0.2659833,11.79649,84.26049,0.1966093,0.2779526,0,0,8.8008
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2409781,0.2409781,0,0,0,0.2409781,0,0,2.775558E-17,0,0,0.2536611,0.2409781,0,0,2.322731,8.534817,0,0.2536611,-0.2536611,11.52911,82.35062,0.1966093,0.2650759,0,0,8.534817
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.175403,1.175403,0,0,0,1.175403,0,0,2.220446E-16,0,0,1.237267,1.175403,0,0,2.604576,8.281156,0,1.237267,-1.237267,10.22492,73.03497,0.1966093,1.292944,0,0,8.281156
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.5237142,0.5237142,0,0,0,0.5237142,0,0,1.110223E-16,0,0,0.5512782,0.5237142,0,0,3.979317,7.043889,0,0.5512782,-0.5512782,9.643818,68.88428,0.1966093,0.5760857,0,0,7.043889
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.5873592,0.5873592,0,0,0,0.5873592,0,0,0,0,0,0.6182729,0.5873592,0,0,4.591848,6.492611,0,0.6182729,-0.6182729,8.992102,64.22916,0.1966093,0.6460952,0,0,6.492611
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.219219,0.219219,0,0,0,0.219219,0,0,2.775558E-17,0,0,0.2307568,0.219219,0,0,5.278818,5.874338,0,0.2307568,-0.2307568,8.748862,62.49175,0.1966093,0.2411409,0,0,5.874338
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.049983,1.049983,0,0,0,1.049983,0,0,0,0,0,1.105245,1.049983,0,0,5.535214,5.643581,0,1.105245,-1.105245,7.583832,54.17012,0.1966093,1.154981,0,0,5.643581
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.6274148,0.6274148,0,0,0,0.6274148,7.963812,0,0,0,0.04996613,0.6604366,0.6274148,0,0,6.763265,4.538336,0,0.6104705,-0.6104705,6.940339,49.57375,0.1966093,0.6901562,0.03997291,0,4.588302
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,3.533669,3.533669,5,0,1.53,3.533669,16.81579,0,0,0,0.5942144,0,0,1.466331,1.393015,7.441566,3.927866,1.987229,0,1.987229,8.82559,63.03981,0.1967044,3.887036,0.4753716,5,4.52208
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.9658497,0.9658497,4.471113,0,1.385614,0.9658497,168.2796,0,0,0,1.625328,0,0,3.505263,3.33,5.454336,5.716372,4.955328,0,4.955328,13.52663,96.61857,0.1967054,1.062435,1.300262,5,7.341699
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.583417,1.583417,0,0,0,1.583417,179.4291,0.6753485,0,0,2.841112,1.666755,1.583417,0,0,0.4990085,10.17617,0.4990085,0,0.4990085,14.00003,100,0.1966641,1.741759,2.272889,0,13.01728
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1966641,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1966641,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,3.254634,3.254634,1.363609,0,0.5372653,3.254634,61.16057,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.1966641,3.580098,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1966641,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2249077,0.2249077,0,0,0,0.2249077,692.3225,1.320342,0,0,1.557087,0.236745,0.2249077,0,0,0,10.62527,0,0,0,14.00003,100,0.1966641,0.2473985,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.858913,1.858913,0,0,0,1.858913,81.84129,0,2.220446E-16,0,1.521358,1.95675,1.858913,0,0,0,10.62527,0,0.4353922,-0.4353922,13.54108,96.72184,0.1966641,2.044804,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,4.464482,4.464482,4.277775,0,1.332832,4.464482,15.23812,5.551115E-17,0,0,0.6803034,0.1965343,0.1867076,0,0,0.4837691,10.18988,0.4837691,0,0.4837691,14.00003,100,0.1966827,4.910931,0.5442427,5,10.87019
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.847438,2.847438,0,0,0,2.847438,16.30098,0,4.440892E-16,0,0.4641602,2.997303,2.847438,0,0,0,10.62527,0,2.533143,-2.533143,11.32986,80.92741,0.1966827,3.132182,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,6.553927,6.553927,5,0,1.53,6.553927,2.877761,2.220446E-16,0,0,0.1886064,1.635712,1.553927,0,0,2.814603,8.092132,0,1.447106,-1.447106,9.804477,70.03184,0.1966827,7.20932,0.1508851,5,8.280738
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.592967,2.592967,5,0,1.53,2.592967,0,0,0,0,0,0,0,2.407033,2.286681,4.422499,6.645025,2.286681,0,2.286681,11.97381,85.52707,0.1968008,2.852264,0,5,6.645025
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.135818,8.703038,0,0,0,11.97381,85.52707,0.1968008,0,0,0,8.703038
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.100667,4.100667,5,0,1.53,4.100667,0,0,0,0,0,0,0,0.8993331,0.8543664,2.135818,8.703038,0.8543664,0,0.8543664,12.78434,91.31651,0.1968448,4.510734,0,5,8.703038
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.7029982,0.7029982,0,0,0,0.7029982,0,0,1.110223E-16,0,0,0.7399981,0.7029982,0,0,1.281451,9.471969,0,0.7399981,-0.7399981,12.00431,85.7449,0.1968448,0.773298,0,0,9.471969
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.09382578,0.09382578,0,0,0,0.09382578,0,0,1.387779E-17,0,0,0.09876398,0.09382578,0,0,2.103671,8.73197,0,0.09876398,-0.09876398,11.9002,85.00129,0.1968448,0.1032084,0,0,8.73197
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.6875159,0.6875159,0,0,0,0.6875159,0,0,0,0,0,0.7237009,0.6875159,0,0,2.213409,8.633206,0,0.7237009,-0.7237009,11.13736,79.55238,0.1968448,0.7562674,0,0,8.633206
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.4499683,0.4499683,0,0,0,0.4499683,0,0,0,0,0,0.4736509,0.4499683,0,0,3.017521,7.909505,0,0.4736509,-0.4736509,10.63808,75.98617,0.1968448,0.4949651,0,0,7.909505
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.891198,0.891198,0,0,0,0.891198,0,0,1.110223E-16,0,0,0.9381031,0.891198,0,0,3.5438,7.435854,0,0.9381031,-0.9381031,9.649237,68.92298,0.1968448,0.9803178,0,0,7.435854
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.569789,1.569789,0,0,0,1.569789,0,0,2.220446E-16,0,0,1.65241,1.569789,0,0,4.586136,6.497751,0,1.65241,-1.65241,7.907444,56.48163,0.1968448,1.726768,0,0,6.497751
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.5550672,0.5550672,0,0,0,0.5550672,0,0,0,0,0,0.5842813,0.5550672,0,0,6.422147,4.845342,0,0.5842813,-0.5842813,7.291558,52.08245,0.1968448,0.6105739,0,0,4.845342
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.071349,4.261061,0,0,0,7.291558,52.08245,0.1968448,0,0,0,4.261061
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1663469,0.1663469,0,0,0,0.1663469,25.02839,0,2.775558E-17,0,0.04163395,0.175102,0.1663469,0,0,7.071349,4.261061,0,0.1334681,-0.1334681,7.15087,51.07754,0.1968448,0.1829816,0.03330716,0,4.302694
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.318958,2.318958,0,0,0,2.318958,20.58298,0,4.440892E-16,0,0.4773107,2.441008,2.318958,0,0,7.219646,4.127593,0,1.963697,-1.963697,5.080951,36.29243,0.1968448,2.550853,0.3818485,0,4.604903
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.262224,0.262224,0,0,0,0.262224,190.3172,0,0,0,0.4990572,0.2760252,0.262224,0,0,9.401532,2.163895,0.223032,0,0.223032,5.292538,37.80377,0.1968263,0.2884464,0.3992458,0,2.662952
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,5.244267,5.244267,5,0,1.53,5.244267,14.42478,0,0,0,0.7564743,0.2571238,0.2442676,0,0,9.1785,2.364624,0.4993505,0,0.4993505,5.766263,41.18752,0.1968455,5.768694,0.6051794,5,3.121098
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.163768,3.163768,5,0,1.53,3.163768,34.95744,0,0,0,1.105972,0,0,1.836232,1.744421,8.67915,2.814039,2.850393,0,2.850393,8.470384,60.50262,0.1969777,3.480145,0.8847777,5,3.920012
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4726428,0,0,3.505263,3.33,5.828757,5.379393,3.802643,0,3.802643,12.07789,86.27045,0.1969505,0,0.3781142,5,5.852036
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.712964,2.712964,0,0,0,2.712964,42.84148,0,0,0,1.162274,2.855751,2.712964,0,0,2.026114,8.801771,0,1.693477,-1.693477,10.29281,73.51989,0.1969505,2.98426,0.929819,0,9.964046
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,3.895592,3.895592,5,0,1.53,3.895592,28.29669,2.220446E-16,0,0,1.102324,0,0,1.104408,1.049188,3.907756,7.108294,2.151511,0,2.151511,12.33391,88.09917,0.1970464,4.285151,0.8818588,5,8.210618
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,0.3391666,0,0,2.095411,0,0,0,0,1.756245,9.044654,1.756245,0,1.756245,14.00003,100,0.1969015,0,1.676329,0,11.14007
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.5623197,0.5623197,0,0,0,0.5623197,273.9075,0.9483202,0,0,1.540236,0.5919155,0.5623197,0,0,0,10.62527,0,0,0,14.00003,100,0.1969015,0.6185517,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1969015,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1969015,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,3.627889,3.627889,3.424113,0,1.099783,3.627889,5.912579,0,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.1969015,3.990678,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.486786,1.486786,0,0,0,1.486786,0,0,0,0,0,1.565038,1.486786,0,0,0,10.62527,0,1.565038,-1.565038,12.35033,88.21649,0.1969015,1.635465,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,5.527242,5.527242,5,0,1.53,5.527242,0,0,0,0,0,0.5549911,0.5272415,0,0,1.738931,9.060236,0,0.5549911,-0.5549911,11.76532,84.03784,0.1969015,6.079966,0,5,9.060236
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,5.299049,5.299049,5,0,1.53,5.299049,0,0,0,0,0,0.3147885,0.2990491,0,0,2.355588,8.505245,0,0.3147885,-0.3147885,11.43351,81.66773,0.1969015,5.828954,0,5,8.505245
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.427532,0.427532,0,0,0,0.427532,0,0,5.551115E-17,0,0,0.4500337,0.427532,0,0,2.705353,8.190456,0,0.4500337,-0.4500337,10.95913,78.27933,0.1969015,0.4702852,0,0,8.190456
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.18832,1.18832,0,0,0,1.18832,0,0,2.220446E-16,0,0,1.250863,1.18832,0,0,3.20539,7.740423,0,1.250863,-1.250863,9.640603,68.86131,0.1969015,1.307152,0,0,7.740423
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.533297,1.533297,0,0,0,1.533297,0,0,0,0,0,1.613997,1.533297,0,0,4.595238,6.48956,0,1.613997,-1.613997,7.9393,56.70918,0.1969015,1.686627,0,0,6.48956
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.3291442,0.3291442,0,0,0,0.3291442,0,0,5.551115E-17,0,0,0.3464676,0.3291442,0,0,6.388568,4.875563,0,0.3464676,-0.3464676,7.574091,54.10054,0.1969015,0.3620586,0,0,4.875563
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2499412,0.2499412,0,0,0,0.2499412,0,0,5.551115E-17,0,0,0.2630959,0.2499412,0,0,6.773532,4.529095,0,0.2630959,-0.2630959,7.296764,52.11964,0.1969015,0.2749353,0,0,4.529095
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.9608997,0.9608997,0,0,0,0.9608997,0,0,1.110223E-16,0,0,1.011473,0.9608997,0,0,7.065861,4.265999,0,1.011473,-1.011473,6.230577,44.50404,0.1969015,1.05699,0,0,4.265999
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.18972,3.254526,0,0,0,6.230577,44.50404,0.1969015,0,0,0,3.254526
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.3944984,0.3944984,0,0,0,0.3944984,0,0,0,0,0,0.4152615,0.3944984,0,0,8.18972,3.254526,0,0.4152615,-0.4152615,5.792853,41.37744,0.1969015,0.4339482,0,0,3.254526
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2564768,0.2564768,0,0,0,0.2564768,6.209623,0,0,0,0.01592624,0.2699756,0.2564768,0,0,8.651122,2.839265,0,0.2540493,-0.2540493,5.525062,39.46465,0.1969015,0.2821245,0.01274099,0,2.855191
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.696848,2.696848,5,0,1.53,2.696848,10.52249,0,0,0,0.2837756,0,0,2.303152,2.187994,8.933399,2.585215,2.47177,0,2.47177,7.869988,56.21409,0.1970244,2.966533,0.2270204,5,2.868991
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,6.834802,6.834802,5,0,1.53,6.834802,7.022662,0,0,0,0.4799851,1.931371,1.834802,0,0,6.461629,4.809808,0,1.451386,-1.451386,6.340094,45.28629,0.1970244,7.518282,0.3839881,5,5.289793
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.572933,0.572933,4.078196,0,1.278348,0.572933,135.8321,0,0,0,0.778227,0,0,3.505263,3.33,8.07428,3.358423,4.108227,0,4.108227,10.2375,73.12486,0.1970446,0.6302263,0.6225816,5,4.13665
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,3.505263,0,1.121937,0,0,0,0,0,0.592473,0,0,3.505263,3.33,3.966053,7.055827,3.922473,0,3.922473,13.95868,99.70469,0.1970076,0,0.4739784,5,7.6483
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.0458,2.0458,0,0,0,2.0458,21.20095,0,0,0,0.4337291,2.153474,2.0458,0,0,0.04357967,10.58605,0,1.719745,-1.719745,12.14591,86.75636,0.1970076,2.250381,0.3469833,0,11.01978
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.967121,2.967121,0,0,0,2.967121,12.85055,0,0,0,0.3812913,3.123286,2.967121,0,0,1.954408,8.866307,0,2.741994,-2.741994,9.255598,66.11128,0.1970076,3.263834,0.3050331,0,9.247599
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,3.463239,3.463239,5,0,1.53,3.463239,25.11351,0,0,0,0.8697408,0,0,1.536761,1.459923,5.001068,6.124313,2.329664,0,2.329664,11.46571,81.89777,0.197115,3.809563,0.6957927,5,6.994054
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,3.841835,3.841835,5,0,1.53,3.841835,13.1866,0,0,0,0.5066074,0,0,1.158165,1.100256,2.671404,8.22101,1.606864,0,1.606864,12.99012,92.78636,0.1971902,4.226019,0.405286,5,8.727618
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,1.06454,9.667188,0.5765764,0,0.5765764,13.5371,96.69341,0.1971428,0,0.4612611,0,10.24376
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.3583,1.3583,0,0,0,1.3583,23.25595,0,0,0,0.3158856,1.42979,1.3583,0,0,0.487964,10.18611,0,1.113904,-1.113904,12.36295,88.30659,0.1971428,1.49413,0.2527085,0,10.50199
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,4.362432,4.362432,5,0,1.53,4.362432,5.737745,0,0,0,0.2503052,0,0,0.6375681,0.6056896,1.725635,9.072203,0.8559949,0,0.8559949,13.17501,94.10706,0.1971831,4.798675,0.2002442,5,9.322508
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.013297,1.013297,0,0,0,1.013297,21.29771,0,0,0,0.2158091,1.066628,1.013297,0,0,0.8696402,9.842598,0,0.8508192,-0.8508192,12.27817,87.70106,0.1971831,1.114627,0.1726473,0,10.05841
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2904276,0.2904276,0,0,0,0.2904276,0,0,5.551115E-17,0,0,0.3057133,0.2904276,0,0,1.814995,8.991778,0,0.3057133,-0.3057133,11.95592,85.39928,0.1971831,0.3194703,0,0,8.991778
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154676,8.686066,0,0,0,11.95592,85.39928,0.1971831,0,0,0,8.686066
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154676,8.686066,0,0,0,11.95592,85.39928,0.1971831,0,0,0,8.686066
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154676,8.686066,0,0,0,11.95592,85.39928,0.1971831,0,0,0,8.686066
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.9524547,0.9524547,0,0,0,0.9524547,0,0,1.110223E-16,0,0,1.002584,0.9524547,0,0,2.154676,8.686066,0,1.002584,-1.002584,10.89911,77.8506,0.1971831,1.0477,0,0,8.686066
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.257778,1.257778,0,0,0,1.257778,0,0,2.220446E-16,0,0,1.323977,1.257778,0,0,3.268658,7.683482,0,1.323977,-1.323977,9.503511,67.88209,0.1971831,1.383556,0,0,7.683482
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.4249472,0.4249472,0,0,0,0.4249472,0,0,5.551115E-17,0,0,0.4473129,0.4249472,0,0,4.739744,6.359504,0,0.4473129,-0.4473129,9.032002,64.51418,0.1971831,0.4674419,0,0,6.359504
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.4710274,0.4710274,0,0,0,0.4710274,0,0,0,0,0,0.4958183,0.4710274,0,0,5.236759,5.912191,0,0.4958183,-0.4958183,8.509364,60.78105,0.1971831,0.5181302,0,0,5.912191
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.6899517,0.6899517,0,0,0,0.6899517,0,0,0,0,0,0.7262649,0.6899517,0,0,5.787668,5.416373,0,0.7262649,-0.7262649,7.743814,55.31284,0.1971831,0.7589468,0,0,5.416373
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.3417861,0.3417861,0,0,0,0.3417861,0,0,0,0,0,0.3597748,0.3417861,0,0,6.594629,4.690108,0,0.3597748,-0.3597748,7.364578,52.60402,0.1971831,0.3759647,0,0,4.690108
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.994379,4.330333,0,0,0,7.364578,52.60402,0.1971831,0,0,0,4.330333
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,6.994379,4.330333,0.02662197,0,0.02662197,7.389833,52.78442,0.1971809,0,0.02129757,0,4.356956
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.078795,3.078795,5,0,1.53,3.078795,6.642723,0,0,0,0.2045158,0,0,1.921205,1.825145,6.967757,4.354293,2.02966,0,2.02966,9.315339,66.538,0.1972813,3.386675,0.1636127,5,4.558809
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.073292,3.073292,5,0,1.53,3.073292,7.88555,0,0,0,0.242346,0,0,1.926708,1.830372,4.938096,6.180988,2.072718,0,2.072718,11.28169,80.58335,0.1973832,3.380622,0.1938768,5,6.423334
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.390754,3.390754,5,0,1.53,3.390754,13.28342,0,0,0,0.4504082,0,0,1.609246,1.528784,2.865378,8.046434,1.979192,0,1.979192,13.15932,93.99494,0.1974775,3.729829,0.3603266,5,8.496842
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,5.007576,5.007576,5,0,1.53,5.007576,5.041443,0,0,0,0.2524541,0.007975182,0.007576423,0,0,0.8861857,9.827707,0.244479,0,0.244479,13.39125,95.6516,0.1974868,5.508334,0.2019633,5,10.08016
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,0,0,0,0,0,0,0,0.1610976,0,0,0,0,0.6417068,10.04774,0.1610976,0,0.1610976,13.54408,96.74325,0.1974736,0,0.1288781,0,10.20884
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,3.638791,3.638791,3.810862,0,1.205365,3.638791,8.23025,-2.775558E-17,0,0,0.2994816,0,0,0.1720712,0.1634676,0.4806091,10.19273,0.4629492,0,0.4629492,13.98327,99.88033,0.1974931,4.00267,0.2395853,5,10.49221
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0.5320387,0,0,0.5496987,0,0,0,0,0.01765994,10.60938,0.01765994,0,0.01765994,14.00003,100,0.1974916,0,0.4397589,0,11.15908
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.390024,1.390024,0,0,0,1.390024,47.02795,0,2.220446E-16,0,0.6536999,1.463184,1.390024,0,0,0,10.62527,0,0.8094835,-0.8094835,13.14676,93.90522,0.1974916,1.529027,0.5229599,0,11.27897
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.942066,1.942066,0,0,0,1.942066,17.13509,0,2.220446E-16,0,0.3327746,2.04428,1.942066,0,0,0.8994262,9.81579,0,1.711505,-1.711505,11.34267,81.01893,0.1974916,2.136272,0.2662197,0,10.14857
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,4.986031,4.986031,5,0,1.53,4.986031,5.949279,0,0,0,0.2966329,0,0,0.01396908,0.01327063,2.801098,8.104285,0.3099035,0,0.3099035,11.63667,83.11893,0.1975035,5.484634,0.2373063,5,8.400919
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,0,0,0,0,0,0,0,0.2669577,0,0,0,0,2.491195,8.383199,0.2669577,0,0.2669577,11.88993,84.92791,0.1974816,0,0.2135661,0,8.650156
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,4.585958,4.585958,5,0,1.53,4.585958,4.515497,0,0,0,0.2070788,0,0,0.4140417,0.3933396,2.224237,8.623461,0.6004184,0,0.6004184,12.45954,88.99652,0.1975093,5.044554,0.165663,5,8.83054
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,9.012269,8.33,5,0,1.53,8.33,0,0,0.6822688,1.583496,0,3.505263,3.33,0,0,1.623819,9.163837,0,3.505263,-3.505263,8.764667,62.60463,0.1975093,9.913496,0,5,9.163837
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.298363,1.298363,4.803627,0,1.47639,1.298363,0,0,0,0,0,0,0,3.505263,3.33,5.518556,5.658574,3.33,0,3.33,11.92378,85.1697,0.1976772,1.4282,0,5,5.658574
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.719313,3.719313,5,0,1.53,3.719313,0,0,0,0,0,0,0,1.280686,1.216652,2.188556,8.655574,1.216652,0,1.216652,13.078,93.41409,0.1977384,4.091245,0,5,8.655574
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.3948352,0.3948352,0,0,0,0.3948352,0,0,5.551115E-17,0,0,0.415616,0.3948352,0,0,0.9719034,9.750561,0,0.415616,-0.415616,12.6399,90.28483,0.1977384,0.4343187,0,0,9.750561
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.8265134,0.8265134,0,0,0,0.8265134,0,0,1.110223E-16,0,0,0.8700141,0.8265134,0,0,1.433699,9.334945,0,0.8700141,-0.8700141,11.72283,83.73431,0.1977384,0.9091648,0,0,9.334945
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.8963301,0.8963301,0,0,0,0.8963301,0,0,1.110223E-16,0,0,0.9435054,0.8963301,0,0,2.400381,8.464931,0,0.9435054,-0.9435054,10.72828,76.63045,0.1977384,0.9859631,0,0,8.464931
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.4471557,0.4471557,0,0,0,0.4471557,0,0,0,0,0,0.4706902,0.4471557,0,0,3.448721,7.521426,0,0.4706902,-0.4706902,10.23213,73.08652,0.1977384,0.4918713,0,0,7.521426
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.055961,1.055961,0,0,0,1.055961,0,0,2.220446E-16,0,0,1.111538,1.055961,0,0,3.97171,7.050735,0,1.111538,-1.111538,9.060469,64.71751,0.1977384,1.161557,0,0,7.050735
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.4580587,0.4580587,0,0,0,0.4580587,0,0,5.551115E-17,0,0,0.482167,0.4580587,0,0,5.206752,5.939197,0,0.482167,-0.482167,8.55222,61.08717,0.1977384,0.5038645,0,0,5.939197
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.742493,5.45703,0,0,0,8.55222,61.08717,0.1977384,0,0,0,5.45703
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1792149,0.1792149,0,0,0,0.1792149,0,0,2.775558E-17,0,0,0.1886473,0.1792149,0,0,5.742493,5.45703,0,0.1886473,-0.1886473,8.353369,59.6668,0.1977384,0.1971364,0,0,5.45703
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.152673,1.152673,0,0,0,1.152673,0.4458432,0,0,0,0.005139117,1.21334,1.152673,0,0,5.952101,5.268383,0,1.208201,-1.208201,7.079813,50.56999,0.1977384,1.267941,0.004111293,0,5.273522
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,4.830233,4.830233,5,0,1.53,4.830233,2.463021,0,0,0,0.1189697,0,0,0.1697669,0.1612785,7.294548,4.060182,0.2802482,0,0.2802482,7.34568,52.46904,0.197751,5.313256,0.09517574,5,4.179151
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,4.505343,4.505343,5,0,1.53,4.505343,3.857534,0,0,0,0.1737951,0,0,0.4946566,0.4699238,7.014299,4.312405,0.643719,0,0.643719,7.956365,56.83107,0.1977811,4.955878,0.1390361,5,4.4862
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,3.484422,3.484422,5,0,1.53,3.484422,13.56228,0,0,0,0.4725671,0,0,1.515578,1.439799,6.37058,4.891752,1.912366,0,1.912366,9.770595,69.78983,0.1978711,3.832864,0.3780537,5,5.364319
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,4.533919,4.533919,5,0,1.53,4.533919,16.30032,0,0,0,0.7390434,0,0,0.4660812,0.4427771,4.458214,6.612882,1.181821,0,1.181821,10.89177,77.79819,0.1979209,4.987311,0.5912347,5,7.351925
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,2.613074,0,0.8783693,0,0,0,0,0,0.7939728,0,0,2.613074,2.482421,3.276393,7.67652,3.276393,0,3.276393,14.00003,100,0.1978239,0,0.6351783,5,8.470493
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,3.316472,3.316472,2.747818,0,0.9151545,3.316472,18.04878,0,4.440892E-16,0,0.5985827,0.5985827,0.5686535,0,0,0,10.62527,0,0,0,14.00003,100,0.1978239,3.648119,0.4788662,5,11.22386
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.061411,1.061411,0,0,0,1.061411,28.59703,0,0,0,0.303532,1.117275,1.061411,0,0,0,10.62527,0,0.8137429,-0.8137429,13.14227,93.87315,0.1978239,1.167552,0.2428256,0,10.92881
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.134006,1.134006,0,0,0,1.134006,9.408651,0,2.220446E-16,0,0.1066947,1.193691,1.134006,0,0,0.9041587,9.811531,0,1.086996,-1.086996,11.99647,85.68893,0.1978239,1.247407,0.08535574,0,9.918226
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,2.111932,8.724535,0.2777712,0,0.2777712,12.25999,87.57118,0.1978013,0,0.2222169,0,9.002307
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.541703,1.541703,0,0,0,1.541703,9.899693,0,2.220446E-16,0,0.1526239,1.622845,1.541703,0,0,1.834161,8.974529,0,1.470221,-1.470221,10.71024,76.50157,0.1978013,1.695873,0.1220991,0,9.127153
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.164197,2.164197,0,0,0,2.164197,4.392962,0,0,0,0.09507234,2.278102,2.164197,0,0,3.46774,7.504308,0,2.183029,-2.183029,8.409126,60.06506,0.1978013,2.380616,0.07605787,0,7.59938
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,5.893328,5.321279,0.2137514,0,0.2137514,8.611908,61.51351,0.1977838,0,0.1710011,0,5.53503
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.386593,3.386593,5,0,1.53,3.386593,0,0,0,0,0,0,0,1.613407,1.532737,5.679577,5.513655,1.532737,0,1.532737,10.06599,71.89979,0.1978606,3.725252,0,5,5.513655
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.14684,6.893118,3.33,0,3.33,13.22511,94.46485,0.197871,0,0,5,6.893118
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.168806,3.168806,4.028638,0,1.264818,3.168806,0,3.330669E-16,0,0,0,0,0,0.8598318,0.8168402,0.8168402,9.890118,0.8168402,0,0.8168402,14.00003,100,0.1979118,3.485687,0,5,9.890118
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2070591,0.2070591,0,0,0,0.2070591,0,0,0,0,0,0.2179569,0.2070591,0,0,0,10.62527,0,0.2179569,-0.2179569,13.77028,98.35896,0.1979118,0.227765,0,0,10.62527
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.5415559,0.5415559,0,0,0,0.5415559,0,0,0,0,0,0.5700588,0.5415559,0,0,0.2421744,10.40732,0,0.5700588,-0.5700588,13.16939,94.06686,0.1979118,0.5957115,0,0,10.40732
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.7616784,0.7616784,0,0,0,0.7616784,0,0,1.110223E-16,0,0,0.8017668,0.7616784,0,0,0.8755731,9.837258,0,0.8017668,-0.8017668,12.32425,88.03018,0.1979118,0.8378462,0,0,9.837258
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.2933919,0.2933919,0,0,0,0.2933919,0,0,0,0,0,0.3088335,0.2933919,0,0,1.766425,9.035492,0,0.3088335,-0.3088335,11.99871,85.70491,0.1979118,0.322731,0,0,9.035492
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.7070758,0.7070758,0,0,0,0.7070758,0,0,0,0,0,0.7442904,0.7070758,0,0,2.109573,8.726658,0,0.7442904,-0.7442904,11.21416,80.10098,0.1979118,0.7777835,0,0,8.726658
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.038389,1.038389,0,0,0,1.038389,0,0,0,0,0,1.093041,1.038389,0,0,2.936563,7.982368,0,1.093041,-1.093041,10.06199,71.87124,0.1979118,1.142228,0,0,7.982368
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.29936,0.29936,0,0,0,0.29936,0,0,0,0,0,0.3151158,0.29936,0,0,4.151053,6.889327,0,0.3151158,-0.3151158,9.729833,69.49866,0.1979118,0.329296,0,0,6.889327
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.8719949,0.8719949,0,0,0,0.8719949,0,0,0,0,0,0.9178894,0.8719949,0,0,4.501182,6.574211,0,0.9178894,-0.9178894,8.762292,62.58767,0.1979118,0.9591944,0,0,6.574211
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.14255,1.14255,0,0,0,1.14255,5.265705,0,2.220446E-16,0,0.06016331,1.202684,1.14255,0,0,5.521059,5.656322,0,1.142521,-1.142521,7.557969,53.98539,0.1979118,1.256805,0.04813065,0,5.716485
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.210918,1.210918,0,0,0,1.210918,58.81604,0,0,0,0.7122142,1.274651,1.210918,0,0,6.790526,4.513801,0,0.5624367,-0.5624367,6.965109,49.75068,0.1979118,1.33201,0.5697713,0,5.226015
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.298731,1.298731,0,0,0,1.298731,80.91351,0,0,0,1.050849,1.367085,1.298731,0,0,7.415456,3.951364,0,0.3162365,-0.3162365,6.631766,47.36966,0.1979118,1.428604,0.8406789,0,5.002213
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,3.569763,3.569763,5,0,1.53,3.569763,53.98919,0,0,0,1.927286,0,0,1.430237,1.358725,7.766829,3.635128,3.286011,0,3.286011,9.74915,69.63665,0.1980511,3.926739,1.541829,5,5.562414
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,3.986024,3.986024,5,0,1.53,3.986024,56.54112,0,0,0,2.253743,0,0,1.013976,0.963277,4.480819,6.592537,3.21702,0,3.21702,12.80108,91.43613,0.1981824,4.384626,1.802994,5,8.84628
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.077294,1.077294,0,0,0,1.077294,251.7046,0.3138065,0,0,2.711599,1.133994,1.077294,0,0,1.263799,9.487855,1.263799,0,1.263799,14.00003,100,0.1980797,1.185023,2.169279,0,12.19945
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.750359,1.750359,0,0,0,1.750359,178.5034,1.281968,0,0,3.12445,1.842483,1.750359,0,0,0,10.62527,0,0,0,14.00003,100,0.1980797,1.925395,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,4.980977,4.980977,2.453707,0,0.8348619,4.980977,53.40889,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.1980797,5.479074,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.124254,3.124254,1.25,0,0.50625,3.124254,73.62465,0.327322,0,0,2.300221,1.972899,1.874254,0,0,0,10.62527,0,0,0,14.00003,100,0.1980797,3.43668,1.840177,5,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.790643,2.790643,0,0,0,2.790643,63.09821,0,4.440892E-16,0,1.760846,2.937519,2.790643,0,0,0,10.62527,0,1.176673,-1.176673,12.75971,91.14057,0.1980797,3.069707,1.408677,0,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.822444,1.822444,0,0,0,1.822444,45.75742,0,0,0,0.8339037,1.918363,1.822444,0,0,1.307415,9.448601,0,1.084459,-1.084459,11.61659,82.97544,0.1980797,2.004689,0.6671229,0,10.28251
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.527485,2.527485,0,0,0,2.527485,38.83643,0,4.440892E-16,0,0.9815851,2.660511,2.527485,0,0,2.512369,8.364141,0,1.678926,-1.678926,9.846842,70.33444,0.1980797,2.780234,0.7852681,0,9.345727
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,6.898524,6.898524,5,0,1.53,6.898524,3.083812,0,0,0,0.2127375,1.998446,1.898524,0,0,4.377842,6.685216,0,1.785709,-1.785709,7.96454,56.88946,0.1980797,7.588376,0.17019,5,6.897954
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.361963,4.899508,3.33,0,3.33,11.12366,79.45452,0.1980897,0,0,5,4.899508
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.216424,3.216424,5,0,1.53,3.216424,0,0,0,0,0,0,0,1.783576,1.694397,3.031963,7.896507,1.694397,0,1.694397,12.7311,90.93626,0.1981738,3.538066,0,5,7.896507
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.707762,2.707762,0,0,0,2.707762,0,0,4.440892E-16,0,0,2.850276,2.707762,0,0,1.337566,9.421465,0,2.850276,-2.850276,9.726647,69.47591,0.1981738,2.978539,0,0,9.421465
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.7405856,0.7405856,0,0,0,0.7405856,0,0,1.110223E-16,0,0,0.7795638,0.7405856,0,0,4.504539,6.571189,0,0.7795638,-0.7795638,8.904915,63.60641,0.1981738,0.8146442,0,0,6.571189
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.385817,0.385817,0,0,0,0.385817,0,0,5.551115E-17,0,0,0.4061232,0.385817,0,0,5.370721,5.791625,0,0.4061232,-0.4061232,8.476823,60.54861,0.1981738,0.4243987,0,0,5.791625
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.821969,5.385502,0,0,0,8.476823,60.54861,0.1981738,0,0,0,5.385502
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.821969,5.385502,0,0,0,8.476823,60.54861,0.1981738,0,0,0,5.385502
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.06132189,0.06132189,0,0,0,0.06132189,0,0,6.938894E-18,0,0,0.06454936,0.06132189,0,0,5.821969,5.385502,0,0.06454936,-0.06454936,8.408782,60.06261,0.1981738,0.06745408,0,0,5.385502
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.893691,5.320953,0,0,0,8.408782,60.06261,0.1981738,0,0,0,5.320953
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.893691,5.320953,0,0,0,8.408782,60.06261,0.1981738,0,0,0,5.320953
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.8297603,0.8297603,0,0,0,0.8297603,0,0,0,0,0,0.8734319,0.8297603,0,0,5.893691,5.320953,0,0.8734319,-0.8734319,7.488104,53.48635,0.1981738,0.9127363,0,0,5.320953
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.3941905,0.3941905,0,0,0,0.3941905,7.342068,0,5.551115E-17,0,0.02894173,0.4149373,0.3941905,0,0,6.864171,4.447521,0,0.3859956,-0.3859956,7.081229,50.5801,0.1981738,0.4336095,0.02315339,0,4.476462
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,3.216069,3.216069,5,0,1.53,3.216069,27.60204,0,0,0,0.8877008,0,0,1.783931,1.694734,7.293055,4.061525,2.582435,0,2.582435,9.531142,68.07945,0.1982904,3.537676,0.7101606,5,4.949226
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,2.88301,0,0.9520618,0,0,0,0,0,1.97176,0,0,2.88301,2.73886,4.710619,6.385717,4.710619,0,4.710619,14.00003,100,0.1981113,0,1.577408,5,8.357476
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.360001,2.360001,0,0,0,2.360001,126.5587,0.5025743,0,0,2.986786,2.484212,2.360001,0,0,0,10.62527,0,0,0,14.00003,100,0.1981113,2.596002,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.454018,2.454018,0,0,0,2.454018,137.3178,0.786626,0,0,3.369803,2.583177,2.454018,0,0,0,10.62527,0,0,0,14.00003,100,0.1981113,2.69942,2.695843,0,13.99508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.006177,1.006177,0,0,0,1.006177,439.9616,3.367657,0,0,4.426791,1.059133,1.006177,0,0,0,10.62527,0,0,0,14.00003,100,0.1981113,1.106794,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.093848,3.093848,1.25,0,0.50625,3.093848,151.3787,2.742533,0,0,4.683425,1.940893,1.843848,0,0,0,10.62527,0,0,0,14.00003,100,0.1981113,3.403233,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,4.247769,4.247769,1.25,0,0.50625,4.247769,110.1184,1.522029,0,0,4.677575,3.155546,2.997769,0,0,0,10.62527,0,0,0,14.00003,100,0.1981113,4.672546,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.4066257,0.4066257,0,0,0,0.4066257,881.2377,3.155312,0,0,3.583338,0.428027,0.4066257,0,0,0,10.62527,0,0,0,14.00003,100,0.1981113,0.4472882,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.391626,3.391626,1.25,0,0.50625,3.391626,86.55045,0.6811241,0,0,2.935467,2.254344,2.141626,0,0,0,10.62527,0,0,0,14.00003,100,0.1981113,3.730789,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981113,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.460013,1.460013,0,0,0,1.460013,72.16063,0,0,0,1.053554,1.536855,1.460013,0,0,0,10.62527,0,0.4833012,-0.4833012,13.49058,96.36112,0.1981113,1.606014,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.887886,2.887886,0,0,0,2.887886,7.294415,0,4.440892E-16,0,0.2106544,3.03988,2.887886,0,0,0.5370013,10.14197,0,2.829226,-2.829226,10.50832,75.05927,0.1981113,3.176675,0.1685235,0,10.35263
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680586,7.312747,0,0,0,10.50832,75.05927,0.1981113,0,0,0,7.312747
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.8420129,0.8420129,0,0,0,0.8420129,0,0,1.110223E-16,0,0,0.8863294,0.8420129,0,0,3.680586,7.312747,0,0.8863294,-0.8863294,9.574045,68.38589,0.1981113,0.9262142,0,0,7.312747
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.054194,2.054194,0,0,0,2.054194,0,0,0,0,0,2.16231,2.054194,0,0,4.665396,6.426418,0,2.16231,-2.16231,7.29477,52.1054,0.1981113,2.259614,0,0,6.426418
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.6666199,0.6666199,0,0,0,0.6666199,0,0,0,0,0,0.7017052,0.6666199,0,0,7.067963,4.264108,0,0.7017052,-0.7017052,6.555108,46.82211,0.1981113,0.7332819,0,0,4.264108
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.05366714,0.05366714,0,0,0,0.05366714,0,0,0,0,0,0.05649173,0.05366714,0,0,7.847635,3.562403,0,0.05649173,-0.05649173,6.49556,46.39677,0.1981113,0.05903385,0,0,3.562403
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2643763,0.2643763,0,0,0,0.2643763,0,0,5.551115E-17,0,0,0.2782908,0.2643763,0,0,7.910404,3.505911,0,0.2782908,-0.2782908,6.202216,44.30145,0.1981113,0.2908139,0,0,3.505911
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.63744,1.63744,0,0,0,1.63744,0,0,2.220446E-16,0,0,1.723621,1.63744,0,0,8.219616,3.22762,0,1.723621,-1.723621,4.385359,31.32393,0.1981113,1.801184,0,0,3.22762
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.3906857,0.3906857,0,0,0,0.3906857,0,0,5.551115E-17,0,0,0.4112481,0.3906857,0,0,10.13475,1.503999,0,0.4112481,-0.4112481,3.951866,28.22756,0.1981113,0.4297543,0,0,1.503999
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.8146399,0.8146399,0,0,0,0.8146399,0,0,0,0,0,0.8575158,0.8146399,0,0,10.59169,1.09275,0,0.8575158,-0.8575158,3.047965,21.77113,0.1981113,0.8961039,0,0,1.09275
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.54449,0.2352347,0,0,0,3.047965,21.77113,0.1981113,0,0,0,0.2352347
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.159905,0.159905,0,0,0,0.159905,0,0,0,0,0,0.168321,0.159905,0,0,11.54449,0.2352347,0,0.168321,-0.168321,2.870539,20.50381,0.1981113,0.1758955,0,0,0.2352347
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.7742689,0.7742689,4.279532,0,1.333312,0.7742689,7.321739,4.440892E-16,0,0,0.05668995,0,0,3.505263,3.33,11.73151,0.06691369,3.38669,0,3.38669,6.083435,43.45302,0.1982124,0.8516957,0.04535196,5,0.1236036
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.5745986,0.5745986,4.079862,0,1.278802,0.5745986,126.5941,4.440892E-16,0,0,0.7274079,0,0,3.505263,3.33,8.344822,3.114935,4.057408,0,4.057408,9.932631,70.94721,0.1982345,0.6320584,0.5819263,5,3.842342
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.059429,3.059429,5,0,1.53,3.059429,51.77304,-2.220446E-16,0,0,1.583959,0,0,1.940571,1.843543,4.287414,6.766602,3.427502,0,3.427502,13.18424,94.17298,0.1983831,3.365371,1.267167,5,8.350561
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.603638,1.603638,0,0,0,1.603638,159.6787,0.01271664,0,0,2.560668,1.68804,1.603638,0,0,0.8599119,9.851354,0.8599119,0,0.8599119,14.00003,100,0.1983138,1.764002,2.048535,0,12.41202
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.653582,1.653582,0,0,0,1.653582,99.5292,2.220446E-16,0,0,1.645797,1.740612,1.653582,0,0,0,10.62527,0,0.09481566,-0.09481566,13.90008,99.28611,0.1983138,1.81894,1.316637,0,12.27107
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.5238205,0.5238205,0,0,0,0.5238205,336.3955,1.105368,0,0,1.762109,0.5513901,0.5238205,0,0,0.1053507,10.53046,0.1053507,0,0.1053507,14.00003,100,0.1983053,0.5762026,1.409687,0,12.29257
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.567586,1.567586,0,0,0,1.567586,212.4618,1.68043,0,0,3.33052,1.65009,1.567586,0,0,0,10.62527,0,0,0,14.00003,100,0.1983053,1.724344,2.664416,0,13.95579
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.7282524,0.7282524,0,0,0,0.7282524,481.387,2.739131,0,0,3.505712,0.7665815,0.7282524,0,0,0,10.62527,0,0,0,14.00003,100,0.1983053,0.8010776,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.654395,1.654395,0,0,0,1.654395,189.2433,1.389362,0,0,3.13083,1.741468,1.654395,0,0,0,10.62527,0,0,0,14.00003,100,0.1983053,1.819834,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3106074,0.3106074,0,0,0,0.3106074,671.1238,1.757605,0,0,2.08456,0.3269552,0.3106074,0,0,0,10.62527,0,0,0,14.00003,100,0.1983053,0.3416682,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.8796572,0.8796572,0,0,0,0.8796572,143.5518,0.3368084,0,0,1.262763,0.925955,0.8796572,0,0,0,10.62527,0,0,0,14.00003,100,0.1983053,0.9676229,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.954034,1.954034,0,0,0,1.954034,31.88745,0,2.220446E-16,0,0.6230919,2.056878,1.954034,0,0,0,10.62527,0,1.433787,-1.433787,12.48868,89.20471,0.1983053,2.149438,0.4984735,0,11.24837
