Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.042302,2.042302,0,0,0,2.042302,10.2085,0,4.440892E-16,0,0.2084884,2.149791,2.042302,0,0,1.593096,9.191487,0,1.941303,-1.941303,10.44237,74.58822,0.1983053,2.246532,0.1667907,0,9.399976
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.433537,3.433537,5,0,1.53,3.433537,0,0,0,0,0,0,0,1.566463,1.48814,3.750099,7.250185,1.48814,0,1.48814,11.85415,84.67229,0.1983784,3.776891,0,5,7.250185
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.040588,4.040588,5,0,1.53,4.040588,0,0,0,0,0,0,0,0.9594114,0.9114408,2.261959,8.589511,0.9114408,0,0.9114408,12.71881,90.84849,0.1984231,4.444647,0,5,8.589511
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.350519,9.409807,0,0,0,12.71881,90.84849,0.1984231,0,0,0,9.409807
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.350519,9.409807,0,0,0,12.71881,90.84849,0.1984231,0,0,0,9.409807
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.350519,9.409807,0,0,0,12.71881,90.84849,0.1984231,0,0,0,9.409807
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.149479,1.149479,0,0,0,1.149479,0,0,2.220446E-16,0,0,1.209978,1.149479,0,0,1.350519,9.409807,0,1.209978,-1.209978,11.44339,81.7383,0.1984231,1.264427,0,0,9.409807
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.694939,8.199829,0,0,0,11.44339,81.7383,0.1984231,0,0,0,8.199829
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1272679,0.1272679,0,0,0,0.1272679,0,0,0,0,0,0.1339663,0.1272679,0,0,2.694939,8.199829,0,0.1339663,-0.1339663,11.30217,80.72964,0.1984231,0.1399947,0,0,8.199829
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3199235,0.3199235,0,0,0,0.3199235,0,0,5.551115E-17,0,0,0.3367616,0.3199235,0,0,2.84379,8.065863,0,0.3367616,-0.3367616,10.94719,78.19408,0.1984231,0.3519158,0,0,8.065863
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.4361588,0.4361588,0,0,0,0.4361588,0,0,5.551115E-17,0,0,0.4591146,0.4361588,0,0,3.21797,7.729102,0,0.4591146,-0.4591146,10.46324,74.73731,0.1984231,0.4797747,0,0,7.729102
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03131338,0.03131338,0,0,0,0.03131338,0,0,0,0,0,0.03296145,0.03131338,0,0,3.728097,7.269987,0,0.03296145,-0.03296145,10.4285,74.48914,0.1984231,0.03444472,0,0,7.269987
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.609378,1.609378,0,0,0,1.609378,3.009553,0,2.220446E-16,0,0.04843509,1.694082,1.609378,0,0,3.764721,7.237026,0,1.645647,-1.645647,8.693836,62.09871,0.1984231,1.770316,0.03874807,0,7.28546
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.8308895,0.8308895,0,0,0,0.8308895,79.56823,0,1.110223E-16,0,0.6611241,0.8746205,0.8308895,0,0,5.593217,5.591379,0,0.2134965,-0.2134965,8.468791,60.49125,0.1984231,0.9139784,0.5288992,0,6.252502
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,6.821711,6.821711,5,0,1.53,6.821711,15.26336,0,8.881784E-16,0,1.041222,1.91759,1.82171,0,0,5.830436,5.377882,0,0.8763677,-0.8763677,7.545018,53.89288,0.1984231,7.503881,0.8329778,5,6.419104
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,3.998957,3.998957,5,0,1.53,3.998957,26.09859,0,0,0,1.043671,0,0,1.001043,0.9509912,6.804178,4.501514,1.994662,0,1.994662,9.437322,67.4093,0.1985077,4.398852,0.8349369,5,5.545186
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,3.823164,3.823164,5,0,1.53,3.823164,30.78752,0,0,0,1.177057,0,0,1.176836,1.117994,4.809515,6.29671,2.295052,0,2.295052,11.6146,82.96125,0.1986052,4.20548,0.9416459,5,7.473768
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,0,0,0,1.750279,0,0,0,0,2.514463,8.362257,1.750279,0,1.750279,13.27506,94.82166,0.1984645,0,1.400223,0,10.11254
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.194953,2.194953,0,0,0,2.194953,113.5239,0,0,0,2.491796,2.310477,2.194953,0,0,0.7641844,9.937509,0.1813193,0,0.1813193,13.44707,96.05033,0.1984499,2.414449,1.993437,0,12.42931
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.871984,1.871984,0,0,0,1.871984,104.0557,2.220446E-16,0,0,1.947906,1.97051,1.871984,0,0,0.5828651,10.1007,0,0.0226033,-0.0226033,13.42325,95.88015,0.1984499,2.059183,1.558325,0,12.0486
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.413626,1.413626,0,0,0,1.413626,96.46976,0,0,0,1.363721,1.488027,1.413626,0,0,0.6079798,10.07809,0,0.1243058,-0.1243058,13.29222,94.94422,0.1984499,1.554989,1.090977,0,11.44181
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,3.311078,3.311078,2.4769,0,0.8411938,3.311078,49.05289,0,0,0,1.624179,0.8780819,0.8341778,0,0,0.7460974,9.953787,0.7460974,0,0.7460974,14.00003,100,0.198477,3.642186,1.299343,5,11.57797
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.09144,1.09144,0,0,0,1.09144,102.5496,0,0,0,1.119268,1.148884,1.09144,0,0,0,10.62527,0,0.02961647,-0.02961647,13.96881,99.77701,0.198477,1.200584,0.8954144,0,11.74454
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,4.110027,4.110027,3.403242,0,1.094085,4.110027,18.90236,1.110223E-16,0,0,0.7768921,0.7439849,0.7067857,0,0,0.03290718,10.59566,0.03290718,0,0.03290718,14.00003,100,0.1984782,4.52103,0.6215137,5,11.37255
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,4.443139,4.443139,4.244202,0,1.323667,4.443139,4.713063,0,0,0,0.209408,0.209408,0.1989376,0,0,0,10.62527,0,0,0,14.00003,100,0.1984782,4.887453,0.1675264,5,10.83468
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.670723,1.670723,0,0,0,1.670723,0,0,2.220446E-16,0,0,1.758656,1.670723,0,0,0,10.62527,0,1.758656,-1.758656,12.14624,86.7587,0.1984782,1.837795,0,0,10.62527
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.022016,3.022016,0,0,0,3.022016,0,0,4.440892E-16,0,0,3.181069,3.022016,0,0,1.954062,8.866618,0,3.181069,-3.181069,8.7931,62.80774,0.1984782,3.324218,0,0,8.866618
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.488584,5.685549,0,0,0,8.7931,62.80774,0.1984782,0,0,0,5.685549
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.006991114,0.006991114,0,0,0,0.006991114,0,0,8.673617E-19,0,0,0.007359067,0.006991114,0,0,5.488584,5.685549,0,0.007359067,-0.007359067,8.785343,62.75233,0.1984782,0.007690225,0,0,5.685549
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.018368,0.018368,0,0,0,0.018368,0,0,0,0,0,0.01933474,0.018368,0,0,5.49676,5.67819,0,0.01933474,-0.01933474,8.764963,62.60675,0.1984782,0.0202048,0,0,5.67819
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.5641619,0.5641619,0,0,0,0.5641619,0,0,1.110223E-16,0,0,0.5938547,0.5641619,0,0,5.518243,5.658855,0,0.5938547,-0.5938547,8.138985,58.13549,0.1984782,0.6205781,0,0,5.658855
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02465085,0.02465085,0,0,0,0.02465085,0,0,3.469447E-18,0,0,0.02594827,0.02465085,0,0,6.178082,5.065001,0,0.02594827,-0.02594827,8.111633,57.94012,0.1984782,0.02711594,0,0,5.065001
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.9449313,0.9449313,0,0,0,0.9449313,0,0,1.110223E-16,0,0,0.9946645,0.9449313,0,0,6.206913,5.039052,0,0.9946645,-0.9946645,7.063165,50.45108,0.1984782,1.039424,0,0,5.039052
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.6381165,0.6381165,0,0,0,0.6381165,0,0,0,0,0,0.6717016,0.6381165,0,0,7.312096,4.044388,0,0.6717016,-0.6717016,6.355129,45.39369,0.1984782,0.7019281,0,0,4.044388
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.7640083,0.7640083,0,0,0,0.7640083,0,0,1.110223E-16,0,0,0.8042193,0.7640083,0,0,8.058431,3.372686,0,0.8042193,-0.8042193,5.507408,39.33855,0.1984782,0.8404092,0,0,3.372686
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.5329432,0.5329432,0,0,0,0.5329432,0,0,0,0,0,0.5609929,0.5329432,0,0,8.952008,2.568467,0,0.5609929,-0.5609929,4.916069,35.11471,0.1984782,0.5862376,0,0,2.568467
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.435648,1.435648,0,0,0,1.435648,3.745933,0,2.220446E-16,0,0.0537784,1.511208,1.435648,0,0,9.575334,2.007474,0,1.45743,-1.45743,3.379803,24.1414,0.1984782,1.579213,0.04302272,0,2.061253
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.101518,2.101518,4.960385,0,1.519185,2.101518,35.79951,0,0,0,0.7523333,0,0,2.858866,2.715923,11.1947,0.5500443,3.468256,0,3.468256,6.67008,47.64333,0.1986381,2.31167,0.6018667,5,1.302378
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,7.726443,3.671475,4.836822,0,4.836822,11.25869,80.41907,0.1985265,0,1.205457,5,5.178297
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.7497817,0.7497817,0,0,0,0.7497817,249.8042,0,0,0,1.872987,0.7892439,0.7497817,0,0,2.889622,8.024614,1.083743,0,1.083743,12.28682,87.76283,0.1984397,0.8247598,1.498389,0,9.897601
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,4.287701,4.287701,5,0,1.53,4.287701,15.94865,0,0,0,0.6838305,0,0,0.7122988,0.6766838,1.805879,8.999983,1.360514,0,1.360514,13.57752,96.98208,0.1984974,4.716471,0.5470644,5,9.683813
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.651883,1.651883,0,0,0,1.651883,57.95752,0,2.220446E-16,0,0.9573907,1.738824,1.651883,0,0,0.445365,10.22445,0,0.7814338,-0.7814338,12.75381,91.09849,0.1984974,1.817072,0.7659125,0,11.18184
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1576698,0.1576698,0,0,0,0.1576698,1411.158,0.7453768,0,0,2.22497,0.1659682,0.1576698,0,0,1.313625,9.443012,1.313625,0,1.313625,14.00003,100,0.1983924,0.1734368,1.779976,0,11.66798
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,5.281861,5.281861,2.465914,0,0.8381944,5.281861,56.11952,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.1983924,5.810047,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.366361,3.366361,1.25,0,0.50625,3.366361,100.6305,1.159837,0,0,3.387586,2.227748,2.116361,0,0,0,10.62527,0,0,0,14.00003,100,0.1983924,3.702997,2.710068,5,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.925093,1.925093,0,0,0,1.925093,72.9812,0,2.220446E-16,0,1.404956,2.026414,1.925093,0,0,0,10.62527,0,0.6214578,-0.6214578,13.34495,95.32091,0.1983924,2.117603,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.006342,2.006342,0,0,0,2.006342,52.57332,0,0,0,1.054801,2.111939,2.006342,0,0,0.6905087,10.00382,0,1.057139,-1.057139,12.23063,87.36148,0.1983924,2.206977,0.8438405,0,11.05862
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,3.853645,3.853645,4.845155,0,1.487727,3.853645,21.31521,0,0,0,0.8214125,0,0,0.9915098,0.9419343,1.865107,8.946678,1.763347,0,1.763347,13.90349,99.31044,0.1984679,4.239009,0.65713,5,9.76809
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0.1025867,0,0,0.2043469,0,0,0,0,0.1017602,10.53369,0.1017602,0,0.1017602,14.00003,100,0.1984598,0,0.1634775,0,10.73804
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2368968,0.2368968,0,0,0,0.2368968,0,0,2.775558E-17,0,0,0.2493651,0.2368968,0,0,0,10.62527,0,0.2493651,-0.2493651,13.73717,98.12247,0.1984598,0.2605865,0,0,10.62527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,6.419791,6.419791,5,0,1.53,6.419791,0,0,0,0,0,1.494516,1.419791,0,0,0.2770723,10.37591,0,1.494516,-1.494516,12.16182,86.86993,0.1984598,7.061769,0,5,10.37591
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,9.769026,8.33,5,0,1.53,8.33,0,0,1.439026,2.415929,0,3.505263,3.33,0,0,1.937646,8.881392,0,3.505263,-3.505263,8.466944,60.47805,0.1984598,10.74593,0,5,8.881392
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.832383,5.37613,3.33,0,3.33,11.62606,83.04311,0.1984691,0,0,5,5.37613
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.08778603,0.08778603,0,0,0,0.08778603,0,0,0,0,0,0.09240635,0.08778603,0,0,2.502383,8.37313,0,0.09240635,-0.09240635,11.52865,82.34737,0.1984691,0.09656464,0,0,8.37313
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.7192569,0.7192569,0,0,0,0.7192569,0,0,1.110223E-16,0,0,0.7571125,0.7192569,0,0,2.605057,8.280724,0,0.7571125,-0.7571125,10.73059,76.6469,0.1984691,0.7911826,0,0,8.280724
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.341402,1.341402,0,0,0,1.341402,0,0,2.220446E-16,0,0,1.412003,1.341402,0,0,3.446293,7.523611,0,1.412003,-1.412003,9.242207,66.01562,0.1984691,1.475543,0,0,7.523611
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.727275,1.727275,0,0,0,1.727275,0,0,2.220446E-16,0,0,1.818184,1.727275,0,0,5.015184,6.111608,0,1.818184,-1.818184,7.325672,52.32613,0.1984691,1.900002,0,0,6.111608
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.035389,4.293424,0,0,0,7.325672,52.32613,0.1984691,0,0,0,4.293424
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.7851547,0.7851547,0,0,0,0.7851547,0,0,0,0,0,0.8264786,0.7851547,0,0,7.035389,4.293424,0,0.8264786,-0.8264786,6.454487,46.10339,0.1984691,0.8636702,0,0,4.293424
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1625207,0.1625207,0,0,0,0.1625207,0,0,2.775558E-17,0,0,0.1710745,0.1625207,0,0,7.953699,3.466946,0,0.1710745,-0.1710745,6.274159,44.81533,0.1984691,0.1787728,0,0,3.466946
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.687139,1.687139,0,0,0,1.687139,1.089945,0,4.440892E-16,0,0.01838888,1.775936,1.687139,0,0,8.143782,3.295871,0,1.757547,-1.757547,4.421542,31.58238,0.1984691,1.855853,0.01471111,0,3.31426
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.3998062,0.3998062,0,0,0,0.3998062,190.1786,0,0,0,0.7603459,0.4208487,0.3998062,0,0,10.09661,1.538324,0.3394972,0,0.3394972,4.743618,33.88291,0.198442,0.4397869,0.6082767,0,2.298671
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,4.426126,4.426126,5,0,1.53,4.426126,33.87293,0,0,0,1.499259,0,0,0.573874,0.5451803,9.757113,1.843872,2.044439,0,2.044439,6.683143,47.73664,0.1985225,4.868739,1.199407,5,3.343131
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.491278,1.491278,4.627886,0,1.428413,1.491278,157.0983,4.440892E-16,0,0,2.342771,0,0,3.136608,2.979778,7.712675,3.683867,5.322549,0,5.322549,11.73256,83.8038,0.1985097,1.640405,1.874217,5,6.026639
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,0.8989572,0,0,3.289083,0,0,0,0,2.390125,8.474161,2.390125,0,2.390125,14.00003,100,0.1983197,0,2.631266,0,11.76324
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,4.928523,4.928523,1.694827,0,0.6276876,4.928523,69.06513,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.1983197,5.421376,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983197,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,6.629024,6.629024,3.299024,0,1.065634,6.629024,69.74964,1.118458,0,0,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1983197,7.291927,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983197,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.49609,1.49609,0,0,0,1.49609,165.9581,0.9080514,0,0,2.482883,1.574832,1.49609,0,0,0,10.62527,0,0,0,14.00003,100,0.1983197,1.645699,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,3.875082,3.875082,2.419321,0,0.8254747,3.875082,39.54445,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.1983197,4.26259,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.062427,2.062427,0,0,0,2.062427,44.3735,4.440892E-16,0,0,0.9151712,2.170976,2.062427,0,0,0,10.62527,0,1.255805,-1.255805,12.67629,90.54477,0.1983197,2.26867,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,4.412081,4.412081,5,0,1.53,4.412081,4.630979,0,0,0,0.2043225,0,0,0.5879194,0.5585234,1.395339,9.36947,0.7628459,0,0.7628459,13.39999,95.71404,0.1983541,4.853289,0.163458,5,9.573792
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.561857,3.561857,4.227639,0,1.319146,3.561857,0,0,0,0,0,0,0,0.6657819,0.6324928,0.6324928,10.05603,0.6324928,0,0.6324928,14.00003,100,0.1983847,3.918043,0,5,10.05603
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983847,0,0,0,10.62527
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,4.152654,4.152654,4.152654,0,1.298675,4.152654,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983847,4.567919,0,5,10.62527
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.6979611,0.6979611,0,0,0,0.6979611,0,0,1.110223E-16,0,0,0.7346959,0.6979611,0,0,0,10.62527,0,0.7346959,-0.7346959,13.22559,94.46832,0.1983847,0.7677572,0,0,10.62527
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.7378086,0.7378086,0,0,0,0.7378086,0,0,1.110223E-16,0,0,0.7766407,0.7378086,0,0,0.8163287,9.890578,0,0.7766407,-0.7766407,12.40694,88.62082,0.1983847,0.8115895,0,0,9.890578
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.452263,1.452263,0,0,0,1.452263,0,0,0,0,0,1.528697,1.452263,0,0,1.679263,9.113937,0,1.528697,-1.528697,10.79555,77.11092,0.1983847,1.597489,0,0,9.113937
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.3897488,0.3897488,0,0,0,0.3897488,0,0,5.551115E-17,0,0,0.4102619,0.3897488,0,0,3.377816,7.58524,0,0.4102619,-0.4102619,10.3631,74.02197,0.1983847,0.4287237,0,0,7.58524
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.4870807,0.4870807,0,0,0,0.4870807,0,0,0,0,0,0.5127165,0.4870807,0,0,3.833662,7.174978,0,0.5127165,-0.5127165,9.822646,70.16162,0.1983847,0.5357888,0,0,7.174978
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.367877,1.367877,0,0,0,1.367877,0,0,2.220446E-16,0,0,1.439871,1.367877,0,0,4.403347,6.662262,0,1.439871,-1.439871,8.30489,59.32052,0.1983847,1.504665,0,0,6.662262
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.5620463,0.5620463,0,0,0,0.5620463,0,0,1.110223E-16,0,0,0.5916277,0.5620463,0,0,6.003203,5.222391,0,0.5916277,-0.5916277,7.681259,54.86602,0.1983847,0.618251,0,0,5.222391
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1419253,0.1419253,0,0,0,0.1419253,0,0,0,0,0,0.149395,0.1419253,0,0,6.660567,4.630764,0,0.149395,-0.149395,7.523783,53.7412,0.1983847,0.1561178,0,0,4.630764
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.218837,1.218837,0,0,0,1.218837,1.161287,0,0,0,0.0141542,1.282987,1.218837,0,0,6.826562,4.481369,0,1.268832,-1.268832,6.186316,44.18789,0.1983847,1.340721,0.01132336,0,4.495522
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,3.448973,3.448973,5,0,1.53,3.448973,11.30314,0,0,0,0.3898424,0,0,1.551027,1.473475,8.236376,3.212536,1.863318,0,1.863318,7.954015,56.81428,0.19847,3.79387,0.3118739,5,3.602379
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.683132,2.683132,5,0,1.53,2.683132,41.95405,0,0,0,1.125682,0,0,2.316868,2.201025,6.373058,4.889522,3.326707,0,3.326707,11.11001,79.35703,0.1986164,2.951445,0.900546,5,6.015205
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.173924,2.173924,4.782919,0,1.470737,2.173924,13.80179,0,0,0,0.3000404,0,0,2.608995,2.478545,3.04635,7.883559,2.778585,0,2.778585,13.746,98.18555,0.1987464,2.391317,0.2400323,5,8.183599
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,4.304073,4.304073,4.051011,0,1.270926,4.304073,12.41025,0,0,0,0.5341463,0.2663811,0.253062,0,0,0.2677653,10.38429,0.2677653,0,0.2677653,14.00003,100,0.198756,4.734481,0.4273171,5,10.91843
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.613686,2.613686,0,0,0,2.613686,87.47816,0,0,0,2.286405,2.751249,2.613686,0,0,0,10.62527,0,0.4648439,-0.4648439,13.51004,96.50009,0.198756,2.875055,1.829124,0,12.91168
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,5.191249,5.191249,2.637547,0,0.8850502,5.191249,61.73083,4.440892E-16,0,0,3.204602,2.688108,2.553703,0,0,0.5164933,10.16043,0.5164933,0,0.5164933,14.00003,100,0.1987744,5.710374,2.563681,5,13.36503
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.772703,1.772703,0,0,0,1.772703,207.7383,1.816581,0,0,3.682584,1.866003,1.772703,0,0,0,10.62527,0,0,0,14.00003,100,0.1987744,1.949973,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1987744,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.080433,2.080433,0,0,0,2.080433,86.33707,0,4.440892E-16,0,1.796185,2.189929,2.080433,0,0,0,10.62527,0,0.3937444,-0.3937444,13.58498,97.03542,0.1987744,2.288476,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.366791,2.366791,0,0,0,2.366791,70.69346,0,0,0,1.673166,2.491359,2.366791,0,0,0.4374938,10.23153,0,0.8181923,-0.8181923,12.72253,90.87507,0.1987744,2.60347,1.338533,0,11.9047
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,5.218454,5.218454,5,0,1.53,5.218454,13.07347,0,0,0,0.6822329,0.2299522,0.2184546,0,0,1.346596,9.413338,0.4522808,0,0.4522808,13.15161,93.93985,0.1987905,5.7403,0.5457863,5,10.09557
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,8.37763,8.33,5,0,1.53,8.33,2.063801,0,0.0476301,0.8853931,0.1719146,3.505263,3.33,0,0,0.8943156,9.82039,0,3.333349,-3.333349,9.637948,68.84235,0.1987905,9.215393,0.1375317,5,9.992305
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,5.958663,5.958663,5,0,1.53,5.958663,0,0,0,0,0,1.009119,0.9586627,0,0,4.598036,6.487041,0,1.009119,-1.009119,8.574244,61.24447,0.1987905,6.554529,0,5,6.487041
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,4.211472,4.211472,5,0,1.53,4.211472,0,0,0,0,0,0,0,0.7885281,0.7491017,5.719279,5.477923,0.7491017,0,0.7491017,9.284904,66.32061,0.1988265,4.632619,0,5,5.477923
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,6.217803,6.217803,5,0,1.53,6.217803,0,0,0,0,0,1.281899,1.217804,0,0,4.970178,6.152114,0,1.281899,-1.281899,7.933664,56.66891,0.1988265,6.839584,0,5,6.152114
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.827319,0.827319,4.332582,0,1.347795,0.827319,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.394509,4.870216,3.33,0,3.33,11.09278,79.23398,0.1989351,0.9100509,0,5,4.870216
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.631925,1.631925,4.857724,0,1.491159,1.631925,0,0,0,0,0,0,0,3.225799,3.064509,3.064509,7.867216,3.064509,0,3.064509,14.00003,100,0.1990817,1.795117,0,5,7.867216
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990817,0,0,0,10.62527
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.128483,1.128483,0,0,0,1.128483,0,0,2.220446E-16,0,0,1.187877,1.128483,0,0,0,10.62527,0,1.187877,-1.187877,12.7479,91.05622,0.1990817,1.241331,0,0,10.62527
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.03964636,0.03964636,0,0,0,0.03964636,0,0,0,0,0,0.04173301,0.03964636,0,0,1.319863,9.437398,0,0.04173301,-0.04173301,12.70391,90.742,0.1990817,0.043611,0,0,9.437398
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.759874,0.759874,0,0,0,0.759874,0,0,1.110223E-16,0,0,0.7998675,0.759874,0,0,1.366233,9.395664,0,0.7998675,-0.7998675,11.86077,84.71963,0.1990817,0.8358614,0,0,9.395664
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.00559,1.00559,0,0,0,1.00559,0,0,0,0,0,1.058516,1.00559,0,0,2.254974,8.595798,0,1.058516,-1.058516,10.745,76.74983,0.1990817,1.106149,0,0,8.595798
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.431103,7.537282,0,0,0,10.745,76.74983,0.1990817,0,0,0,7.537282
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.9114891,0.9114891,0,0,0,0.9114891,5.749582,0,1.110223E-16,0,0.05240681,0.9594622,0.9114891,0,0,3.431103,7.537282,0,0.9070554,-0.9070554,9.788877,69.92041,0.1990817,1.002638,0.04192545,0,7.589688
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.965893,2.965893,0,0,0,2.965893,25.70158,0,4.440892E-16,0,0.7622812,3.121992,2.965893,0,0,4.438942,6.630226,0,2.359711,-2.359711,7.301524,52.15364,0.1990817,3.262482,0.609825,0,7.392507
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.7906626,0.7906626,0,0,0,0.7906626,169.3387,0,0,0,1.338898,0.8322764,0.7906626,0,0,7.060843,4.270515,0.5066215,0,0.5066215,7.782147,55.58665,0.1990416,0.8697289,1.071118,0,5.609413
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,4.651983,4.651983,5,0,1.53,4.651983,55.27094,0,0,0,2.571195,0,0,0.3480171,0.3306163,6.554222,4.726474,2.901811,0,2.901811,10.53505,75.25018,0.1991484,5.117181,2.056956,5,7.297669
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.402531,1.402531,1.278228,0,0.5139562,1.402531,269.745,0,0,0,3.783257,0.1308455,0.1243032,0,0,3.652411,7.338104,3.652411,0,3.652411,14.00003,100,0.1988635,1.542784,3.026605,5,11.12136
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.03533567,0.03533567,0,0,0,0.03533567,10860.48,3.800429,0,0,3.837624,0.03719544,0.03533567,0,0,0,10.62527,0,0,0,14.00003,100,0.1988635,0.03886924,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,4.527444,4.527444,1.25,0,0.50625,4.527444,79.58731,0.15333,0,0,3.603271,3.449941,3.277444,0,0,0,10.62527,0,0,0,14.00003,100,0.1988635,4.980189,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,3.650533,3.650533,1.463033,0,0.5644081,3.650533,63.07658,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.1988635,4.015586,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.857378,2.857378,0,0,0,2.857378,77.35577,0,0,0,2.210346,3.007766,2.857378,0,0,0,10.62527,0,0.7974193,-0.7974193,13.15947,93.99606,0.1988635,3.143115,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.187921,3.187921,1.752363,0,0.6433951,3.187921,75.19431,1.110223E-16,0,0,2.397135,1.511114,1.435558,0,0,0.8860214,9.827855,0.8860214,0,0.8860214,14.00003,100,0.198854,3.506713,1.917708,5,12.22499
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.898089,1.898089,0,0,0,1.898089,113.8296,0.1625989,0,0,2.160588,1.997989,1.898089,0,0,0,10.62527,0,0,0,14.00003,100,0.198854,2.087898,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,4.473481,4.473481,3.386924,0,1.08963,4.473481,25.56721,0,0,0,1.143744,1.143744,1.086557,0,0,0,10.62527,0,0,0,14.00003,100,0.198854,4.920829,0.9149956,5,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.12285,3.12285,2.932266,0,0.9655087,3.12285,6.424085,2.220446E-16,0,0,0.2006145,0.2006145,0.1905838,0,0,0,10.62527,0,0,0,14.00003,100,0.198854,3.435135,0.1604916,5,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,4.317912,4.317912,4.317912,0,1.34379,4.317912,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.198854,4.749703,0,5,10.62527
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.825642,2.825642,0,0,0,2.825642,0,0,4.440892E-16,0,0,2.97436,2.825642,0,0,0,10.62527,0,2.97436,-2.97436,10.86478,77.60539,0.198854,3.108206,0,0,10.62527
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.183496,2.183496,0,0,0,2.183496,0,0,0,0,0,2.298416,2.183496,0,0,3.304845,7.650914,0,2.298416,-2.298416,8.442034,60.30012,0.198854,2.401845,0,0,7.650914
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.292311,1.292311,0,0,0,1.292311,0,0,2.220446E-16,0,0,1.360328,1.292311,0,0,5.858641,5.352498,0,1.360328,-1.360328,7.008122,50.05791,0.198854,1.421542,0,0,5.352498
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.02772172,0.02772172,0,0,0,0.02772172,0,0,3.469447E-18,0,0,0.02918076,0.02772172,0,0,7.370116,3.99217,0,0.02918076,-0.02918076,6.977363,49.83821,0.198854,0.03049389,0,0,3.99217
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.382697,0.382697,0,0,0,0.382697,0,0,5.551115E-17,0,0,0.4028389,0.382697,0,0,7.402539,3.962989,0,0.4028389,-0.4028389,6.552733,46.80515,0.198854,0.4209667,0,0,3.962989
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.111902,1.111902,0,0,0,1.111902,0,0,2.220446E-16,0,0,1.170423,1.111902,0,0,7.850138,3.56015,0,1.170423,-1.170423,5.319,37.99278,0.198854,1.223092,0,0,3.56015
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.8239814,0.8239814,0,0,0,0.8239814,0,0,1.110223E-16,0,0,0.8673488,0.8239814,0,0,9.150607,2.389728,0,0.8673488,-0.8673488,4.404734,31.46232,0.198854,0.9063796,0,0,2.389728
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2850977,0.2850977,0,0,0,0.2850977,0,0,5.551115E-17,0,0,0.3001028,0.2850977,0,0,10.11433,1.522379,0,0.3001028,-0.3001028,4.088398,29.20278,0.198854,0.3136074,0,0,1.522379
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.3350821,0.3350821,0,0,0,0.3350821,0,0,0,0,0,0.352718,0.3350821,0,0,10.44778,1.222276,0,0.352718,-0.352718,3.7166,26.54709,0.198854,0.3685903,0,0,1.222276
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2311551,0.2311551,0,0,0,0.2311551,0,0,2.775558E-17,0,0,0.2433212,0.2311551,0,0,10.83968,0.869558,0,0.2433212,-0.2433212,3.460117,24.71507,0.198854,0.2542706,0,0,0.869558
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.7787157,0.7787157,4.283979,0,1.334526,0.7787157,0,0,0,0,0,0,0,3.505263,3.33,11.11004,0.6262368,3.33,0,3.33,6.619233,47.28014,0.1989562,0.8565873,0,5,0.6262368
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,5.407866,5.407866,5,0,1.53,5.407866,3.083807,2.220446E-16,0,0,0.1667681,0.4293319,0.4078653,0,0,7.780042,3.623237,0,0.2625638,-0.2625638,6.342466,45.30324,0.1989562,5.948652,0.1334145,5,3.790005
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,4.33053,4.33053,5,0,1.53,4.33053,11.70132,0,0,0,0.5067291,0,0,0.66947,0.6359965,8.071779,3.360673,1.142726,0,1.142726,7.42655,53.04668,0.1990043,4.763583,0.4053832,5,3.867402
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.78595,2.78595,5,0,1.53,2.78595,16.35291,0,0,0,0.4555838,0,0,2.21405,2.103348,6.929054,4.389126,2.558932,0,2.558932,9.854166,70.38676,0.1991203,3.064545,0.3644671,5,4.84471
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.513637,1.513637,4.677275,0,1.441896,1.513637,42.79387,0,0,0,0.6477438,0,0,3.163639,3.005457,4.370122,6.692164,3.653201,0,3.653201,13.3199,95.14193,0.1992435,1.665,0.518195,5,7.339908
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.480966,1.480966,0,0,0,1.480966,55.5713,0,0,0,0.8229923,1.558912,1.480966,0,0,0.7169213,9.980045,0,0.7359196,-0.7359196,12.54417,89.60103,0.1992435,1.629063,0.6583938,0,10.80304
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,3.626271,3.626271,4.446736,0,1.378959,3.626271,18.50284,0,0,0,0.6709631,0,0,0.8204644,0.7794412,1.53461,9.244125,1.450404,0,1.450404,13.92014,99.4294,0.1993039,3.988899,0.5367705,5,9.915089
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.268149,1.268149,0,0,0,1.268149,81.90044,0,0,0,1.038619,1.334893,1.268149,0,0,0.08420555,10.54949,0,0.2962739,-0.2962739,13.60784,97.19868,0.1993039,1.394963,0.8308954,0,11.58811
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.5811979,0.5811979,0,0,0,0.5811979,142.9337,0,0,0,0.8307276,0.6117873,0.5811979,0,0,0.4133988,10.25321,0.2189403,0,0.2189403,13.81555,98.68229,0.1992867,0.6393177,0.6645821,0,11.08394
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2246223,0.2246223,0,0,0,0.2246223,389.0596,0.4430117,0,0,0.8739147,0.2364445,0.2246223,0,0,0.1944585,10.45026,0.1944585,0,0.1944585,14.00003,100,0.1992715,0.2470845,0.6991317,0,11.32418
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,4.584377,4.584377,4.223366,0,1.317979,4.584377,8.289271,0,0,0,0.3800115,0.3800115,0.3610109,0,0,0,10.62527,0,0,0,14.00003,100,0.1992715,5.042815,0.3040092,5,11.00529
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,3.612764,3.612764,3.160219,0,1.02774,3.612764,13.18554,0,0,0,0.4763626,0.4763626,0.4525444,0,0,0,10.62527,0,0,0,14.00003,100,0.1992715,3.97404,0.38109,5,11.10164
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,8.173762,8.173762,5,0,1.53,8.173762,2.436764,0,0,0.6611383,0.1991753,3.340802,3.173762,0,0,0,10.62527,0,3.141627,-3.141627,10.68846,76.34601,0.1992715,8.991138,0.1593403,5,10.82445
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,4.961214,4.961214,5,0,1.53,4.961214,0,0,0,0,0,0,0,0.03878621,0.03684689,3.490696,7.483647,0.03684689,0,0.03684689,10.72342,76.5957,0.1992732,5.457335,0,5,7.483647
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.45385,7.516809,3.33,0,3.33,13.88253,99.16076,0.1992813,0,0,5,7.516809
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.562551,1.562551,0,0,0,1.562551,0,0,2.220446E-16,0,0,1.644791,1.562551,0,0,0.1238497,10.51381,0,1.644791,-1.644791,12.14877,86.77677,0.1992813,1.718806,0,0,10.51381
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.951395,8.869019,0,0,0,12.14877,86.77677,0.1992813,0,0,0,8.869019
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.653025,0.653025,0,0,0,0.653025,0,0,1.110223E-16,0,0,0.6873947,0.653025,0,0,1.951395,8.869019,0,0.6873947,-0.6873947,11.42419,81.60123,0.1992813,0.7183275,0,0,8.869019
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.5810488,0.5810488,0,0,0,0.5810488,0,0,1.110223E-16,0,0,0.6116303,0.5810488,0,0,2.715167,8.181624,0,0.6116303,-0.6116303,10.77948,76.99613,0.1992813,0.6391537,0,0,8.181624
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2873029,0.2873029,0,0,0,0.2873029,0,0,0,0,0,0.302424,0.2873029,0,0,3.394756,7.569993,0,0.302424,-0.302424,10.4607,74.71911,0.1992813,0.3160331,0,0,7.569993
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.730783,7.26757,0,0,0,10.4607,74.71911,0.1992813,0,0,0,7.26757
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.05320583,0.05320583,0,0,0,0.05320583,0,0,6.938894E-18,0,0,0.05600613,0.05320583,0,0,3.730783,7.26757,0,0.05600613,-0.05600613,10.40166,74.29743,0.1992813,0.05852641,0,0,7.26757
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.5088227,0.5088227,0,0,0,0.5088227,0,0,0,0,0,0.5356029,0.5088227,0,0,3.793012,7.211564,0,0.5356029,-0.5356029,9.837086,70.26476,0.1992813,0.559705,0,0,7.211564
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.388126,6.675961,0,0,0,9.837086,70.26476,0.1992813,0,0,0,6.675961
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.4560557,0.4560557,0,0,0,0.4560557,0,0,5.551115E-17,0,0,0.4800587,0.4560557,0,0,4.388126,6.675961,0,0.4800587,-0.4800587,9.331059,66.65029,0.1992813,0.5016613,0,0,6.675961
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.9752995,0.9752995,0,0,0,0.9752995,29.29644,0,1.110223E-16,0,0.285728,1.026631,0.9752995,0,0,4.921525,6.195902,0,0.740903,-0.740903,8.550079,61.07187,0.1992813,1.072829,0.2285824,0,6.48163
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1755662,0.1755662,0,0,0,0.1755662,364.3042,0,0,0,0.6395952,0.1848065,0.1755662,0,0,5.74475,5.454999,0.4547886,0,0.4547886,8.981529,64.15366,0.1992456,0.1931228,0.5116761,0,6.094594
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,3.209626,3.209626,5,0,1.53,3.209626,49.50384,0,0,0,1.588888,0,0,1.790374,1.700855,5.289962,5.864309,3.289743,0,3.289743,12.10245,86.44593,0.1993814,3.530589,1.271111,5,7.453197
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.050027,3.050027,2.329415,0,0.8009303,3.050027,90.45026,0,0,0,2.758757,0.7585387,0.7206118,0,0,2.000218,8.825078,2.000218,0,2.000218,14.00003,100,0.1993534,3.355029,2.207006,5,11.58383
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.492405,0,0,1.492405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993534,0,1.193924,0,12.11768
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,5.527112,5.527112,3.425991,0,1.100296,5.527112,40.01559,0,0,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.1993534,6.079823,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993534,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993534,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,4.232217,4.232217,2.499926,0,0.8474798,4.232217,43.08532,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.1993534,4.655438,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,3.715002,3.715002,2.60506,0,0.8761814,3.715002,31.44977,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.1993534,4.086502,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993534,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.822294,2.822294,0,0,0,2.822294,2.665679,0,0,0,0.07523331,2.970836,2.822294,0,0,0,10.62527,0,2.895603,-2.895603,10.94779,78.19838,0.1993534,3.104524,0.06018665,0,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,5.096064,5.096064,5,0,1.53,5.096064,0,0,0,0,0,0.1011194,0.09606346,0,0,3.217336,7.729671,0,0.1011194,-0.1011194,10.84121,77.43703,0.1993534,5.60567,0,5,7.729671
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.129083,0.129083,3.634021,0,1.157088,0.129083,0,0,0,0,0,0,0,3.504938,3.329691,3.329691,7.628552,3.329691,0,3.329691,14.00003,100,0.1993767,0.1419913,0,5,7.628552
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.366127,2.366127,0,0,0,2.366127,0,0,4.440892E-16,0,0,2.490659,2.366127,0,0,0,10.62527,0,2.490659,-2.490659,11.37464,81.24728,0.1993767,2.602739,0,0,10.62527
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1853517,0.1853517,0,0,0,0.1853517,0,0,0,0,0,0.1951071,0.1853517,0,0,2.7674,8.134615,0,0.1951071,-0.1951071,11.16898,79.77828,0.1993767,0.2038869,0,0,8.134615
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.8795407,0.8795407,0,0,0,0.8795407,0,0,1.110223E-16,0,0,0.9258323,0.8795407,0,0,2.984185,7.939507,0,0.9258323,-0.9258323,10.19307,72.80749,0.1993767,0.9674947,0,0,7.939507
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.398378,0.398378,0,0,0,0.398378,0,0,5.551115E-17,0,0,0.4193453,0.398378,0,0,4.012887,7.013675,0,0.4193453,-0.4193453,9.75104,69.65015,0.1993767,0.4382159,0,0,7.013675
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01732571,0.01732571,0,0,0,0.01732571,0,0,0,0,0,0.01823759,0.01732571,0,0,4.478827,6.59433,0,0.01823759,-0.01823759,9.731815,69.51283,0.1993767,0.01905828,0,0,6.59433
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.9848742,0.9848742,0,0,0,0.9848742,0,0,1.110223E-16,0,0,1.03671,0.9848742,0,0,4.499091,6.576092,0,1.03671,-1.03671,8.639028,61.70722,0.1993767,1.083362,0,0,6.576092
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.3478654,0.3478654,0,0,0,0.3478654,0,0,5.551115E-17,0,0,0.3661741,0.3478654,0,0,5.65099,5.539383,0,0.3661741,-0.3661741,8.253046,58.95021,0.1993767,0.382652,0,0,5.539383
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.4543318,0.4543318,0,0,0,0.4543318,0,0,5.551115E-17,0,0,0.478244,0.4543318,0,0,6.057851,5.173209,0,0.478244,-0.478244,7.748933,55.34941,0.1993767,0.499765,0,0,5.173209
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.7879857,0.7879857,0,0,0,0.7879857,0,0,1.110223E-16,0,0,0.8294587,0.7879857,0,0,6.589233,4.694964,0,0.8294587,-0.8294587,6.874607,49.10424,0.1993767,0.8667843,0,0,4.694964
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.7189023,0.7189023,0,0,0,0.7189023,0,0,0,0,0,0.7567393,0.7189023,0,0,7.510854,3.865506,0,0.7567393,-0.7567393,6.076933,43.40658,0.1993767,0.7907925,0,0,3.865506
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.5451147,0.5451147,0,0,0,0.5451147,128.3723,0,0,0,0.6997762,0.5738049,0.5451147,0,0,8.351675,3.108767,0.1259712,0,0.1259712,6.19644,44.2602,0.1993668,0.5996262,0.559821,0,3.808543
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.942576,2.942576,0,0,0,2.942576,49.25283,0,0,0,1.449302,3.097449,2.942576,0,0,8.225704,3.222141,0,1.648147,-1.648147,4.459141,31.85094,0.1993668,3.236834,1.159442,0,4.671443
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.641081,1.641081,0,0,0,1.641081,172.6089,0,0,0,2.832652,1.727453,1.641081,0,0,10.05698,1.573994,1.105198,0,1.105198,5.507624,39.3401,0.1992804,1.805189,2.266121,0,4.406646
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1650035,0.1650035,0,0,0,0.1650035,1656.509,0,0,0,2.733298,0.1736879,0.1650035,0,0,8.951779,2.568672,2.55961,0,2.55961,7.935884,56.68477,0.1990806,0.1815038,2.186639,0,5.30197
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,4.47433,4.47433,5,0,1.53,4.47433,92.27827,0,0,0,4.128835,0,0,0.5256701,0.4993866,6.392169,4.872322,4.628221,0,4.628221,12.3266,88.04697,0.1991651,4.921763,3.303068,5,9.001156
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.142672,1.142672,0,0,0,1.142672,396.3839,1.562608,0,0,4.529369,1.202813,1.142672,0,0,1.763948,9.037721,1.763948,0,1.763948,14.00003,100,0.1990278,1.25694,3.623496,0,13.56709
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.785527,1.785527,0,0,0,1.785527,211.1002,1.889749,0,0,3.769251,1.879502,1.785527,0,0,0,10.62527,0,0,0,14.00003,100,0.1990278,1.96408,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.735932,2.735932,0,0,0,2.735932,139.1488,0.9270889,0,0,3.807017,2.879928,2.735932,0,0,0,10.62527,0,0,0,14.00003,100,0.1990278,3.009525,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.6034687,0.6034687,0,0,0,0.6034687,460.7168,2.145051,0,0,2.780282,0.6352302,0.6034687,0,0,0,10.62527,0,0,0,14.00003,100,0.1990278,0.6638156,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,6.229877,6.229877,4.057001,0,1.272561,6.229877,36.714,0,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.1990278,6.852864,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.166125,2.166125,0,0,0,2.166125,59.7621,0,4.440892E-16,0,1.294522,2.280132,2.166125,0,0,0,10.62527,0,0.98561,-0.98561,12.9611,92.57912,0.1990278,2.382738,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,6.366034,6.366034,5,0,1.53,6.366034,3.073502,0,0,0,0.1956602,1.43793,1.366034,0,0,1.095122,9.639665,0,1.24227,-1.24227,11.65164,83.22581,0.1990278,7.002637,0.1565282,5,9.835324
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.862015,2.862015,0,0,0,2.862015,0,0,4.440892E-16,0,0,3.012647,2.862015,0,0,2.475422,8.397394,0,3.012647,-3.012647,8.476027,60.54293,0.1990278,3.148216,0,0,8.397394
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.774186,2.774186,0,0,0,2.774186,0,0,4.440892E-16,0,0,2.920196,2.774186,0,0,5.822808,5.384747,0,2.920196,-2.920196,5.397871,38.55614,0.1990278,3.051605,0,0,5.384747
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.367344,2.367344,5,0,1.53,2.367344,0,0,0,0,0,0,0,2.632656,2.501024,9.06747,2.464551,2.501024,0,2.501024,7.77055,55.50382,0.1991453,2.604078,0,5,2.464551
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.3660098,0.3660098,3.871273,0,1.221858,0.3660098,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.566446,4.715473,3.33,0,3.33,10.92967,78.06889,0.1991967,0.4026108,0,5,4.715473
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2945485,0.2945485,3.701334,0,1.175464,0.2945485,0,0,0,0,0,0,0,3.406785,3.236446,3.236446,7.712472,3.236446,0,3.236446,14.00003,100,0.1992352,0.3240033,0,5,7.712472
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.6950613,0.6950613,0,0,0,0.6950613,0,0,0,0,0,0.7316435,0.6950613,0,0,0,10.62527,0,0.7316435,-0.7316435,13.22881,94.49129,0.1992352,0.7645675,0,0,10.62527
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.3573905,0.3573905,0,0,0,0.3573905,0,0,5.551115E-17,0,0,0.3762005,0.3573905,0,0,0.8129373,9.893631,0,0.3762005,-0.3762005,12.83226,91.6588,0.1992352,0.3931295,0,0,9.893631
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.230938,9.51743,0,0,0,12.83226,91.6588,0.1992352,0,0,0,9.51743
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.513256,0.513256,0,0,0,0.513256,0,0,1.110223E-16,0,0,0.5402694,0.513256,0,0,1.230938,9.51743,0,0.5402694,-0.5402694,12.26276,87.591,0.1992352,0.5645816,0,0,9.51743
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.88216,0.88216,0,0,0,0.88216,0,0,1.110223E-16,0,0,0.9285895,0.88216,0,0,1.831237,8.97716,0,0.9285895,-0.9285895,11.28395,80.59944,0.1992352,0.970376,0,0,8.97716
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.5816099,0.5816099,0,0,0,0.5816099,0,0,1.110223E-16,0,0,0.612221,0.5816099,0,0,2.863003,8.048572,0,0.612221,-0.612221,10.63861,75.9899,0.1992352,0.6397709,0,0,8.048572
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1227146,0.1227146,0,0,0,0.1227146,0,0,2.775558E-17,0,0,0.1291732,0.1227146,0,0,3.543249,7.43635,0,0.1291732,-0.1291732,10.50245,75.01733,0.1992352,0.134986,0,0,7.43635
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,3.686774,7.307177,0.8352444,0,0.8352444,11.29483,80.67719,0.1991704,0,0.6681955,0,8.142422
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,3.498274,3.498274,4.336364,0,1.348827,3.498274,56.29433,0,0,0,1.96933,0,0,0.8380902,0.7961857,2.85153,8.058897,2.765516,0,2.765516,13.91843,99.41714,0.1992758,3.848101,1.575464,5,10.02823
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,4.945291,4.945291,2.305237,0,0.7943298,4.945291,57.93428,0,0,0,2.865019,2.779004,2.640054,0,0,0.08601452,10.54786,0.08601452,0,0.08601452,14.00003,100,0.1992787,5.43982,2.292015,5,13.41288
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,3.315627,3.315627,1.25,0,0.50625,3.315627,103.9953,1.273753,0,0,3.448097,2.174344,2.065627,0,0,0,10.62527,0,0,0,14.00003,100,0.1992787,3.64719,2.758477,5,14.07337
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.714312,1.714312,0,0,0,1.714312,196.9203,1.57129,0,0,3.375828,1.804539,1.714312,0,0,0,10.62527,0,0,0,14.00003,100,0.1992787,1.885743,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,5.279443,5.279443,1.949443,0,0.6971979,5.279443,73.29086,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1992787,5.807387,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.6875444,0.6875444,0,0,0,0.6875444,536.2554,2.963263,0,0,3.686994,0.723731,0.6875444,0,0,0,10.62527,0,0,0,14.00003,100,0.1992787,0.7562988,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.141412,1.141412,0,0,0,1.141412,365.4313,2.969592,0,0,4.171078,1.201487,1.141412,0,0,0,10.62527,0,0,0,14.00003,100,0.1992787,1.255554,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.579848,2.579848,0,0,0,2.579848,92.3858,0,0,0,2.383413,2.715629,2.579848,0,0,0,10.62527,0,0.3322161,-0.3322161,13.64984,97.49867,0.1992787,2.837833,1.906731,0,13.00869
