Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.015703,2.015703,0,0,0,2.015703,79.68458,0,0,0,1.606205,2.121793,2.015703,0,0,0.369129,10.29306,0,0.5155883,-0.5155883,13.10636,93.6167,0.1992787,2.217274,1.284964,0,11.89926
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,5.878086,5.878086,5,0,1.53,5.878086,18.53462,0,0,0,1.089481,0.9243004,0.8780854,0,0,0.942005,9.77747,0.1651805,0,0.1651805,13.26307,94.73601,0.1992844,6.465894,0.8715847,5,10.86695
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,0.7768245,9.926132,0.1906172,0,0.1906172,13.4439,96.02769,0.1992697,0,0.1524938,0,10.11675
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.010363,3.010363,0,0,0,3.010363,0,0,0,0,0,3.168804,3.010363,0,0,0.5862072,10.09769,0,3.168804,-3.168804,10.10369,72.16908,0.1992697,3.3114,0,0,10.09769
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.1071,6.928884,0,0,0,10.10369,72.16908,0.1992697,0,0,0,6.928884
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.37358,3.37358,5,0,1.53,3.37358,0,0,0,0,0,0,0,1.62642,1.545099,4.1071,6.928884,1.545099,0,1.545099,11.5695,82.63912,0.1993417,3.710938,0,5,6.928884
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562001,8.319473,0,0,0,11.5695,82.63912,0.1993417,0,0,0,8.319473
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.4976564,0.4976564,0,0,0,0.4976564,0,0,1.110223E-16,0,0,0.5238488,0.4976564,0,0,2.562001,8.319473,0,0.5238488,-0.5238488,11.01731,78.69495,0.1993417,0.5474221,0,0,8.319473
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.5561152,0.5561152,0,0,0,0.5561152,0,0,0,0,0,0.5853844,0.5561152,0,0,3.144055,7.795624,0,0.5853844,-0.5853844,10.40027,74.28747,0.1993417,0.6117266,0,0,7.795624
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.7072452,0.7072452,0,0,0,0.7072452,0,0,1.110223E-16,0,0,0.7444686,0.7072452,0,0,3.794482,7.21024,0,0.7444686,-0.7444686,9.615527,68.6822,0.1993417,0.7779697,0,0,7.21024
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2668035,0.2668035,0,0,0,0.2668035,0,0,5.551115E-17,0,0,0.2808458,0.2668035,0,0,4.62167,6.465771,0,0.2808458,-0.2808458,9.319489,66.56765,0.1993417,0.2934838,0,0,6.465771
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.933721,6.184926,0,0,0,9.319489,66.56765,0.1993417,0,0,0,6.184926
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.933721,6.184926,0,0,0,9.319489,66.56765,0.1993417,0,0,0,6.184926
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.260801,0.260801,0,0,0,0.260801,0,0,5.551115E-17,0,0,0.2745274,0.260801,0,0,4.933721,6.184926,0,0.2745274,-0.2745274,9.030112,64.50067,0.1993417,0.2868811,0,0,6.184926
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.129364,0.129364,0,0,0,0.129364,0,0,0,0,0,0.1361727,0.129364,0,0,5.238751,5.910398,0,0.1361727,-0.1361727,8.886574,63.4754,0.1993417,0.1423004,0,0,5.910398
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.645929,2.645929,0,0,0,2.645929,9.807198,0,4.440892E-16,0,0.2594914,2.785188,2.645929,0,0,5.390054,5.774226,0,2.525697,-2.525697,6.224256,44.45888,0.1993417,2.910522,0.2075932,0,6.033717
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.8581281,0.8581281,0,0,0,0.8581281,50.91323,0,1.110223E-16,0,0.4369008,0.9032927,0.8581281,0,0,8.196383,3.248529,0,0.466392,-0.466392,5.732635,40.94732,0.1993417,0.9439409,0.3495206,0,3.68543
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,8.714597,2.782137,0.9682519,0,0.9682519,6.6512,47.50847,0.1992668,0,0.7746015,0,3.750389
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,7.746345,3.653563,1.624954,0,1.624954,8.192766,58.51965,0.1991411,0,1.299963,0,5.278518
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.002667,1.002667,0,0,0,1.002667,210.9866,0,0,0,2.115492,1.055439,1.002667,0,0,6.121391,5.116023,1.060053,0,1.060053,9.198421,65.70288,0.1990592,1.102934,1.692394,0,7.231514
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,5.061337,6.07007,1.920044,0,1.920044,11.01993,78.71366,0.198911,0,1.536035,0,7.990114
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0,0,0,1.809263,0,0,0,0,3.141294,7.79811,1.809263,0,1.809263,12.73635,90.97377,0.1987716,0,1.447411,0,9.607373
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.297515,1.297515,0,0,0,1.297515,69.10081,0,0,0,0.8965932,1.365805,1.297515,0,0,1.332031,9.426447,0,0.4692118,-0.4692118,12.24176,87.44097,0.1987716,1.427266,0.7172745,0,10.32304
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.766379,2.766379,0,0,0,2.766379,43.17448,0,0,0,1.19437,2.911978,2.766379,0,0,1.853377,8.957235,0,1.717608,-1.717608,10.43124,74.50872,0.1987716,3.043017,0.9554957,0,10.1516
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,5.216999,5.216999,5,0,1.53,5.216999,7.481351,0,0,0,0.390302,0.2284195,0.2169985,0,0,3.761831,7.239627,0.1618825,0,0.1618825,10.58482,75.60569,0.1987772,5.738698,0.3122416,5,7.629929
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.075806,2.075806,4.911138,0,1.505741,2.075806,29.64573,0,0,0,0.6153879,0,0,2.835332,2.693566,3.599948,7.385321,3.308953,0,3.308953,13.72397,98.02814,0.1989241,2.283387,0.4923103,5,8.000709
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.97787,2.97787,0,0,0,2.97787,4.947158,0,0,0,0.1473199,3.134599,2.97787,0,0,0.2909946,10.36338,0,2.98728,-2.98728,10.5751,75.53625,0.1989241,3.275656,0.1178559,0,10.5107
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.8492524,0.8492524,0,0,0,0.8492524,0,0,1.110223E-16,0,0,0.8939499,0.8492524,0,0,3.610194,7.3761,0,0.8939499,-0.8939499,9.632792,68.80551,0.1989241,0.9341776,0,0,7.3761
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.6780872,0.6780872,0,0,0,0.6780872,0,0,0,0,0,0.713776,0.6780872,0,0,4.603472,6.48215,0,0.713776,-0.713776,8.880405,63.43134,0.1989241,0.7458959,0,0,6.48215
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.85345,3.85345,5,0,1.53,3.85345,0,0,0,0,0,0,0,1.14655,1.089223,5.396556,5.768373,1.089223,0,1.089223,9.913733,70.81223,0.1989748,4.238795,0,5,5.768373
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.4767313,0.4767313,3.981994,0,1.252084,0.4767313,0,0,0,0,0,0,0,3.505263,3.33,4.307333,6.748674,3.33,0,3.33,13.07285,93.3773,0.1990389,0.5244044,0,5,6.748674
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3127042,0.3127042,0,0,0,0.3127042,0,0,0,0,0,0.3291624,0.3127042,0,0,0.9773336,9.745674,0,0.3291624,-0.3291624,12.72588,90.89896,0.1990389,0.3439747,0,0,9.745674
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.047633,1.047633,0,0,0,1.047633,0,0,2.220446E-16,0,0,1.102772,1.047633,0,0,1.34307,9.416512,0,1.102772,-1.102772,11.56346,82.59595,0.1990389,1.152397,0,0,9.416512
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.568372,8.31374,0,0,0,11.56346,82.59595,0.1990389,0,0,0,8.31374
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.568372,8.31374,0,0,0,11.56346,82.59595,0.1990389,0,0,0,8.31374
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.8686625,0.8686625,0,0,0,0.8686625,0,0,1.110223E-16,0,0,0.9143816,0.8686625,0,0,2.568372,8.31374,0,0.9143816,-0.9143816,10.59961,75.71137,0.1990389,0.9555288,0,0,8.31374
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.584351,7.399358,0,0,0,10.59961,75.71137,0.1990389,0,0,0,7.399358
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.02864803,0.02864803,0,0,0,0.02864803,0,0,3.469447E-18,0,0,0.03015582,0.02864803,0,0,3.584351,7.399358,0,0.03015582,-0.03015582,10.56783,75.48433,0.1990389,0.03151283,0,0,7.399358
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.237814,1.237814,0,0,0,1.237814,0,0,0,0,0,1.302962,1.237814,0,0,3.617858,7.369202,0,1.302962,-1.302962,9.194385,65.67404,0.1990389,1.361595,0,0,7.369202
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.10958,3.10958,5,0,1.53,3.10958,16.31938,0,0,0,0.5074642,0,0,1.89042,1.795899,5.065593,6.06624,2.303364,0,2.303364,11.37955,81.28232,0.1991397,3.420538,0.4059713,5,6.573704
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.9367058,0.9367058,0,0,0,0.9367058,175.3196,0,0,0,1.642229,0.986006,0.9367058,0,0,2.76223,8.139268,0.6562232,0,0.6562232,12.0021,85.72908,0.1990893,1.030376,1.313783,0,9.781497
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,4.303792,4.303792,4.415261,0,1.370366,4.303792,46.2074,0,0,0,1.98867,0,0,0.1114693,0.1058959,2.106007,8.729868,2.094566,0,2.094566,13.98917,99.92248,0.1991625,4.734171,1.590936,5,10.71854
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,3.478313,3.478313,1.25,0,0.50625,3.478313,81.46618,0.4766158,0,0,2.833649,2.345593,2.228313,0,0,0.01144027,10.61498,0.01144027,0,0.01144027,14.00003,100,0.1991616,3.826145,2.266919,5,13.44863
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.9987245,0.9987245,0,0,0,0.9987245,275.3899,1.699098,0,0,2.750386,1.051289,0.9987245,0,0,0,10.62527,0,0,0,14.00003,100,0.1991616,1.098597,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.891787,2.891787,0,0,0,2.891787,107.7747,0.07262935,0,0,3.116616,3.043987,2.891787,0,0,0,10.62527,0,0,0,14.00003,100,0.1991616,3.180966,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,6.099701,6.099701,3.760355,0,1.191577,6.099701,40.37033,0,0,0,2.46247,2.46247,2.339346,0,0,0,10.62527,0,0,0,14.00003,100,0.1991616,6.709672,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,3.904596,3.904596,1.25,0,0.50625,3.904596,75.70039,0.1614828,0,0,2.955795,2.794312,2.654596,0,0,0,10.62527,0,0,0,14.00003,100,0.1991616,4.295056,2.364636,5,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.632922,2.632922,0,0,0,2.632922,112.0309,0.1781894,0,0,2.949686,2.771497,2.632922,0,0,0,10.62527,0,0,0,14.00003,100,0.1991616,2.896214,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.899888,2.899888,0,0,0,2.899888,66.29202,0,0,0,1.922395,3.052514,2.899888,0,0,0,10.62527,0,1.130119,-1.130119,12.80878,91.49109,0.1991616,3.189877,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.2360176,0.2360176,0,0,0,0.2360176,340.1746,0,0,0,0.8028719,0.2484396,0.2360176,0,0,1.255688,9.495154,0.5544323,0,0.5544323,13.33476,95.24809,0.1991191,0.2596194,0.6422975,0,10.29803
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,6.66626,6.66626,5,0,1.53,6.66626,2.812587,0,8.881784E-16,0,0.1874944,1.753958,1.66626,0,0,0.7012559,9.994143,0,1.566464,-1.566464,11.68356,83.45383,0.1991191,7.332886,0.1499955,5,10.18164
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.449547,1.449547,0,0,0,1.449547,0,0,2.220446E-16,0,0,1.525839,1.449547,0,0,2.441771,8.42768,0,1.525839,-1.525839,10.07518,71.96546,0.1991191,1.594502,0,0,8.42768
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.46385,1.46385,0,0,0,1.46385,0,0,2.220446E-16,0,0,1.540895,1.46385,0,0,4.137148,6.901841,0,1.540895,-1.540895,8.450939,60.36373,0.1991191,1.610235,0,0,6.901841
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.5424,2.5424,0,0,0,2.5424,0,0,4.440892E-16,0,0,2.676211,2.5424,0,0,5.849254,5.360946,0,2.676211,-2.676211,5.629965,40.21395,0.1991191,2.79664,0,0,5.360946
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.7622277,0.7622277,0,0,0,0.7622277,0,0,0,0,0,0.8023449,0.7622277,0,0,8.822821,2.684735,0,0.8023449,-0.8023449,4.784219,34.17293,0.1991191,0.8384504,0,0,2.684735
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.3755955,0.3755955,0,0,0,0.3755955,0,0,0,0,0,0.3953637,0.3755955,0,0,9.714315,1.88239,0,0.3953637,-0.3953637,4.367469,31.19615,0.1991191,0.4131551,0,0,1.88239
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.371868,1.371868,4.877131,0,1.496457,1.371868,0,0,0,0,0,0,0,3.505263,3.33,10.15361,1.487027,3.33,0,3.33,7.526585,53.76121,0.1992731,1.509055,0,5,1.487027
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.204245,1.204245,4.709508,0,1.450696,1.204245,0,0,0,0,0,0,0,3.505263,3.33,6.823608,4.484026,3.33,0,3.33,10.6857,76.32628,0.1994214,1.32467,0,5,4.484026
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.4433244,0.4433244,3.948587,0,1.242964,0.4433244,0,0,0,0,0,0,0,3.505263,3.33,3.493608,7.481027,3.33,0,3.33,13.84482,98.89134,0.1994808,0.4876568,0,5,7.481027
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.5579653,0.5579653,0,0,0,0.5579653,0,0,0,0,0,0.587332,0.5579653,0,0,0.1636084,10.47803,0,0.587332,-0.587332,13.22571,94.46919,0.1994808,0.6137619,0,0,10.47803
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.278355,1.278355,0,0,0,1.278355,0,0,0,0,0,1.345637,1.278355,0,0,0.8161995,9.890695,0,1.345637,-1.345637,11.80729,84.3376,0.1994808,1.406191,0,0,9.890695
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1063443,0.1063443,0,0,0,0.1063443,0,0,0,0,0,0.1119414,0.1063443,0,0,2.311352,8.545057,0,0.1119414,-0.1119414,11.68929,83.49477,0.1994808,0.1169787,0,0,8.545057
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.062322,1.062322,0,0,0,1.062322,0,0,0,0,0,1.118234,1.062322,0,0,2.435731,8.433116,0,1.118234,-1.118234,10.51057,75.07534,0.1994808,1.168555,0,0,8.433116
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,3.678213,7.314882,0.8379518,0,0.8379518,11.30552,80.75355,0.1994166,0,0.6703615,0,8.152834
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.331181,2.331181,0,0,0,2.331181,89.26539,0,0,0,2.080938,2.453875,2.331181,0,0,2.840261,8.069038,0,0.3729369,-0.3729369,10.91241,77.94563,0.1994166,2.564299,1.66475,0,10.14998
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.589812,0.589812,0,0,0,0.589812,430.3752,0,0,0,2.538405,0.6208547,0.589812,0,0,3.254636,7.696102,1.91755,0,1.91755,12.73156,90.93951,0.1992699,0.6487932,2.030724,0,10.23451
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,5.377401,5.377401,3.024678,0,0.9907372,5.377401,70.91969,0,0,0,3.813636,2.47655,2.352723,0,0,1.337086,9.421897,1.337086,0,1.337086,14.00003,100,0.1992814,5.915141,3.050909,5,13.23553
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1992814,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.4830865,0.4830865,0,0,0,0.4830865,865.7172,3.673651,0,0,4.182163,0.5085121,0.4830865,0,0,0,10.62527,0,0,0,14.00003,100,0.1992814,0.5313952,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.3516254,0.3516254,0,0,0,0.3516254,1049.296,3.319461,0,0,3.689593,0.370132,0.3516254,0,0,0,10.62527,0,0,0,14.00003,100,0.1992814,0.386788,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,4.156169,4.156169,1.266435,0,0.5107368,4.156169,73.1882,4.440892E-16,0,0,3.041826,3.041826,2.889734,0,0,0,10.62527,0,0,0,14.00003,100,0.1992814,4.571786,2.43346,5,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,4.672986,4.672986,2.093751,0,0.736594,4.672986,58.09956,0,0,0,2.714984,2.714984,2.579235,0,0,0,10.62527,0,0,0,14.00003,100,0.1992814,5.140285,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.268869,1.268869,0,0,0,1.268869,140.5615,0.44789,0,0,1.783542,1.335652,1.268869,0,0,0,10.62527,0,0,0,14.00003,100,0.1992814,1.395756,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1992814,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.297195,1.297195,0,0,0,1.297195,12.01665,0,2.220446E-16,0,0.1558794,1.365468,1.297195,0,0,0,10.62527,0,1.209589,-1.209589,12.72501,90.89274,0.1992814,1.426914,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.6572583,0.6572583,0,0,0,0.6572583,0,0,1.110223E-16,0,0,0.6918508,0.6572583,0,0,1.343988,9.415686,0,0.6918508,-0.6918508,11.99573,85.68365,0.1992814,0.7229841,0,0,9.415686
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.112711,8.723834,0,0,0,11.99573,85.68365,0.1992814,0,0,0,8.723834
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.661531,0.661531,0,0,0,0.661531,0,0,1.110223E-16,0,0,0.6963484,0.661531,0,0,2.112711,8.723834,0,0.6963484,-0.6963484,11.26172,80.44069,0.1992814,0.727684,0,0,8.723834
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.279385,0.279385,0,0,0,0.279385,0,0,5.551115E-17,0,0,0.2940895,0.279385,0,0,2.886431,8.027486,0,0.2940895,-0.2940895,10.95172,78.22643,0.1992814,0.3073235,0,0,8.027486
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.5812531,0.5812531,0,0,0,0.5812531,0,0,0,0,0,0.6118453,0.5812531,0,0,3.213197,7.733397,0,0.6118453,-0.6118453,10.30678,73.61971,0.1992814,0.6393784,0,0,7.733397
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.120063,1.120063,0,0,0,1.120063,0,0,2.220446E-16,0,0,1.179014,1.120063,0,0,3.893025,7.121551,0,1.179014,-1.179014,9.06399,64.74266,0.1992814,1.232069,0,0,7.121551
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.6539067,0.6539067,0,0,0,0.6539067,0,0,1.110223E-16,0,0,0.6883228,0.6539067,0,0,5.203041,5.942537,0,0.6883228,-0.6883228,8.338434,59.56012,0.1992814,0.7192974,0,0,5.942537
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1642595,0.1642595,0,0,0,0.1642595,0,0,0,0,0,0.1729047,0.1642595,0,0,5.967844,5.254215,0,0.1729047,-0.1729047,8.156177,58.25829,0.1992814,0.1806854,0,0,5.254215
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.750937,0.750937,0,0,0,0.750937,0,0,1.110223E-16,0,0,0.7904601,0.750937,0,0,6.15996,5.08131,0,0.7904601,-0.7904601,7.322958,52.30674,0.1992814,0.8260307,0,0,5.08131
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3090287,0.3090287,0,0,0,0.3090287,0,0,5.551115E-17,0,0,0.3252933,0.3090287,0,0,7.038249,4.29085,0,0.3252933,-0.3252933,6.980069,49.85754,0.1992814,0.3399315,0,0,4.29085
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.5953857,0.5953857,0,0,0,0.5953857,0,0,0,0,0,0.6267218,0.5953857,0,0,7.399686,3.965557,0,0.6267218,-0.6267218,6.319447,45.13881,0.1992814,0.6549243,0,0,3.965557
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2224031,0.2224031,0,0,0,0.2224031,0,0,0,0,0,0.2341086,0.2224031,0,0,8.096044,3.338835,0,0.2341086,-0.2341086,6.072674,43.37616,0.1992814,0.2446434,0,0,3.338835
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,3.429157,3.429157,5,0,1.53,3.429157,17.8569,0,0,0,0.612341,0,0,1.570843,1.492301,8.356164,3.104726,2.104642,0,2.104642,8.069313,57.63784,0.1993709,3.772072,0.4898728,5,3.717067
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.40008,1.40008,4.701833,0,1.4486,1.40008,43.33427,0,0,0,0.6067142,0,0,3.301753,3.136665,6.251522,4.998904,3.74338,0,3.74338,11.62059,83.00408,0.1994859,1.540088,0.4853714,5,5.605618
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,3.285893,3.285893,5,0,1.53,3.285893,18.82954,0,0,0,0.6187186,0,0,1.714107,1.628402,2.508142,8.367946,2.24712,0,2.24712,13.7524,98.23124,0.1995814,3.614482,0.4949749,5,8.986665
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.731036,2.731036,0,0,0,2.731036,86.71116,0,0,0,2.368113,2.874775,2.731036,0,0,0.2610223,10.39035,0,0.5066618,-0.5066618,13.21833,94.41647,0.1995814,3.00414,1.89449,0,12.75847
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.551618,2.551618,0,0,0,2.551618,97.3045,0,0,0,2.482839,2.685914,2.551618,0,0,0.8239798,9.883693,0,0.2030747,-0.2030747,13.00427,92.88747,0.1995814,2.80678,1.986272,0,12.36653
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.706045,1.706045,0,0,0,1.706045,161.3003,0,0,0,2.751855,1.795836,1.706045,0,0,1.049618,9.680617,0.956019,0,0.956019,13.91123,99.36575,0.1995085,1.876649,2.201484,0,12.43247
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.358986,1.358986,0,0,0,1.358986,276.3937,2.232041,0,0,3.756151,1.430511,1.358986,0,0,0.09359929,10.54103,0.09359929,0,0.09359929,14.00003,100,0.1995014,1.494884,3.004921,0,14.29719
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.8036623,0.8036623,0,0,0,0.8036623,158.3502,0.4266408,0,0,1.272601,0.8459603,0.8036623,0,0,0,10.62527,0,0,0,14.00003,100,0.1995014,0.8840286,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,8.380188,8.33,5,0,1.53,8.33,6.231927,0,0.05018767,0.8882064,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.1995014,9.218206,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,7.185853,7.185853,5,0,1.53,7.185853,9.924207,4.440892E-16,0,0,0.7131389,2.300898,2.185853,0,0,3.317937,7.639131,0,1.587759,-1.587759,9.178711,65.56209,0.1995014,7.904438,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.337886,1.337886,4.589685,0,1.417984,1.337886,57.50031,0,0,0,0.7692888,0,0,3.251798,3.089209,5.082114,6.051371,3.858497,0,3.858497,12.8392,91.70841,0.1995942,1.471675,0.6154311,5,6.82066
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.162461,3.162461,4.155946,0,1.299573,3.162461,5.623579,0,0,0,0.1778435,0,0,0.9934849,0.9438106,1.223617,9.524019,1.121654,0,1.121654,13.9033,99.30907,0.1996433,3.478707,0.1422748,5,9.701862
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1019629,10.53351,0,0,0,13.9033,99.30907,0.1996433,0,0,0,10.53351
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,4.531724,4.531724,4.639053,0,1.431462,4.531724,0,0,0,0,0,0,0,0.1073294,0.1019629,0.1019629,10.53351,0.1019629,0,0.1019629,14.00003,100,0.1996479,4.984897,0,5,10.53351
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,8.442128,8.33,5,0,1.53,8.33,0,0,0.1121278,0.9563406,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1996479,9.286341,0,5,10.62527
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.5087662,0.5087662,4.01403,0,1.26083,0.5087662,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.199714,0.5596428,0,5,7.120011
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.720392,0.720392,0,0,0,0.720392,0,0,1.110223E-16,0,0,0.7583075,0.720392,0,0,0.5647368,10.11701,0,0.7583075,-0.7583075,12.66495,90.46371,0.199714,0.7924313,0,0,10.11701
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.365236,1.365236,0,0,0,1.365236,0,0,2.220446E-16,0,0,1.43709,1.365236,0,0,1.407301,9.358704,0,1.43709,-1.43709,11.15012,79.64355,0.199714,1.501759,0,0,9.358704
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.3697287,0.3697287,0,0,0,0.3697287,0,0,5.551115E-17,0,0,0.3891881,0.3697287,0,0,3.004067,7.921614,0,0.3891881,-0.3891881,10.73988,76.71327,0.199714,0.4067015,0,0,7.921614
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.436499,7.532425,0,0,0,10.73988,76.71327,0.199714,0,0,0,7.532425
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.126242,1.126242,0,0,0,1.126242,0,0,0,0,0,1.185518,1.126242,0,0,3.436499,7.532425,0,1.185518,-1.185518,9.490233,67.78725,0.199714,1.238866,0,0,7.532425
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.4841897,0.4841897,0,0,0,0.4841897,0,0,5.551115E-17,0,0,0.5096734,0.4841897,0,0,4.75374,6.346908,0,0.5096734,-0.5096734,8.952991,63.94981,0.199714,0.5326087,0,0,6.346908
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.320045,5.837234,0,0,0,8.952991,63.94981,0.199714,0,0,0,5.837234
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.320045,5.837234,0,0,0,8.952991,63.94981,0.199714,0,0,0,5.837234
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,5.771418,5.771418,5,0,1.53,5.771418,8.027402,1.110223E-16,0,0,0.463295,0.8120192,0.7714182,0,0,5.320045,5.837234,0,0.3487242,-0.3487242,8.585403,61.32418,0.199714,6.34856,0.370636,5,6.300529
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.578558,1.578558,4.864136,0,1.492909,1.578558,55.8137,0,0,0,0.8810515,0,0,3.285578,3.1213,5.707516,5.48851,4.002351,0,4.002351,12.38237,88.4453,0.1998269,1.736414,0.7048413,5,6.369562
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,3.662287,3.662287,3.91671,0,1.234262,3.662287,39.24736,0,0,0,1.437351,0,0,0.254423,0.2417018,1.705165,9.090626,1.679053,0,1.679053,13.97526,99.82306,0.1998862,4.028516,1.149881,5,10.52798
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.599025,1.599025,0,0,0,1.599025,155.3921,0.7754627,0,0,2.484759,1.683184,1.599025,0,0,0.02611183,10.60177,0.02611183,0,0.02611183,14.00003,100,0.1998842,1.758927,1.987807,0,13.08653
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,4.898839,4.898839,2.743453,0,0.9139627,4.898839,46.31357,0,0,0,2.268827,2.268827,2.155385,0,0,0,10.62527,0,0,0,14.00003,100,0.1998842,5.388722,1.815061,5,12.8941
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.302485,2.302485,0,0,0,2.302485,99.46709,0,0,0,2.290215,2.423669,2.302485,0,0,0,10.62527,0,0.1334535,-0.1334535,13.85936,98.9952,0.1998842,2.532734,1.832172,0,12.91549
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.516902,2.516902,0,0,0,2.516902,110.7245,0,0,0,2.786828,2.649371,2.516902,0,0,0.1482817,10.49182,0.1374568,0,0.1374568,13.98976,99.92665,0.1998737,2.768592,2.229462,0,13.27865
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,5.287904,5.287904,2.307425,0,0.7949271,5.287904,59.53533,1.925543E-16,0,0,3.148171,3.137346,2.980479,0,0,0.0108249,10.61553,0.0108249,0,0.0108249,14.00003,100,0.1998741,5.816695,2.518537,5,13.7637
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.243482,2.243482,0,0,0,2.243482,99.34453,0,0,0,2.228777,2.36156,2.243482,0,0,0,10.62527,0,0.1327835,-0.1327835,13.86006,99.00024,0.1998741,2.46783,1.783021,0,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0.9164869,0,0,1.064024,0,0,0,0,0.1475372,10.49249,0.1475372,0,0.1475372,14.00003,100,0.1998629,0,0.8512193,0,11.55651
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.507394,2.507394,0,0,0,2.507394,23.51122,0,4.440892E-16,0,0.5895188,2.639362,2.507394,0,0,0,10.62527,0,2.049843,-2.049843,11.8393,84.56628,0.1998629,2.758133,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.506541,2.506541,0,0,0,2.506541,5.781444,0,4.440892E-16,0,0.1449143,2.638464,2.506541,0,0,2.277603,8.575431,0,2.49355,-2.49355,9.210871,65.7918,0.1998629,2.757195,0.1159314,0,8.720345
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,4.457048,4.457048,5,0,1.53,4.457048,0,0,0,0,0,0,0,0.5429521,0.5158045,5.048215,6.081881,0.5158045,0,0.5158045,9.700206,69.28705,0.1998863,4.902753,0,5,6.081881
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,4.273254,4.273254,5,0,1.53,4.273254,0,-1.110223E-16,0,0,0,0,0,0.726746,0.6904087,4.53241,6.546105,0.6904087,0,0.6904087,10.35519,73.96546,0.1999176,4.700579,0,5,6.546105
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.044062,4.044062,5,0,1.53,4.044062,0,0,0,0,0,0,0,0.9559381,0.9081412,3.842001,7.167473,0.9081412,0,0.9081412,11.21672,80.11929,0.1999588,4.448468,0,5,7.167473
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1536873,0.1536873,0,0,0,0.1536873,0,0,0,0,0,0.1617762,0.1536873,0,0,2.93386,7.9848,0,0.1617762,-0.1617762,11.0462,78.90125,0.1999588,0.1690561,0,0,7.9848
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1385356,0.1385356,0,0,0,0.1385356,0,0,2.775558E-17,0,0,0.145827,0.1385356,0,0,3.113611,7.823024,0,0.145827,-0.145827,10.89248,77.80328,0.1999588,0.1523892,0,0,7.823024
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.6574969,0.6574969,0,0,0,0.6574969,0,0,0,0,0,0.692102,0.6574969,0,0,3.275641,7.677197,0,0.692102,-0.692102,10.16294,72.5923,0.1999588,0.7232466,0,0,7.677197
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.2760968,0.2760968,0,0,0,0.2760968,0,0,5.551115E-17,0,0,0.2906283,0.2760968,0,0,4.044644,6.985095,0,0.2906283,-0.2906283,9.856593,70.40409,0.1999588,0.3037065,0,0,6.985095
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.3633344,0.3633344,0,0,0,0.3633344,0,0,5.551115E-17,0,0,0.3824572,0.3633344,0,0,4.367564,6.694467,0,0.3824572,-0.3824572,9.453447,67.52449,0.1999588,0.3996678,0,0,6.694467
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.5459162,0.5459162,0,0,0,0.5459162,0,0,0,0,0,0.5746486,0.5459162,0,0,4.792517,6.312009,0,0.5746486,-0.5746486,8.847714,63.19784,0.1999588,0.6005078,0,0,6.312009
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.3541436,0.3541436,0,0,0,0.3541436,0,0,0,0,0,0.3727828,0.3541436,0,0,5.431015,5.73736,0,0.3727828,-0.3727828,8.454767,60.39108,0.1999588,0.389558,0,0,5.73736
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1583247,0.1583247,0,0,0,0.1583247,0,0,0,0,0,0.1666576,0.1583247,0,0,5.845218,5.364578,0,0.1666576,-0.1666576,8.279095,59.13627,0.1999588,0.1741572,0,0,5.364578
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.030393,5.19792,0,0,0,8.279095,59.13627,0.1999588,0,0,0,5.19792
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.262299,2.262299,0,0,0,2.262299,27.23209,0,0,0,0.6160712,2.381367,2.262299,0,0,6.030393,5.19792,0,1.765296,-1.765296,6.41831,45.84497,0.1999588,2.488528,0.4928569,0,5.813992
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.035421,2.035421,0,0,0,2.035421,73.62956,0,0,0,1.498671,2.142548,2.035421,0,0,7.991833,3.432625,0,0.6438767,-0.6438767,5.739604,40.99709,0.1999588,2.238963,1.198937,0,4.931296
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0,0,0,2.748325,0,0,0,0,8.707252,2.788748,2.748325,0,2.748325,8.346894,59.62055,0.1997504,0,2.19866,0,5.537073
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,3.626565,3.626565,5,0,1.53,3.626565,111.1108,0,0,0,4.029505,0,0,1.373435,1.304764,5.958926,5.26224,5.334269,0,5.334269,13.40743,95.76714,0.1997776,3.989221,3.223604,5,9.291745
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2365889,0.2365889,0,0,0,0.2365889,1994.799,3.845774,0,0,4.719473,0.249041,0.2365889,0,0,0.6246575,10.06308,0.6246575,0,0.6246575,14.00003,100,0.1997304,0.2602478,3.775578,0,14.78256
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.897773,2.897773,0,0,0,2.897773,166.6266,1.778173,0,0,4.82846,3.050287,2.897773,0,0,0,10.62527,0,0,0,14.00003,100,0.1997304,3.18755,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.287467,1.287467,0,0,0,1.287467,391.6748,3.687456,0,0,5.042685,1.355229,1.287467,0,0,0,10.62527,0,0,0,14.00003,100,0.1997304,1.416214,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,3.912838,3.912838,1.25,0,0.50625,3.912838,115.7719,1.726978,0,0,4.529965,2.802987,2.662838,0,0,0,10.62527,0,0,0,14.00003,100,0.1997304,4.304121,3.623972,5,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,4.345421,4.345421,1.25,0,0.50625,4.345421,86.84715,0.5155367,0,0,3.773874,3.258337,3.095421,0,0,0,10.62527,0,0,0,14.00003,100,0.1997304,4.779963,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3104245,0.3104245,0,0,0,0.3104245,795.2864,2.142001,0,0,2.468764,0.3267626,0.3104245,0,0,0,10.62527,0,0,0,14.00003,100,0.1997304,0.3414669,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,4.842814,4.842814,4.006676,0,1.258823,4.842814,18.17426,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.1997304,5.327096,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,7.602804,7.602804,5,0,1.53,7.602804,1.853723,0,0,0.03308436,0.1409349,2.739794,2.602804,0,0,0,10.62527,0,2.598859,-2.598859,11.26059,80.43262,0.1997304,8.363085,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,5.351441,5.351441,5,0,1.53,5.351441,0,0,0,0,0,0.3699379,0.351441,0,0,2.887621,8.026416,0,0.3699379,-0.3699379,10.87064,77.64729,0.1997304,5.886585,0,5,8.026416
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.017093,2.017093,5,0,1.53,2.017093,0,0,0,0,0,0,0,2.982907,2.833761,3.298663,7.656477,2.833761,0,2.833761,13.55898,96.84969,0.1998584,2.218803,0,5,7.656477
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4649015,10.20686,0,0,0,13.55898,96.84969,0.1998584,0,0,0,10.20686
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2447919,0.2447919,0,0,0,0.2447919,0,0,0,0,0,0.2576756,0.2447919,0,0,0.4649015,10.20686,0,0.2576756,-0.2576756,13.28737,94.90959,0.1998584,0.269271,0,0,10.20686
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2130415,0.2130415,0,0,0,0.2130415,0,0,2.775558E-17,0,0,0.2242543,0.2130415,0,0,0.7512078,9.949187,0,0.2242543,-0.2242543,13.05099,93.22114,0.1998584,0.2343457,0,0,9.949187
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.6753161,0.6753161,0,0,0,0.6753161,0,0,0,0,0,0.710859,0.6753161,0,0,1.000379,9.724933,0,0.710859,-0.710859,12.30167,87.86892,0.1998584,0.7428477,0,0,9.724933
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.580681,0.580681,0,0,0,0.580681,0,0,0,0,0,0.6112432,0.580681,0,0,1.790223,9.014074,0,0.6112432,-0.6112432,11.65737,83.26674,0.1998584,0.6387491,0,0,9.014074
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.3532808,0.3532808,0,0,0,0.3532808,0,0,5.551115E-17,0,0,0.3718746,0.3532808,0,0,2.469382,8.402831,0,0.3718746,-0.3718746,11.26538,80.46681,0.1998584,0.3886089,0,0,8.402831
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882576,8.030956,0,0,0,11.26538,80.46681,0.1998584,0,0,0,8.030956
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.335876,1.335876,0,0,0,1.335876,0,0,2.220446E-16,0,0,1.406185,1.335876,0,0,2.882576,8.030956,0,1.406185,-1.406185,9.783127,69.87934,0.1998584,1.469464,0,0,8.030956
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.3831425,0.3831425,0,0,0,0.3831425,0,0,5.551115E-17,0,0,0.4033079,0.3831425,0,0,4.445004,6.624771,0,0.4033079,-0.4033079,9.358004,66.84275,0.1998584,0.4214567,0,0,6.624771
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.6638765,0.6638765,0,0,0,0.6638765,0,0,1.110223E-16,0,0,0.6988173,0.6638765,0,0,4.893124,6.221463,0,0.6988173,-0.6988173,8.621386,61.5812,0.1998584,0.7302641,0,0,6.221463
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.208703,2.208703,0,0,0,2.208703,20.60879,0,0,0,0.455187,2.32495,2.208703,0,0,5.669587,5.522645,0,1.869763,-1.869763,6.650482,47.50335,0.1998584,2.429573,0.3641496,0,5.977833
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.383909,0.383909,0,0,0,0.383909,178.1596,0,0,0,0.6839706,0.4041148,0.383909,0,0,7.747102,3.652882,0.2798559,0,0.2798559,6.915977,49.39973,0.1998373,0.4222999,0.5471765,0,4.336853
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,7.467246,3.904753,1.503416,0,1.503416,8.342242,59.58733,0.1997238,0,1.202733,0,5.408169
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,3.784752,3.784752,5,0,1.53,3.784752,31.1703,0,0,0,1.179718,0,0,1.215248,1.154486,5.96383,5.257827,2.334204,0,2.334204,10.55666,75.40459,0.1998153,4.163227,0.9437748,5,6.437546
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.868372,1.868372,3.479514,0,1.114907,1.868372,103.4958,2.220446E-16,0,0,1.933686,0,0,1.611143,1.530586,3.629626,7.358611,3.464272,0,3.464272,13.84316,98.87951,0.1998093,2.055209,1.546949,5,9.292297
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.873343,2.873343,0,0,0,2.873343,64.63902,0,0,0,1.857301,3.024572,2.873343,0,0,0.1653541,10.47646,0,1.167271,-1.167271,12.61275,90.09087,0.1998093,3.160677,1.485841,0,12.33376
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.4450305,0.4450305,0,0,0,0.4450305,135.9285,0,0,0,0.6049231,0.4684531,0.4450305,0,0,1.462322,9.309185,0.1364701,0,0.1364701,12.74222,91.01564,0.199799,0.4895335,0.4839385,0,9.914108
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,3.485539,3.485539,4.527979,0,1.401138,3.485539,6.557001,0,0,0,0.2285468,0,0,1.042439,0.9903175,1.325852,9.432008,1.218864,0,1.218864,13.89853,99.27502,0.1998512,3.834093,0.1828375,5,9.660555
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.332349,1.332349,0,0,0,1.332349,57.80866,0,2.220446E-16,0,0.7702129,1.402472,1.332349,0,0,0.1069872,10.52899,0,0.6322593,-0.6322593,13.23207,94.5146,0.1998512,1.465583,0.6161703,0,11.2992
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0.2961918,0,0,1.105689,0,0,0,0,0.8094975,9.896727,0.8094975,0,0.8094975,14.00003,100,0.1997903,0,0.8845515,0,11.00242
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,4.332054,4.332054,3.550974,0,1.134416,4.332054,18.9792,0,0,0,0.8221891,0.8221891,0.7810796,0,0,0,10.62527,0,0,0,14.00003,100,0.1997903,4.765259,0.6577513,5,11.44746
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.892854,2.892854,0,0,0,2.892854,5.91101,0,4.440892E-16,0,0.1709969,3.045109,2.892854,0,0,0,10.62527,0,2.874112,-2.874112,10.97045,78.36018,0.1997903,3.182139,0.1367975,0,10.79627
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,5.572547,5.572547,5,0,1.53,5.572547,0,0,0,0,0,0.6026811,0.572547,0,0,3.193458,7.751162,0,0.6026811,-0.6026811,10.33517,73.82246,0.1997903,6.129802,0,5,7.751162
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.863104,7.148481,3.33,0,3.33,13.49428,96.38753,0.1997973,0,0,5,7.148481
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.323202,1.323202,0,0,0,1.323202,0,0,2.220446E-16,0,0,1.392845,1.323202,0,0,0.5331039,10.14548,0,1.392845,-1.392845,12.02609,85.9005,0.1997973,1.455523,0,0,10.14548
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.558974,1.558974,0,0,0,1.558974,0,0,2.220446E-16,0,0,1.641025,1.558974,0,0,2.080709,8.752636,0,1.641025,-1.641025,10.2963,73.54486,0.1997973,1.714871,0,0,8.752636
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.7358156,0.7358156,0,0,0,0.7358156,0,0,1.110223E-16,0,0,0.7745427,0.7358156,0,0,3.90407,7.111611,0,0.7745427,-0.7745427,9.479862,67.71317,0.1997973,0.8093972,0,0,7.111611
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.048387,1.048387,0,0,0,1.048387,0,0,0,0,0,1.103565,1.048387,0,0,4.764674,6.337068,0,1.103565,-1.103565,8.316602,59.40418,0.1997973,1.153225,0,0,6.337068
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.6666247,0.6666247,0,0,0,0.6666247,0,0,1.110223E-16,0,0,0.7017102,0.6666247,0,0,5.990857,5.233503,0,0.7017102,-0.7017102,7.576935,54.12085,0.1997973,0.7332872,0,0,5.233503
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.190418,1.190418,0,0,0,1.190418,0,0,2.220446E-16,0,0,1.253072,1.190418,0,0,6.770535,4.531793,0,1.253072,-1.253072,6.256081,44.6862,0.1997973,1.30946,0,0,4.531793
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.6934884,0.6934884,0,0,0,0.6934884,0,0,0,0,0,0.7299878,0.6934884,0,0,8.162837,3.278721,0,0.7299878,-0.7299878,5.486606,39.18996,0.1997973,0.7628373,0,0,3.278721
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.061077,1.061077,0,0,0,1.061077,0,0,0,0,0,1.116924,1.061077,0,0,8.973934,2.548733,0,1.116924,-1.116924,4.309265,30.78041,0.1997973,1.167185,0,0,2.548733
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2205014,0.2205014,0,0,0,0.2205014,0,0,2.775558E-17,0,0,0.2321067,0.2205014,0,0,10.21496,1.431809,0,0.2321067,-0.2321067,4.064603,29.03282,0.1997973,0.2425515,0,0,1.431809
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.180427,1.180427,4.68569,0,1.444193,1.180427,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.47286,1.199703,3.33,0,3.33,7.223719,51.59789,0.1999389,1.29847,0,5,1.199703
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.8362494,0.8362494,4.341513,0,1.350233,0.8362494,101.7244,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,7.142857,4.196703,4.180669,0,4.180669,11.18985,79.92734,0.1999771,0.9198743,0.6805354,5,5.047372
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.36489,3.36489,4.382927,0,1.361539,3.36489,56.18518,0,0,0,1.89057,0,0,1.018037,0.9671354,2.962188,7.959305,2.857705,0,2.857705,13.90091,99.29199,0.2000828,3.701379,1.512456,5,9.849874
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1714272,0.1714272,0,0,0,0.1714272,1789.64,2.782998,0,0,3.06793,0.1804497,0.1714272,0,0,0.1044828,10.53124,0.1044828,0,0.1044828,14.00003,100,0.200075,0.1885699,2.454345,0,13.59917
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200075,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.705465,1.705465,0,0,0,1.705465,224.7672,2.038099,0,0,3.833325,1.795226,1.705465,0,0,0,10.62527,0,0,0,14.00003,100,0.200075,1.876011,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,5.441658,5.441658,2.111659,0,0.7414828,5.441658,86.5797,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.200075,5.985825,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200075,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200075,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200075,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.486473,1.486473,0,0,0,1.486473,109.8496,0.06817676,0,0,1.632885,1.564709,1.486473,0,0,0,10.62527,0,0,0,14.00003,100,0.200075,1.635121,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.6310647,0.6310647,0,0,0,0.6310647,87.04788,0,0,0,0.5493284,0.6642786,0.6310647,0,0,0,10.62527,0,0.1149502,-0.1149502,13.87886,99.13451,0.200075,0.6941711,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,8.600585,8.33,5,0,1.53,8.33,1.955377,0,0.2705849,1.130643,0.1628829,3.505263,3.33,0,0,0.1277224,10.51032,0,3.34238,-3.34238,10.35568,73.96901,0.200075,9.460644,0.1303063,5,10.67321
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,5.221284,5.221284,5,0,1.53,5.221284,0,0,0,0,0,0.2329312,0.2212846,0,0,3.841478,7.167944,0,0.2329312,-0.2329312,10.11015,72.21522,0.200075,5.743413,0,5,7.167944
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,5.278978,5.278978,5,0,1.53,5.278978,0,0,0,0,0,0.293661,0.2789779,0,0,4.100291,6.935013,0,0.293661,-0.293661,9.800605,70.00418,0.200075,5.806876,0,5,6.935013
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,4.64575,4.64575,5,0,1.53,4.64575,0,0,0,0,0,0,0,0.3542497,0.3365372,4.42658,6.641352,0.3365372,0,0.3365372,10.11987,72.28465,0.20009,5.110325,0,5,6.641352
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.5433533,0.5433533,4.048616,0,1.270272,0.5433533,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.090044,6.944235,3.33,0,3.33,13.27899,94.84972,0.2001583,0.5976886,0,5,6.944235
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7600434,9.941236,0,0,0,13.27899,94.84972,0.2001583,0,0,0,9.941236
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7600434,9.941236,0,0,0,13.27899,94.84972,0.2001583,0,0,0,9.941236
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.5343956,0.5343956,0,0,0,0.5343956,0,0,0,0,0,0.5625218,0.5343956,0,0,0.7600434,9.941236,0,0.5625218,-0.5625218,12.68604,90.61437,0.2001583,0.5878353,0,0,9.941236
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.154197,1.154197,0,0,0,1.154197,0,0,2.220446E-16,0,0,1.214944,1.154197,0,0,1.385068,9.378714,0,1.214944,-1.214944,11.40537,81.4668,0.2001583,1.269617,0,0,9.378714
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.7588433,0.7588433,0,0,0,0.7588433,0,0,0,0,0,0.7987825,0.7588433,0,0,2.735006,8.163769,0,0.7987825,-0.7987825,10.56338,75.45258,0.2001583,0.8347276,0,0,8.163769
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.9128162,0.9128162,0,0,0,0.9128162,0,0,1.110223E-16,0,0,0.9608591,0.9128162,0,0,3.622542,7.364987,0,0.9608591,-0.9608591,9.550549,68.21807,0.2001583,1.004098,0,0,7.364987
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3021774,0.3021774,0,0,0,0.3021774,0,0,0,0,0,0.3180815,0.3021774,0,0,4.690163,6.404128,0,0.3180815,-0.3180815,9.215261,65.82317,0.2001583,0.3323952,0,0,6.404128
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.430851,1.430851,0,0,0,1.430851,0,0,2.220446E-16,0,0,1.506159,1.430851,0,0,5.043587,6.086046,0,1.506159,-1.506159,7.62763,54.48296,0.2001583,1.573936,0,0,6.086046
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.4034757,0.4034757,0,0,0,0.4034757,34.8923,0,5.551115E-17,0,0.140782,0.4247113,0.4034757,0,0,6.717097,4.579887,0,0.2839293,-0.2839293,7.328342,52.3452,0.2001583,0.4438233,0.1126256,0,4.720669
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.7353832,0.7353832,0,0,0,0.7353832,33.95922,0,0,0,0.2497304,0.7740875,0.7353832,0,0,7.032574,4.295958,0,0.5243572,-0.5243572,6.775621,48.3972,0.2001583,0.8089215,0.1997843,0,4.545688
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.424147,1.424147,0,0,0,1.424147,39.91605,0,2.220446E-16,0,0.568463,1.499102,1.424147,0,0,7.615193,3.7716,0,0.9306386,-0.9306386,5.794642,41.39022,0.2001583,1.566561,0.4547704,0,4.340064
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.16148,2.16148,0,0,0,2.16148,20.63012,0,4.440892E-16,0,0.4459158,2.275242,2.16148,0,0,8.649236,2.840962,0,1.829326,-1.829326,3.866364,27.61683,0.2001583,2.377628,0.3567326,0,3.286878
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,10.68182,1.011636,0.2842202,0,0.2842202,4.135999,29.54279,0.200137,0,0.2273762,0,1.295856
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,10.3976,1.267434,0.6313397,0,0.6313397,4.73494,33.82093,0.2000898,0,0.5050718,0,1.898774
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.437964,1.437964,0,0,0,1.437964,120.6264,0,0,0,1.734564,1.513647,1.437964,0,0,9.76626,1.83564,0.2209174,0,0.2209174,4.94452,35.31793,0.2000732,1.581761,1.387651,0,3.570204
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.674953,1.674953,0,0,0,1.674953,73.20583,0,0,0,1.226164,1.763109,1.674953,0,0,9.545343,2.034466,0,0.5369453,-0.5369453,4.378531,31.27516,0.2000732,1.842449,0.9809307,0,3.260629
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,6.37552,6.37552,5,0,1.53,6.37552,10.61718,0,8.881784E-16,0.4618166,0.6769003,1.447916,1.37552,0,0,10.14195,1.49752,0,0.7710154,-0.7710154,3.565809,25.47001,0.2000732,7.013072,0.5415202,5,2.174421
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.586998,2.586998,5,0,1.53,2.586998,20.40981,0,0,0,0.5280013,0,0,2.413002,2.292351,10.99863,0.7265048,2.820353,0,2.820353,6.241431,44.58156,0.2001927,2.845698,0.422401,5,1.254506
