Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.532452,1.532452,4.639421,0,1.431562,1.532452,38.49133,4.440892E-16,0,0,0.5898611,0,0,3.106969,2.95162,8.17828,3.264822,3.541481,0,3.541481,9.601174,68.57968,0.2003118,1.685697,0.4718889,5,3.854683
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,6.365714,6.365714,5,0,1.53,6.365714,2.555705,0,0,0,0.1626889,1.437594,1.365714,0,0,4.636798,6.452156,0,1.274905,-1.274905,8.257307,58.98065,0.2003118,7.002285,0.1301511,5,6.614844
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.354594,1.354594,4.859857,0,1.491741,1.354594,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.05336,5.177251,3.33,0,3.33,11.41642,81.54572,0.2004594,1.490053,0,5,5.177251
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.441701,2.441701,0,0,0,2.441701,0,0,0,0,0,2.570212,2.441701,0,0,2.723359,8.174251,0,2.570212,-2.570212,8.707182,62.19403,0.2004594,2.685871,0,0,8.174251
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,3.979936,3.979936,5,0,1.53,3.979936,0,0,0,0,0,0,0,1.020064,0.9690609,5.57915,5.604039,0.9690609,0,0.9690609,9.626513,68.76067,0.2005023,4.37793,0,5,5.604039
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.610089,6.476194,3.33,0,3.33,12.78563,91.32574,0.2005084,0,0,5,6.476194
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.5468968,0.5468968,0,0,0,0.5468968,0,0,0,0,0,0.5756809,0.5468968,0,0,1.280089,9.473194,0,0.5756809,-0.5756809,12.17881,86.99131,0.2005084,0.6015865,0,0,9.473194
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.551991,1.551991,0,0,0,1.551991,0,0,2.220446E-16,0,0,1.633675,1.551991,0,0,1.919734,8.897513,0,1.633675,-1.633675,10.45676,74.69102,0.2005084,1.70719,0,0,8.897513
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2016662,0.2016662,0,0,0,0.2016662,0,0,2.775558E-17,0,0,0.2122802,0.2016662,0,0,3.734929,7.263838,0,0.2122802,-0.2122802,10.233,73.09271,0.2005084,0.2218328,0,0,7.263838
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.9864964,0.9864964,0,0,0,0.9864964,0,0,1.110223E-16,0,0,1.038417,0.9864964,0,0,3.970796,7.051558,0,1.038417,-1.038417,9.138412,65.27425,0.2005084,1.085146,0,0,7.051558
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.5097205,0.5097205,0,0,0,0.5097205,0,0,0,0,0,0.5365479,0.5097205,0,0,5.124593,6.013141,0,0.5365479,-0.5365479,8.572842,61.23446,0.2005084,0.5606925,0,0,6.013141
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.3402958,0.3402958,0,0,0,0.3402958,0,0,5.551115E-17,0,0,0.3582061,0.3402958,0,0,5.720757,5.476593,0,0.3582061,-0.3582061,8.195259,58.53745,0.2005084,0.3743254,0,0,5.476593
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2725863,0.2725863,0,0,0,0.2725863,0,0,5.551115E-17,0,0,0.2869329,0.2725863,0,0,6.118763,5.118387,0,0.2869329,-0.2869329,7.892805,56.37707,0.2005084,0.299845,0,0,5.118387
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.437578,4.831454,0,0,0,7.892805,56.37707,0.2005084,0,0,0,4.831454
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.015848,2.015848,0,0,0,2.015848,1.899318,0,4.440892E-16,0,0.03828736,2.121945,2.015848,0,0,6.437578,4.831454,0,2.083658,-2.083658,5.696437,40.68876,0.2005084,2.217432,0.03062989,0,4.869741
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,3.253378,3.253378,5,0,1.53,3.253378,11.75383,0,0,0,0.3823965,0,0,1.746622,1.659291,8.752753,2.747797,2.041687,0,2.041687,7.633352,54.52383,0.2005941,3.578716,0.3059172,5,3.130193
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,3.211474,3.211474,5,0,1.53,3.211474,10.94047,0,0,0,0.3513503,0,0,1.788526,1.6991,6.711066,4.585315,2.05045,0,2.05045,9.57858,68.41829,0.2006805,3.532622,0.2810803,5,4.936666
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.879678,1.879678,5,0,1.53,1.879678,58.10442,0,0,0,1.092176,0,0,3.120322,2.964306,4.660616,6.43072,4.056482,0,4.056482,13.4269,95.90621,0.2008004,2.067646,0.8737407,5,7.522896
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,3.984934,3.984934,3.689797,0,1.172315,3.984934,22.95656,1.110223E-16,0,0,0.9148037,0.3106698,0.2951363,0,0,0.6041338,10.08155,0.6041338,0,0.6041338,14.00003,100,0.20082,4.383427,0.7318429,5,10.99636
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0.2734672,0,0,0.2734672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.20082,0,0.2187738,0,10.89874
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.8480269,0.8480269,0,0,0,0.8480269,99.60973,0,0,0,0.8447174,0.89266,0.8480269,0,0,0,10.62527,0,0.0479426,-0.0479426,13.94949,99.63903,0.20082,0.9328297,0.6757739,0,11.46999
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.480056,1.480056,0,0,0,1.480056,67.42286,0,0,0,0.9978962,1.557954,1.480056,0,0,0.05326956,10.57733,0,0.5600576,-0.5600576,13.35914,95.42223,0.20082,1.628062,0.798317,0,11.57523
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.693526,2.693526,0,0,0,2.693526,18.66422,0,0,0,0.5027256,2.83529,2.693526,0,0,0.6755558,10.01727,0,2.332565,-2.332565,10.9004,77.85985,0.20082,2.962878,0.4021805,0,10.52
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.049067,2.049067,0,0,0,2.049067,41.67159,0,0,0,0.853879,2.156913,2.049067,0,0,3.267294,7.684709,0,1.303034,-1.303034,9.526882,68.04902,0.20082,2.253974,0.6831032,0,8.538589
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.316612,2.316612,0,0,0,2.316612,27.07388,0,4.440892E-16,0,0.6271968,2.438539,2.316612,0,0,4.71511,6.381675,0,1.811342,-1.811342,7.617559,54.41103,0.20082,2.548274,0.5017574,0,7.008872
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,6.727713,4.570333,0.160533,0,0.160533,7.769854,55.49885,0.200808,0,0.1284264,0,4.730865
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.140463,1.140463,0,0,0,1.140463,0,0,0,0,0,1.200488,1.140463,0,0,6.56718,4.714812,0,1.200488,-1.200488,6.504429,46.46011,0.200808,1.25451,0,0,4.714812
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.139354,3.139354,5,0,1.53,3.139354,0,0,0,0,0,0,0,1.860646,1.767614,7.901055,3.514325,1.767614,0,1.767614,8.181334,58.43799,0.2008856,3.453289,0,5,3.514325
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,5.259006,5.259006,5,0,1.53,5.259006,0,0,0,0,0,0.2726381,0.2590062,0,0,6.133441,5.105177,0,0.2726381,-0.2726381,7.893949,56.38523,0.2008856,5.784907,0,5,5.105177
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.142986,1.142986,4.64825,0,1.433972,1.142986,0,0,0,0,0,0,0,3.505263,3.33,6.436372,4.832539,3.33,0,3.33,11.05306,78.9503,0.2010195,1.257285,0,5,4.832539
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.6351937,0.6351937,3.90506,0,1.231081,0.6351937,0,-4.440892E-16,0,0,0,0,0,3.269866,3.106373,3.106373,7.829539,3.106373,0,3.106373,14.00003,100,0.2010864,0.6987131,0,5,7.829539
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2010864,0,0,0,10.62527
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2619164,0.2619164,0,0,0,0.2619164,0,0,5.551115E-17,0,0,0.2757015,0.2619164,0,0,0,10.62527,0,0.2757015,-0.2757015,13.70941,97.92419,0.2010864,0.288108,0,0,10.62527
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2101158,0.2101158,0,0,0,0.2101158,0,0,0,0,0,0.2211746,0.2101158,0,0,0.3063349,10.34957,0,0.2211746,-0.2211746,13.47627,96.25891,0.2010864,0.2311274,0,0,10.34957
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.8080528,0.8080528,0,0,0,0.8080528,0,0,0,0,0,0.8505819,0.8080528,0,0,0.5520844,10.1284,0,0.8505819,-0.8505819,12.57968,89.8547,0.2010864,0.8888581,0,0,10.1284
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.4077097,0.4077097,0,0,0,0.4077097,0,0,5.551115E-17,0,0,0.4291681,0.4077097,0,0,1.497175,9.277816,0,0.4291681,-0.4291681,12.1273,86.6234,0.2010864,0.4484806,0,0,9.277816
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.04259291,0.04259291,0,0,0,0.04259291,0,0,0,0,0,0.04483465,0.04259291,0,0,1.974029,8.848648,0,0.04483465,-0.04483465,12.08004,86.28583,0.2010864,0.0468522,0,0,8.848648
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.6358445,0.6358445,0,0,0,0.6358445,0,0,0,0,0,0.6693099,0.6358445,0,0,2.023845,8.803814,0,0.6693099,-0.6693099,11.37453,81.24644,0.2010864,0.6994289,0,0,8.803814
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,2.767523,8.134503,0.8438097,0,0.8438097,12.17503,86.96435,0.2010237,0,0.6750478,0,8.978313
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,1.923713,8.893932,1.360866,0,1.360866,13.46606,96.18598,0.2009227,0,1.088693,0,10.2548
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.7560675,0.7560675,0,0,0,0.7560675,306.955,0.9620787,0,0,2.320786,0.7958605,0.7560675,0,0,0.5628473,10.11871,0.5628473,0,0.5628473,14.00003,100,0.2008809,0.8316742,1.856629,0,12.4395
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.624745,2.624745,0,0,0,2.624745,120.4603,0.398887,0,0,3.161777,2.76289,2.624745,0,0,0,10.62527,0,0,0,14.00003,100,0.2008809,2.88722,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,4.85624,4.85624,1.643463,0,0.6136654,4.85624,69.63969,0,0,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2008809,5.341864,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2008809,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2008809,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.3518357,0.3518357,0,0,0,0.3518357,1266.332,4.085053,0,0,4.455407,0.3703534,0.3518357,0,0,0,10.62527,0,0,0,14.00003,100,0.2008809,0.3870193,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.646129,1.646129,0,0,0,1.646129,217.4406,1.846586,0,0,3.579353,1.732767,1.646129,0,0,0,10.62527,0,0,0,14.00003,100,0.2008809,1.810742,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,3.924232,3.924232,1.503468,0,0.5754467,3.924232,64.93432,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2008809,4.316656,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.3952795,0.3952795,0,0,0,0.3952795,271.6322,0.6576227,0,0,1.073706,0.4160837,0.3952795,0,0,0,10.62527,0,0,0,14.00003,100,0.2008809,0.4348075,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,6.195962,6.195962,5,0,1.53,6.195962,2.543485,0,8.881784E-16,0,0.1575933,1.258908,1.195962,0,0,0,10.62527,0,1.101314,-1.101314,12.83914,91.70796,0.2008809,6.815558,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.5182422,0.5182422,0,0,0,0.5182422,0,0,1.110223E-16,0,0,0.5455182,0.5182422,0,0,1.223683,9.52396,0,0.5455182,-0.5455182,12.26411,87.60064,0.2008809,0.5700665,0,0,9.52396
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.875603,0.875603,0,0,0,0.875603,0,0,1.110223E-16,0,0,0.9216874,0.875603,0,0,1.829814,8.978442,0,0.9216874,-0.9216874,11.29257,80.66106,0.2008809,0.9631633,0,0,8.978442
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.7428297,0.7428297,0,0,0,0.7428297,0,0,0,0,0,0.7819261,0.7428297,0,0,2.853911,8.056754,0,0.7819261,-0.7819261,10.46835,74.77377,0.2008809,0.8171127,0,0,8.056754
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.027666,1.027666,0,0,0,1.027666,0,0,0,0,0,1.081753,1.027666,0,0,3.722718,7.274828,0,1.081753,-1.081753,9.32808,66.62901,0.2008809,1.130432,0,0,7.274828
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.5409135,0.5409135,0,0,0,0.5409135,0,0,1.110223E-16,0,0,0.5693826,0.5409135,0,0,4.924666,6.193075,0,0.5693826,-0.5693826,8.727898,62.342,0.2008809,0.5950048,0,0,6.193075
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.3835761,0.3835761,0,0,0,0.3835761,0,0,5.551115E-17,0,0,0.4037643,0.3835761,0,0,5.557313,5.623693,0,0.4037643,-0.4037643,8.302293,59.30198,0.2008809,0.4219337,0,0,5.623693
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.3205944,0.3205944,0,0,0,0.3205944,0,0,5.551115E-17,0,0,0.3374678,0.3205944,0,0,6.00594,5.219928,0,0.3374678,-0.3374678,7.94657,56.7611,0.2008809,0.3526538,0,0,5.219928
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.4980515,0.4980515,0,0,0,0.4980515,0,0,5.551115E-17,0,0,0.5242647,0.4980515,0,0,6.380904,4.88246,0,0.5242647,-0.5242647,7.393947,52.8138,0.2008809,0.5478566,0,0,4.88246
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.265672,1.265672,0,0,0,1.265672,0,0,2.220446E-16,0,0,1.332287,1.265672,0,0,6.963421,4.358196,0,1.332287,-1.332287,5.989594,42.78273,0.2008809,1.39224,0,0,4.358196
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.8594966,0.8594966,0,0,0,0.8594966,0,0,1.110223E-16,0,0,0.9047332,0.8594966,0,0,8.443739,3.025909,0,0.9047332,-0.9047332,5.035921,35.97079,0.2008809,0.9454463,0,0,3.025909
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01209928,0.01209928,0,0,0,0.01209928,0,0,1.734723E-18,0,0,0.01273609,0.01209928,0,0,9.448998,2.121176,0,0.01273609,-0.01273609,5.022496,35.8749,0.2008809,0.01330921,0,0,2.121176
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.7379157,0.7379157,0,0,0,0.7379157,0,0,0,0,0,0.7767534,0.7379157,0,0,9.46315,2.108439,0,0.7767534,-0.7767534,4.203726,30.02656,0.2008809,0.8117073,0,0,2.108439
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.778842,1.778842,4.951895,0,1.516867,1.778842,41.89374,0,0,0,0.7452235,0,0,3.173053,3.0144,10.32621,1.331686,3.759624,0,3.759624,7.770418,55.50288,0.2010165,1.956726,0.5961788,5,2.07691
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,3.505263,0,1.121937,0,0,0,0,0,1.326386,0,0,3.505263,3.33,6.566585,4.715348,4.656386,0,4.656386,12.18785,87.05592,0.2009238,0,1.061109,5,6.041734
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.9750733,0.9750733,0,0,0,0.9750733,155.5095,0,0,0,1.516332,1.026393,0.9750733,0,0,1.910199,8.906096,0.4899386,0,0.4899386,12.65265,90.37589,0.2008875,1.072581,1.213065,0,10.42243
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.05240776,0.05240776,0,0,0,0.05240776,4268.89,0.7618034,0,0,2.23723,0.05516607,0.05240776,0,0,1.42026,9.34704,1.42026,0,1.42026,14.00003,100,0.2007826,0.05764854,1.789784,0,11.58427
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.9258259,0.9258259,0,0,0,0.9258259,316.6078,1.956683,0,0,2.931237,0.9745536,0.9258259,0,0,0,10.62527,0,0,0,14.00003,100,0.2007826,1.018408,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2007826,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,3.707781,3.707781,2.136831,0,0.7483547,3.707781,44.59896,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2007826,4.078559,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,6.059667,6.059667,3.195489,0,1.037369,6.059667,49.75395,4.440892E-16,0,0,3.014924,3.014924,2.864178,0,0,0,10.62527,0,0,0,14.00003,100,0.2007826,6.665634,2.411939,5,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.696818,2.696818,0,0,0,2.696818,76.55849,0,0,0,2.064643,2.838756,2.696818,0,0,0,10.62527,0,0.7741125,-0.7741125,13.18404,94.17154,0.2007826,2.9665,1.651715,0,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,0.3961711,0,0,1.256296,0,0,0,0,0.860125,9.851162,0.860125,0,0.860125,14.00003,100,0.2007191,0,1.005037,0,11.10746
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2007191,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,3.648621,3.648621,3.505687,0,1.122053,3.648621,4.123655,5.551115E-17,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2007191,4.013484,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,4.130175,4.130175,4.130175,0,1.292538,4.130175,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2007191,4.543192,0,5,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.891026,1.891026,0,0,0,1.891026,0,0,2.220446E-16,0,0,1.990554,1.891026,0,0,0,10.62527,0,1.990554,-1.990554,11.9018,85.01269,0.2007191,2.080129,0,0,10.62527
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,5.574987,5.574987,5,0,1.53,5.574987,0,0,0,0,0,0.6052501,0.5749876,0,0,2.211727,8.63472,0,0.6052501,-0.6052501,11.26381,80.45563,0.2007191,6.132486,0,5,8.63472
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.9848766,0.9848766,0,0,0,0.9848766,0,0,0,0,0,1.036712,0.9848766,0,0,2.884227,8.02947,0,1.036712,-1.036712,10.17102,72.64999,0.2007191,1.083364,0,0,8.02947
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.141953,1.141953,0,0,0,1.141953,0,0,2.220446E-16,0,0,1.202056,1.141953,0,0,4.036129,6.992758,0,1.202056,-1.202056,8.903941,63.59945,0.2007191,1.256148,0,0,6.992758
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2245603,0.2245603,0,0,0,0.2245603,0,0,0,0,0,0.2363793,0.2245603,0,0,5.371747,5.790702,0,0.2363793,-0.2363793,8.654776,61.8197,0.2007191,0.2470164,0,0,5.790702
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1751744,0.1751744,0,0,0,0.1751744,0,0,2.775558E-17,0,0,0.1843941,0.1751744,0,0,5.634391,5.554323,0,0.1843941,-0.1843941,8.460407,60.43136,0.2007191,0.1926918,0,0,5.554323
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.839273,5.369928,0,0,0,8.460407,60.43136,0.2007191,0,0,0,5.369928
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.8127865,0.8127865,0,0,0,0.8127865,0,0,1.110223E-16,0,0,0.8555647,0.8127865,0,0,5.839273,5.369928,0,0.8555647,-0.8555647,7.558563,53.98963,0.2007191,0.8940651,0,0,5.369928
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.9040437,0.9040437,0,0,0,0.9040437,0,0,1.110223E-16,0,0,0.9516249,0.9040437,0,0,6.7899,4.514364,0,0.9516249,-0.9516249,6.555462,46.82463,0.2007191,0.994448,0,0,4.514364
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.7682174,0.7682174,0,0,0,0.7682174,0,0,1.110223E-16,0,0,0.8086499,0.7682174,0,0,7.847261,3.562739,0,0.8086499,-0.8086499,5.70307,40.73613,0.2007191,0.8450391,0,0,3.562739
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.38431,0.38431,0,0,0,0.38431,0,0,0,0,0,0.4045368,0.38431,0,0,8.745761,2.754089,0,0.4045368,-0.4045368,5.276651,37.69029,0.2007191,0.422741,0,0,2.754089
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,5.569259,5.569259,5,0,1.53,5.569259,10.1115,0,0,0,0.5631358,0.5992196,0.5692586,0,0,9.195247,2.349552,0,0.03608382,-0.03608382,5.238616,37.41861,0.2007191,6.126184,0.4505086,5,2.912688
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.158975,1.158975,4.664238,0,1.438337,1.158975,133.0919,0,0,0,1.542501,0,0,3.505263,3.33,9.23534,2.313468,4.872501,0,4.872501,9.861075,70.43611,0.2007402,1.274872,1.234001,5,3.855969
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.5503012,0.5503012,3.231562,0,1.047217,0.5503012,329.9358,0,0,0,1.815641,0,0,2.681261,2.547198,4.362839,6.698719,4.362839,0,4.362839,14.00003,100,0.2006396,0.6053313,1.452513,5,8.514359
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2006396,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,4.172609,4.172609,1.25,0,0.50625,4.172609,88.25613,0.6061528,0,0,3.682584,3.076431,2.922609,0,0,0,10.62527,0,0,0,14.00003,100,0.2006396,4.58987,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2006396,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,4.479011,4.479011,1.25,0,0.50625,4.479011,81.97066,0.2725159,0,0,3.671474,3.398959,3.229011,0,0,0,10.62527,0,0,0,14.00003,100,0.2006396,4.926912,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.8192305,0.8192305,0,0,0,0.8192305,298.1902,1.580517,0,0,2.442865,0.8623479,0.8192305,0,0,0,10.62527,0,0,0,14.00003,100,0.2006396,0.9011536,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.462637,1.462637,0,0,0,1.462637,64.07213,0,0,0,0.9371424,1.539617,1.462637,0,0,0,10.62527,0,0.6024751,-0.6024751,13.36496,95.46384,0.2006396,1.6089,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.967855,1.967855,0,0,0,1.967855,12.43597,0,2.220446E-16,0,0.2447218,2.071427,1.967855,0,0,0.6694167,10.0228,0,1.826705,-1.826705,11.43945,81.71017,0.2006396,2.164641,0.1957775,0,10.26752
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3041245,0.3041245,0,0,0,0.3041245,110.255,0,0,0,0.3353125,0.320131,0.3041245,0,0,2.699089,8.196095,0.01518144,0,0.01518144,11.45385,81.81305,0.2006384,0.3345369,0.26825,0,8.531406
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,7.091142,7.091142,5,0,1.53,7.091142,0.6526593,0,0,0,0.046281,2.201202,2.091142,0,0,2.683908,8.209758,0,2.154921,-2.154921,9.182364,65.58818,0.2006384,7.800256,0.0370248,5,8.256039
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.778777,2.778777,5,0,1.53,2.778777,0,0,0,0,0,0,0,2.221223,2.110162,5.078264,6.054837,2.110162,0,2.110162,11.18424,79.88726,0.2007301,3.056655,0,5,6.054837
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,7.345917,7.345917,5,0,1.53,7.345917,0,0,0,0,0,2.469386,2.345917,0,0,2.968102,7.953982,0,2.469386,-2.469386,8.581277,61.29472,0.2007301,8.080508,0,5,7.953982
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.080019,2.080019,5,0,1.53,2.080019,0,0,0,0,0,0,0,2.919981,2.773982,5.711865,5.484596,2.773982,0,2.773982,11.21291,80.09203,0.2008505,2.288021,0,5,5.484596
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.247153,1.247153,0,0,0,1.247153,0,0,2.220446E-16,0,0,1.312793,1.247153,0,0,2.937883,7.98118,0,1.312793,-1.312793,9.829103,70.20773,0.2008505,1.371868,0,0,7.98118
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.7698009,0.7698009,0,0,0,0.7698009,0,0,1.110223E-16,0,0,0.8103167,0.7698009,0,0,4.396541,6.668387,0,0.8103167,-0.8103167,8.974954,64.10668,0.2008505,0.846781,0,0,6.668387
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.9413106,0.9413106,0,0,0,0.9413106,0,0,1.110223E-16,0,0,0.9908533,0.9413106,0,0,5.296893,5.85807,0,0.9908533,-0.9908533,7.930503,56.64634,0.2008505,1.035442,0,0,5.85807
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.2897035,0.2897035,0,0,0,0.2897035,0,0,0,0,0,0.3049511,0.2897035,0,0,6.397841,4.867217,0,0.3049511,-0.3049511,7.609056,54.35029,0.2008505,0.3186739,0,0,4.867217
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.736676,4.562266,0,0,0,7.609056,54.35029,0.2008505,0,0,0,4.562266
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.03752974,0.03752974,0,0,0,0.03752974,0,0,6.938894E-18,0,0,0.03950499,0.03752974,0,0,6.736676,4.562266,0,0.03950499,-0.03950499,7.567414,54.05285,0.2008505,0.04128271,0,0,4.562266
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.6140977,0.6140977,0,0,0,0.6140977,0,0,1.110223E-16,0,0,0.6464187,0.6140977,0,0,6.780571,4.522761,0,0.6464187,-0.6464187,6.886029,49.18583,0.2008505,0.6755075,0,0,4.522761
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.6131863,0.6131863,0,0,0,0.6131863,0,0,1.110223E-16,0,0,0.6454592,0.6131863,0,0,7.498813,3.876342,0,0.6454592,-0.6454592,6.205655,44.32602,0.2008505,0.6745049,0,0,3.876342
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.022992,0.022992,0,0,0,0.022992,0,0,0,0,0,0.0242021,0.022992,0,0,8.21599,3.230883,0,0.0242021,-0.0242021,6.180144,44.1438,0.2008505,0.0252912,0,0,3.230883
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.507703,1.507703,0,0,0,1.507703,61.93375,0,2.220446E-16,0,0.933777,1.587056,1.507703,0,0,8.242882,3.206681,0,0.6532789,-0.6532789,5.491528,39.22512,0.2008505,1.658473,0.7470216,0,4.140458
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.361164,1.361164,0,0,0,1.361164,134.187,0,0,0,1.826505,1.432804,1.361164,0,0,8.968747,2.553402,0.3937006,0,0.3937006,5.865025,41.89295,0.2008215,1.49728,1.461204,0,4.379907
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.751747,1.751747,0,0,0,1.751747,112.5698,0,0,0,1.971938,1.843944,1.751747,0,0,8.575047,2.907732,0.1279938,0,0.1279938,5.98645,42.76027,0.2008121,1.926922,1.57755,0,4.879671
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,8.447052,3.022927,1.684883,0,1.684883,7.58487,54.17754,0.2006885,0,1.347906,0,4.70781
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.9790172,0.9790172,0,0,0,0.9790172,293.5166,0,0,0,2.873578,1.030544,0.9790172,0,0,6.76217,4.539321,1.843034,0,1.843034,9.333325,66.66648,0.2005533,1.076919,2.298862,0,7.412899
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.349694,1.349694,0,0,0,1.349694,169.8235,0,0,0,2.292097,1.42073,1.349694,0,0,4.919136,6.198052,0.8713673,0,0.8713673,10.15998,72.57112,0.2004895,1.484663,1.833678,0,8.490149
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.6363682,0.6363682,0,0,0,0.6363682,404.7776,0,0,0,2.575876,0.6698613,0.6363682,0,0,4.047769,6.982282,1.906014,0,1.906014,11.96818,85.48684,0.2003501,0.700005,2.0607,0,9.558158
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.284788,2.284788,0,0,0,2.284788,94.49524,0,0,0,2.159016,2.40504,2.284788,0,0,2.141754,8.697695,0,0.2460241,-0.2460241,11.70885,83.63447,0.2003501,2.513267,1.727213,0,10.85671
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.197833,1.197833,0,0,0,1.197833,248.5994,0,0,0,2.977806,1.260877,1.197833,0,0,2.415115,8.451671,1.716929,0,1.716929,13.33767,95.26889,0.2002246,1.317616,2.382245,0,11.42948
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.8838008,0.8838008,0,0,0,0.8838008,157.8219,0,0,0,1.394832,0.9303166,0.8838008,0,0,0.6981856,9.996907,0.464515,0,0.464515,13.77835,98.41658,0.2001907,0.9721808,1.115865,0,11.39174
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.5972375,0,0,0.8309081,0,0,0,0,0.2336705,10.41497,0.2336705,0,0.2336705,14.00003,100,0.2001737,0,0.6647264,0,11.24588
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2001737,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,4.646878,4.646878,4.646878,0,1.433598,4.646878,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2001737,5.111566,0,5,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.093545,4.093545,4.093545,0,1.282538,4.093545,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2001737,4.5029,0,5,10.62527
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.30713,1.30713,0,0,0,1.30713,0,0,0,0,0,1.375926,1.30713,0,0,0,10.62527,0,1.375926,-1.375926,12.54967,89.64035,0.2001737,1.437843,0,0,10.62527
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.666244,0.666244,0,0,0,0.666244,0,0,0,0,0,0.7013095,0.666244,0,0,1.528807,9.249348,0,0.7013095,-0.7013095,11.81043,84.36004,0.2001737,0.7328684,0,0,9.249348
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.5276701,0.5276701,0,0,0,0.5276701,0,0,0,0,0,0.5554422,0.5276701,0,0,2.30804,8.548038,0,0.5554422,-0.5554422,11.22494,80.17799,0.2001737,0.5804371,0,0,8.548038
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.7146809,0.7146809,0,0,0,0.7146809,0,0,1.110223E-16,0,0,0.7522957,0.7146809,0,0,2.925198,7.992596,0,0.7522957,-0.7522957,10.43195,74.51379,0.2001737,0.786149,0,0,7.992596
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.4506403,0.4506403,0,0,0,0.4506403,0,0,5.551115E-17,0,0,0.4743582,0.4506403,0,0,3.761082,7.2403,0,0.4743582,-0.4743582,9.931935,70.94225,0.2001737,0.4957043,0,0,7.2403
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.5953498,0.5953498,0,0,0,0.5953498,0,0,1.110223E-16,0,0,0.626684,0.5953498,0,0,4.288146,6.765942,0,0.626684,-0.626684,9.271352,66.22381,0.2001737,0.6548848,0,0,6.765942
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1175711,0.1175711,0,0,0,0.1175711,0,0,1.387779E-17,0,0,0.1237591,0.1175711,0,0,4.984462,6.139258,0,0.1237591,-0.1237591,9.140899,65.292,0.2001737,0.1293282,0,0,6.139258
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.087107,1.087107,0,0,0,1.087107,0,0,0,0,0,1.144323,1.087107,0,0,5.121972,6.015499,0,1.144323,-1.144323,7.934676,56.67614,0.2001737,1.195818,0,0,6.015499
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.04423251,0.04423251,0,0,0,0.04423251,0,0,0,0,0,0.04656054,0.04423251,0,0,6.393443,4.871176,0,0.04656054,-0.04656054,7.885597,56.32558,0.2001737,0.04865576,0,0,4.871176
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,6.445177,4.824615,0.04809647,0,0.04809647,7.931225,56.65149,0.2001701,0,0.03847718,0,4.872712
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.6631235,0.6631235,0,0,0,0.6631235,56.39156,0,0,0,0.3739457,0.6980247,0.6631235,0,0,6.39708,4.867902,0,0.324079,-0.324079,7.589616,54.21143,0.2001701,0.7294359,0.2991566,0,5.241848
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.700846,2.700846,0,0,0,2.700846,13.33985,0,4.440892E-16,0,0.3602889,2.842996,2.700846,0,0,6.757168,4.543823,0,2.482707,-2.482707,4.972613,35.51859,0.2001701,2.970931,0.2882311,0,4.904112
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,5.833353,5.833353,5,0,1.53,5.833353,6.363019,3.330669E-16,0,0,0.3711773,0.8772135,0.8333528,0,0,9.515731,2.061116,0,0.5060362,-0.5060362,4.439204,31.70854,0.2001701,6.416688,0.2969419,5,2.432293
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.656602,2.656602,5,0,1.53,2.656602,38.48133,0,0,0,1.022296,0,0,2.343398,2.226228,10.07799,1.55508,3.248523,0,3.248523,7.521024,53.72149,0.2002995,2.922263,0.8178367,5,2.577376
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.8431402,0.8431402,4.348403,0,1.352114,0.8431402,163.9113,4.440892E-16,0,0,1.382002,0,0,3.505263,3.33,6.82947,4.478751,4.712002,0,4.712002,11.99122,85.65141,0.200298,0.9274542,1.105602,5,5.860754
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.4946775,0.4946775,0,0,0,0.4946775,298.2019,0,0,0,1.475138,0.5207131,0.4946775,0,0,2.117468,8.719553,0.9544245,0,0.9544245,12.89667,92.11887,0.2002286,0.5441452,1.18011,0,10.19469
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.008333,2.008333,0,0,0,2.008333,32.64871,0,4.440892E-16,0,0.655695,2.114035,2.008333,0,0,1.163043,9.578535,0,1.45834,-1.45834,11.35944,81.13872,0.2002286,2.209167,0.524556,0,10.23423
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.04608814,0.04608814,0,0,0,0.04608814,2735.944,0,0,0,1.260946,0.04851383,0.04608814,0,0,2.783421,8.120195,1.212432,0,1.212432,12.50966,89.35452,0.2001404,0.05069695,1.008757,0,9.381141
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.511875,1.511875,0,0,0,1.511875,71.95097,0,0,0,1.087809,1.591447,1.511875,0,0,1.570989,9.211384,0,0.5036387,-0.5036387,11.97878,85.56251,0.2001404,1.663063,0.8702469,0,10.29919
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.6375514,0.6375514,0,0,0,0.6375514,93.65309,0,0,0,0.5970866,0.6711068,0.6375514,0,0,2.130588,8.707746,0,0.07402012,-0.07402012,11.90075,85.0052,0.2001404,0.7013065,0.4776693,0,9.304832
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.4300312,0.4300312,0,0,0,0.4300312,128.863,0,0,0,0.5541509,0.4526644,0.4300312,0,0,2.212832,8.633725,0.1014865,0,0.1014865,11.99703,85.69289,0.200133,0.4730343,0.4433208,0,9.187876
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,3.599167,3.599167,5,0,1.53,3.599167,3.925281,0,0,0,0.1412774,0,0,1.400833,1.330791,2.111346,8.725062,1.472069,0,1.472069,13.39356,95.66807,0.2001951,3.959084,0.1130219,5,8.866341
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3288227,0.3288227,0,0,0,0.3288227,0,0,5.551115E-17,0,0,0.3461291,0.3288227,0,0,0.6392771,10.04992,0,0.3461291,-0.3461291,13.0287,93.06199,0.2001951,0.361705,0,0,10.04992
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.550061,2.550061,0,0,0,2.550061,0,0,0,0,0,2.684275,2.550061,0,0,1.023865,9.703795,0,2.684275,-2.684275,10.19923,72.8515,0.2001951,2.805067,0,0,9.703795
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.325418,3.325418,5,0,1.53,3.325418,0,0,0,0,0,0,0,1.674581,1.590852,4.006392,7.019521,1.590852,0,1.590852,11.70845,83.63158,0.2002638,3.65796,0,5,7.019521
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.6052011,0.6052011,0,0,0,0.6052011,0,0,0,0,0,0.6370538,0.6052011,0,0,2.41554,8.451288,0,0.6370538,-0.6370538,11.03693,78.83507,0.2002638,0.6657212,0,0,8.451288
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.158589,1.158589,0,0,0,1.158589,0,0,2.220446E-16,0,0,1.219567,1.158589,0,0,3.123378,7.814234,0,1.219567,-1.219567,9.751395,69.65269,0.2002638,1.274448,0,0,7.814234
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.478452,6.594667,0,0,0,9.751395,69.65269,0.2002638,0,0,0,6.594667
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.440014,1.440014,0,0,0,1.440014,0,0,0,0,0,1.515804,1.440014,0,0,4.478452,6.594667,0,1.515804,-1.515804,8.153598,58.23987,0.2002638,1.584015,0,0,6.594667
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.055555,1.055555,0,0,0,1.055555,0,0,0,0,0,1.111111,1.055555,0,0,6.162679,5.078864,0,1.111111,-1.111111,6.982384,49.87407,0.2002638,1.161111,0,0,5.078864
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.6174974,0.6174974,0,0,0,0.6174974,0,0,0,0,0,0.6499973,0.6174974,0,0,7.397246,3.967753,0,0.6499973,-0.6499973,6.297227,44.9801,0.2002638,0.6792471,0,0,3.967753
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.0453,1.0453,0,0,0,1.0453,0,0,2.220446E-16,0,0,1.100316,1.0453,0,0,8.119466,3.317755,0,1.100316,-1.100316,5.137392,36.69558,0.2002638,1.14983,0,0,3.317755
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.850248,0.850248,0,0,0,0.850248,0,0,1.110223E-16,0,0,0.8949979,0.850248,0,0,9.342038,2.217439,0,0.8949979,-0.8949979,4.193981,29.95695,0.2002638,0.9352728,0,0,2.217439
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.4313813,0.4313813,0,0,0,0.4313813,10.23719,0,1.110223E-16,0,0.04416133,0.4540856,0.4313813,0,0,10.33648,1.322442,0,0.4099243,-0.4099243,3.761883,26.87054,0.2002638,0.4745195,0.03532906,0,1.366603
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.43836,2.43836,5,0,1.53,2.43836,11.89044,0,0,0,0.2899319,0,0,2.56164,2.433558,10.79195,0.9125172,2.723489,0,2.723489,6.345612,45.32571,0.2003781,2.682197,0.2319455,5,1.202449
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,5.258268,5.258268,5,0,1.53,5.258268,11.99067,0,0,0,0.6305016,0.2718612,0.2582681,0,0,8.068462,3.363658,0.3586404,0,0.3586404,6.685848,47.75596,0.2003895,5.784095,0.5044013,5,3.994159
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,3.273355,3.273355,5,0,1.53,3.273355,63.97075,0,0,0,2.09399,0,0,1.726645,1.640313,7.709822,3.686434,3.734303,0,3.734303,10.22852,73.0607,0.2005266,3.600691,1.675192,5,5.780424
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,6.176817,6.176817,5,0,1.53,6.176817,28.92642,0,0,0,1.786732,1.238755,1.176817,0,0,3.97552,7.047307,0.547977,0,0.547977,10.74837,76.77396,0.200544,6.794499,1.429386,5,8.834038
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.240676,1.240676,4.395544,0,1.364983,1.240676,34.69225,0,0,0,0.4304185,0,0,3.154868,2.997124,3.427543,7.540486,3.427543,0,3.427543,14.00003,100,0.2006404,1.364744,0.3443348,5,7.970904
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.85317,1.85317,0,0,0,1.85317,52.39302,0,2.220446E-16,0,0.9709316,1.950705,1.85317,0,0,0,10.62527,0,0.9797733,-0.9797733,12.96726,92.62307,0.2006404,2.038487,0.7767453,0,11.59621
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.59101,2.59101,0,0,0,2.59101,55.99582,0,0,0,1.450858,2.727379,2.59101,0,0,1.088637,9.645501,0,1.276522,-1.276522,11.62168,83.01186,0.2006404,2.850111,1.160686,0,11.09636
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.297963,2.297963,0,0,0,2.297963,68.2616,0,0,0,1.568626,2.418908,2.297963,0,0,2.506995,8.368979,0,0.8502819,-0.8502819,10.72541,76.6099,0.2006404,2.527759,1.254901,0,9.937605
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.8043445,0.8043445,0,0,0,0.8043445,188.1024,0,0,0,1.512991,0.8466784,0.8043445,0,0,3.451752,7.518697,0.6663129,0,0.6663129,11.35753,81.12504,0.2005921,0.8847789,1.210393,0,9.031689
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,2.785439,8.118379,1.23941,0,1.23941,12.53334,89.52365,0.2005023,0,0.9915282,0,9.357789
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.556617,1.556617,0,0,0,1.556617,30.22297,0,0,0,0.4704558,1.638544,1.556617,0,0,1.546029,9.233848,0,1.168088,-1.168088,11.30206,80.72886,0.2005023,1.712278,0.3763646,0,9.704304
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,4.025352,4.025352,5,0,1.53,4.025352,3.412966,0,0,0,0.1373839,0,0,0.9746482,0.9259158,2.843905,8.06576,1.0633,0,1.0633,12.3108,87.93409,0.2005464,4.427887,0.1099071,5,8.203143
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,6.334705,6.334705,5,0,1.53,6.334705,0,0,0,0,0,1.404953,1.334705,0,0,1.780605,9.02273,0,1.404953,-1.404953,10.82985,77.3559,0.2005464,6.968175,0,5,9.02273
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.316246,2.316246,5,0,1.53,2.316246,0,4.440892E-16,0,0,0,0,0,2.683754,2.549566,3.341664,7.617777,2.549566,0,2.549566,13.24858,94.63251,0.2006556,2.54787,0,5,7.617777
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.3810531,0.3810531,0,0,0,0.3810531,0,0,5.551115E-17,0,0,0.4011085,0.3810531,0,0,0.7920974,9.912387,0,0.4011085,-0.4011085,12.82577,91.61248,0.2006556,0.4191584,0,0,9.912387
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.237774,9.511278,0,0,0,12.82577,91.61248,0.2006556,0,0,0,9.511278
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.8579883,0.8579883,0,0,0,0.8579883,0,0,0,0,0,0.9031456,0.8579883,0,0,1.237774,9.511278,0,0.9031456,-0.9031456,11.87377,84.8125,0.2006556,0.9437872,0,0,9.511278
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2141896,0.2141896,0,0,0,0.2141896,0,0,2.775558E-17,0,0,0.2254627,0.2141896,0,0,2.241269,8.608132,0,0.2254627,-0.2254627,11.63612,83.11494,0.2006556,0.2356085,0,0,8.608132
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.491783,8.382669,0,0,0,11.63612,83.11494,0.2006556,0,0,0,8.382669
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.585042,1.585042,0,0,0,1.585042,0,0,2.220446E-16,0,0,1.668465,1.585042,0,0,2.491783,8.382669,0,1.668465,-1.668465,9.877398,70.55271,0.2006556,1.743546,0,0,8.382669
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.345633,6.714205,0,0,0,9.877398,70.55271,0.2006556,0,0,0,6.714205
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.4475397,0.4475397,0,0,0,0.4475397,0,0,5.551115E-17,0,0,0.4710944,0.4475397,0,0,4.345633,6.714205,0,0.4710944,-0.4710944,9.380822,67.00574,0.2006556,0.4922937,0,0,6.714205
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.4803873,0.4803873,0,0,0,0.4803873,0,0,1.110223E-16,0,0,0.5056708,0.4803873,0,0,4.869071,6.24311,0,0.5056708,-0.5056708,8.847797,63.19843,0.2006556,0.5284261,0,0,6.24311
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,5.430927,5.73744,0.03584031,0,0.03584031,8.881799,63.4413,0.200653,0,0.02867224,0,5.77328
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,4.485508,4.485508,5,0,1.53,4.485508,9.751097,0,0,0,0.4373862,0,0,0.5144922,0.4887676,5.395087,5.769696,0.9261538,0,0.9261538,9.760426,69.71719,0.2006877,4.934059,0.349909,5,6.207082
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,4.352805,4.352805,5,0,1.53,4.352805,28.35393,0,0,0,1.234191,0,0,0.6471948,0.6148351,4.468933,6.603234,1.849026,0,1.849026,11.51457,82.24673,0.2007529,4.788085,0.9873531,5,7.837426
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,4.230621,4.230621,4.940855,0,1.513853,4.230621,44.25573,0,0,0,1.872292,0,0,0.7102342,0.6747226,2.619907,8.267358,2.547014,0,2.547014,13.93088,99.50606,0.2008406,4.653683,1.497833,5,10.13965
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.39176,1.39176,0,0,0,1.39176,185.0638,1.037741,0,0,2.575644,1.465011,1.39176,0,0,0.07289246,10.55967,0.07289246,0,0.07289246,14.00003,100,0.2008353,1.530936,2.060516,0,13.13532
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1399969,0.1399969,0,0,0,0.1399969,2308.369,3.084279,0,0,3.231644,0.1473652,0.1399969,0,0,0,10.62527,0,0,0,14.00003,100,0.2008353,0.1539966,2.585315,0,13.85692
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.879113,1.879113,0,0,0,1.879113,70.36737,0,0,0,1.322282,1.978014,1.879113,0,0,0,10.62527,0,0.6557312,-0.6557312,13.30883,95.06286,0.2008353,2.067024,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.6644998,0.6644998,0,0,0,0.6644998,281.05,0.4395127,0,0,1.867576,0.6994735,0.6644998,0,0,0.7285902,9.969543,0.7285902,0,0.7285902,14.00003,100,0.2007827,0.7309498,1.494061,0,11.83712
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.254472,1.254472,0,0,0,1.254472,135.0332,0.373457,0,0,1.693954,1.320497,1.254472,0,0,0,10.62527,0,0,0,14.00003,100,0.2007827,1.379919,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.574786,0.574786,0,0,0,0.574786,240.1657,0.7754008,0,0,1.380439,0.6050379,0.574786,0,0,0,10.62527,0,0,0,14.00003,100,0.2007827,0.6322646,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.9664989,0.9664989,0,0,0,0.9664989,109.8884,0.04470257,0,0,1.06207,1.017367,0.9664989,0,0,0,10.62527,0,0,0,14.00003,100,0.2007827,1.063149,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,5.016086,5.016086,3.935489,0,1.239388,5.016086,22.67646,0,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.2007827,5.517694,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.457906,2.457906,0,0,0,2.457906,5.698102,0,4.440892E-16,0,0.140054,2.58727,2.457906,0,0,0,10.62527,0,2.447216,-2.447216,11.42044,81.57438,0.2007827,2.703697,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,5.298559,5.298559,5,0,1.53,5.298559,0,0,0,0,0,0.3142726,0.298559,0,0,2.719129,8.178059,0,0.3142726,-0.3142726,11.08916,79.20815,0.2007827,5.828415,0,5,8.178059
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.940323,1.940323,5,0,1.53,1.940323,0,0,0,0,0,0,0,3.059677,2.906693,3.068321,7.863786,2.906693,0,2.906693,13.84669,98.90476,0.2009065,2.134355,0,5,7.863786
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.096629,2.096629,0,0,0,2.096629,0,0,4.440892E-16,0,0,2.206978,2.096629,0,0,0.1616274,10.47981,0,2.206978,-2.206978,11.52034,82.28795,0.2009065,2.306292,0,0,10.47981
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.8366836,0.8366836,0,0,0,0.8366836,0,0,1.110223E-16,0,0,0.8807196,0.8366836,0,0,2.613826,8.272831,0,0.8807196,-0.8807196,10.59198,75.65681,0.2009065,0.920352,0,0,8.272831
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.592403,7.392112,0,0,0,10.59198,75.65681,0.2009065,0,0,0,7.392112
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.592403,7.392112,0,0,0,10.59198,75.65681,0.2009065,0,0,0,7.392112
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.592403,7.392112,0,0,0,10.59198,75.65681,0.2009065,0,0,0,7.392112
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.4010604,0.4010604,0,0,0,0.4010604,0,0,5.551115E-17,0,0,0.4221688,0.4010604,0,0,3.592403,7.392112,0,0.4221688,-0.4221688,10.14697,72.47822,0.2009065,0.4411664,0,0,7.392112
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.06148,6.969943,0,0,0,10.14697,72.47822,0.2009065,0,0,0,6.969943
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.8079321,0.8079321,0,0,0,0.8079321,0,0,1.110223E-16,0,0,0.8504548,0.8079321,0,0,4.06148,6.969943,0,0.8504548,-0.8504548,9.250512,66.07496,0.2009065,0.8887253,0,0,6.969943
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.232773,0.232773,0,0,0,0.232773,0,0,2.775558E-17,0,0,0.2450242,0.232773,0,0,5.006429,6.119488,0,0.2450242,-0.2450242,8.992234,64.23012,0.2009065,0.2560503,0,0,6.119488
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,5.278678,5.874464,0.02620025,0,0.02620025,9.01709,64.40765,0.2009046,0,0.0209602,0,5.900664
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,4.537229,4.537229,5,0,1.53,4.537229,1.492877,0,0,0,0.06773525,0,0,0.462771,0.4396324,5.252478,5.898044,0.5073677,0,0.5073677,9.498421,67.84573,0.2009255,4.990952,0.0541882,5,5.965779
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,4.408545,4.408545,5,0,1.53,4.408545,3.936994,0,0,0,0.1735642,0,0,0.5914543,0.5618816,4.745111,6.354675,0.7354457,0,0.7354457,10.19613,72.82933,0.2009548,4.8494,0.1388513,5,6.528239
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.646839,2.646839,5,0,1.53,2.646839,9.387495,0,0,0,0.2484719,0,0,2.353161,2.235503,4.009665,7.016576,2.483975,0,2.483975,12.55263,89.66148,0.2010576,2.911523,0.1987775,5,7.265048
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,1.52569,9.252153,0.5133361,0,0.5133361,13.03963,93.13999,0.2010205,0,0.4106689,0,9.76549
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.15738,1.15738,0,0,0,1.15738,66.83376,0,2.220446E-16,0,0.7735205,1.218295,1.15738,0,0,1.012354,9.714156,0,0.4447742,-0.4447742,12.57079,89.79119,0.2010205,1.273118,0.6188164,0,10.48768
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.4646595,0.4646595,0,0,0,0.4646595,162.0381,0,0,0,0.7529253,0.4891153,0.4646595,0,0,1.506547,9.269382,0.26381,0,0.26381,12.82106,91.57884,0.2010015,0.5111254,0.6023402,0,10.02231
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,4.442601,4.442601,5,0,1.53,4.442601,7.601151,0,0,0,0.3376888,0,0,0.5573991,0.5295291,1.242737,9.506811,0.8672179,0,0.8672179,13.64378,97.45537,0.2010345,4.886861,0.270151,5,9.8445
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.547784,1.547784,0,0,0,1.547784,11.73821,2.220446E-16,0,0,0.1816821,1.629246,1.547784,0,0,0.3755193,10.28731,0,1.447564,-1.447564,12.11791,86.55635,0.2010345,1.702562,0.1453457,0,10.46899
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.607729,2.607729,0,0,0,2.607729,21.88073,0,0,0,0.57059,2.744978,2.607729,0,0,1.983924,8.839743,0,2.174388,-2.174388,9.825907,70.18491,0.2010345,2.868502,0.456472,0,9.410333
