Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.363429,1.363429,0,0,0,1.363429,29.39487,0,2.220446E-16,0,0.4007781,1.435188,1.363429,0,0,4.39991,6.665355,0,1.03441,-1.03441,8.735543,62.39661,0.2010345,1.499771,0.3206225,0,7.066133
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,4.888652,4.888652,5,0,1.53,4.888652,2.750046,0,0,0,0.1344402,0,0,0.111348,0.1057806,5.549254,5.630945,0.2402208,0,0.2402208,8.963437,64.02442,0.2010432,5.377517,0.1075521,5,5.765386
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.401672,1.401672,4.687036,0,1.444561,1.401672,9.13797,0,0,0,0.1280844,0,0,3.285364,3.121096,5.309033,5.847144,3.24918,0,3.24918,12.04588,86.04182,0.2011795,1.541839,0.1024675,5,5.975228
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,4.620653,4.620653,5,0,1.53,4.620653,0,0,0,0,0,0,0,0.3793467,0.3603794,2.059853,8.771406,0.3603794,0,0.3603794,12.38777,88.48386,0.2011947,5.082718,0,5,8.771406
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.161746,4.161746,5,0,1.53,4.161746,0,0,0,0,0,0,0,0.8382546,0.7963418,1.699474,9.095748,0.7963418,0,0.7963418,13.14324,93.88011,0.2012284,4.57792,0,5,9.095748
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,5.833678,5.833678,5,0,1.53,5.833678,0,0,0,0,0,0.8775555,0.8336777,0,0,0.9031321,9.812455,0,0.8775555,-0.8775555,12.21822,87.2728,0.2012284,6.417046,0,5,9.812455
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.878194,8.9349,0,0,0,12.21822,87.2728,0.2012284,0,0,0,8.9349
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.7064202,0.7064202,0,0,0,0.7064202,0,0,1.110223E-16,0,0,0.7436002,0.7064202,0,0,1.878194,8.9349,0,0.7436002,-0.7436002,11.43439,81.67407,0.2012284,0.7770622,0,0,8.9349
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.704416,8.191299,0,0,0,11.43439,81.67407,0.2012284,0,0,0,8.191299
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.5216783,0.5216783,0,0,0,0.5216783,0,0,0,0,0,0.549135,0.5216783,0,0,2.704416,8.191299,0,0.549135,-0.549135,10.85555,77.53952,0.2012284,0.5738461,0,0,8.191299
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1025243,0.1025243,0,0,0,0.1025243,0,0,1.387779E-17,0,0,0.1079203,0.1025243,0,0,3.314566,7.642165,0,0.1079203,-0.1079203,10.7418,76.72697,0.2012284,0.1127768,0,0,7.642165
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2117946,0.2117946,0,0,0,0.2117946,0,0,2.775558E-17,0,0,0.2229417,0.2117946,0,0,3.434478,7.534244,0,0.2229417,-0.2229417,10.50679,75.04839,0.2012284,0.2329741,0,0,7.534244
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.4759904,0.4759904,0,0,0,0.4759904,0,0,0,0,0,0.5010425,0.4759904,0,0,3.682191,7.311303,0,0.5010425,-0.5010425,9.97865,71.27592,0.2012284,0.5235894,0,0,7.311303
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.05240439,0.05240439,0,0,0,0.05240439,0,0,6.938894E-18,0,0,0.05516252,0.05240439,0,0,4.238905,6.81026,0,0.05516252,-0.05516252,9.920504,70.8606,0.2012284,0.05764483,0,0,6.81026
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.6281706,0.6281706,0,0,0,0.6281706,3.077106,0,0,0,0.01932948,0.6612322,0.6281706,0,0,4.300196,6.755097,0,0.6419027,-0.6419027,9.243878,66.02757,0.2012284,0.6909876,0.01546358,0,6.774427
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.4073614,0.4073614,0,0,0,0.4073614,24.66856,0,0,0,0.1004902,0.4288014,0.4073614,0,0,5.013422,6.113195,0,0.3283113,-0.3283113,8.897808,63.55564,0.2012284,0.4480975,0.08039215,0,6.213685
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,3.482811,3.482811,5,0,1.53,3.482811,8.788498,0,0,0,0.3060868,0,0,1.517189,1.441329,5.378212,5.784883,1.747416,0,1.747416,10.55555,75.39665,0.2012989,3.831092,0.2448694,5,6.09097
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,3.267209,3.267209,5,0,1.53,3.267209,16.57144,0,0,0,0.5414237,0,0,1.732791,1.646151,3.630796,7.357558,2.187575,0,2.187575,12.63087,90.22031,0.2013852,3.59393,0.4331389,5,7.898982
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.536386,0.536386,0,0,0,0.536386,27.75759,0,0,0,0.1488878,0.5646168,0.536386,0,0,1.443221,9.326376,0,0.415729,-0.415729,12.19265,87.09019,0.2013852,0.5900245,0.1191103,0,9.475264
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.5460942,0.5460942,0,0,0,0.5460942,53.28817,0,0,0,0.2910036,0.574836,0.5460942,0,0,1.905142,8.910646,0,0.2838324,-0.2838324,11.89347,84.95316,0.2013852,0.6007037,0.2328029,0,9.20165
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.417861,2.417861,0,0,0,2.417861,35.03327,0,0,0,0.8470556,2.545117,2.417861,0,0,2.220511,8.626814,0,1.698061,-1.698061,10.10355,72.16809,0.2013852,2.659647,0.6776445,0,9.473869
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.807091,1.807091,0,0,0,1.807091,54.23127,0,0,0,0.9800084,1.902201,1.807091,0,0,4.107245,6.928753,0,0.9221926,-0.9221926,9.131476,65.2247,0.2013852,1.9878,0.7840067,0,7.908762
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,4.329666,4.329666,5,0,1.53,4.329666,24.39375,0,0,0,1.056168,0,0,0.6703337,0.636817,5.131904,6.00656,1.692985,0,1.692985,10.73758,76.69687,0.2014448,4.762633,0.8449342,5,7.062728
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.572404,2.572404,4.946568,0,1.515413,2.572404,36.53388,0,0,0,0.9397989,0,0,2.374164,2.255456,3.438919,7.530247,3.195255,0,3.195255,13.76887,98.34886,0.2015688,2.829644,0.7518391,5,8.470046
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.633816,2.633816,0,0,0,2.633816,14.58578,0,4.440892E-16,0,0.3841627,2.772438,2.633816,0,0,0.2436642,10.40598,0,2.388275,-2.388275,11.2514,80.36701,0.2015688,2.897198,0.3073302,0,10.79014
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.507705,2.507705,0,0,0,2.507705,19.9639,0,0,0,0.5006357,2.63969,2.507705,0,0,2.897304,8.017701,0,2.139054,-2.139054,8.996643,64.26161,0.2015688,2.758476,0.4005086,0,8.518336
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.7877877,0.7877877,0,0,0,0.7877877,13.8137,0,0,0,0.1088226,0.8292502,0.7877877,0,0,5.27403,5.878647,0,0.7204276,-0.7204276,8.237247,58.83736,0.2015688,0.8665664,0.08705808,0,5.98747
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.074505,5.158219,0,0,0,8.237247,58.83736,0.2015688,0,0,0,5.158219
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,5.836589,5.836589,5,0,1.53,5.836589,0,0,0,0,0,0.8806196,0.8365887,0,0,6.074505,5.158219,0,0.8806196,-0.8806196,7.308991,52.20698,0.2015688,6.420248,0,5,5.158219
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.556687,3.556687,5,0,1.53,3.556687,0,0,0,0,0,0,0,1.443313,1.371147,7.052972,4.2776,1.371147,0,1.371147,8.609776,61.49828,0.2016265,3.912356,0,5,4.2776
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.681825,5.511632,3.33,0,3.33,11.76889,84.06334,0.201631,0,0,5,5.511632
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.134548,0.134548,0,0,0,0.134548,0,0,0,0,0,0.1416295,0.134548,0,0,2.351825,8.508632,0,0.1416295,-0.1416295,11.6196,82.99698,0.201631,0.1480028,0,0,8.508632
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.260953,1.260953,0,0,0,1.260953,0,0,2.220446E-16,0,0,1.327319,1.260953,0,0,2.509191,8.367002,0,1.327319,-1.327319,10.22048,73.00331,0.201631,1.387048,0,0,8.367002
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.034121,1.034121,0,0,0,1.034121,0,0,2.220446E-16,0,0,1.088549,1.034121,0,0,3.983989,7.039684,0,1.088549,-1.088549,9.073052,64.80739,0.201631,1.137534,0,0,7.039684
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.3900216,0.3900216,0,0,0,0.3900216,0,0,0,0,0,0.410549,0.3900216,0,0,5.193488,5.951135,0,0.410549,-0.410549,8.640296,61.71628,0.201631,0.4290237,0,0,5.951135
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2594867,0.2594867,0,0,0,0.2594867,0,0,5.551115E-17,0,0,0.2731439,0.2594867,0,0,5.649653,5.540586,0,0.2731439,-0.2731439,8.352377,59.65972,0.201631,0.2854354,0,0,5.540586
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.6828877,0.6828877,0,0,0,0.6828877,0,0,0,0,0,0.7188292,0.6828877,0,0,5.953147,5.267442,0,0.7188292,-0.7188292,7.594665,54.24749,0.201631,0.7511765,0,0,5.267442
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.6121345,0.6121345,0,0,0,0.6121345,0,0,1.110223E-16,0,0,0.644352,0.6121345,0,0,6.751846,4.548613,0,0.644352,-0.644352,6.915458,49.39603,0.201631,0.6733479,0,0,4.548613
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,7.467793,3.904261,0.05355068,0,0.05355068,6.96626,49.7589,0.2016271,0,0.04284054,0,3.957812
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.9894232,0.9894232,0,0,0,0.9894232,81.15781,0,0,0,0.8029943,1.041498,0.9894232,0,0,7.414242,3.952456,0,0.2385038,-0.2385038,6.714855,47.96316,0.2016271,1.088366,0.6423954,0,4.755451
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,3.726842,3.726842,5,0,1.53,3.726842,51.86725,0,0,0,1.93301,0,0,1.273158,1.2095,7.679246,3.713953,3.142511,0,3.142511,9.696103,69.25774,0.2017374,4.099526,1.546408,5,5.646963
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.000601,1.000601,3.093245,0,1.009456,1.000601,254.7193,0,0,0,2.548723,0,0,2.092644,1.988012,4.536736,6.542212,4.536736,0,4.536736,14.00003,100,0.2016108,1.100661,2.038979,5,9.090936
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.3262496,0.3262496,0,0,0,0.3262496,809.6052,2.297913,0,0,2.641334,0.3434207,0.3262496,0,0,0,10.62527,0,0,0,14.00003,100,0.2016108,0.3588746,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.547098,2.547098,0,0,0,2.547098,104.3938,0,0,0,2.659012,2.681156,2.547098,0,0,0,10.62527,0,0.02214336,-0.02214336,13.97669,99.83327,0.2016108,2.801808,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.636608,0,0,2.661211,0,0,0,0,0.02460373,10.60313,0.02460373,0,0.02460373,14.00003,100,0.201609,0,2.128969,0,13.26434
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.201609,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.9255911,0.9255911,0,0,0,0.9255911,184.6994,0.7352548,0,0,1.709561,0.9743065,0.9255911,0,0,0,10.62527,0,0,0,14.00003,100,0.201609,1.01815,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,3.350425,3.350425,1.545693,0,0.5869742,3.350425,56.70081,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.201609,3.685468,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.870818,2.870818,0,0,0,2.870818,44.33019,0,4.440892E-16,0,1.272639,3.021914,2.870818,0,0,0,10.62527,0,1.749275,-1.749275,12.15613,86.82933,0.201609,3.1579,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.117486,2.117486,0,0,0,2.117486,20.74877,0,0,0,0.4393523,2.228933,2.117486,0,0,1.943639,8.875999,0,1.78958,-1.78958,10.26975,73.35519,0.201609,2.329235,0.3514819,0,9.315351
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,3.932061,7.086419,0.08712576,0,0.08712576,10.3524,73.94558,0.2016028,0,0.06970061,0,7.173545
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.145487,3.145487,5,0,1.53,3.145487,0,0,0,0,0,0,0,1.854513,1.761787,3.844936,7.164832,1.761787,0,1.761787,12.02378,85.88397,0.2016764,3.460036,0,5,7.164832
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,9.139619,8.33,5,0,1.53,8.33,0,0,0.8096189,1.723581,0,3.505263,3.33,0,0,2.083148,8.750441,0,3.505263,-3.505263,8.328908,59.49208,0.2016764,10.05358,0,5,8.750441
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.977885,5.245177,3.33,0,3.33,11.48802,82.05714,0.2016809,0,0,5,5.245177
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.05341922,0.05341922,0,0,0,0.05341922,0,0,6.938894E-18,0,0,0.05623076,0.05341922,0,0,2.647885,8.242177,0,0.05623076,-0.05623076,11.42875,81.63377,0.2016809,0.05876114,0,0,8.242177
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.09894983,0.09894983,0,0,0,0.09894983,0,0,1.387779E-17,0,0,0.1041577,0.09894983,0,0,2.710364,8.185946,0,0.1041577,-0.1041577,11.31896,80.84955,0.2016809,0.1088448,0,0,8.185946
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.153222,1.153222,0,0,0,1.153222,0,0,2.220446E-16,0,0,1.213918,1.153222,0,0,2.826095,8.081789,0,1.213918,-1.213918,10.03938,71.70969,0.2016809,1.268544,0,0,8.081789
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.3389867,0.3389867,0,0,0,0.3389867,0,0,0,0,0,0.3568281,0.3389867,0,0,4.174892,6.867871,0,0.3568281,-0.3568281,9.663247,69.02306,0.2016809,0.3728853,0,0,6.867871
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.700178,0.700178,0,0,0,0.700178,0,0,1.110223E-16,0,0,0.7370294,0.700178,0,0,4.571368,6.511043,0,0.7370294,-0.7370294,8.886351,63.4738,0.2016809,0.7701958,0,0,6.511043
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2657109,0.2657109,0,0,0,0.2657109,0,0,0,0,0,0.2796957,0.2657109,0,0,5.39029,5.774014,0,0.2796957,-0.2796957,8.591525,61.36791,0.2016809,0.292282,0,0,5.774014
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.7755243,0.7755243,0,0,0,0.7755243,0,0,1.110223E-16,0,0,0.8163414,0.7755243,0,0,5.701063,5.494318,0,0.8163414,-0.8163414,7.731026,55.2215,0.2016809,0.8530768,0,0,5.494318
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.8531522,0.8531522,0,0,0,0.8531522,0,0,0,0,0,0.8980549,0.8531522,0,0,6.608109,4.677977,0,0.8980549,-0.8980549,6.784393,48.45985,0.2016809,0.9384673,0,0,4.677977
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.7685992,0.7685992,0,0,0,0.7685992,5.549537,0,0,0,0.0426537,0.8090518,0.7685992,0,0,7.605947,3.779922,0,0.7663981,-0.7663981,5.976538,42.68947,0.2016809,0.8454592,0.03412296,0,3.822575
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,8.4575,3.013523,0.5934244,0,0.5934244,6.53951,46.71069,0.2016384,0,0.4747395,0,3.606948
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.762476,2.762476,0,0,0,2.762476,63.68549,0,0,0,1.759297,2.90787,2.762476,0,0,7.864077,3.547605,0,1.148573,-1.148573,5.328807,38.06284,0.2016384,3.038724,1.407437,0,5.306902
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.570911,2.570911,5,0,1.53,2.570911,57.57452,0,0,0,1.48019,0,0,2.429089,2.307635,9.140269,2.399032,3.787824,0,3.787824,8.922254,63.73025,0.2017708,2.828002,1.184152,5,3.879222
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,6.772067,6.772067,5,0,1.53,6.772067,35.43308,0,0,0,2.399552,1.865334,1.772067,0,0,5.352445,5.808074,0.5342182,0,0.5342182,9.429057,67.35027,0.2017872,7.449274,1.919642,5,8.207626
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,0.1028073,0,0,3.728393,0,0,1.147193,1.089833,4.818226,6.28887,4.818226,0,4.818226,14.00003,100,0.2014433,0,2.982715,5,10.01726
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.05615,2.05615,0,0,0,2.05615,208.7782,2.128425,0,0,4.292793,2.164368,2.05615,0,0,0,10.62527,0,0,0,14.00003,100,0.2014433,2.261765,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2014433,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,3.303914,3.303914,1.25,0,0.50625,3.303914,102.4843,1.223978,0,0,3.385993,2.162015,2.053914,0,0,0,10.62527,0,0,0,14.00003,100,0.2014433,3.634306,2.708795,5,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.9363369,0.9363369,0,0,0,0.9363369,276.4579,1.60296,0,0,2.588577,0.9856178,0.9363369,0,0,0,10.62527,0,0,0,14.00003,100,0.2014433,1.029971,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,3.554967,3.554967,2.049445,0,0.7244986,3.554967,44.57874,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2014433,3.910464,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.386989,3.386989,2.935232,0,0.9663183,3.386989,14.04001,0,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2014433,3.725688,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,3.9396,3.9396,3.875427,0,1.222992,3.9396,1.714649,2.775558E-17,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.2014433,4.33356,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.7120743,0.7120743,0,0,0,0.7120743,0,0,1.110223E-16,0,0,0.749552,0.7120743,0,0,0,10.62527,0,0.749552,-0.749552,13.20993,94.35646,0.2014433,0.7832818,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.411115,1.411115,0,0,0,1.411115,0,0,0,0,0,1.485384,1.411115,0,0,0.8328355,9.875722,0,1.485384,-1.485384,11.6442,83.17268,0.2014433,1.552227,0,0,9.875722
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.093039,2.093039,0,0,0,2.093039,0,0,4.440892E-16,0,0,2.203199,2.093039,0,0,2.483262,8.390338,0,2.203199,-2.203199,9.321823,66.58432,0.2014433,2.302343,0,0,8.390338
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.8464269,0.8464269,0,0,0,0.8464269,0,0,1.110223E-16,0,0,0.8909757,0.8464269,0,0,4.931261,6.187139,0,0.8909757,-0.8909757,8.382652,59.87597,0.2014433,0.9310696,0,0,6.187139
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.5150957,0.5150957,0,0,0,0.5150957,0,0,1.110223E-16,0,0,0.5422059,0.5150957,0,0,5.921234,5.296164,0,0.5422059,-0.5422059,7.811117,55.79358,0.2014433,0.5666052,0,0,5.296164
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.114778,1.114778,0,0,0,1.114778,0,0,0,0,0,1.173451,1.114778,0,0,6.523685,4.753958,0,1.173451,-1.173451,6.574191,46.95841,0.2014433,1.226256,0,0,4.753958
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1383575,0.1383575,0,0,0,0.1383575,0,0,0,0,0,0.1456395,0.1383575,0,0,7.827519,3.580507,0,0.1456395,-0.1456395,6.420673,45.86186,0.2014433,0.1521933,0,0,3.580507
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.741617,0.741617,0,0,0,0.741617,0,0,0,0,0,0.7806495,0.741617,0,0,7.989341,3.434867,0,0.7806495,-0.7806495,5.597797,39.98418,0.2014433,0.8157787,0,0,3.434867
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2960104,0.2960104,0,0,0,0.2960104,0,0,5.551115E-17,0,0,0.3115899,0.2960104,0,0,8.85673,2.654218,0,0.3115899,-0.3115899,5.269352,37.63815,0.2014433,0.3256114,0,0,2.654218
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2592262,0.2592262,0,0,0,0.2592262,0,0,5.551115E-17,0,0,0.2728696,0.2592262,0,0,9.20294,2.342628,0,0.2728696,-0.2728696,4.981722,35.58366,0.2014433,0.2851488,0,0,2.342628
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.506129,2.069758,0,0,0,4.981722,35.58366,0.2014433,0,0,0,2.069758
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.288357,0.288357,0,0,0,0.288357,20.06019,0,0,0,0.05784497,0.3035336,0.288357,0,0,9.506129,2.069758,0,0.2456887,-0.2456887,4.722744,33.73381,0.2014433,0.3171927,0.04627597,0,2.127603
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.6596603,0.6596603,0,0,0,0.6596603,88.21672,0,0,0,0.5819308,0.6943793,0.6596603,0,0,9.779117,1.824069,0,0.1124486,-0.1124486,4.604212,32.88717,0.2014433,0.7256264,0.4655446,0,2.406
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,3.311458,3.311458,5,0,1.53,3.311458,24.14596,0,0,0,0.7995833,0,0,1.688542,1.604115,9.904059,1.711621,2.403698,0,2.403698,6.884561,49.17534,0.2015347,3.642603,0.6396666,5,2.511204
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,4.397687,4.397687,5,0,1.53,4.397687,39.61107,0,0,0,1.741971,0,0,0.6023132,0.5721976,7.500361,3.874949,2.314168,0,2.314168,9.079974,64.85683,0.2016117,4.837455,1.393577,5,5.61692
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,3.311157,3.311157,5,0,1.53,3.311157,36.88355,0,0,0,1.221272,0,0,1.688843,1.604401,5.186193,5.957701,2.825673,0,2.825673,11.76064,84.00443,0.2017156,3.642272,0.9770178,5,7.178973
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,3.722802,3.722802,5,0,1.53,3.722802,22.58778,0,0,0,0.8408983,0,0,1.277198,1.213338,2.360519,8.500807,2.054237,0,2.054237,13.70946,97.92454,0.2017915,4.095082,0.6727186,5,9.341705
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0.6121705,0,0,0.9184532,0,0,0,0,0.3062826,10.34962,0.3062826,0,0.3062826,14.00003,100,0.2017697,0,0.7347625,0,11.26807
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017697,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.972283,0.972283,0,0,0,0.972283,183.8414,0.7640033,0,0,1.787459,1.023456,0.972283,0,0,0,10.62527,0,0,0,14.00003,100,0.2017697,1.069511,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.7304955,0.7304955,0,0,0,0.7304955,171.3215,0.4825528,0,0,1.251495,0.7689426,0.7304955,0,0,0,10.62527,0,0,0,14.00003,100,0.2017697,0.803545,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2858655,0.2858655,0,0,0,0.2858655,326.3976,0.6321473,0,0,0.9330584,0.3009111,0.2858655,0,0,0,10.62527,0,0,0,14.00003,100,0.2017697,0.3144521,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,4.426354,4.426354,4.017921,0,1.261892,4.426354,9.71296,0,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.2017697,4.86899,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.568958,1.568958,0,0,0,1.568958,7.173828,0,2.220446E-16,0,0.1125544,1.651535,1.568958,0,0,0,10.62527,0,1.53898,-1.53898,12.3778,88.41268,0.2017697,1.725854,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,4.026639,4.026639,5,0,1.53,4.026639,0,0,0,0,0,0,0,0.9733603,0.9246923,1.709978,9.086293,0.9246923,0,0.9246923,13.25504,94.67867,0.201808,4.429304,0,5,9.086293
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.214989,3.214989,4.041606,0,1.268358,3.214989,0,0,0,0,0,0,0,0.8266169,0.7852861,0.7852861,9.918517,0.7852861,0,0.7852861,14.00003,100,0.2018405,3.536488,0,5,9.918517
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.125661,2.125661,0,0,0,2.125661,0,0,0,0,0,2.237538,2.125661,0,0,0,10.62527,0,2.237538,-2.237538,11.64146,83.15309,0.2018405,2.338227,0,0,10.62527
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1174929,0.1174929,0,0,0,0.1174929,0,0,1.387779E-17,0,0,0.1236767,0.1174929,0,0,2.486153,8.387736,0,0.1236767,-0.1236767,11.51109,82.2219,0.2018405,0.1292422,0,0,8.387736
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.7512187,0.7512187,0,0,0,0.7512187,0,0,0,0,0,0.7907565,0.7512187,0,0,2.623572,8.26406,0,0.7907565,-0.7907565,10.67756,76.26813,0.2018405,0.8263406,0,0,8.26406
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.50219,7.473303,0,0,0,10.67756,76.26813,0.2018405,0,0,0,7.473303
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.50219,7.473303,0,0,0,10.67756,76.26813,0.2018405,0,0,0,7.473303
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.6995448,0.6995448,0,0,0,0.6995448,0,0,1.110223E-16,0,0,0.7363629,0.6995448,0,0,3.50219,7.473303,0,0.7363629,-0.7363629,9.901364,70.72388,0.2018405,0.7694993,0,0,7.473303
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1781699,0.1781699,0,0,0,0.1781699,0,0,2.775558E-17,0,0,0.1875472,0.1781699,0,0,4.320371,6.73694,0,0.1875472,-0.1875472,9.703671,69.31181,0.2018405,0.1959869,0,0,6.73694
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.528757,6.549393,0,0,0,9.703671,69.31181,0.2018405,0,0,0,6.549393
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.3321955,0.3321955,0,0,0,0.3321955,0,0,0,0,0,0.3496794,0.3321955,0,0,4.528757,6.549393,0,0.3496794,-0.3496794,9.335077,66.67899,0.2018405,0.365415,0,0,6.549393
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.2916551,0.2916551,0,0,0,0.2916551,21.93082,0,5.551115E-17,0,0.06396235,0.3070053,0.2916551,0,0,4.91729,6.199714,0,0.243043,-0.243043,9.078888,64.84907,0.2018405,0.3208206,0.05116988,0,6.263676
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.294706,1.294706,0,0,0,1.294706,26.63537,0,0,0,0.3448497,1.362849,1.294706,0,0,5.187337,5.95667,0,1.017999,-1.017999,8.005822,57.18433,0.2018405,1.424177,0.2758798,0,6.30152
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.688076,0.688076,0,0,0,0.688076,133.9906,0,0,0,0.9219569,0.7242905,0.688076,0,0,6.318447,4.938672,0.1976663,0,0.1976663,8.193345,58.52378,0.2018265,0.7568836,0.7375655,0,5.860629
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.956749,2.956749,0,0,0,2.956749,49.32668,0,0,0,1.458466,3.112368,2.956749,0,0,6.120781,5.116571,0,1.653901,-1.653901,6.44998,46.07119,0.2018265,3.252424,1.166773,0,6.575037
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.68284,1.68284,0,0,0,1.68284,117.0229,0,0,0,1.969308,1.77141,1.68284,0,0,7.958449,3.46267,0.1978981,0,0.1978981,6.637723,47.41221,0.2018124,1.851124,1.575447,0,5.431978
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.5376478,0.5376478,0,0,0,0.5376478,175.6963,0,0,0,0.9446273,0.5659451,0.5376478,0,0,7.760551,3.640778,0.3786823,0,0.3786823,6.996972,49.97828,0.2017855,0.5914126,0.7557019,0,4.585405
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,7.381869,3.981592,0.589658,0,0.589658,7.556371,53.97397,0.2017436,0,0.4717264,0,4.57125
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.797091,2.797091,0,0,0,2.797091,45.6497,0,4.440892E-16,0,1.276864,2.944306,2.797091,0,0,6.792211,4.512284,0,1.667442,-1.667442,5.798732,41.41943,0.2017436,3.0768,1.021491,0,5.789148
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.2902659,0.2902659,0,0,0,0.2902659,212.8026,0,0,0,0.6176932,0.305543,0.2902659,0,0,8.644925,2.844842,0.3121502,0,0.3121502,6.094864,43.53466,0.2017214,0.3192925,0.4941546,0,3.462535
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,8.332774,3.125777,0.8113939,0,0.8113939,6.86462,49.0329,0.2016638,0,0.6491151,0,3.937171
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01022745,0.01022745,0,0,0,0.01022745,7708.441,0,0,0,0.7883767,0.01076573,0.01022745,0,0,7.52138,3.856032,0.777611,0,0.777611,7.602326,54.30222,0.2016087,0.01125019,0.6307014,0,4.644408
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,3.202351,3.202351,5,0,1.53,3.202351,6.647709,0,0,0,0.212883,0,0,1.797649,1.707766,6.74377,4.555882,1.920649,0,1.920649,9.424415,67.31711,0.2016858,3.522587,0.1703064,5,4.768764
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,7.30153,7.30153,5,0,1.53,7.30153,1.474212,0,8.881784E-16,0,0.1076401,2.422663,2.30153,0,0,4.823121,6.284466,0,2.315023,-2.315023,6.984166,49.8868,0.2016858,8.031683,0.08611204,5,6.392106
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.56711,2.56711,5,0,1.53,2.56711,0,0,0,0,0,0,0,2.43289,2.311246,7.395368,3.969443,2.311246,0,2.311246,9.176806,65.54848,0.2017813,2.823821,0,5,3.969443
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,5.211526,5.211526,5,0,1.53,5.211526,0,0,0,0,0,0.2226592,0.2115262,0,0,5.084122,6.049564,0,0.2226592,-0.2226592,8.942102,63.87204,0.2017813,5.732679,0,5,6.049564
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,8.184709,8.184709,5,0,1.53,8.184709,0,0,0,0.6731794,0,3.352325,3.184709,0,0,5.331522,5.826905,0,3.352325,-3.352325,5.408442,38.63165,0.2017813,9.00318,0,5,5.826905
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.802025,0.802025,4.307288,0,1.34089,0.802025,0,0,0,0,0,0,0,3.505263,3.33,9.056327,2.47458,3.33,0,3.33,8.567557,61.19672,0.2018709,0.8822275,0,5,2.47458
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2293841,0.2293841,3.734647,0,1.184559,0.2293841,0,0,0,0,0,0,0,3.505263,3.33,5.726327,5.47158,3.33,0,3.33,11.72667,83.76178,0.2018995,0.2523225,0,5,5.47158
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.076069,1.076069,0,0,0,1.076069,0,0,2.220446E-16,0,0,1.132704,1.076069,0,0,2.396327,8.46858,0,1.132704,-1.132704,10.5327,75.23341,0.2018995,1.183676,0,0,8.46858
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1407925,0.1407925,0,0,0,0.1407925,0,0,0,0,0,0.1482027,0.1407925,0,0,3.654887,7.335876,0,0.1482027,-0.1482027,10.37648,74.11755,0.2018995,0.1548718,0,0,7.335876
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.4623385,0.4623385,0,0,0,0.4623385,0,0,5.551115E-17,0,0,0.4866721,0.4623385,0,0,3.819556,7.187674,0,0.4866721,-0.4866721,9.863482,70.45329,0.2018995,0.5085723,0,0,7.187674
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1096392,0.1096392,0,0,0,0.1096392,0,0,1.387779E-17,0,0,0.1154097,0.1096392,0,0,4.360303,6.701001,0,0.1154097,-0.1154097,9.741829,69.58435,0.2018995,0.1206031,0,0,6.701001
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.197774,0.197774,0,0,0,0.197774,0,0,2.775558E-17,0,0,0.2081832,0.197774,0,0,4.488536,6.585592,0,0.2081832,-0.2081832,9.522385,68.0169,0.2018995,0.2175514,0,0,6.585592
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.070286,1.070286,0,0,0,1.070286,0,0,0,0,0,1.126617,1.070286,0,0,4.719851,6.377409,0,1.126617,-1.126617,8.334826,59.53435,0.2018995,1.177315,0,0,6.377409
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.4086636,0.4086636,0,0,0,0.4086636,15.77833,0,5.551115E-17,0,0.0644803,0.4301722,0.4086636,0,0,5.971647,5.250792,0,0.3656919,-0.3656919,7.949353,56.78098,0.2018995,0.4495299,0.05158424,0,5.315272
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,3.972941,3.972941,5,0,1.53,3.972941,20.01944,0,0,0,0.7953604,0,0,1.027059,0.9757059,6.377972,4.8851,1.771066,0,1.771066,9.629534,68.78225,0.2019636,4.370235,0.6362883,5,5.68046
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.83743,2.83743,5,0,1.53,2.83743,63.31415,0,0,0,1.796495,0,0,2.16257,2.054441,4.606905,6.47906,3.850936,0,3.850936,13.28285,94.87733,0.2020894,3.121173,1.437196,5,8.275555
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,2.028349,0,0,2.784318,0,0,0,0,0.7559689,9.944902,0.7559689,0,0.7559689,14.00003,100,0.202036,0,2.227455,0,12.72922
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,4.748362,4.748362,1.588711,0,0.5987182,4.748362,70.04411,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,5.223198,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.692948,1.692948,0,0,0,1.692948,219.9958,1.942364,0,0,3.724415,1.78205,1.692948,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,1.862243,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,5.465472,5.465472,2.135472,0,0.7479838,5.465472,89.08057,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,6.012019,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.293392,1.293392,0,0,0,1.293392,389.759,3.679647,0,0,5.041113,1.361465,1.293392,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,1.422731,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.23441,1.23441,0,0,0,1.23441,368.6478,3.251247,0,0,4.550627,1.299379,1.23441,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,1.357851,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.808118,0.808118,0,0,0,0.808118,439.2884,2.699318,0,0,3.549969,0.8506505,0.808118,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,0.8889298,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.5073878,0.5073878,0,0,0,0.5073878,379.4326,1.391102,0,0,1.925195,0.5340924,0.5073878,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,0.5581266,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.125653,3.125653,3.032298,0,0.9928174,3.125653,3.143912,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,3.438218,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.202036,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,5.847716,5.847716,5,0,1.53,5.847716,0,0,0,0,0,0.8923323,0.8477157,0,0,0,10.62527,0,0.8923323,-0.8923323,13.05943,93.28143,0.202036,6.432487,0,5,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.8762169,0.8762169,0,0,0,0.8762169,0,0,1.110223E-16,0,0,0.9223336,0.8762169,0,0,0.9914803,9.732942,0,0.9223336,-0.9223336,12.0872,86.33698,0.202036,0.9638386,0,0,9.732942
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1901143,0.1901143,0,0,0,0.1901143,0,0,2.775558E-17,0,0,0.2001203,0.1901143,0,0,2.016295,8.810608,0,0.2001203,-0.2001203,11.87626,84.83024,0.202036,0.2091257,0,0,8.810608
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.300736,0.300736,0,0,0,0.300736,0,0,0,0,0,0.3165643,0.300736,0,0,2.238651,8.610488,0,0.3165643,-0.3165643,11.54257,82.44675,0.202036,0.3308097,0,0,8.610488
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.6623824,0.6623824,0,0,0,0.6623824,0,0,1.110223E-16,0,0,0.6972446,0.6623824,0,0,2.590389,8.293923,0,0.6972446,-0.6972446,10.80761,77.19705,0.202036,0.7286206,0,0,8.293923
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.365106,7.596679,0,0,0,10.80761,77.19705,0.202036,0,0,0,7.596679
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.365106,7.596679,0,0,0,10.80761,77.19705,0.202036,0,0,0,7.596679
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.285486,1.285486,0,0,0,1.285486,0,0,0,0,0,1.353143,1.285486,0,0,3.365106,7.596679,0,1.353143,-1.353143,9.38127,67.00893,0.202036,1.414035,0,0,7.596679
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.6225795,0.6225795,0,0,0,0.6225795,0,0,1.110223E-16,0,0,0.6553469,0.6225795,0,0,4.868598,6.243536,0,0.6553469,-0.6553469,8.690474,62.07469,0.202036,0.6848375,0,0,6.243536
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.3493686,0.3493686,0,0,0,0.3493686,13.4737,0,5.551115E-17,0,0.04707287,0.3677564,0.3493686,0,0,5.596762,5.588189,0,0.3206836,-0.3206836,8.352444,59.66019,0.202036,0.3843055,0.0376583,0,5.635262
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,5.953077,5.267505,0.752874,0,0.752874,9.066683,64.76189,0.2019829,0,0.6022992,0,6.020379
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.100827,3.100827,4.792023,0,1.473222,3.100827,57.41072,0,0,0,1.780207,0,0,1.691196,1.606637,5.200203,5.945092,3.386843,0,3.386843,12.27972,87.71214,0.2021022,3.410909,1.424165,5,7.725298
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.423367,1.423367,0,0,0,1.423367,206.1642,0,0,0,2.934474,1.498281,1.423367,0,0,1.813359,8.993251,1.436192,0,1.436192,13.64222,97.44421,0.2020009,1.565704,2.347579,0,11.92772
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.833279,2.833279,0,0,0,2.833279,115.0976,0,0,0,3.261037,2.982399,2.833279,0,0,0.3771669,10.28582,0.2786383,0,0.2786383,13.90656,99.33234,0.2019813,3.116606,2.608829,0,13.54686
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.302463,1.302463,0,0,0,1.302463,244.575,1.715957,0,0,3.185499,1.371014,1.302463,0,0,0.09852853,10.5366,0.09852853,0,0.09852853,14.00003,100,0.2019743,1.432709,2.548399,0,13.7221
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,3.311996,3.311996,1.25,0,0.50625,3.311996,105.0179,1.307665,0,0,3.478187,2.170521,2.061996,0,0,0,10.62527,0,0,0,14.00003,100,0.2019743,3.643195,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2019743,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.904056,1.904056,0,0,0,1.904056,185.1329,1.520765,0,0,3.525035,2.00427,1.904056,0,0,0,10.62527,0,0,0,14.00003,100,0.2019743,2.094462,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.8613962,0.8613962,0,0,0,0.8613962,393.5284,2.483106,0,0,3.389839,0.9067329,0.8613962,0,0,0,10.62527,0,0,0,14.00003,100,0.2019743,0.9475358,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.663793,2.663793,0,0,0,2.663793,88.4204,0,0,0,2.355336,2.803992,2.663793,0,0,0,10.62527,0,0.4486561,-0.4486561,13.5271,96.62197,0.2019743,2.930172,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.67741,2.67741,0,0,0,2.67741,35.69117,0,4.440892E-16,0,0.955599,2.818326,2.67741,0,0,0.4985067,10.17662,0,1.862727,-1.862727,11.56362,82.59709,0.2019743,2.945151,0.7644792,0,11.13222
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.9604854,0.9604854,0,0,0,0.9604854,10.33721,0,0,0,0.09928744,1.011037,0.9604854,0,0,2.568203,8.313891,0,0.9117498,-0.9117498,10.60255,75.73233,0.2019743,1.056534,0.07942995,0,8.413178
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,4.123606,4.123606,5,0,1.53,4.123606,0,0,0,0,0,0,0,0.8763938,0.8325741,3.581259,7.402142,0.8325741,0,0.8325741,11.3924,81.3741,0.2020084,4.535967,0,5,7.402142
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.100201,1.100201,0,0,0,1.100201,0,0,2.220446E-16,0,0,1.158107,1.100201,0,0,2.748685,8.151458,0,1.158107,-1.158107,10.17165,72.65446,0.2020084,1.210222,0,0,8.151458
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.03547,6.993351,0,0,0,10.17165,72.65446,0.2020084,0,0,0,6.993351
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.0692931,0.0692931,0,0,0,0.0692931,0,0,1.387779E-17,0,0,0.0729401,0.0692931,0,0,4.03547,6.993351,0,0.0729401,-0.0729401,10.09476,72.10528,0.2020084,0.0762224,0,0,6.993351
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01279422,0.01279422,0,0,0,0.01279422,0,0,1.734723E-18,0,0,0.0134676,0.01279422,0,0,4.116515,6.920411,0,0.0134676,-0.0134676,10.08056,72.00388,0.2020084,0.01407365,0,0,6.920411
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.9407039,0.9407039,0,0,0,0.9407039,0,0,1.110223E-16,0,0,0.9902146,0.9407039,0,0,4.131478,6.906943,0,0.9902146,-0.9902146,9.036785,64.54834,0.2020084,1.034774,0,0,6.906943
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.432661,0.432661,0,0,0,0.432661,0,0,5.551115E-17,0,0,0.4554326,0.432661,0,0,5.231717,5.916729,0,0.4554326,-0.4554326,8.556718,61.11929,0.2020084,0.4759271,0,0,5.916729
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2011493,0.2011493,0,0,0,0.2011493,0,0,2.775558E-17,0,0,0.2117361,0.2011493,0,0,5.737753,5.461297,0,0.2117361,-0.2117361,8.333528,59.52508,0.2020084,0.2212642,0,0,5.461297
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.442448,0.442448,0,0,0,0.442448,0,0,5.551115E-17,0,0,0.4657348,0.442448,0,0,5.973015,5.24956,0,0.4657348,-0.4657348,7.8426,56.01846,0.2020084,0.4866928,0,0,5.24956
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.4148299,0.4148299,0,0,0,0.4148299,0,0,0,0,0,0.436663,0.4148299,0,0,6.490499,4.783825,0,0.436663,-0.436663,7.382317,52.73073,0.2020084,0.4563128,0,0,4.783825
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.8513388,0.8513388,0,0,0,0.8513388,0,0,1.110223E-16,0,0,0.8961461,0.8513388,0,0,6.97568,4.347162,0,0.8961461,-0.8961461,6.437696,45.98345,0.2020084,0.9364727,0,0,4.347162
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.9979968,0.9979968,0,0,0,0.9979968,6.267252,0,0,0,0.06254698,1.050523,0.9979968,0,0,7.971397,3.451016,0,0.987976,-0.987976,5.396278,38.54477,0.2020084,1.097796,0.05003758,0,3.513563
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,9.069149,2.46304,0.7697161,0,0.7697161,6.126495,43.76059,0.2019542,0,0.6157729,0,3.232756
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.208746,1.208746,0,0,0,1.208746,168.3795,0,0,0,2.03528,1.272364,1.208746,0,0,8.299433,3.155785,0.7629166,0,0.7629166,6.850261,48.93034,0.2019005,1.32962,1.628224,0,5.191065
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,5.759186,5.759186,5,0,1.53,5.759186,59.73416,0,0,0,3.440202,0.7991432,0.759186,0,0,7.536516,3.84241,2.641058,0,2.641058,9.355789,66.82693,0.2019798,6.335104,2.752161,5,7.282611
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.04015,3.04015,3.852028,0,1.216604,3.04015,132.9161,0,0,0,4.04085,0,0,0.8118777,0.7712838,4.895458,6.219362,4.812133,0,4.812133,13.92098,99.43537,0.2019163,3.344165,3.23268,5,10.26021
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,3.909339,3.909339,1.25,0,0.50625,3.909339,121.8777,1.881982,0,0,4.764611,2.799304,2.659339,0,0,0.08332428,10.55028,0.08332428,0,0.08332428,14.00003,100,0.2019105,4.300273,3.811689,5,15.31489
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2019105,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.813505,1.813505,0,0,0,1.813505,180.9361,1.372332,0,0,3.281285,1.908953,1.813505,0,0,0,10.62527,0,0,0,14.00003,100,0.2019105,1.994856,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.874709,1.874709,0,0,0,1.874709,175.3239,1.313435,0,0,3.286813,1.973378,1.874709,0,0,0,10.62527,0,0,0,14.00003,100,0.2019105,2.06218,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.6569297,0.6569297,0,0,0,0.6569297,291.8078,1.225467,0,0,1.916972,0.6915049,0.6569297,0,0,0,10.62527,0,0,0,14.00003,100,0.2019105,0.7226226,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.312684,1.312684,0,0,0,1.312684,127.67,0.2941312,0,0,1.675904,1.381773,1.312684,0,0,0,10.62527,0,0,0,14.00003,100,0.2019105,1.443953,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0005174627,0.0005174627,0,0,0,0.0005174627,130760.4,0.6760914,0,0,0.676636,0.0005446975,0.0005174627,0,0,0,10.62527,0,0,0,14.00003,100,0.2019105,0.0005692089,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.470717,2.470717,0,0,0,2.470717,3.74955,0,4.440892E-16,0,0.09264079,2.600755,2.470717,0,0,0,10.62527,0,2.508114,-2.508114,11.35624,81.11586,0.2019105,2.717789,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.968705,2.968705,0,0,0,2.968705,0,0,0,0,0,3.124953,2.968705,0,0,2.786794,8.11716,0,3.124953,-3.124953,8.062254,57.58741,0.2019105,3.265576,0,0,8.11716
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.395167,2.395167,0,0,0,2.395167,0,0,0,0,0,2.521228,2.395167,0,0,6.258964,4.992207,0,2.521228,-2.521228,5.404646,38.60454,0.2019105,2.634683,0,0,4.992207
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.7009867,0.7009867,0,0,0,0.7009867,0,0,0,0,0,0.7378808,0.7009867,0,0,9.060328,2.470979,0,0.7378808,-0.7378808,4.626851,33.04887,0.2019105,0.7710854,0,0,2.470979
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.880196,1.733098,0,0,0,4.626851,33.04887,0.2019105,0,0,0,1.733098
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.3718325,0.3718325,0,0,0,0.3718325,0,0,0,0,0,0.3914026,0.3718325,0,0,9.880196,1.733098,0,0.3914026,-0.3914026,4.214277,30.10192,0.2019105,0.4090157,0,0,1.733098
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03387233,0.03387233,0,0,0,0.03387233,0,0,0,0,0,0.03565509,0.03387233,0,0,10.31509,1.341695,0,0.03565509,-0.03565509,4.176693,29.83346,0.2019105,0.03725957,0,0,1.341695
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.239486,1.239486,4.744749,0,1.460317,1.239486,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.3547,1.30604,3.33,0,3.33,7.335808,52.39853,0.2020451,1.363435,0,5,1.30604
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.7074459,0.7074459,4.212709,0,1.31507,0.7074459,0,0,0,0,0,0,0,3.505263,3.33,7.024704,4.303041,3.33,0,3.33,10.49492,74.96359,0.2021235,0.7781904,0,5,4.303041
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.5658525,0.5658525,4.071115,0,1.276415,0.5658525,0,0,0,0,0,0,0,3.505263,3.33,3.694704,7.30004,3.33,0,3.33,13.65404,97.52866,0.2021868,0.6224378,0,5,7.30004
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3144243,0.3144243,0,0,0,0.3144243,0,0,0,0,0,0.3309729,0.3144243,0,0,0.3647043,10.29704,0,0.3309729,-0.3309729,13.30516,95.03669,0.2021868,0.3458667,0,0,10.29704
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.08800945,0.08800945,0,0,0,0.08800945,0,0,0,0,0,0.09264152,0.08800945,0,0,0.732452,9.966067,0,0.09264152,-0.09264152,13.20751,94.33917,0.2021868,0.09681039,0,0,9.966067
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2046901,0.2046901,0,0,0,0.2046901,28.62008,0,0,0,0.05858246,0.2154632,0.2046901,0,0,0.835387,9.873425,0,0.1568808,-0.1568808,13.04214,93.15798,0.2021868,0.2251591,0.04686597,0,9.932009
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,4.295045,4.295045,4.393159,0,1.364333,4.295045,21.10387,0,0,0,0.9064208,0,0,0.0981143,0.09320859,1.009699,9.716545,0.9996294,0,0.9996294,13.99047,99.93176,0.2022176,4.72455,0.7251366,5,10.62297
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.022355,3.022355,0,0,0,3.022355,59.03897,0,0,0,1.784367,3.181427,3.022355,0,0,0.01006963,10.61621,0,1.397059,-1.397059,12.51785,89.413,0.2022176,3.324591,1.427494,0,12.40058
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,0,0,0,0,1.648113,0,0,3.210471,0,0,0,0,1.562358,9.219152,1.562358,0,1.562358,14.00003,100,0.2021082,0,2.568377,0,12.42962
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.702319,1.702319,0,0,0,1.702319,207.3197,1.737328,0,0,3.529243,1.791915,1.702319,0,0,0,10.62527,0,0,0,14.00003,100,0.2021082,1.872551,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,4.046171,4.046171,1.25,0,0.50625,4.046171,115.8385,1.743685,0,0,4.687023,2.943338,2.796171,0,0,0,10.62527,0,0,0,14.00003,100,0.2021082,4.450788,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.3994857,0.3994857,0,0,0,0.3994857,1287.169,4.721546,0,0,5.142057,0.4205112,0.3994857,0,0,0,10.62527,0,0,0,14.00003,100,0.2021082,0.4394343,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.903383,0.903383,0,0,0,0.903383,510.009,3.656404,0,0,4.607334,0.9509294,0.903383,0,0,0,10.62527,0,0,0,14.00003,100,0.2021082,0.9937212,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,3.618129,3.618129,1.25,0,0.50625,3.618129,115.0903,1.671348,0,0,4.164115,2.492768,2.368129,0,0,0,10.62527,0,0,0,14.00003,100,0.2021082,3.979942,3.331292,5,14.78939
