Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.144938,3.144938,1.25,0,0.50625,3.144938,70.93755,0.2362703,0,0,2.230942,1.994672,1.894938,0,0,0,10.62527,0,0,0,14.00003,100,0.2021082,3.459432,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.997868,1.997868,0,0,0,1.997868,93.74471,0,0,0,1.872896,2.103019,1.997868,0,0,0,10.62527,0,0.2301234,-0.2301234,13.75746,98.26735,0.2021082,2.197655,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.168044,3.168044,2.557229,0,0.8631234,3.168044,28.36629,5.551115E-17,0,0,0.8986565,0.6429638,0.6108156,0,0,0.2556927,10.39515,0.2556927,0,0.2556927,14.00003,100,0.2021158,3.484848,0.7189252,5,11.29381
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.5431986,0.5431986,0,0,0,0.5431986,15.62964,0,1.110223E-16,0,0.0849,0.571788,0.5431986,0,0,0,10.62527,0,0.486888,-0.486888,13.4868,96.33411,0.2021158,0.5975184,0.06792,0,10.71017
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.008175149,0.008175149,0,0,0,0.008175149,0,0,0,0,0,0.00860542,0.008175149,0,0,0.5409866,10.13839,0,0.00860542,-0.00860542,13.47773,96.26933,0.2021158,0.008992664,0,0,10.13839
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,4.130136,4.130136,4.709661,0,1.450737,4.130136,0,0,0,0,0,0,0,0.5795244,0.5505482,0.5505482,10.12978,0.5505482,0,0.5505482,14.00003,100,0.2021381,4.54315,0,5,10.12978
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.135372,2.135372,0,0,0,2.135372,0,0,4.440892E-16,0,0,2.24776,2.135372,0,0,0,10.62527,0,2.24776,-2.24776,11.63068,83.07613,0.2021381,2.348909,0,0,10.62527
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.4532566,0.4532566,0,0,0,0.4532566,0,0,5.551115E-17,0,0,0.4771122,0.4532566,0,0,2.497511,8.377514,0,0.4771122,-0.4771122,11.12776,79.48384,0.2021381,0.4985823,0,0,8.377514
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.8821083,0.8821083,0,0,0,0.8821083,0,0,0,0,0,0.928535,0.8821083,0,0,3.027636,7.900402,0,0.928535,-0.928535,10.149,72.4927,0.2021381,0.9703192,0,0,7.900402
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.5186085,0.5186085,0,0,0,0.5186085,0,0,0,0,0,0.5459037,0.5186085,0,0,4.059341,6.971867,0,0.5459037,-0.5459037,9.573565,68.38248,0.2021381,0.5704694,0,0,6.971867
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.8541167,0.8541167,0,0,0,0.8541167,0,0,1.110223E-16,0,0,0.8990701,0.8541167,0,0,4.665901,6.425963,0,0.8990701,-0.8990701,8.625862,61.61318,0.2021381,0.9395283,0,0,6.425963
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.8914762,0.8914762,0,0,0,0.8914762,0,0,0,0,0,0.9383959,0.8914762,0,0,5.664868,5.526893,0,0.9383959,-0.9383959,7.636706,54.54779,0.2021381,0.9806237,0,0,5.526893
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.8834166,0.8834166,0,0,0,0.8834166,0,0,1.110223E-16,0,0,0.9299121,0.8834166,0,0,6.70753,4.588497,0,0.9299121,-0.9299121,6.656493,47.54628,0.2021381,0.9717582,0,0,4.588497
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.5282566,0.5282566,0,0,0,0.5282566,0,0,1.110223E-16,0,0,0.5560596,0.5282566,0,0,7.740766,3.658585,0,0.5560596,-0.5560596,6.070354,43.35959,0.2021381,0.5810823,0,0,3.658585
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3368225,0.3368225,0,0,0,0.3368225,0,0,0,0,0,0.3545501,0.3368225,0,0,8.35861,3.102525,0,0.3545501,-0.3545501,5.696626,40.6901,0.2021381,0.3705048,0,0,3.102525
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.8496091,0.8496091,0,0,0,0.8496091,6.750015,0,0,0,0.05734874,0.8943254,0.8496091,0,0,8.752555,2.747975,0,0.8369766,-0.8369766,4.814375,34.38832,0.2021381,0.93457,0.045879,0,2.805324
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.4234154,0.4234154,0,0,0,0.4234154,213.4129,0,0,0,0.9036233,0.4457004,0.4234154,0,0,9.682528,1.910999,0.4579228,0,0.4579228,5.248799,37.49134,0.2021061,0.465757,0.7228986,0,2.814622
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.152481,3.152481,5,0,1.53,3.152481,50.09253,0,0,0,1.579157,0,0,1.847519,1.755143,9.224606,2.323129,3.334301,0,3.334301,8.411994,60.08555,0.2022242,3.467729,1.263326,5,3.902286
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,3.792778,3.792778,5,0,1.53,3.792778,67.7685,0,0,0,2.570309,0,0,1.207222,1.146861,5.890305,5.323999,3.71717,0,3.71717,11.93841,85.27419,0.2023468,4.172055,2.056247,5,7.894308
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,3.526541,3.526541,2.434777,0,0.8296942,3.526541,94.21017,0,0,0,3.322361,1.149225,1.091764,0,0,2.173135,8.669453,2.173135,0,2.173135,14.00003,100,0.2023191,3.879195,2.657888,5,11.99181
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,7.037994,7.037994,3.707994,0,1.177282,7.037994,62.11215,0.8661862,0,0,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2023191,7.741794,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,3.675384,3.675384,1.25,0,0.50625,3.675384,114.563,1.657593,0,0,4.210629,2.553036,2.425384,0,0,0,10.62527,0,0,0,14.00003,100,0.2023191,4.042922,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.841891,1.841891,0,0,0,1.841891,168.0553,1.156562,0,0,3.095395,1.938833,1.841891,0,0,0,10.62527,0,0,0,14.00003,100,0.2023191,2.02608,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.024788,2.024788,0,0,0,2.024788,173.8232,1.388196,0,0,3.519552,2.131356,2.024788,0,0,0,10.62527,0,0,0,14.00003,100,0.2023191,2.227267,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.5904389,0.5904389,0,0,0,0.5904389,591.4089,2.870394,0,0,3.491908,0.6215146,0.5904389,0,0,0,10.62527,0,0,0,14.00003,100,0.2023191,0.6494828,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.4196695,0.4196695,0,0,0,0.4196695,542.1904,1.833651,0,0,2.275408,0.4417574,0.4196695,0,0,0,10.62527,0,0,0,14.00003,100,0.2023191,0.4616365,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,3.539204,3.539204,2.689341,0,0.8991899,3.539204,25.27668,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2023191,3.893125,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,4.505876,4.505876,4.42518,0,1.373074,4.505876,1.88516,0,0,0,0.08494299,0.08494299,0.08069585,0,0,0,10.62527,0,0,0,14.00003,100,0.2023191,4.956464,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,6.253274,6.253274,5,0,1.53,6.253274,0,0,0,0,0,1.319236,1.253275,0,0,0,10.62527,0,1.319236,-1.319236,12.60943,90.06718,0.2023191,6.878602,0,5,10.62527
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,4.887427,4.887427,5,0,1.53,4.887427,0,0,0,0,0,0,0,0.1125725,0.1069438,1.465818,9.306038,0.1069438,0,0.1069438,12.71089,90.79186,0.2023234,5.37617,0,5,9.306038
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,7.584092,7.584092,5,0,1.53,7.584092,0,0,8.881784E-16,0.0125008,0,2.720096,2.584092,0,0,1.358874,9.402287,0,2.720096,-2.720096,9.843653,70.31167,0.2023234,8.342501,0,5,9.402287
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.8648972,0.8648972,4.370161,0,1.358054,0.8648972,0,0,0,0,0,0,0,3.505263,3.33,4.381204,6.682191,3.33,0,3.33,13.00277,92.87673,0.2024174,0.9513869,0,5,6.682191
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.302133,1.302133,0,0,0,1.302133,0,0,0,0,0,1.370667,1.302133,0,0,1.051204,9.679191,0,1.370667,-1.370667,11.55796,82.55669,0.2024174,1.432347,0,0,9.679191
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.574167,8.308524,0,0,0,11.55796,82.55669,0.2024174,0,0,0,8.308524
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.7630638,0.7630638,0,0,0,0.7630638,0,0,1.110223E-16,0,0,0.8032251,0.7630638,0,0,2.574167,8.308524,0,0.8032251,-0.8032251,10.71129,76.50903,0.2024174,0.8393703,0,0,8.308524
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.6870676,0.6870676,0,0,0,0.6870676,0,0,1.110223E-16,0,0,0.723229,0.6870676,0,0,3.466639,7.505299,0,0.723229,-0.723229,9.948936,71.06368,0.2024174,0.7557743,0,0,7.505299
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2348467,0.2348467,0,0,0,0.2348467,0,0,2.775558E-17,0,0,0.2472071,0.2348467,0,0,4.270227,6.78207,0,0.2472071,-0.2472071,9.688355,69.2024,0.2024174,0.2583314,0,0,6.78207
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.426857,1.426857,0,0,0,1.426857,0,0,0,0,0,1.501955,1.426857,0,0,4.544901,6.534863,0,1.501955,-1.501955,8.105157,57.89386,0.2024174,1.569543,0,0,6.534863
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.7102199,0.7102199,0,0,0,0.7102199,0,0,0,0,0,0.7475999,0.7102199,0,0,6.21374,5.032908,0,0.7475999,-0.7475999,7.317117,52.26502,0.2024174,0.7812419,0,0,5.032908
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,7.044406,4.285308,0.03531151,0,0.03531151,7.350616,52.5043,0.2024149,0,0.02824921,0,4.32062
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,5.240731,5.240731,5,0,1.53,5.240731,19.55994,0,0,0,1.025084,0.2534011,0.240731,0,0,7.009095,4.317089,0.7716826,0,0.7716826,8.082699,57.73345,0.2024377,5.764804,0.8200669,5,5.342173
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1361278,0.1361278,3.641391,0,1.1591,0.1361278,1569.434,0,0,0,2.136436,0,0,3.505263,3.33,6.237412,5.011603,5.466436,0,5.466436,13.26862,94.77564,0.2023066,0.1497406,1.709149,5,7.148039
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,4.765254,4.765254,2.405205,0,0.8216209,4.765254,68.31196,0,0,0,3.255238,2.484262,2.360049,0,0,0.7709759,9.931396,0.7709759,0,0.7709759,14.00003,100,0.2023294,5.241779,2.60419,5,13.18663
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,4.020177,0,0,4.020177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023294,0,3.216142,0,14.64545
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.39045,1.39045,0,0,0,1.39045,350.6207,3.411574,0,0,4.875206,1.463632,1.39045,0,0,0,10.62527,0,0,0,14.00003,100,0.2023294,1.529495,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023294,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,4.036627,4.036627,1.25,0,0.50625,4.036627,101.3601,1.158237,0,0,4.091529,2.933292,2.786627,0,0,0,10.62527,0,0,0,14.00003,100,0.2023294,4.44029,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.8084197,0.8084197,0,0,0,0.8084197,352.9536,2.002378,0,0,2.853347,0.8509681,0.8084197,0,0,0,10.62527,0,0,0,14.00003,100,0.2023294,0.8892617,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.753937,1.753937,0,0,0,1.753937,131.6202,0.4622859,0,0,2.308535,1.846249,1.753937,0,0,0,10.62527,0,0,0,14.00003,100,0.2023294,1.92933,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.642201,1.642201,0,0,0,1.642201,101.2464,0,0,0,1.66267,1.728633,1.642201,0,0,0,10.62527,0,0.06596262,-0.06596262,13.9305,99.50335,0.2023294,1.806421,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.7849709,0,0,0.8582627,0,0,0,0,0.0732918,10.55931,0.0732918,0,0.0732918,14.00003,100,0.2023243,0,0.6866102,0,11.41757
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023243,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,4.069914,4.069914,4.069914,0,1.276087,4.069914,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023243,4.476906,0,5,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,5.817985,5.817985,5,0,1.53,5.817985,0,0,0,0,0,0.8610362,0.8179844,0,0,0,10.62527,0,0.8610362,-0.8610362,13.09242,93.51707,0.2023243,6.399783,0,5,10.62527
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,7.413659,7.413659,5,0,1.53,7.413659,0,0,0,0,0,2.540694,2.413659,0,0,0.9567069,9.764238,0,2.540694,-2.540694,10.41429,74.38763,0.2023243,8.155025,0,5,9.764238
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.8925577,0.8925577,4.397821,0,1.365605,0.8925577,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.7797,7.223544,3.33,0,3.33,13.57341,96.9527,0.2024208,0.9818135,0,5,7.223544
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.4420696,0.4420696,0,0,0,0.4420696,0,0,0,0,0,0.4653364,0.4420696,0,0,0.4497001,10.22054,0,0.4653364,-0.4653364,13.0829,93.44908,0.2024208,0.4862765,0,0,10.22054
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.06761965,0.06761965,0,0,0,0.06761965,0,0,1.387779E-17,0,0,0.07117859,0.06761965,0,0,0.9667405,9.755208,0,0.07117859,-0.07117859,13.00787,92.91316,0.2024208,0.07438162,0,0,9.755208
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.686581,0.686581,0,0,0,0.686581,0,0,1.110223E-16,0,0,0.7227168,0.686581,0,0,1.045828,9.68403,0,0.7227168,-0.7227168,12.24606,87.47167,0.2024208,0.7552391,0,0,9.68403
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.9967653,0.9967653,0,0,0,0.9967653,0,0,1.110223E-16,0,0,1.049227,0.9967653,0,0,1.848846,8.961312,0,1.049227,-1.049227,11.14008,79.57182,0.2024208,1.096442,0,0,8.961312
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2931708,0.2931708,0,0,0,0.2931708,0,0,5.551115E-17,0,0,0.3086009,0.2931708,0,0,3.014654,7.912086,0,0.3086009,-0.3086009,10.81478,77.24829,0.2024208,0.322488,0,0,7.912086
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.218124,1.218124,0,0,0,1.218124,0,0,2.220446E-16,0,0,1.282236,1.218124,0,0,3.357544,7.603485,0,1.282236,-1.282236,9.463187,67.59406,0.2024208,1.339937,0,0,7.603485
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.7899535,0.7899535,0,0,0,0.7899535,0,0,0,0,0,0.83153,0.7899535,0,0,4.78225,6.321249,0,0.83153,-0.83153,8.586678,61.33329,0.2024208,0.8689488,0,0,6.321249
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.600797,1.600797,0,0,0,1.600797,3.421898,0,0,0,0.05477764,1.68505,1.600797,0,0,5.706172,5.489719,0,1.630272,-1.630272,6.86822,49.05862,0.2024208,1.760877,0.04382211,0,5.544497
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,5.033374,5.033374,5,0,1.53,5.033374,15.7526,0,0,0,0.7928873,0.03513017,0.03337367,0,0,7.517586,3.859447,0.7577571,0,0.7577571,7.587091,54.1934,0.2024431,5.536711,0.6343098,5,4.652334
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,4.274014,4.274014,5,0,1.53,4.274014,49.68038,0,0,0,2.123347,0,0,0.7259858,0.6896865,6.759829,4.541428,2.813033,0,2.813033,10.25577,73.25535,0.2025332,4.701416,1.698677,5,6.664775
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.178009,2.178009,2.883622,0,0.9522287,2.178009,147.1089,0,0,0,3.204045,0,0,0.7056131,0.6703324,3.946796,7.073158,3.874377,0,3.874377,13.93133,99.50927,0.2024341,2.395809,2.563236,5,10.2772
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,4.418669,4.418669,1.25,0,0.50625,4.418669,92.33909,0.6722994,0,0,4.080158,3.335441,3.168669,0,0,0.07241819,10.5601,0.07241819,0,0.07241819,14.00003,100,0.2024291,4.860536,3.264127,5,14.64026
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.080289,3.080289,1.25,0,0.50625,3.080289,159.4641,2.985334,0,0,4.911954,1.92662,1.830289,0,0,0,10.62527,0,0,0,14.00003,100,0.2024291,3.388318,3.929564,5,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.902024,1.902024,0,0,0,1.902024,271.9788,3.170971,0,0,5.173101,2.00213,1.902024,0,0,0,10.62527,0,0,0,14.00003,100,0.2024291,2.092226,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,4.141418,4.141418,1.25,0,0.50625,4.141418,106.2693,1.357459,0,0,4.401058,3.043598,2.891418,0,0,0,10.62527,0,0,0,14.00003,100,0.2024291,4.555561,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.670362,2.670362,0,0,0,2.670362,116.5634,0.3017574,0,0,3.112664,2.810907,2.670362,0,0,0,10.62527,0,0,0,14.00003,100,0.2024291,2.937398,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.5800073,0.5800073,0,0,0,0.5800073,345.1613,1.391427,0,0,2.001961,0.6105341,0.5800073,0,0,0,10.62527,0,0,0,14.00003,100,0.2024291,0.6380081,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,4.739494,4.739494,3.323363,0,1.072278,4.739494,31.45198,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.2024291,5.213444,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,4.387564,4.387564,3.725339,0,1.182018,4.387564,15.88759,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.2024291,4.82632,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.922509,1.922509,0,0,0,1.922509,3.858114,0,0,0,0.0741726,2.023694,1.922509,0,0,0,10.62527,0,1.949521,-1.949521,11.94505,85.32163,0.2024291,2.11476,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,4.328916,4.328916,5,0,1.53,4.328916,0,0,0,0,0,0,0,0.6710838,0.6375297,2.166135,8.675753,0.6375297,0,0.6375297,12.54987,89.64172,0.2024546,4.761808,0,5,8.675753
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.5657437,0.5657437,0,0,0,0.5657437,0,0,1.110223E-16,0,0,0.5955198,0.5657437,0,0,1.528605,9.24953,0,0.5955198,-0.5955198,11.92213,85.15792,0.2024546,0.6223181,0,0,9.24953
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1615892,0.1615892,0,0,0,0.1615892,0,0,2.775558E-17,0,0,0.1700939,0.1615892,0,0,2.190294,8.65401,0,0.1700939,-0.1700939,11.74284,83.87725,0.2024546,0.1777481,0,0,8.65401
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.7403779,0.7403779,0,0,0,0.7403779,0,0,0,0,0,0.7793452,0.7403779,0,0,2.379287,8.483916,0,0.7793452,-0.7793452,10.92134,78.00939,0.2024546,0.8144157,0,0,8.483916
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.312534,1.312534,0,0,0,1.312534,0,0,2.220446E-16,0,0,1.381615,1.312534,0,0,3.245226,7.704571,0,1.381615,-1.381615,9.464987,67.60691,0.2024546,1.443787,0,0,7.704571
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.6124234,0.6124234,0,0,0,0.6124234,0,0,0,0,0,0.6446562,0.6124234,0,0,4.780354,6.322956,0,0.6446562,-0.6446562,8.78546,62.75315,0.2024546,0.6736657,0,0,6.322956
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.496638,5.6783,0,0,0,8.78546,62.75315,0.2024546,0,0,0,5.6783
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.6343242,0.6343242,0,0,0,0.6343242,0,0,0,0,0,0.6677097,0.6343242,0,0,5.496638,5.6783,0,0.6677097,-0.6677097,8.081632,57.72582,0.2024546,0.6977566,0,0,5.6783
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.014005,1.014005,0,0,0,1.014005,0,0,0,0,0,1.067373,1.014005,0,0,6.238538,5.01059,0,1.067373,-1.067373,6.956522,49.68934,0.2024546,1.115405,0,0,5.01059
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.7727723,0.7727723,0,0,0,0.7727723,0,0,1.110223E-16,0,0,0.8134445,0.7727723,0,0,7.424508,3.943217,0,0.8134445,-0.8134445,6.099075,43.56474,0.2024546,0.8500495,0,0,3.943217
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.328335,3.129772,0,0,0,6.099075,43.56474,0.2024546,0,0,0,3.129772
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.8951701,0.8951701,0,0,0,0.8951701,2.785459,0,1.110223E-16,0,0.02493459,0.9422843,0.8951701,0,0,8.328335,3.129772,0,0.9173497,-0.9173497,5.132104,36.65781,0.2024546,0.9846871,0.01994767,0,3.154707
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,9.347612,2.212423,0.3267221,0,0.3267221,5.44206,38.87178,0.202432,0,0.2613777,0,2.539145
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.9447911,0.9447911,0,0,0,0.9447911,31.28544,0,1.110223E-16,0,0.2955821,0.9945169,0.9447911,0,0,9.02089,2.506473,0,0.6989349,-0.6989349,4.705318,33.60934,0.202432,1.03927,0.2364657,0,2.802055
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.349209,2.349209,5,0,1.53,2.349209,42.55108,0,0,0,0.9996139,0,0,2.650791,2.518251,9.797484,1.807538,3.517865,0,3.517865,8.042658,57.44744,0.2025619,2.58413,0.7996911,5,2.807152
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.490497,2.490497,5,0,1.53,2.490497,20.30336,0,0,0,0.5056545,0,0,2.509503,2.384028,6.27962,4.973617,2.889682,0,2.889682,10.78405,77.02879,0.2026718,2.739547,0.4045236,5,5.479271
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,5.267367,5.267367,5,0,1.53,5.267367,5.188196,4.996004E-16,0,0,0.2732813,0.2814386,0.2673667,0,0,3.389937,7.574331,0,0.008157307,-0.008157307,10.77545,76.96736,0.2026718,5.794103,0.2186251,5,7.847612
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,4.544314,4.544314,5,0,1.53,4.544314,7.542235,0,0,0,0.3427429,0,0,0.4556856,0.4329013,3.399001,7.566174,0.7756442,0,0.7756442,11.51129,82.22336,0.202699,4.998746,0.2741943,5,7.908916
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.720306,2.720306,0,0,0,2.720306,13.79164,0,4.440892E-16,0,0.3751747,2.86348,2.720306,0,0,2.623357,8.264254,0,2.488305,-2.488305,8.88839,63.48837,0.202699,2.992336,0.3001398,0,8.639428
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,4.725,4.725,5,0,1.53,4.725,8.064171,0,0,0,0.381032,0,0,0.2750002,0.2612502,5.38814,5.775948,0.6422822,0,0.6422822,9.497712,67.84067,0.2027205,5.1975,0.3048256,5,6.15698
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.739926,1.739926,4.679482,0,1.442498,1.739926,36.54009,0,0,0,0.6357705,0,0,2.939556,2.792578,4.745858,6.354002,3.428348,0,3.428348,12.75013,91.07217,0.2028383,1.913918,0.5086164,5,6.989773
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.313361,2.313361,0,0,0,2.313361,8.537886,0,4.440892E-16,0,0.1975121,2.435117,2.313361,0,0,1.317509,9.439516,0,2.237605,-2.237605,10.39149,74.22475,0.2028383,2.544698,0.1580097,0,9.637028
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,4.861032,4.861032,5,0,1.53,4.861032,2.219516,0,0,0,0.1078914,0,0,0.1389674,0.132019,3.803737,7.20191,0.2399104,0,0.2399104,10.61909,75.85046,0.2028467,5.347136,0.08631312,5,7.309802
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,3.563827,7.41783,3.381733,0,3.381733,13.82728,98.76608,0.202846,0,0.04138626,5,7.469563
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.035768,3.035768,3.227446,0,1.046093,3.035768,0,1.665335E-16,0,0,0,0,0,0.191678,0.1820941,0.1820941,10.46139,0.1820941,0,0.1820941,14.00003,100,0.2028532,3.339345,0,5,10.46139
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,3.996671,3.996671,3.996671,0,1.256091,3.996671,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028532,4.396338,0,5,10.62527
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,4.946379,4.946379,4.946379,0,1.515361,4.946379,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028532,5.441017,0,5,10.62527
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.9907773,0.9907773,0,0,0,0.9907773,0,0,1.110223E-16,0,0,1.042923,0.9907773,0,0,0,10.62527,0,1.042923,-1.042923,12.90069,92.14761,0.2028532,1.089855,0,0,10.62527
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.158804,9.582351,0,0,0,12.90069,92.14761,0.2028532,0,0,0,9.582351
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.05919877,0.05919877,0,0,0,0.05919877,0,0,6.938894E-18,0,0,0.0623145,0.05919877,0,0,1.158804,9.582351,0,0.0623145,-0.0623145,12.835,91.67842,0.2028532,0.06511865,0,0,9.582351
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.063617,1.063617,0,0,0,1.063617,0,0,2.220446E-16,0,0,1.119596,1.063617,0,0,1.228042,9.520037,0,1.119596,-1.119596,11.65485,83.24874,0.2028532,1.169978,0,0,9.520037
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.4863017,0.4863017,0,0,0,0.4863017,0,0,5.551115E-17,0,0,0.5118966,0.4863017,0,0,2.472038,8.40044,0,0.5118966,-0.5118966,11.11526,79.39456,0.2028532,0.534932,0,0,8.40044
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2005984,0.2005984,0,0,0,0.2005984,0,0,2.775558E-17,0,0,0.2111562,0.2005984,0,0,3.040812,7.888544,0,0.2111562,-0.2111562,10.89268,77.80472,0.2028532,0.2206583,0,0,7.888544
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.4790246,0.4790246,0,0,0,0.4790246,0,0,5.551115E-17,0,0,0.5042363,0.4790246,0,0,3.27543,7.677387,0,0.5042363,-0.5042363,10.36117,74.00821,0.2028532,0.526927,0,0,7.677387
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.449597,1.449597,0,0,0,1.449597,0,0,2.220446E-16,0,0,1.525891,1.449597,0,0,3.835693,7.173151,0,1.525891,-1.525891,8.75274,62.51944,0.2028532,1.594557,0,0,7.173151
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,5.531127,5.647259,0.03545025,0,0.03545025,8.78637,62.75967,0.2028508,0,0.0283602,0,5.68271
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.568231,1.568231,0,0,0,1.568231,19.93345,0,4.440892E-16,0,0.3126025,1.650769,1.568231,0,0,5.495677,5.679164,0,1.338167,-1.338167,7.375819,52.68431,0.2028508,1.725054,0.250082,0,5.991767
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,6.982529,4.340998,0.822747,0,0.822747,8.156345,58.25949,0.202794,0,0.6581976,0,5.163745
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.157523,1.157523,0,0,0,1.157523,98.23425,0,2.220446E-16,0,1.137084,1.218445,1.157523,0,0,6.159782,5.08147,0,0.08136129,-0.08136129,8.070583,57.64691,0.202794,1.273275,0.9096671,0,6.218554
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.240965,1.240965,0,0,0,1.240965,117.1812,0,0,0,1.454177,1.306279,1.240965,0,0,6.250184,5.000109,0.1478982,0,0.1478982,8.210892,58.64911,0.2027838,1.365062,1.163342,0,6.454286
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.480593,1.480593,0,0,0,1.480593,24.15385,0,2.220446E-16,0,0.3576202,1.558519,1.480593,0,0,6.102285,5.133217,0,1.200899,-1.200899,6.945033,49.60728,0.2027838,1.628652,0.2860962,0,5.490838
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.504756,1.504756,0,0,0,1.504756,33.78516,0,0,0,0.5083841,1.583953,1.504756,0,0,7.436618,3.932318,0,1.075569,-1.075569,5.811284,41.50908,0.2027838,1.655231,0.4067073,0,4.440702
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,6.371848,6.371848,5,0,1.53,6.371848,14.67694,0,0,0,0.9351922,1.44405,1.371848,0,0,8.631695,2.856749,0,0.5088581,-0.5088581,5.2749,37.67778,0.2027838,7.009033,0.7481537,5,3.791941
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.509836,1.509836,4.62787,0,1.428408,1.509836,57.10705,0,0,0,0.8622229,0,0,3.118033,2.962132,9.197093,2.347891,3.824355,0,3.824355,8.903001,63.59274,0.2028685,1.66082,0.6897783,5,3.210114
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.143732,1.143732,4.648995,0,1.434176,1.143732,54.19244,0,0,0,0.619816,0,0,3.505263,3.33,5.372738,5.78981,3.949816,0,3.949816,12.65013,90.35786,0.2029465,1.258105,0.4958528,5,6.409626
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,3.226628,3.226628,4.001245,0,1.25734,3.226628,18.82883,0,0,0,0.6075363,0,0,0.7746165,0.7358857,1.422922,9.344645,1.343422,0,1.343422,13.92461,99.46128,0.2029931,3.549291,0.486029,5,9.952181
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.8437306,0.8437306,0,0,0,0.8437306,42.48502,0,1.110223E-16,0,0.3584591,0.8881375,0.8437306,0,0,0.07950012,10.55372,0,0.5296784,-0.5296784,13.36628,95.47322,0.2029931,0.9281037,0.2867673,0,10.91218
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.727505,2.727505,0,0,0,2.727505,1.453059,0,0,0,0.03963227,2.871058,2.727505,0,0,0.6680316,10.02405,0,2.831426,-2.831426,10.38169,74.1548,0.2029931,3.000256,0.03170582,0,10.06368
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.711399,2.711399,0,0,0,2.711399,0,0,4.440892E-16,0,0,2.854105,2.711399,0,0,3.81406,7.19262,0,2.854105,-2.854105,7.373202,52.66563,0.2029931,2.982539,0,0,7.19262
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.347751,2.347751,0,0,0,2.347751,0,0,0,0,0,2.471317,2.347751,0,0,6.985288,4.338515,0,2.471317,-2.471317,4.768205,34.05854,0.2029931,2.582527,0,0,4.338515
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,6.938606,6.773838,5,0,1.53,6.773838,0,0,0.1647684,0.858629,0,1.867198,1.773838,0,0,9.731195,1.867198,0,1.867198,-1.867198,2.800006,20,0.2029931,7.632467,0,5,1.867198
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.26925,0.26925,3.774513,0,1.195442,0.26925,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2030236,0.296175,0,5,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.6444174,0.6444174,4.149681,0,1.297863,0.6444174,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2030925,0.7088591,0,5,2.997
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.7149587,0.7149587,4.220222,0,1.317121,0.7149587,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2031685,0.7864546,0,5,5.994
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.5875336,0.5875336,0,0,0,0.5875336,0,0,0,0,0,0.6184564,0.5875336,0,0,1.81586,8.991,0,0.6184564,-0.6184564,11.62544,83.0387,0.2031685,0.646287,0,0,8.991
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.329978,1.329978,0,0,0,1.329978,0,0,2.220446E-16,0,0,1.399977,1.329978,0,0,2.503034,8.372543,0,1.399977,-1.399977,10.14974,72.49797,0.2031685,1.462976,0,0,8.372543
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1305529,0.1305529,0,0,0,0.1305529,0,0,0,0,0,0.1374242,0.1305529,0,0,4.058564,6.972567,0,0.1374242,-0.1374242,10.00488,71.46328,0.2031685,0.1436082,0,0,6.972567
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.292222,1.292222,0,0,0,1.292222,0,0,2.220446E-16,0,0,1.360234,1.292222,0,0,4.211257,6.835143,0,1.360234,-1.360234,8.571067,61.22178,0.2031685,1.421444,0,0,6.835143
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.53462,1.53462,0,0,0,1.53462,0,0,2.220446E-16,0,0,1.615389,1.53462,0,0,5.722628,5.474909,0,1.615389,-1.615389,6.868297,49.05916,0.2031685,1.688082,0,0,5.474909
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.5673507,0.5673507,0,0,0,0.5673507,13.53949,0,1.110223E-16,0,0.07681641,0.5972112,0.5673507,0,0,7.517505,3.85952,0,0.5203948,-0.5203948,6.319752,45.141,0.2031685,0.6240857,0.06145313,0,3.936336
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.369827,1.369827,0,0,0,1.369827,36.31456,0,0,0,0.4974468,1.441923,1.369827,0,0,8.095721,3.339125,0,0.9444767,-0.9444767,5.324186,38.02983,0.2031685,1.50681,0.3979574,0,3.836572
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.9706601,0.9706601,0,0,0,0.9706601,161.3679,0,0,0,1.566333,1.021747,0.9706601,0,0,9.14514,2.394648,0.5445859,0,0.5445859,5.840826,41.7201,0.203131,1.067726,1.253067,0,3.960982
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.486212,1.486212,0,0,0,1.486212,149.7506,0,0,0,2.225611,1.564433,1.486212,0,0,8.600554,2.884776,0.6611776,0,0.6611776,6.468074,46.20044,0.2030856,1.634833,1.780489,0,5.110386
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0,0,0,2.681938,0,0,0,0,7.939376,3.479835,2.681938,0,2.681938,9.012383,64.37404,0.2029016,0,2.14555,0,6.161773
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.068759,2.068759,0,0,0,2.068759,152.8457,0,0,0,3.162009,2.177641,2.068759,0,0,5.257439,5.893579,0.9843684,0,0.9843684,9.946238,71.04441,0.2028342,2.275635,2.529607,0,9.055589
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,0,0,0,3.920997,0,0,0,0,4.27307,6.779511,3.920997,0,3.920997,13.66602,97.61424,0.202566,0,3.136797,0,10.70051
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.218512,0,0,3.570585,0,0,0,0,0.3520736,10.30841,0.3520736,0,0.3520736,14.00003,100,0.2025419,0,2.856468,0,13.87899
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025419,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.443237,2.443237,0,0,0,2.443237,67.98655,0,4.440892E-16,0,1.661072,2.571828,2.443237,0,0,0,10.62527,0,0.9107558,-0.9107558,13.04001,93.14272,0.2025419,2.68756,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.039457,2.039457,0,0,0,2.039457,64.72226,0,0,0,1.319983,2.146797,2.039457,0,0,1.011951,9.714519,0,0.8268141,-0.8268141,12.16847,86.91746,0.2025419,2.243403,1.055986,0,11.0345
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,4.051316,4.051316,4.938614,0,1.513242,4.051316,24.60028,0,0,0,0.9966353,0,0,0.887298,0.8429332,1.930633,8.887704,1.839568,0,1.839568,13.91364,99.38292,0.2026038,4.456448,0.7973082,5,9.884339
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,0.0910648,10.54332,0.05657307,0,0.05657307,13.96731,99.76627,0.2026,0,0.04525845,0,10.59989
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.6673015,0.6673015,0,0,0,0.6673015,0,0,1.110223E-16,0,0,0.7024226,0.6673015,0,0,0.03449173,10.59423,0,0.7024226,-0.7024226,13.22689,94.47758,0.2026,0.7340316,0,0,10.59423
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.601074,3.601074,4.458929,0,1.382288,3.601074,0,3.330669E-16,0,0,0,0,0,0.8578539,0.8149613,0.8149613,9.891809,0.8149613,0,0.8149613,14.00003,100,0.202632,3.961182,0,5,9.891809
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,6.582596,6.582596,5,0,1.53,6.582596,0,0,0,0,0,1.665891,1.582596,0,0,0,10.62527,0,1.665891,-1.665891,12.24403,87.45715,0.202632,7.240856,0,5,10.62527
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.7650279,0.7650279,0,0,0,0.7650279,0,0,1.110223E-16,0,0,0.8052925,0.7650279,0,0,1.85099,8.959383,0,0.8052925,-0.8052925,11.39517,81.39392,0.202632,0.8415307,0,0,8.959383
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.8386688,0.8386688,0,0,0,0.8386688,0,0,0,0,0,0.8828093,0.8386688,0,0,2.745759,8.154091,0,0.8828093,-0.8828093,10.46461,74.74706,0.202632,0.9225357,0,0,8.154091
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.8321312,0.8321312,0,0,0,0.8321312,0,0,1.110223E-16,0,0,0.8759276,0.8321312,0,0,3.726659,7.271281,0,0.8759276,-0.8759276,9.541301,68.15201,0.202632,0.9153444,0,0,7.271281
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.8893772,0.8893772,0,0,0,0.8893772,0,0,1.110223E-16,0,0,0.9361866,0.8893772,0,0,4.699912,6.395354,0,0.9361866,-0.9361866,8.554473,61.10326,0.202632,0.978315,0,0,6.395354
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.740119,5.459167,0,0,0,8.554473,61.10326,0.202632,0,0,0,5.459167
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.740119,5.459167,0,0,0,8.554473,61.10326,0.202632,0,0,0,5.459167
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2625592,0.2625592,0,0,0,0.2625592,0,0,5.551115E-17,0,0,0.2763781,0.2625592,0,0,5.740119,5.459167,0,0.2763781,-0.2763781,8.263145,59.02235,0.202632,0.2888151,0,0,5.459167
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.009791,1.009791,0,0,0,1.009791,0,0,0,0,0,1.062938,1.009791,0,0,6.047205,5.182789,0,1.062938,-1.062938,7.14271,51.01926,0.202632,1.11077,0,0,5.182789
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.3280218,0.3280218,0,0,0,0.3280218,11.26818,0,0,0,0.03696208,0.3452861,0.3280218,0,0,7.228248,4.119851,0,0.308324,-0.308324,6.817708,48.69781,0.202632,0.360824,0.02956966,0,4.156813
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.567314,1.567314,0,0,0,1.567314,50.63757,0,0,0,0.7936495,1.649804,1.567314,0,0,7.57083,3.811527,0,0.8561544,-0.8561544,5.915242,42.25164,0.202632,1.724045,0.6349196,0,4.605176
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.865305,2.865305,5,0,1.53,2.865305,46.25113,0,0,0,1.325236,0,0,2.134695,2.02796,8.522113,2.955373,3.353196,0,3.353196,9.096363,64.97389,0.2027498,3.151836,1.060189,5,4.280609
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,3.505263,0,1.121937,0,0,0,0,0,1.047343,0,0,3.505263,3.33,5.168917,5.973249,4.377343,0,4.377343,13.24907,94.63606,0.2026814,0,0.8378744,5,7.020592
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.217224,2.217224,0,0,0,2.217224,95.59707,0,0,0,2.119601,2.33392,2.217224,0,0,0.7915739,9.912858,0,0.2143188,-0.2143188,13.02316,93.02241,0.2026814,2.438946,1.695681,0,12.03246
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,1.383931,0,0,2.413637,0,0,0,0,1.029706,9.698539,1.029706,0,1.029706,14.00003,100,0.2026113,0,1.93091,0,12.11218
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.097125,1.097125,0,0,0,1.097125,231.4546,1.384478,0,0,2.539347,1.154869,1.097125,0,0,0,10.62527,0,0,0,14.00003,100,0.2026113,1.206838,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.674451,1.674451,0,0,0,1.674451,124.878,0.3284402,0,0,2.09102,1.76258,1.674451,0,0,0,10.62527,0,0,0,14.00003,100,0.2026113,1.841896,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.616419,2.616419,0,0,0,2.616419,33.2566,0,4.440892E-16,0,0.870132,2.754125,2.616419,0,0,0,10.62527,0,1.883993,-1.883993,12.01412,85.81501,0.2026113,2.878061,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.112699,1.112699,0,0,0,1.112699,72.12821,0,0,0,0.8025696,1.171262,1.112699,0,0,2.093326,8.741282,0,0.3686921,-0.3686921,11.62549,83.03905,0.2026113,1.223969,0.6420557,0,9.543851
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,3.630895,3.630895,5,0,1.53,3.630895,27.40075,0,0,0,0.9948925,0,0,1.369105,1.30065,2.502984,8.372589,2.295542,0,2.295542,13.80323,98.59431,0.2026908,3.993985,0.795914,5,9.367481
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,3.636083,3.636083,3.623303,0,1.154162,3.636083,6.075067,8.326673E-17,0,0,0.2208945,0.01345308,0.01278042,0,0,0.2074414,10.43858,0.2074414,0,0.2074414,14.00003,100,0.2026968,3.999692,0.1767156,5,10.65947
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.7488812,0.7488812,0,0,0,0.7488812,0,0,1.110223E-16,0,0,0.788296,0.7488812,0,0,0,10.62527,0,0.788296,-0.788296,13.16909,94.06475,0.2026968,0.8237693,0,0,10.62527
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.089836,2.089836,0,0,0,2.089836,0,0,0,0,0,2.199828,2.089836,0,0,0.8758844,9.836978,0,2.199828,-2.199828,10.85027,77.50176,0.2026968,2.29882,0,0,9.836978
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.607326,1.607326,0,0,0,1.607326,0,0,2.220446E-16,0,0,1.691922,1.607326,0,0,3.320138,7.63715,0,1.691922,-1.691922,9.066826,64.76292,0.2026968,1.768059,0,0,7.63715
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.869448,2.869448,0,0,0,2.869448,0,0,4.440892E-16,0,0,3.020471,2.869448,0,0,5.200051,5.945228,0,3.020471,-3.020471,5.88297,42.02113,0.2026968,3.156393,0,0,5.945228
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.7233924,0.7233924,0,0,0,0.7233924,0,0,1.110223E-16,0,0,0.7614657,0.7233924,0,0,8.55613,2.924757,0,0.7614657,-0.7614657,5.080315,36.28789,0.2026968,0.7957316,0,0,2.924757
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.9040176,0.9040176,0,0,0,0.9040176,0,0,1.110223E-16,0,0,0.9515975,0.9040176,0,0,9.402204,2.163291,0,0.9515975,-0.9515975,4.077243,29.1231,0.2026968,0.9944193,0,0,2.163291
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.697416,0.697416,0,0,0,0.697416,0,0,0,0,0,0.7341221,0.697416,0,0,10.45953,1.211694,0,0.7341221,-0.7341221,3.30341,23.59574,0.2026968,0.7671576,0,0,1.211694
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2396174,0.2396174,0,0,0,0.2396174,0,0,2.775558E-17,0,0,0.2522289,0.2396174,0,0,11.27523,0.4775714,0,0.2522289,-0.2522289,3.037538,21.69665,0.2026968,0.2635791,0,0,0.4775714
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55548,0.2253426,0,0,0,3.037538,21.69665,0.2026968,0,0,0,0.2253426
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.7172962,0.7172962,4.222559,0,1.317759,0.7172962,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.55548,0.2253426,3.33,0,3.33,6.196653,44.26172,0.2027728,0.7890258,0,5,0.2253426
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.225479,3.222342,3.33,0,3.33,9.355768,66.82678,0.2027758,0,0,5,3.222342
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.6549118,0.6549118,4.160175,0,1.300728,0.6549118,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.89548,6.219343,3.33,0,3.33,12.51488,89.39185,0.2028452,0.720403,0,5,6.219343
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.3433481,0.3433481,0,0,0,0.3433481,31.1035,0,0,0,0.1067933,0.3614191,0.3433481,0,0,1.56548,9.216343,0,0.2546258,-0.2546258,12.24648,87.47472,0.2028452,0.377683,0.08543463,0,9.323136
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.556751,1.556751,0,0,0,1.556751,73.123,0,2.220446E-16,0,1.138343,1.638685,1.556751,0,0,1.848397,8.961717,0,0.5003422,-0.5003422,11.71908,83.70753,0.2028452,1.712426,0.9106745,0,10.10006
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0.09096544,0,0,2.495298,0,0,0,0,2.404333,8.461374,2.404333,0,2.404333,14.00003,100,0.2026822,0,1.996239,0,10.95667
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.283983,2.283983,0,0,0,2.283983,134.1185,0.659051,0,0,3.063244,2.404193,2.283983,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,2.512382,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,3.547213,3.547213,1.25,0,0.50625,3.547213,115.1746,1.66737,0,0,4.085489,2.418119,2.297213,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,3.901934,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,3.301749,3.301749,1.25,0,0.50625,3.301749,145.1183,2.631706,0,0,4.791441,2.159736,2.051749,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,3.631924,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.922165,1.922165,0,0,0,1.922165,250.5806,2.79324,0,0,4.816571,2.023331,1.922165,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,2.114381,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.494547,2.494547,0,0,0,2.494547,135.5333,0.7551039,0,0,3.380943,2.625839,2.494547,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,2.744002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.176341,2.176341,0,0,0,2.176341,138.7159,0.7280459,0,0,3.018931,2.290885,2.176341,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,2.393975,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.7928769,0.7928769,0,0,0,0.7928769,233.9273,1.020148,0,0,1.854756,0.8346073,0.7928769,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,0.8721646,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2873784,0.2873784,0,0,0,0.2873784,212.6384,0.3085732,0,0,0.6110768,0.3025036,0.2873784,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,0.3161162,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026822,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.303856,2.303856,0,0,0,2.303856,0,0,0,0,0,2.425112,2.303856,0,0,0,10.62527,0,2.425112,-2.425112,11.44374,81.74081,0.2026822,2.534242,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,4.416281,4.416281,5,0,1.53,4.416281,0,0,0,0,0,0,0,0.5837194,0.5545334,2.694568,8.200163,0.5545334,0,0.5545334,11.96981,85.49849,0.2027038,4.857909,0,5,8.200163
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,5.898596,5.898596,5,0,1.53,5.898596,0,0,0,0,0,0.945891,0.8985965,0,0,2.140035,8.699243,0,0.945891,-0.945891,10.97276,78.37667,0.2027038,6.488456,0,5,8.699243
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002616295,0.0002616295,3.359235,0,1.082071,0.0002616295,0,0,0,0,0,0,0,3.358974,3.191025,3.191025,7.753352,3.191025,0,3.191025,14.00003,100,0.2027014,0.0002877924,0,5,7.753352
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027014,0,0,0,10.62527
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3100531,0.3100531,0,0,0,0.3100531,0,0,5.551115E-17,0,0,0.3263717,0.3100531,0,0,0,10.62527,0,0.3263717,-0.3263717,13.656,97.54268,0.2027014,0.3410584,0,0,10.62527
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.6324303,0.6324303,0,0,0,0.6324303,0,0,0,0,0,0.6657161,0.6324303,0,0,0.3626352,10.2989,0,0.6657161,-0.6657161,12.95428,92.53036,0.2027014,0.6956733,0,0,10.2989
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.10232,9.633186,0,0,0,12.95428,92.53036,0.2027014,0,0,0,9.633186
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.4747282,0.4747282,0,0,0,0.4747282,0,0,5.551115E-17,0,0,0.4997139,0.4747282,0,0,1.10232,9.633186,0,0.4997139,-0.4997139,12.42753,88.7679,0.2027014,0.522201,0,0,9.633186
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.38606,1.38606,0,0,0,1.38606,0,0,0,0,0,1.45901,1.38606,0,0,1.657557,9.133472,0,1.45901,-1.45901,10.8896,77.78269,0.2027014,1.524666,0,0,9.133472
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.4546749,0.4546749,0,0,0,0.4546749,0,0,5.551115E-17,0,0,0.4786052,0.4546749,0,0,3.27868,7.674462,0,0.4786052,-0.4786052,10.38511,74.17917,0.2027014,0.5001424,0,0,7.674462
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.027089,1.027089,0,0,0,1.027089,13.10495,0,0,0,0.1345995,1.081146,1.027089,0,0,3.810464,7.195857,0,0.9465469,-0.9465469,9.387357,67.05241,0.2027014,1.129798,0.1076796,0,7.330456
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.4444335,0.4444335,0,0,0,0.4444335,223.7618,0,0,0,0.9944724,0.4678247,0.4444335,0,0,4.862182,6.24931,0.5266477,0,0.5266477,9.886979,70.62113,0.2026658,0.4888768,0.7955779,0,7.243783
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.17513,2.17513,0,0,0,2.17513,80.41962,0,0,0,1.749231,2.28961,2.17513,0,0,4.335535,6.723293,0,0.5403791,-0.5403791,9.317369,66.55251,0.2026658,2.392643,1.399385,0,8.472524
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,3.784734,3.784734,5,0,1.53,3.784734,63.62617,0,0,0,2.408081,0,0,1.215266,1.154503,4.935956,6.182914,3.562584,0,3.562584,12.69713,90.69363,0.2027793,4.163207,1.926465,5,8.590995
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.966841,1.966841,0,0,0,1.966841,154.4426,0,0,0,3.037641,2.070359,1.966841,0,0,1.373372,9.389239,0.9672813,0,0.9672813,13.61478,97.24821,0.202714,2.163526,2.430113,0,12.42688
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.069248,2.069248,0,0,0,2.069248,157.7026,0.6790112,0,0,3.263258,2.178156,2.069248,0,0,0.4060904,10.25979,0.4060904,0,0.4060904,14.00003,100,0.2026865,2.276173,2.610606,0,13.52305
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.769973,0.769973,0,0,0,0.769973,500.9466,3.046655,0,0,3.857153,0.8104979,0.769973,0,0,0,10.62527,0,0,0,14.00003,100,0.2026865,0.8469703,3.085723,0,14.48243
