Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.057171,1.057171,0,0,0,1.057171,347.7166,2.563146,0,0,3.675957,1.112811,1.057171,0,0,0,10.62527,0,0,0,14.00003,100,0.2026865,1.162888,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.829488,2.829488,0,0,0,2.829488,133.1606,0.7893552,0,0,3.767763,2.978408,2.829488,0,0,0,10.62527,0,0,0,14.00003,100,0.2026865,3.112436,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,4.504243,4.504243,1.608128,0,0.604019,4.504243,67.68156,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2026865,4.954667,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026865,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.634579,2.634579,0,0,0,2.634579,32.95151,0,0,0,0.8681335,2.773241,2.634579,0,0,0,10.62527,0,1.905108,-1.905108,11.99187,85.65603,0.2026865,2.898037,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,4.010047,4.010047,5,0,1.53,4.010047,0,0,0,0,0,0,0,0.9899532,0.9404556,2.116786,8.720166,0.9404556,0,0.9404556,12.88406,92.02883,0.2027231,4.411051,0,5,8.720166
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.864028,1.864028,0,0,0,1.864028,0,0,0,0,0,1.962135,1.864028,0,0,1.176331,9.566576,0,1.962135,-1.962135,10.81579,77.25549,0.2027231,2.050431,0,0,9.566576
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.520551,2.520551,0,0,0,2.520551,0,0,4.440892E-16,0,0,2.653211,2.520551,0,0,3.356481,7.604441,0,2.653211,-2.653211,8.01906,57.27888,0.2027231,2.772606,0,0,7.604441
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.304494,4.95123,0,0,0,8.01906,57.27888,0.2027231,0,0,0,4.95123
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.2984712,0.2984712,0,0,0,0.2984712,0,0,0,0,0,0.3141802,0.2984712,0,0,6.304494,4.95123,0,0.3141802,-0.3141802,7.687885,54.91336,0.2027231,0.3283183,0,0,4.95123
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.5901785,0.5901785,0,0,0,0.5901785,0,0,1.110223E-16,0,0,0.6212405,0.5901785,0,0,6.653583,4.63705,0,0.6212405,-0.6212405,7.03304,50.2359,0.2027231,0.6491963,0,0,4.63705
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.34385,4.015809,0,0,0,7.03304,50.2359,0.2027231,0,0,0,4.015809
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.5155789,0.5155789,0,0,0,0.5155789,0,0,1.110223E-16,0,0,0.5427147,0.5155789,0,0,7.34385,4.015809,0,0.5427147,-0.5427147,6.460968,46.14968,0.2027231,0.5671368,0,0,4.015809
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2076261,0.2076261,0,0,0,0.2076261,0,0,2.775558E-17,0,0,0.2185538,0.2076261,0,0,7.946866,3.473094,0,0.2185538,-0.2185538,6.230593,44.50415,0.2027231,0.2283887,0,0,3.473094
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1743353,0.1743353,0,0,0,0.1743353,0,0,2.775558E-17,0,0,0.1835109,0.1743353,0,0,8.189704,3.254541,0,0.1835109,-0.1835109,6.037155,43.12245,0.2027231,0.1917689,0,0,3.254541
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.5401587,0.5401587,0,0,0,0.5401587,0,0,1.110223E-16,0,0,0.5685881,0.5401587,0,0,8.393605,3.07103,0,0.5685881,-0.5685881,5.437811,38.84143,0.2027231,0.5941745,0,0,3.07103
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.4520377,0.4520377,0,0,0,0.4520377,0,0,5.551115E-17,0,0,0.4758292,0.4520377,0,0,9.02537,2.502442,0,0.4758292,-0.4758292,4.936243,35.25881,0.2027231,0.4972415,0,0,2.502442
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.4493097,0.4493097,0,0,0,0.4493097,21.33728,0,5.551115E-17,0,0.09587047,0.4729576,0.4493097,0,0,9.554069,2.026613,0,0.3770871,-0.3770871,4.538758,32.41964,0.2027231,0.4942407,0.07669637,0,2.122483
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.84964,2.84964,5,0,1.53,2.84964,9.207439,0,0,0,0.2623789,0,0,2.15036,2.042842,9.973054,1.649526,2.305221,0,2.305221,6.725683,48.04049,0.2028098,3.134604,0.2099031,5,1.911904
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.013464,1.013464,4.518728,0,1.398613,1.013464,71.70255,0,0,0,0.7266799,0,0,3.505263,3.33,7.667833,3.724224,4.05668,0,4.05668,10.57419,75.52975,0.2028659,1.114811,0.5813439,5,4.450904
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.521865,2.521865,5,0,1.53,2.521865,19.00787,0,0,0,0.4793527,0,0,2.478135,2.354229,3.611153,7.375236,2.833581,0,2.833581,13.26236,94.73094,0.2029705,2.774051,0.3834821,5,7.854589
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,4.548072,4.548072,4.262054,0,1.328541,4.548072,23.71651,1.110223E-16,0,0,1.078644,0.3010719,0.2860183,0,0,0.7775721,9.925459,0.7775721,0,0.7775721,14.00003,100,0.2029925,5.00288,0.8629152,5,11.0041
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.93883,2.93883,0,0,0,2.93883,44.07736,0,4.440892E-16,0,1.295358,3.093505,2.93883,0,0,0,10.62527,0,1.798146,-1.798146,12.10462,86.46136,0.2029925,3.232713,1.036287,0,11.92063
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.9931915,0.9931915,0,0,0,0.9931915,356.6115,0.4984297,0,0,3.541835,1.045465,0.9931915,0,0,1.99794,8.827127,1.99794,0,1.99794,14.00003,100,0.2028579,1.092511,2.833468,0,12.36896
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,5.147994,5.147994,2.34621,0,0.8055153,5.147994,57.28923,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2028579,5.662793,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.829211,2.829211,0,0,0,2.829211,63.23177,0,4.440892E-16,0,1.78896,2.978116,2.829211,0,0,0,10.62527,0,1.189157,-1.189157,12.74655,91.04659,0.2028579,3.112132,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.217375,1.217375,0,0,0,1.217375,89.62253,0,0,0,1.091042,1.281447,1.217375,0,0,1.321285,9.436117,0,0.1904051,-0.1904051,12.54584,89.61298,0.2028579,1.339112,0.8728336,0,10.52716
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,3.823306,3.823306,4.079829,0,1.278793,3.823306,33.02959,0,0,0,1.262822,0,0,0.2565227,0.2436966,1.532846,9.245712,1.506519,0,1.506519,13.97505,99.8216,0.2029031,4.205637,1.010258,5,10.50853
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.877897,2.877897,0,0,0,2.877897,27.52679,0,0,0,0.7921926,3.029365,2.877897,0,0,0.02632734,10.60158,0,2.237173,-2.237173,11.61687,82.97744,0.2029031,3.165687,0.6337541,0,11.39377
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,3.985935,3.985935,5,0,1.53,3.985935,0,0,0,0,0,0,0,1.014065,0.9633618,2.512075,8.364407,0.9633618,0,0.9633618,12.53079,89.50546,0.2029402,4.384529,0,5,8.364407
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.759251,2.759251,0,0,0,2.759251,0,0,4.440892E-16,0,0,2.904474,2.759251,0,0,1.548713,9.231433,0,2.904474,-2.904474,9.469205,67.63705,0.2029402,3.035176,0,0,9.231433
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.724503,1.724503,0,0,0,1.724503,0,0,2.220446E-16,0,0,1.815266,1.724503,0,0,4.775907,6.326958,0,1.815266,-1.815266,7.555747,53.96951,0.2029402,1.896953,0,0,6.326958
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.8442256,0.8442256,0,0,0,0.8442256,0,0,0,0,0,0.8886585,0.8442256,0,0,6.792869,4.511692,0,0.8886585,-0.8886585,6.619019,47.27861,0.2029402,0.9286481,0,0,4.511692
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2658,0.2658,0,0,0,0.2658,0,0,5.551115E-17,0,0,0.2797895,0.2658,0,0,7.780267,3.623034,0,0.2797895,-0.2797895,6.324094,45.17201,0.2029402,0.29238,0,0,3.623034
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.576161,1.576161,0,0,0,1.576161,0,0,2.220446E-16,0,0,1.659117,1.576161,0,0,8.091145,3.343244,0,1.659117,-1.659117,4.575231,32.68016,0.2029402,1.733778,0,0,3.343244
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.00572,1.00572,0,0,0,1.00572,0,0,0,0,0,1.058652,1.00572,0,0,9.934608,1.684127,0,1.058652,-1.058652,3.459314,24.70933,0.2029402,1.106292,0,0,1.684127
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.8939576,0.8939576,4.399221,0,1.365987,0.8939576,0,0,0,0,0,0,0,3.505263,3.33,11.11089,0.6254744,3.33,0,3.33,6.618429,47.2744,0.2030328,0.9833534,0,5,0.6254744
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.4064647,0.4064647,3.911728,0,1.232902,0.4064647,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.780889,3.622474,3.33,0,3.33,9.777544,69.83946,0.2030762,0.4471111,0,5,3.622474
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.7231162,0.7231162,4.228379,0,1.319348,0.7231162,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.450889,6.619474,3.33,0,3.33,12.93666,92.40453,0.2031513,0.7954278,0,5,6.619474
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.556058,0.556058,0,0,0,0.556058,0,0,1.110223E-16,0,0,0.5853243,0.556058,0,0,1.120889,9.616474,0,0.5853243,-0.5853243,12.31967,87.99749,0.2031513,0.6116639,0,0,9.616474
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3133501,0.3133501,0,0,0,0.3133501,0,0,0,0,0,0.3298422,0.3133501,0,0,1.771249,9.03115,0,0.3298422,-0.3298422,11.97199,85.51404,0.2031513,0.3446851,0,0,9.03115
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.6292062,0.6292062,0,0,0,0.6292062,26.17158,0,0,0,0.1646732,0.6623223,0.6292062,0,0,2.13774,8.701308,0,0.4976491,-0.4976491,11.44742,81.76713,0.2031513,0.6921268,0.1317385,0,8.865981
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,4.134619,4.134619,5,0,1.53,4.134619,25.80687,0,0,0,1.067016,0,0,0.8653812,0.8221122,2.690684,8.203659,1.889128,0,1.889128,13.2396,94.56842,0.2032128,4.54808,0.8536125,5,9.270675
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.9870511,0.9870511,0,0,0,0.9870511,236.4888,0.4937086,0,0,2.334265,1.039001,0.9870511,0,0,0.8015559,9.903873,0.8015559,0,0.8015559,14.00003,100,0.203159,1.085756,1.867412,0,12.23814
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.2921844,0.2921844,0,0,0,0.2921844,1160.367,3.082847,0,0,3.390409,0.3075625,0.2921844,0,0,0,10.62527,0,0,0,14.00003,100,0.203159,0.3214028,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.163734,2.163734,0,0,0,2.163734,167.9198,1.355724,0,0,3.633339,2.277615,2.163734,0,0,0,10.62527,0,0,0,14.00003,100,0.203159,2.380108,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.159082,0.159082,0,0,0,0.159082,2806.824,4.297698,0,0,4.465152,0.1674547,0.159082,0,0,0,10.62527,0,0,0,14.00003,100,0.203159,0.1749902,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3175571,0.3175571,0,0,0,0.3175571,1363.984,3.997156,0,0,4.331427,0.3342706,0.3175571,0,0,0,10.62527,0,0,0,14.00003,100,0.203159,0.3493128,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.35507,1.35507,0,0,0,1.35507,313.1586,2.817128,0,0,4.243517,1.426389,1.35507,0,0,0,10.62527,0,0,0,14.00003,100,0.203159,1.490577,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.949456,1.949456,0,0,0,1.949456,184.429,1.543304,0,0,3.595363,2.052059,1.949456,0,0,0,10.62527,0,0,0,14.00003,100,0.203159,2.144402,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203159,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.472681,2.472681,0,0,0,2.472681,89.24482,4.440892E-16,0,0,2.20674,2.602822,2.472681,0,0,0,10.62527,0,0.3960824,-0.3960824,13.58252,97.01781,0.203159,2.719949,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.4638182,0,0,0.9039097,0,0,0,0,0.4400916,10.22919,0.4400916,0,0.4400916,14.00003,100,0.2031295,0,0.7231278,0,11.1331
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031295,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1035636,0.1035636,0,0,0,0.1035636,0,0,1.387779E-17,0,0,0.1090144,0.1035636,0,0,0,10.62527,0,0.1090144,-0.1090144,13.88512,99.17921,0.2031295,0.11392,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,4.854037,4.854037,4.981539,0,1.52496,4.854037,0,3.330669E-16,0,0,0,0,0,0.1275022,0.1211271,0.1211271,10.51626,0.1211271,0,0.1211271,14.00003,100,0.2031341,5.339441,0,5,10.51626
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031341,0,0,0,10.62527
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.3757187,0.3757187,0,0,0,0.3757187,0,0,5.551115E-17,0,0,0.3954934,0.3757187,0,0,0,10.62527,0,0.3954934,-0.3954934,13.58314,97.02225,0.2031341,0.4132906,0,0,10.62527
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.6388475,0.6388475,0,0,0,0.6388475,0,0,0,0,0,0.672471,0.6388475,0,0,0.4394371,10.22978,0,0.672471,-0.672471,12.87429,91.95906,0.2031341,0.7027323,0,0,10.22978
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.186627,9.55731,0,0,0,12.87429,91.95906,0.2031341,0,0,0,9.55731
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.9329441,0.9329441,0,0,0,0.9329441,0,0,1.110223E-16,0,0,0.9820464,0.9329441,0,0,1.186627,9.55731,0,0.9820464,-0.9820464,11.83913,84.56503,0.2031341,1.026238,0,0,9.55731
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.27779,8.575263,0,0,0,11.83913,84.56503,0.2031341,0,0,0,8.575263
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.5974501,0.5974501,0,0,0,0.5974501,0,0,0,0,0,0.6288949,0.5974501,0,0,2.27779,8.575263,0,0.6288949,-0.6288949,11.17621,79.82993,0.2031341,0.6571952,0,0,8.575263
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.050144,1.050144,0,0,0,1.050144,0,0,0,0,0,1.105415,1.050144,0,0,2.976562,7.946369,0,1.105415,-1.105415,10.011,71.50703,0.2031341,1.155159,0,0,7.946369
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.6603664,0.6603664,0,0,0,0.6603664,0,0,0,0,0,0.6951225,0.6603664,0,0,4.204801,6.840953,0,0.6951225,-0.6951225,9.27828,66.2733,0.2031341,0.726403,0,0,6.840953
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.3675352,0.3675352,0,0,0,0.3675352,35.26965,0,0,0,0.1296284,0.3868792,0.3675352,0,0,4.97716,6.145831,0,0.2572508,-0.2572508,9.007114,64.3364,0.2031341,0.4042887,0.1037027,0,6.275459
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,5.991034,5.991034,5,0,1.53,5.991034,13.34248,0,8.881784E-16,0,0.7993526,1.043193,0.9910337,0,0,5.262993,5.88858,0,0.2438407,-0.2438407,8.750083,62.50047,0.2031341,6.590137,0.6394821,5,6.687932
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,3.317285,3.317285,5,0,1.53,3.317285,54.79979,0,0,0,1.817865,0,0,1.682715,1.598579,5.533927,5.644739,3.416444,0,3.416444,11.99121,85.65131,0.2032463,3.649014,1.454292,5,7.462605
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.7960657,0.7960657,0,0,0,0.7960657,407.227,0.2863473,0,0,3.241795,0.8379639,0.7960657,0,0,2.117483,8.71954,2.117483,0,2.117483,14.00003,100,0.2031045,0.8756723,2.593436,0,11.96133
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,3.231367,3.231367,1.25,0,0.50625,3.231367,129.9046,2.112044,0,0,4.197694,2.08565,1.981367,0,0,0,10.62527,0,0,0,14.00003,100,0.2031045,3.554504,3.358155,5,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.745471,1.745471,0,0,0,1.745471,212.8026,1.877069,0,0,3.714407,1.837337,1.745471,0,0,0,10.62527,0,0,0,14.00003,100,0.2031045,1.920018,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.052839,1.052839,0,0,0,1.052839,344.2401,2.516042,0,0,3.624294,1.108252,1.052839,0,0,0,10.62527,0,0,0,14.00003,100,0.2031045,1.158123,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.022079,3.022079,0,0,0,3.022079,142.9987,1.140397,0,0,4.321533,3.181136,3.022079,0,0,0,10.62527,0,0,0,14.00003,100,0.2031045,3.324287,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,5.488431,5.488431,2.158431,0,0.7542517,5.488431,78.20576,0.7870062,0,0,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2031045,6.037274,3.433815,5,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,3.217922,3.217922,1.25,0,0.50625,3.217922,101.6762,1.200363,0,0,3.27186,2.071497,1.967922,0,0,0,10.62527,0,0,0,14.00003,100,0.2031045,3.539715,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.384895,3.384895,1.535915,0,0.5843047,3.384895,57.49942,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2031045,3.723385,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.9006019,0.9006019,0,0,0,0.9006019,120.1373,0.1339566,0,0,1.081959,0.948002,0.9006019,0,0,0,10.62527,0,0,0,14.00003,100,0.2031045,0.9906621,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,5.450743,5.450743,5,0,1.53,5.450743,0,0,0,0,0,0.4744661,0.4507428,0,0,0,10.62527,0,0.4744661,-0.4744661,13.4999,96.42764,0.2031045,5.995817,0,5,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.569792,1.569792,0,0,0,1.569792,0,0,0,0,0,1.652413,1.569792,0,0,0.5271845,10.15081,0,1.652413,-1.652413,11.7581,83.98627,0.2031045,1.726771,0,0,10.15081
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.6927038,0.6927038,0,0,0,0.6927038,0,0,1.110223E-16,0,0,0.729162,0.6927038,0,0,2.363199,8.498395,0,0.729162,-0.729162,10.9895,78.49625,0.2031045,0.7619743,0,0,8.498395
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.801234,1.801234,0,0,0,1.801234,0,0,2.220446E-16,0,0,1.896036,1.801234,0,0,3.173378,7.769234,0,1.896036,-1.896036,8.9909,64.22058,0.2031045,1.981357,0,0,7.769234
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.084689,1.084689,0,0,0,1.084689,0,0,2.220446E-16,0,0,1.141778,1.084689,0,0,5.280085,5.873198,0,1.141778,-1.141778,7.787361,55.62389,0.2031045,1.193158,0,0,5.873198
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.8786294,0.8786294,0,0,0,0.8786294,0,0,1.110223E-16,0,0,0.9248731,0.8786294,0,0,6.548727,4.731421,0,0.9248731,-0.9248731,6.812459,48.66032,0.2031045,0.9664924,0,0,4.731421
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2808123,0.2808123,0,0,0,0.2808123,0,0,5.551115E-17,0,0,0.2955919,0.2808123,0,0,7.576363,3.806547,0,0.2955919,-0.2955919,6.500877,46.43475,0.2031045,0.3088936,0,0,3.806547
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.5144946,0.5144946,0,0,0,0.5144946,0,0,1.110223E-16,0,0,0.5415732,0.5144946,0,0,7.904799,3.510955,0,0.5415732,-0.5415732,5.930009,42.35712,0.2031045,0.565944,0,0,3.510955
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.4896341,0.4896341,0,0,0,0.4896341,0,0,5.551115E-17,0,0,0.5154043,0.4896341,0,0,8.506547,2.969382,0,0.5154043,-0.5154043,5.386725,38.47653,0.2031045,0.5385975,0,0,2.969382
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2279094,0.2279094,0,0,0,0.2279094,0,0,2.775558E-17,0,0,0.2399047,0.2279094,0,0,9.079218,2.453978,0,0.2399047,-0.2399047,5.133843,36.67024,0.2031045,0.2507004,0,0,2.453978
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.958279,0.958279,0,0,0,0.958279,0,0,1.110223E-16,0,0,1.008715,0.958279,0,0,9.345779,2.214073,0,1.008715,-1.008715,4.070565,29.07541,0.2031045,1.054107,0,0,2.214073
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.4279088,0.4279088,0,0,0,0.4279088,0,0,5.551115E-17,0,0,0.4504303,0.4279088,0,0,10.46657,1.205358,0,0.4504303,-0.4504303,3.595769,25.68402,0.2031045,0.4706997,0,0,1.205358
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.705232,0.705232,4.210495,0,1.314465,0.705232,19.36075,4.440892E-16,0,0,0.1365382,0,0,3.505263,3.33,10.96705,0.7549279,3.466538,0,3.466538,6.884417,49.1743,0.2031684,0.7757552,0.1092305,5,0.8914661
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,3.77094,3.77094,5,0,1.53,3.77094,16.82992,0,0,0,0.6346462,0,0,1.22906,1.167607,7.500513,3.874812,1.802253,0,1.802253,8.594184,61.38691,0.2032307,4.148034,0.507717,5,4.509459
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.8059126,0.8059126,4.311176,0,1.341951,0.8059126,243.2068,0,0,0,1.960034,0,0,3.505263,3.33,5.69826,5.49684,5.290034,0,5.290034,13.61275,97.23374,0.2031826,0.8865038,1.568027,5,7.456874
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.300254,1.300254,0,0,0,1.300254,150.8766,0.1848647,0,0,1.961779,1.368688,1.300254,0,0,0.4082257,10.25787,0.4082257,0,0.4082257,14.00003,100,0.2031554,1.430279,1.569423,0,12.21965
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.245002,2.245002,0,0,0,2.245002,152.5941,1.06258,0,0,3.42574,2.36316,2.245002,0,0,0,10.62527,0,0,0,14.00003,100,0.2031554,2.469502,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,3.672104,3.672104,1.25,0,0.50625,3.672104,100.5449,1.142532,0,0,3.692114,2.549583,2.422104,0,0,0,10.62527,0,0,0,14.00003,100,0.2031554,4.039314,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,3.256129,3.256129,1.25,0,0.50625,3.256129,132.2252,2.193708,0,0,4.305423,2.111715,2.006129,0,0,0,10.62527,0,0,0,14.00003,100,0.2031554,3.581742,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.308247,1.308247,0,0,0,1.308247,261.9859,2.05032,0,0,3.427423,1.377102,1.308247,0,0,0,10.62527,0,0,0,14.00003,100,0.2031554,1.439072,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.167525,1.167525,0,0,0,1.167525,185.5561,0.9374404,0,0,2.166414,1.228974,1.167525,0,0,0,10.62527,0,0,0,14.00003,100,0.2031554,1.284278,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.079534,2.079534,0,0,0,2.079534,82.85699,0,0,0,1.723039,2.188983,2.079534,0,0,0,10.62527,0,0.4659438,-0.4659438,13.50888,96.49181,0.2031554,2.287488,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,3.833504,3.833504,3.873918,0,1.22258,3.833504,12.3953,0,0,0,0.4751743,0,0,0.04041406,0.03839336,0.5177154,10.15933,0.5135676,0,0.5135676,13.99609,99.97189,0.2031701,4.216855,0.3801394,5,10.6345
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.75634,2.75634,0,0,0,2.75634,7.744488,0,4.440892E-16,0,0.2134645,2.901411,2.75634,0,0,0.004147759,10.62154,0,2.687946,-2.687946,11.16275,79.73376,0.2031701,3.031974,0.1707716,0,10.83501
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.852143,0.852143,0,0,0,0.852143,0,0,0,0,0,0.8969927,0.852143,0,0,2.990755,7.933595,0,0.8969927,-0.8969927,10.21724,72.98011,0.2031701,0.9373573,0,0,7.933595
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,5.140709,5.140709,5,0,1.53,5.140709,0,0,0,0,0,0.1481151,0.1407093,0,0,3.987413,7.036602,0,0.1481151,-0.1481151,10.06111,71.86492,0.2031701,5.65478,0,5,7.036602
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,6.353781,6.353781,5,0,1.53,6.353781,0,0,0,0,0,1.425033,1.353781,0,0,4.151986,6.888487,0,1.425033,-1.425033,8.558992,61.13554,0.2031701,6.98916,0,5,6.888487
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,8.927603,8.33,5,0,1.53,8.33,0,0,0.5976024,1.490363,0,3.505263,3.33,0,0,5.735355,5.463454,0,3.505263,-3.505263,4.86412,34.74364,0.2031701,9.820363,0,5,5.463454
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.230956,1.230956,4.736219,0,1.457988,1.230956,0,0,0,0,0,0,0,3.505263,3.33,9.630093,1.958191,3.33,0,3.33,8.023235,57.30871,0.203295,1.354051,0,5,1.958191
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.9633238,0.9633238,4.468587,0,1.384924,0.9633238,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.300092,4.955191,3.33,0,3.33,11.18235,79.87377,0.203393,1.059656,0,5,4.955191
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.8753783,0.8753783,4.001791,0,1.257489,0.8753783,0,0,0,0,0,0,0,3.126413,2.970093,2.970093,7.952191,2.970093,0,2.970093,14.00003,100,0.2034685,0.9629161,0,5,7.952191
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.4985126,0.4985126,0,0,0,0.4985126,0,0,0,0,0,0.5247502,0.4985126,0,0,0,10.62527,0,0.5247502,-0.5247502,13.44689,96.04904,0.2034685,0.5483639,0,0,10.62527
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.8474144,0.8474144,0,0,0,0.8474144,0,0,1.110223E-16,0,0,0.8920152,0.8474144,0,0,0.5830557,10.10052,0,0.8920152,-0.8920152,12.50663,89.33286,0.2034685,0.9321559,0,0,10.10052
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2391637,0.2391637,0,0,0,0.2391637,0,0,2.775558E-17,0,0,0.2517512,0.2391637,0,0,1.574184,9.208508,0,0.2517512,-0.2517512,12.24126,87.43738,0.2034685,0.2630801,0,0,9.208508
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.08509162,0.08509162,0,0,0,0.08509162,0,0,1.387779E-17,0,0,0.08957013,0.08509162,0,0,1.853907,8.956758,0,0.08957013,-0.08957013,12.14684,86.76299,0.2034685,0.09360079,0,0,8.956758
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.9290104,0.9290104,0,0,0,0.9290104,0,0,1.110223E-16,0,0,0.9779057,0.9290104,0,0,1.95343,8.867188,0,0.9779057,-0.9779057,11.11604,79.40012,0.2034685,1.021911,0,0,8.867188
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,3.039992,7.889282,0.1258993,0,0.1258993,11.23548,80.25325,0.2034601,0,0.1007194,0,8.015181
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,2.914092,8.002591,0.6444269,0,0.6444269,11.84683,84.62008,0.2034172,0,0.5155415,0,8.647018
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,2.269665,8.582576,1.457552,0,1.457552,13.22959,94.49688,0.2033203,0,1.166042,0,10.04013
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.9460543,0.9460543,0,0,0,0.9460543,264.0655,0.6902429,0,0,2.498203,0.9958466,0.9460543,0,0,0.8121133,9.894372,0.8121133,0,0.8121133,14.00003,100,0.2032663,1.04066,1.998562,0,12.39258
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.5996765,0.5996765,0,0,0,0.5996765,532.0096,2.559098,0,0,3.190337,0.6312385,0.5996765,0,0,0,10.62527,0,0,0,14.00003,100,0.2032663,0.6596442,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,4.052114,4.052114,1.25,0,0.50625,4.052114,104.8106,1.297453,0,0,4.247046,2.949594,2.802114,0,0,0,10.62527,0,0,0,14.00003,100,0.2032663,4.457325,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,4.201451,4.201451,1.25,0,0.50625,4.201451,79.4586,0.2316235,0,0,3.338414,3.106791,2.951451,0,0,0,10.62527,0,0,0,14.00003,100,0.2032663,4.621596,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,5.416759,5.416759,4.061914,0,1.273903,5.416759,26.32853,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.2032663,5.958435,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.110993,2.110993,0,0,0,2.110993,109.7155,0.09398957,0,0,2.316087,2.222097,2.110993,0,0,0,10.62527,0,0,0,14.00003,100,0.2032663,2.322092,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.057777,1.057777,0,0,0,1.057777,239.1818,1.41656,0,0,2.53001,1.11345,1.057777,0,0,0,10.62527,0,0,0,14.00003,100,0.2032663,1.163555,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.671121,1.671121,0,0,0,1.671121,136.854,0.527922,0,0,2.286997,1.759075,1.671121,0,0,0,10.62527,0,0,0,14.00003,100,0.2032663,1.838233,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.678715,2.678715,0,0,0,2.678715,33.74258,0,4.440892E-16,0,0.9038677,2.8197,2.678715,0,0,0,10.62527,0,1.915833,-1.915833,11.98056,85.57528,0.2032663,2.946587,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.8736739,0.8736739,0,0,0,0.8736739,0,0,1.110223E-16,0,0,0.9196568,0.8736739,0,0,2.128703,8.709441,0,0.9196568,-0.9196568,11.01116,78.65099,0.2032663,0.9610413,0,0,8.709441
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.047413,3.047413,5,0,1.53,3.047413,0,0,0,0,0,0,0,1.952587,1.854958,3.150544,7.789784,1.854958,0,1.854958,12.77093,91.22073,0.2033366,3.352154,0,5,7.789784
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3307145,0.3307145,0,0,0,0.3307145,0,0,5.551115E-17,0,0,0.3481205,0.3307145,0,0,1.295586,9.459247,0,0.3481205,-0.3481205,12.40398,88.59965,0.2033366,0.3637859,0,0,9.459247
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.682387,9.111126,0,0,0,12.40398,88.59965,0.2033366,0,0,0,9.111126
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2361273,0.2361273,0,0,0,0.2361273,0,0,0,0,0,0.248555,0.2361273,0,0,1.682387,9.111126,0,0.248555,-0.248555,12.14198,86.72823,0.2033366,0.25974,0,0,9.111126
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.5836129,0.5836129,0,0,0,0.5836129,0,0,1.110223E-16,0,0,0.6143293,0.5836129,0,0,1.958559,8.862571,0,0.6143293,-0.6143293,11.49442,82.10281,0.2033366,0.6419742,0,0,8.862571
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.641147,8.248241,0,0,0,11.49442,82.10281,0.2033366,0,0,0,8.248241
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.129004,1.129004,0,0,0,1.129004,0,0,0,0,0,1.188425,1.129004,0,0,2.641147,8.248241,0,1.188425,-1.188425,10.2417,73.15489,0.2033366,1.241904,0,0,8.248241
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.8595339,0.8595339,0,0,0,0.8595339,0,0,1.110223E-16,0,0,0.9047725,0.8595339,0,0,3.96162,7.059816,0,0.9047725,-0.9047725,9.287992,66.34266,0.2033366,0.9454873,0,0,7.059816
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.503589,1.503589,0,0,0,1.503589,0,0,2.220446E-16,0,0,1.582725,1.503589,0,0,4.966923,6.155044,0,1.582725,-1.582725,7.619653,54.42598,0.2033366,1.653947,0,0,6.155044
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.5645557,0.5645557,0,0,0,0.5645557,0,0,1.110223E-16,0,0,0.5942692,0.5645557,0,0,6.725506,4.572319,0,0.5942692,-0.5942692,6.993238,49.9516,0.2033366,0.6210113,0,0,4.572319
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.082875,1.082875,0,0,0,1.082875,0,0,2.220446E-16,0,0,1.139869,1.082875,0,0,7.385805,3.97805,0,1.139869,-1.139869,5.791711,41.36928,0.2033366,1.191163,0,0,3.97805
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.043303,1.043303,0,0,0,1.043303,15.23992,0,0,0,0.1589985,1.098214,1.043303,0,0,8.652326,2.838181,0,0.9392154,-0.9392154,4.801691,34.29773,0.2033366,1.147634,0.1271988,0,2.99718
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,9.695898,1.898966,1.031984,0,1.031984,5.780717,41.29076,0.2032681,0,0.8255873,0,2.93095
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,3.425848,3.425848,5,0,1.53,3.425848,59.04731,0,0,0,2.022871,0,0,1.574152,1.495444,8.663915,2.827751,3.518315,0,3.518315,9.118484,65.1319,0.2033807,3.768433,1.618297,5,4.850623
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.726533,2.726533,5,0,1.53,2.726533,76.15394,0,0,0,2.076363,0,0,2.273467,2.159793,5.145599,5.994235,4.236156,0,4.236156,13.13725,93.83734,0.2034706,2.999187,1.66109,5,8.070598
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,2.473353,0,0,3.382797,0,0,0,0,0.9094431,9.806775,0.9094431,0,0.9094431,14.00003,100,0.2034103,0,2.706237,0,13.18957
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.430991,2.430991,0,0,0,2.430991,115.7088,0.253933,0,0,2.812871,2.558939,2.430991,0,0,0,10.62527,0,0,0,14.00003,100,0.2034103,2.674091,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.234551,1.234551,0,0,0,1.234551,363.2027,3.184395,0,0,4.483923,1.299528,1.234551,0,0,0,10.62527,0,0,0,14.00003,100,0.2034103,1.358006,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034103,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034103,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.498018,2.498018,0,0,0,2.498018,115.7842,0.2628179,0,0,2.89231,2.629492,2.498018,0,0,0,10.62527,0,0,0,14.00003,100,0.2034103,2.747819,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.326216,2.326216,0,0,0,2.326216,60.08282,0,4.440892E-16,0,1.397656,2.448649,2.326216,0,0,0,10.62527,0,1.050992,-1.050992,12.89218,92.08685,0.2034103,2.558838,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.167769,9.574282,0.679108,0,0.679108,13.53644,96.68868,0.2033654,0,0.5432864,0,10.25339
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4886614,10.18548,0,0,0,13.53644,96.68868,0.2033654,0,0,0,10.18548
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4886614,10.18548,0,0,0,13.53644,96.68868,0.2033654,0,0,0,10.18548
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,5.08225,5.08225,5,0,1.53,5.08225,0,0,0,0,0,0.08657889,0.08224995,0,0,0.4886614,10.18548,0,0.08657889,-0.08657889,13.44518,96.03681,0.2033654,5.590475,0,5,10.18548
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.073291,1.073291,0,0,0,1.073291,0,0,0,0,0,1.12978,1.073291,0,0,0.5848601,10.0989,0,1.12978,-1.12978,12.25429,87.53046,0.2033654,1.18062,0,0,10.0989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.3851705,0.3851705,0,0,0,0.3851705,0,0,5.551115E-17,0,0,0.4054427,0.3851705,0,0,1.840171,8.96912,0,0.4054427,-0.4054427,11.82691,84.47779,0.2033654,0.4236876,0,0,8.96912
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1618799,0.1618799,0,0,0,0.1618799,0,0,2.775558E-17,0,0,0.1703999,0.1618799,0,0,2.290663,8.563678,0,0.1703999,-0.1703999,11.6473,83.19481,0.2033654,0.1780679,0,0,8.563678
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.479996,8.393277,0,0,0,11.6473,83.19481,0.2033654,0,0,0,8.393277
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.9329972,0.9329972,0,0,0,0.9329972,0,0,0,0,0,0.9821023,0.9329972,0,0,2.479996,8.393277,0,0.9821023,-0.9821023,10.61207,75.80035,0.2033654,1.026297,0,0,8.393277
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.3593885,0.3593885,0,0,0,0.3593885,0,0,5.551115E-17,0,0,0.3783037,0.3593885,0,0,3.571221,7.411175,0,0.3783037,-0.3783037,10.2133,72.95202,0.2033654,0.3953273,0,0,7.411175
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2793095,0.2793095,0,0,0,0.2793095,0,0,0,0,0,0.29401,0.2793095,0,0,3.991558,7.032872,0,0.29401,-0.29401,9.90339,70.73836,0.2033654,0.3072404,0,0,7.032872
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.5004645,0.5004645,0,0,0,0.5004645,0,0,0,0,0,0.5268047,0.5004645,0,0,4.318236,6.738862,0,0.5268047,-0.5268047,9.348088,66.77193,0.2033654,0.550511,0,0,6.738862
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.7533453,0.7533453,0,0,0,0.7533453,0,0,1.110223E-16,0,0,0.7929951,0.7533453,0,0,4.903575,6.212057,0,0.7929951,-0.7929951,8.512198,60.8013,0.2033654,0.8286799,0,0,6.212057
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.802555,0.802555,0,0,0,0.802555,1.532953,0,1.110223E-16,0,0.01230279,0.8447948,0.802555,0,0,5.78468,5.419062,0,0.832492,-0.832492,7.634675,54.53328,0.2033654,0.8828105,0.009842232,0,5.431365
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,4.63377,4.63377,5,0,1.53,4.63377,2.244426,0,0,0,0.1040016,0,0,0.3662298,0.3479183,6.709671,4.58657,0.4519199,0,0.4519199,8.063403,57.59562,0.2033813,5.097147,0.08320125,5,4.690571
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,4.163028,4.163028,5,0,1.53,4.163028,0.5603387,0,0,0,0.02332705,0,0,0.8369725,0.7951238,6.257751,4.993298,0.8184509,0,0.8184509,8.839854,63.14169,0.203412,4.57933,0.01866164,5,5.016625
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,3.564719,3.564719,5,0,1.53,3.564719,5.367365,0,0,0,0.1913315,0,0,1.435281,1.363517,5.439301,5.729904,1.554848,0,1.554848,10.31491,73.6778,0.2034687,3.921191,0.1530652,5,5.921235
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,3.328298,0,1.073625,0,0,0,0,0,0.7225695,0,0,3.328298,3.161883,3.884453,7.129267,3.884453,0,3.884453,14.00003,100,0.2034167,0,0.5780556,5,7.851836
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.475322,1.475322,0,0,0,1.475322,35.47659,0,2.220446E-16,0,0.523394,1.552971,1.475322,0,0,0,10.62527,0,1.029577,-1.029577,12.91476,92.24809,0.2034167,1.622855,0.4187152,0,11.14867
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.324346,2.324346,0,0,0,2.324346,35.39816,0,4.440892E-16,0,0.8227758,2.44668,2.324346,0,0,1.143974,9.595697,0,1.623904,-1.623904,11.20301,80.02136,0.2034167,2.556781,0.6582206,0,10.41847
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.642335,1.642335,0,0,0,1.642335,26.65771,0,2.220446E-16,0,0.437809,1.728774,1.642335,0,0,2.948313,7.971793,0,1.290965,-1.290965,9.842216,70.30141,0.2034167,1.806569,0.3502472,0,8.409602
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.151795,0.151795,0,0,0,0.151795,122.6774,0,0,0,0.1862181,0.1597842,0.151795,0,0,4.382718,6.680828,0.02643395,0,0.02643395,9.867294,70.48053,0.2034149,0.1669745,0.1489745,0,6.867046
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.350685,2.350685,0,0,0,2.350685,30.40708,0,4.440892E-16,0,0.7147748,2.474406,2.350685,0,0,4.356284,6.704618,0,1.759631,-1.759631,8.012481,57.23189,0.2034149,2.585754,0.5718199,0,7.419394
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.301967,2.301967,0,0,0,2.301967,16.72706,0,0,0,0.3850515,2.423124,2.301967,0,0,6.31143,4.944988,0,2.038072,-2.038072,5.864164,41.8868,0.2034149,2.532164,0.3080412,0,5.33004
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,8.575953,2.906916,0.242591,0,0.242591,6.094306,43.53067,0.2033989,0,0.1940728,0,3.149507
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,5.582781,5.582781,5,0,1.53,5.582781,0,0,0,0,0,0.6134542,0.5827814,0,0,8.333363,3.125247,0,0.6134542,-0.6134542,5.447668,38.91184,0.2033989,6.141059,0,5,3.125247
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,7.967396,7.386204,5,0,1.53,7.386204,0,0,0.5811922,1.377932,0,2.511793,2.386204,0,0,9.014978,2.511793,0,2.511793,-2.511793,2.800006,20,0.2033989,8.764135,0,5,2.511793
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.8828,2.8828,5,0,1.53,2.8828,0,0,0,0,0,0,0,2.1172,2.01134,11.80586,0,2.01134,0,2.01134,4.70813,33.62944,0.2034746,3.17108,0,5,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.79452,1.810206,3.33,0,3.33,7.867246,56.1945,0.2034767,0,0,5,1.810206
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.7105936,0.7105936,4.215857,0,1.315929,0.7105936,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.46452,4.807206,3.33,0,3.33,11.02636,78.75957,0.2035486,0.781653,0,5,4.807206
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.8482156,0.8482156,4.14771,0,1.297325,0.8482156,0,0,0,0,0,0,0,3.299495,3.13452,3.13452,7.804206,3.13452,0,3.13452,14.00003,100,0.2036266,0.9330372,0,5,7.804206
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1330602,0.1330602,0,0,0,0.1330602,0,0,2.775558E-17,0,0,0.1400633,0.1330602,0,0,0,10.62527,0,0.1400633,-0.1400633,13.85239,98.94543,0.2036266,0.1463662,0,0,10.62527
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1416039,0.1416039,0,0,0,0.1416039,0,0,2.775558E-17,0,0,0.1490567,0.1416039,0,0,0.1556259,10.48521,0,0.1490567,-0.1490567,13.69527,97.82315,0.2036266,0.1557643,0,0,10.48521
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3212445,10.33615,0,0,0,13.69527,97.82315,0.2036266,0,0,0,10.33615
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3212445,10.33615,0,0,0,13.69527,97.82315,0.2036266,0,0,0,10.33615
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.3277849,0.3277849,0,0,0,0.3277849,0,0,5.551115E-17,0,0,0.3450367,0.3277849,0,0,0.3212445,10.33615,0,0.3450367,-0.3450367,13.33157,95.2253,0.2036266,0.3605634,0,0,10.33615
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2166537,0.2166537,0,0,0,0.2166537,0,0,0,0,0,0.2280566,0.2166537,0,0,0.7046186,9.991117,0,0.2280566,-0.2280566,13.09118,93.50821,0.2036266,0.2383191,0,0,9.991117
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.294404,1.294404,0,0,0,1.294404,3.951949,0,0,0,0.05115417,1.36253,1.294404,0,0,0.9580148,9.763061,0,1.311376,-1.311376,11.70886,83.63457,0.2036266,1.423844,0.04092334,0,9.814215
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.82016,2.82016,0,0,0,2.82016,18.05707,0,0,0,0.5092381,2.968589,2.82016,0,0,2.415099,8.451685,0,2.459351,-2.459351,9.11648,65.11758,0.2036266,3.102176,0.4073905,0,8.960923
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,5.147712,5.992334,1.271382,0,1.271382,10.32262,73.73284,0.2035429,0,1.017106,0,7.263716
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.258896,2.258896,0,0,0,2.258896,69.12967,0,0,0,1.561568,2.377786,2.258896,0,0,3.87633,7.136578,0,0.816218,-0.816218,9.46225,67.58736,0.2035429,2.484786,1.249254,0,8.698145
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.048108,2.048108,0,0,0,2.048108,127.7664,0,0,0,2.616793,2.155903,2.048108,0,0,4.783239,6.320359,0.4608898,0,0.4608898,9.899487,70.71049,0.2035125,2.252918,2.093434,0,8.937152
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,3.451926,3.451926,5,0,1.53,3.451926,44.45604,0,0,0,1.53459,0,0,1.548074,1.47067,4.322349,6.73516,3.00526,0,3.00526,12.75053,91.07501,0.2036095,3.797119,1.227672,5,8.26975
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,4.907811,4.907811,3.33442,0,1.075297,4.907811,60.58281,2.220446E-16,0,0,2.973289,1.656201,1.57339,0,0,1.317089,9.439894,1.317089,0,1.317089,14.00003,100,0.2036455,5.398592,2.378632,5,12.41318
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,4.061673,4.061673,1.606357,0,0.6035356,4.061673,63.63247,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2036455,4.467841,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.3607733,0.3607733,0,0,0,0.3607733,514.0068,1.474638,0,0,1.854399,0.3797614,0.3607733,0,0,0,10.62527,0,0,0,14.00003,100,0.2036455,0.3968506,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.712621,1.712621,0,0,0,1.712621,55.99369,0,0,0,0.95896,1.802759,1.712621,0,0,0,10.62527,0,0.8437995,-0.8437995,13.11059,93.64685,0.2036455,1.883884,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.292455,2.292455,0,0,0,2.292455,38.05304,0,0,0,0.8723489,2.413111,2.292455,0,0,0.937555,9.781475,0,1.540762,-1.540762,11.48648,82.04612,0.2036455,2.521701,0.6978791,0,10.65382
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.664279,1.664279,0,0,0,1.664279,25.81853,0,0,0,0.4296922,1.751872,1.664279,0,0,2.649513,8.240713,0,1.32218,-1.32218,10.09278,72.09114,0.2036455,1.830707,0.3437538,0,8.670405
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.497081,3.497081,5,0,1.53,3.497081,0,0,0,0,0,0,0,1.502919,1.427773,4.118602,6.918533,1.427773,0,1.427773,11.44728,81.76615,0.2036988,3.846789,0,5,6.918533
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,5.609105,5.609105,5,0,1.53,5.609105,0,0,0,0,0,0.6411635,0.6091053,0,0,2.690829,8.203528,0,0.6411635,-0.6411635,10.77144,76.93869,0.2036988,6.170016,0,5,8.203528
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.766648,3.766648,5,0,1.53,3.766648,0,0,0,0,0,0,0,1.233352,1.171684,3.403232,7.562365,1.171684,0,1.171684,11.883,84.87837,0.2037425,4.143313,0,5,7.562365
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.714633,2.714633,0,0,0,2.714633,0,0,0,0,0,2.857508,2.714633,0,0,2.231548,8.61688,0,2.857508,-2.857508,8.870917,63.36357,0.2037425,2.986096,0,0,8.61688
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.508828,1.508828,0,0,0,1.508828,0,0,2.220446E-16,0,0,1.58824,1.508828,0,0,5.406557,5.759373,0,1.58824,-1.58824,7.196765,51.40536,0.2037425,1.659711,0,0,5.759373
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.602915,0.602915,0,0,0,0.602915,0,0,0,0,0,0.6346474,0.602915,0,0,7.171268,4.171133,0,0.6346474,-0.6346474,6.527788,46.62696,0.2037425,0.6632066,0,0,4.171133
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.6290324,0.6290324,0,0,0,0.6290324,0,0,1.110223E-16,0,0,0.6621393,0.6290324,0,0,7.876432,3.536485,0,0.6621393,-0.6621393,5.829832,41.64157,0.2037425,0.6919356,0,0,3.536485
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1003592,0.1003592,0,0,0,0.1003592,0,0,1.387779E-17,0,0,0.1056413,0.1003592,0,0,8.612143,2.874346,0,0.1056413,-0.1056413,5.718476,40.84618,0.2037425,0.1103951,0,0,2.874346
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.3486792,0.3486792,0,0,0,0.3486792,0,0,0,0,0,0.3670308,0.3486792,0,0,8.729522,2.768704,0,0.3670308,-0.3670308,5.331592,38.08272,0.2037425,0.3835472,0,0,2.768704
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.3209215,0.3209215,0,0,0,0.3209215,0,0,0,0,0,0.337812,0.3209215,0,0,9.137334,2.401674,0,0.337812,-0.337812,4.975507,35.53926,0.2037425,0.3530136,0,0,2.401674
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.6905342,0.6905342,0,0,0,0.6905342,0,0,1.110223E-16,0,0,0.7268781,0.6905342,0,0,9.512681,2.063862,0,0.7268781,-0.7268781,4.20931,30.06644,0.2037425,0.7595876,0,0,2.063862
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.9102641,0.9102641,0,0,0,0.9102641,0,0,1.110223E-16,0,0,0.9581728,0.9102641,0,0,10.32032,1.336983,0,0.9581728,-0.9581728,3.199307,22.85215,0.2037425,1.001291,0,0,1.336983
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.301632,0.301632,0,0,0,0.301632,3.004022,0,5.551115E-17,0,0.009061093,0.3175074,0.301632,0,0,11.38496,0.3788107,0,0.3084463,-0.3084463,2.874176,20.52979,0.2037425,0.3317953,0.007248874,0,0.3878718
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1759434,0.1759434,3.681206,0,1.169969,0.1759434,53.37501,0,0,0,0.09390981,0,0,3.505263,3.33,11.72768,0.07036434,3.42391,0,3.42391,6.122382,43.73121,0.2037554,0.1935378,0.07512785,5,0.1642742
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1974874,0,0,3.505263,3.33,8.303768,3.151883,3.527488,0,3.527488,9.46885,67.63451,0.2037442,0,0.1579899,5,3.34937
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,3.801961,3.801961,5,0,1.53,3.801961,11.15471,0,0,0,0.4240979,0,0,1.198039,1.138137,4.77628,6.326622,1.562235,0,1.562235,10.95092,78.22067,0.2037981,4.182158,0.3392783,5,6.75072
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.920074,1.920074,4.656408,0,1.436199,1.920074,17.37922,0,0,0,0.3336938,0,0,2.736334,2.599518,3.214046,7.732633,2.933211,0,2.933211,13.73361,98.09698,0.2039036,2.112081,0.2669551,5,8.066327
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0.2615276,0,0,0.5423619,0,0,0,0,0.2808343,10.37252,0.2808343,0,0.2808343,14.00003,100,0.2038852,0,0.4338895,0,10.91489
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,3.260734,3.260734,3.00712,0,0.9859439,3.260734,8.187156,0,0,0,0.2669613,0.2669613,0.2536133,0,0,0,10.62527,0,0,0,14.00003,100,0.2038852,3.586807,0.2135691,5,10.89224
