Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.948316,2.948316,0,0,0,2.948316,17.44108,0,4.440892E-16,0,0.514218,3.10349,2.948316,0,0,0,10.62527,0,2.589272,-2.589272,11.2707,80.50481,0.2038852,3.243147,0.4113744,0,11.13949
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.02795,1.02795,0,0,0,1.02795,96.38465,0,0,0,0.9907857,1.082052,1.02795,0,0,2.876969,8.036002,0,0.09126654,-0.09126654,11.17449,79.81764,0.2038852,1.130745,0.7926286,0,9.026788
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,2.978376,7.944736,0.5580735,0,0.5580735,11.70393,83.59931,0.2038486,0,0.4464588,0,8.502809
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,2.420303,8.447001,0.3532622,0,0.3532622,12.03906,85.99312,0.2038255,0,0.2826097,0,8.800263
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.364235,3.364235,5,0,1.53,3.364235,4.604565,0,0,0,0.1549084,0,0,1.635765,1.553977,2.067041,8.764937,1.708885,0,1.708885,13.66025,97.57303,0.2038873,3.700659,0.1239267,5,8.919846
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,6.434956,6.434956,5,0,1.53,6.434956,0,0,0,0,0,1.51048,1.434956,0,0,0.3581558,10.30293,0,1.51048,-1.51048,12.06807,86.20029,0.2038873,7.078452,0,5,10.30293
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.9032126,0.9032126,0,0,0,0.9032126,0,0,1.110223E-16,0,0,0.9507501,0.9032126,0,0,2.036467,8.792454,0,0.9507501,-0.9507501,11.06589,79.04189,0.2038873,0.9935338,0,0,8.792454
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.05467504,0.05467504,0,0,0,0.05467504,0,0,6.938894E-18,0,0,0.05755267,0.05467504,0,0,3.092856,7.841704,0,0.05755267,-0.05755267,11.00522,78.60857,0.2038873,0.06014254,0,0,7.841704
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.030271,1.030271,0,0,0,1.030271,0,0,0,0,0,1.084495,1.030271,0,0,3.156803,7.784151,0,1.084495,-1.084495,9.862063,70.44317,0.2038873,1.133298,0,0,7.784151
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.0235,1.0235,0,0,0,1.0235,0,0,0,0,0,1.077368,1.0235,0,0,4.361798,6.699656,0,1.077368,-1.077368,8.726418,62.33143,0.2038873,1.12585,0,0,6.699656
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.558874,5.622288,0,0,0,8.726418,62.33143,0.2038873,0,0,0,5.622288
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.4150831,0.4150831,0,0,0,0.4150831,0,0,5.551115E-17,0,0,0.4369296,0.4150831,0,0,5.558874,5.622288,0,0.4369296,-0.4369296,8.265853,59.04169,0.2038873,0.4565914,0,0,5.622288
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.044351,5.185358,0,0,0,8.265853,59.04169,0.2038873,0,0,0,5.185358
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.362759,1.362759,0,0,0,1.362759,0,0,2.220446E-16,0,0,1.434483,1.362759,0,0,6.044351,5.185358,0,1.434483,-1.434483,6.753775,48.24115,0.2038873,1.499035,0,0,5.185358
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2011648,0.2011648,0,0,0,0.2011648,0,0,0,0,0,0.2117524,0.2011648,0,0,7.638221,3.750875,0,0.2117524,-0.2117524,6.530568,46.64682,0.2038873,0.2212813,0,0,3.750875
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.8742205,0.8742205,0,0,0,0.8742205,0,0,1.110223E-16,0,0,0.9202321,0.8742205,0,0,7.873502,3.539123,0,0.9202321,-0.9202321,5.560558,39.7182,0.2038873,0.9616426,0,0,3.539123
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.8448063,0.8448063,0,0,0,0.8448063,0,0,1.110223E-16,0,0,0.8892698,0.8448063,0,0,8.895982,2.61889,0,0.8892698,-0.8892698,4.623186,33.02269,0.2038873,0.9292869,0,0,2.61889
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.9991118,0.9991118,0,0,0,0.9991118,19.14306,0,1.110223E-16,0,0.1912605,1.051697,0.9991118,0,0,9.88406,1.729621,0,0.860436,-0.860436,3.716207,26.54428,0.2038873,1.099023,0.1530084,0,1.920881
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,4.185066,4.185066,5,0,1.53,4.185066,28.01694,0,0,0,1.172527,0,0,0.814934,0.7741873,10.8401,0.8691846,1.946715,0,1.946715,5.563022,39.73579,0.2039477,4.603573,0.9380219,5,2.041712
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.942433,2.942433,4.634867,0,1.430319,2.942433,75.14092,0,0,0,2.210972,0,0,1.692433,1.607812,8.893385,2.621228,3.818783,0,3.818783,9.185838,65.613,0.2040272,3.236677,1.768777,5,4.832199
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,4.134581,4.134581,5,0,1.53,4.134581,64.08308,0,0,0,2.649567,0,0,0.8654188,0.8221478,5.074602,6.058133,3.471715,0,3.471715,12.4794,89.13837,0.204129,4.548039,2.119653,5,8.7077
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,3.318995,3.318995,1.987176,0,0.7074991,3.318995,90.53347,0,0,0,3.004801,1.401914,1.331818,0,0,1.602887,9.182676,1.602887,0,1.602887,14.00003,100,0.2040958,3.650894,2.403841,5,12.18748
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,4.410036,4.410036,1.25,0,0.50625,4.410036,84.95586,0.42023,0,0,3.746584,3.326354,3.160036,0,0,0,10.62527,0,0,0,14.00003,100,0.2040958,4.85104,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,3.686309,3.686309,1.25,0,0.50625,3.686309,109.0104,1.453923,0,0,4.018458,2.564536,2.436309,0,0,0,10.62527,0,0,0,14.00003,100,0.2040958,4.05494,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.145802,1.145802,0,0,0,1.145802,372.9195,3.066811,0,0,4.272919,1.206107,1.145802,0,0,0,10.62527,0,0,0,14.00003,100,0.2040958,1.260382,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,3.649934,3.649934,1.25,0,0.50625,3.649934,101.7546,1.187729,0,0,3.713975,2.526246,2.399934,0,0,0,10.62527,0,0,0,14.00003,100,0.2040958,4.014927,2.97118,5,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.9822848,0.9822848,0,0,0,0.9822848,287.2163,1.787298,0,0,2.821282,1.033984,0.9822848,0,0,0,10.62527,0,0,0,14.00003,100,0.2040958,1.080513,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.843705,2.843705,0,0,0,2.843705,58.45384,0,0,0,1.662255,2.993374,2.843705,0,0,0,10.62527,0,1.331119,-1.331119,12.5969,89.97771,0.2040958,3.128076,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,4.060849,4.060849,4.726243,0,1.455264,4.060849,19.17347,0,0,0,0.7786055,0,0,0.665395,0.6321252,1.479021,9.294155,1.410731,0,1.410731,13.93524,99.53725,0.2041401,4.466933,0.6228844,5,10.07276
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,9.352077,8.33,5,0,1.53,8.33,0,0,1.022077,1.957285,0,3.505263,3.33,0,0,0.06829053,10.56381,0,3.505263,-3.505263,10.24037,73.14536,0.2041401,10.28728,0,5,10.56381
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.271029,2.271029,5,0,1.53,2.271029,0,0,0,0,0,0,0,2.728971,2.592522,3.963027,7.058549,2.592522,0,2.592522,12.69985,90.71305,0.2042355,2.498132,0,5,7.058549
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.5724751,0.5724751,0,0,0,0.5724751,0,0,1.110223E-16,0,0,0.6026054,0.5724751,0,0,1.370505,9.39182,0,0.6026054,-0.6026054,12.06465,86.1759,0.2042355,0.6297226,0,0,9.39182
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.040066,8.789214,0,0,0,12.06465,86.1759,0.2042355,0,0,0,8.789214
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1607565,0.1607565,0,0,0,0.1607565,0,0,2.775558E-17,0,0,0.1692174,0.1607565,0,0,2.040066,8.789214,0,0.1692174,-0.1692174,11.88628,84.90183,0.2042355,0.1768322,0,0,8.789214
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.085922,1.085922,0,0,0,1.085922,0,0,2.220446E-16,0,0,1.143076,1.085922,0,0,2.228086,8.619997,0,1.143076,-1.143076,10.68137,76.29536,0.2042355,1.194514,0,0,8.619997
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.03397016,0.03397016,0,0,0,0.03397016,0,0,0,0,0,0.03575806,0.03397016,0,0,3.49817,7.476921,0,0.03575806,-0.03575806,10.64368,76.02614,0.2042355,0.03736718,0,0,7.476921
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.5236067,0.5236067,0,0,0,0.5236067,0,0,1.110223E-16,0,0,0.5511649,0.5236067,0,0,3.537901,7.441163,0,0.5511649,-0.5511649,10.0627,71.8763,0.2042355,0.5759674,0,0,7.441163
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.4971455,0.4971455,0,0,0,0.4971455,0,0,5.551115E-17,0,0,0.5233111,0.4971455,0,0,4.150307,6.889998,0,0.5233111,-0.5233111,9.511083,67.93617,0.2042355,0.5468601,0,0,6.889998
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3366785,0.3366785,0,0,0,0.3366785,0,0,0,0,0,0.3543984,0.3366785,0,0,4.731763,6.366687,0,0.3543984,-0.3543984,9.137514,65.26783,0.2042355,0.3703463,0,0,6.366687
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1552942,0.1552942,0,0,0,0.1552942,0,0,2.775558E-17,0,0,0.1634676,0.1552942,0,0,5.125539,6.012289,0,0.1634676,-0.1634676,8.965204,64.03705,0.2042355,0.1708237,0,0,6.012289
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2066569,0.2066569,0,0,0,0.2066569,0,0,2.775558E-17,0,0,0.2175336,0.2066569,0,0,5.30717,5.848821,0,0.2175336,-0.2175336,8.735904,62.39919,0.2042355,0.2273226,0,0,5.848821
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1955525,0.1955525,0,0,0,0.1955525,58.2652,0,0,0,0.113939,0.2058447,0.1955525,0,0,5.548874,5.631288,0,0.09190566,-0.09190566,8.639027,61.70721,0.2042355,0.2151077,0.09115122,0,5.745226
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,3.304115,3.304115,5,0,1.53,3.304115,33.8613,0,0,0,1.118816,0,0,1.695885,1.61109,5.650991,5.539382,2.729907,0,2.729907,11.22884,80.20586,0.2043247,3.634527,0.8950531,5,6.658198
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.851781,1.851781,0,0,0,1.851781,118.2879,0,0,0,2.190433,1.949244,1.851781,0,0,2.921085,7.996298,0.2411896,0,0.2411896,11.45766,81.84024,0.204309,2.03696,1.752347,0,10.18673
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.618244,1.618244,0,0,0,1.618244,201.591,0,0,0,3.262234,1.703415,1.618244,0,0,2.679895,8.213368,1.55882,0,1.55882,12.93648,92.40327,0.2042073,1.780068,2.609787,0,11.4756
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.6528901,0.6528901,0,0,0,0.6528901,470.3817,1.262748,0,0,3.071075,0.6872528,0.6528901,0,0,1.121075,9.616306,1.121075,0,1.121075,14.00003,100,0.2041342,0.7181792,2.45686,0,12.68738
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.220932,2.220932,0,0,0,2.220932,163.9535,1.303473,0,0,3.641297,2.337824,2.220932,0,0,0,10.62527,0,0,0,14.00003,100,0.2041342,2.443026,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.7673117,0.7673117,0,0,0,0.7673117,620.8322,3.956022,0,0,4.763719,0.8076965,0.7673117,0,0,0,10.62527,0,0,0,14.00003,100,0.2041342,0.8440429,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,3.466702,3.466702,1.25,0,0.50625,3.466702,94.75718,0.9515785,0,0,3.284949,2.33337,2.216702,0,0,0,10.62527,0,0,0,14.00003,100,0.2041342,3.813372,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,5.326726,5.326726,1.996726,0,0.7101063,5.326726,70.10876,0.2292388,0,0,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2041342,5.859399,2.987602,5,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.560371,1.560371,0,0,0,1.560371,178.2427,1.138752,0,0,2.781247,1.642496,1.560371,0,0,0,10.62527,0,0,0,14.00003,100,0.2041342,1.716408,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.766375,1.766375,0,0,0,1.766375,102.1885,0,0,0,1.805033,1.859342,1.766375,0,0,0,10.62527,0,0.05430956,-0.05430956,13.94278,99.59109,0.2041342,1.943013,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.735241,1.735241,0,0,0,1.735241,38.18052,0,0,0,0.662524,1.82657,1.735241,0,0,0.06034396,10.57096,0,1.164045,-1.164045,12.71577,90.82674,0.2041342,1.908765,0.5300192,0,11.23349
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353728,9.406919,0,0,0,12.71577,90.82674,0.2041342,0,0,0,9.406919
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.287486,1.287486,0,0,0,1.287486,0,0,2.220446E-16,0,0,1.355249,1.287486,0,0,1.353728,9.406919,0,1.355249,-1.355249,11.28721,80.62278,0.2041342,1.416235,0,0,9.406919
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,6.991741,6.991741,5,0,1.53,6.991741,0,0,0,0,0,2.09657,1.991741,0,0,2.85956,8.05167,0,2.09657,-2.09657,9.077233,64.83725,0.2041342,7.690915,0,5,8.05167
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.045955,3.045955,5,0,1.53,3.045955,0,0,0,0,0,0,0,1.954045,1.856343,5.189082,5.955101,1.856343,0,1.856343,10.83831,77.41637,0.2042024,3.350551,0,5,5.955101
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.332739,7.625809,3.33,0,3.33,13.99743,99.98144,0.2042037,0,0,5,7.625809
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.002738746,10.62281,0,0,0,13.99743,99.98144,0.2042037,0,0,0,10.62281
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.080488,1.080488,0,0,0,1.080488,0,0,0,0,0,1.137356,1.080488,0,0,0.002738746,10.62281,0,1.137356,-1.137356,12.79855,91.41805,0.2042037,1.188537,0,0,10.62281
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3123079,0.3123079,0,0,0,0.3123079,0,0,0,0,0,0.3287451,0.3123079,0,0,1.266467,9.485454,0,0.3287451,-0.3287451,12.45202,88.94285,0.2042037,0.3435387,0,0,9.485454
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.3881246,0.3881246,0,0,0,0.3881246,0,0,5.551115E-17,0,0,0.4085521,0.3881246,0,0,1.631739,9.156709,0,0.4085521,-0.4085521,12.02137,85.86678,0.2042037,0.426937,0,0,9.156709
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.895342,0.895342,0,0,0,0.895342,0,0,0,0,0,0.9424652,0.895342,0,0,2.085686,8.748157,0,0.9424652,-0.9424652,11.02793,78.77074,0.2042037,0.9848762,0,0,8.748157
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.09660141,0.09660141,0,0,0,0.09660141,0,0,0,0,0,0.1016857,0.09660141,0,0,3.13287,7.805691,0,0.1016857,-0.1016857,10.92074,78.00513,0.2042037,0.1062616,0,0,7.805691
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.6901916,0.6901916,0,0,0,0.6901916,0,0,1.110223E-16,0,0,0.7265174,0.6901916,0,0,3.245854,7.704006,0,0.7265174,-0.7265174,10.15492,72.53503,0.2042037,0.7592107,0,0,7.704006
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.452642,1.452642,0,0,0,1.452642,15.82183,2.220446E-16,0,0,0.2298346,1.529097,1.452642,0,0,4.053096,6.977488,0,1.299262,-1.299262,8.785381,62.7526,0.2042037,1.597906,0.1838677,0,7.207323
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,3.307368,3.307368,5,0,1.53,3.307368,34.53418,0,0,0,1.142173,0,0,1.692632,1.608,5.49672,5.678226,2.750173,0,2.750173,11.39442,81.38858,0.2042932,3.638105,0.913738,5,6.820398
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.772638,1.772638,0,0,0,1.772638,130.9185,0,0,0,2.320712,1.865935,1.772638,0,0,2.746548,8.153381,0.4547769,0,0.4547769,11.82586,84.47028,0.2042636,1.949902,1.856569,0,10.47409
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.126975,3.126975,2.639751,0,0.885652,3.126975,89.69173,0,0,0,2.804638,0.5128676,0.4872242,0,0,2.291771,8.56268,2.291771,0,2.291771,14.00003,100,0.2042488,3.439673,2.243711,5,11.36732
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2042488,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2042488,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.9923974,0.9923974,0,0,0,0.9923974,321.431,2.145244,0,0,3.189873,1.044629,0.9923974,0,0,0,10.62527,0,0,0,14.00003,100,0.2042488,1.091637,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,5.751678,5.751678,2.628528,0,0.8825881,5.751678,57.15769,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2042488,6.326846,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.832354,1.832354,0,0,0,1.832354,174.5745,1.27003,0,0,3.198824,1.928794,1.832354,0,0,0,10.62527,0,0,0,14.00003,100,0.2042488,2.015589,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.368783,0.368783,0,0,0,0.368783,661.4709,2.0512,0,0,2.439392,0.3881927,0.368783,0,0,0,10.62527,0,0,0,14.00003,100,0.2042488,0.4056613,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.103711,3.103711,1.58438,0,0.5975357,3.103711,51.5285,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2042488,3.414082,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.207026,2.207026,0,0,0,2.207026,23.59673,0,0,0,0.5207858,2.323185,2.207026,0,0,0,10.62527,0,1.802399,-1.802399,12.10013,86.42934,0.2042488,2.427728,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.728078,1.728078,0,0,0,1.728078,0,0,2.220446E-16,0,0,1.81903,1.728078,0,0,2.002666,8.822875,0,1.81903,-1.81903,10.18271,72.73347,0.2042488,1.900886,0,0,8.822875
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.386142,3.386142,5,0,1.53,3.386142,0,2.220446E-16,0,0,0,0,0,1.613858,1.533165,4.02381,7.003845,1.533165,0,1.533165,11.63719,83.12266,0.2043049,3.724756,0,5,7.003845
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.490645,8.383694,0,0,0,11.63719,83.12266,0.2043049,0,0,0,8.383694
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.490645,8.383694,0,0,0,11.63719,83.12266,0.2043049,0,0,0,8.383694
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.490645,8.383694,0,0,0,11.63719,83.12266,0.2043049,0,0,0,8.383694
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.8061213,0.8061213,0,0,0,0.8061213,0,0,0,0,0,0.8485487,0.8061213,0,0,2.490645,8.383694,0,0.8485487,-0.8485487,10.74275,76.73375,0.2043049,0.8867334,0,0,8.383694
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.6111714,0.6111714,0,0,0,0.6111714,0,0,1.110223E-16,0,0,0.6433383,0.6111714,0,0,3.433477,7.535145,0,0.6433383,-0.6433383,10.06461,71.88992,0.2043049,0.6722885,0,0,7.535145
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.5202211,0.5202211,0,0,0,0.5202211,0,0,1.110223E-16,0,0,0.5476011,0.5202211,0,0,4.148297,6.891807,0,0.5476011,-0.5476011,9.487386,67.76691,0.2043049,0.5722432,0,0,6.891807
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.756743,6.344206,0,0,0,9.487386,67.76691,0.2043049,0,0,0,6.344206
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.8036636,0.8036636,0,0,0,0.8036636,0,0,0,0,0,0.8459617,0.8036636,0,0,4.756743,6.344206,0,0.8459617,-0.8459617,8.595664,61.39748,0.2043049,0.88403,0,0,6.344206
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.406286,1.406286,0,0,0,1.406286,0,0,2.220446E-16,0,0,1.480301,1.406286,0,0,5.6967,5.498244,0,1.480301,-1.480301,7.03529,50.25197,0.2043049,1.546914,0,0,5.498244
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.341479,4.017943,0,0,0,7.03529,50.25197,0.2043049,0,0,0,4.017943
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.09202656,0.09202656,0,0,0,0.09202656,158.0423,0,0,0,0.1454409,0.09687006,0.09202656,0,0,7.341479,4.017943,0.04857081,0,0.04857081,7.081368,50.5811,0.2043017,0.1012292,0.1163527,0,4.163384
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.120878,1.120878,0,0,0,1.120878,86.72923,0,0,0,0.972129,1.179872,1.120878,0,0,7.292908,4.061657,0,0.2077428,-0.2077428,6.862388,49.01696,0.2043017,1.232966,0.7777032,0,5.033786
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,7.523734,3.853914,1.983588,0,1.983588,8.744184,62.45833,0.204173,0,1.58687,0,5.837502
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.604931,2.604931,0,0,0,2.604931,110.1,0,0,0,2.868029,2.742033,2.604931,0,0,5.540146,5.639143,0.1259961,0,0.1259961,8.863714,63.31212,0.2041648,2.865424,2.294423,0,8.507172
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,0,0,0,3.32014,0,0,0,0,5.41415,5.752539,3.32014,0,3.32014,12.01348,85.81036,0.2039497,0,2.656112,0,9.072679
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.555187,0.555187,0,0,0,0.555187,848.9967,2.035102,0,0,4.71352,0.5844074,0.555187,0,0,2.09401,8.740665,2.09401,0,2.09401,14.00003,100,0.2038143,0.6107058,3.770816,0,13.45418
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038143,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,4.093743,4.093743,1.25,0,0.50625,4.093743,118.7092,1.866237,0,0,4.859651,2.993414,2.843743,0,0,0,10.62527,0,0,0,14.00003,100,0.2038143,4.503118,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038143,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.267841,2.267841,0,0,0,2.267841,146.4845,0.9348342,0,0,3.322036,2.387201,2.267841,0,0,0,10.62527,0,0,0,14.00003,100,0.2038143,2.494625,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.422596,2.422596,0,0,0,2.422596,82.77982,0,0,0,2.00542,2.550101,2.422596,0,0,0,10.62527,0,0.5446804,-0.5446804,13.42588,95.89899,0.2038143,2.664855,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.3471308,0.3471308,0,0,0,0.3471308,218.8996,0,0,0,0.7598678,0.3654009,0.3471308,0,0,0.6052004,10.08059,0.3944669,0,0.3944669,13.80011,98.57201,0.2037888,0.3818439,0.6078942,0,10.84046
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,4.236177,4.236177,4.458002,0,1.382034,4.236177,0,0,0,0,0,0,0,0.2218247,0.2107335,0.2107335,10.43561,0.2107335,0,0.2107335,14.00003,100,0.2037965,4.659795,0,5,10.43561
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.313273,1.313273,0,0,0,1.313273,0,0,0,0,0,1.382393,1.313273,0,0,0,10.62527,0,1.382393,-1.382393,12.54286,89.59167,0.2037965,1.4446,0,0,10.62527
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.8885915,0.8885915,0,0,0,0.8885915,0,0,1.110223E-16,0,0,0.9353595,0.8885915,0,0,1.535992,9.242882,0,0.9353595,-0.9353595,11.5569,82.54914,0.2037965,0.9774507,0,0,9.242882
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.57528,8.307522,0,0,0,11.5569,82.54914,0.2037965,0,0,0,8.307522
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.8232647,0.8232647,0,0,0,0.8232647,0,0,1.110223E-16,0,0,0.8665944,0.8232647,0,0,2.57528,8.307522,0,0.8665944,-0.8665944,10.64343,76.02436,0.2037965,0.9055911,0,0,8.307522
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.3703185,0.3703185,0,0,0,0.3703185,0,0,5.551115E-17,0,0,0.389809,0.3703185,0,0,3.538163,7.440928,0,0.389809,-0.389809,10.23254,73.08941,0.2037965,0.4073503,0,0,7.440928
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.29929,0.29929,0,0,0,0.29929,0,0,0,0,0,0.3150421,0.29929,0,0,3.971284,7.051119,0,0.3150421,-0.3150421,9.900454,70.71738,0.2037965,0.329219,0,0,7.051119
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.321331,6.736076,0,0,0,9.900454,70.71738,0.2037965,0,0,0,6.736076
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.510347,1.510347,0,0,0,1.510347,0,0,2.220446E-16,0,0,1.589839,1.510347,0,0,4.321331,6.736076,0,1.589839,-1.589839,8.224617,58.74714,0.2037965,1.661381,0,0,6.736076
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.5938233,0.5938233,0,0,0,0.5938233,0,0,1.110223E-16,0,0,0.6250772,0.5938233,0,0,6.087818,5.146238,0,0.6250772,-0.6250772,7.565728,54.0408,0.2037965,0.6532056,0,0,5.146238
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.6970097,0.6970097,0,0,0,0.6970097,0,0,1.110223E-16,0,0,0.7336944,0.6970097,0,0,6.782348,4.521161,0,0.7336944,-0.7336944,6.792346,48.51666,0.2037965,0.7667107,0,0,4.521161
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.6407555,0.6407555,0,0,0,0.6407555,0,0,0,0,0,0.6744795,0.6407555,0,0,7.597564,3.787466,0,0.6744795,-0.6744795,6.081382,43.43835,0.2037965,0.7048311,0,0,3.787466
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.9199002,0.9199002,0,0,0,0.9199002,5.626224,0,1.110223E-16,0,0.05175565,0.9683161,0.9199002,0,0,8.346986,3.112987,0,0.9165604,-0.9165604,5.115242,36.53737,0.2037965,1.01189,0.04140452,0,3.164742
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.964145,2.964145,5,0,1.53,2.964145,28.64051,0,0,0,0.8489462,0,0,2.035855,1.934062,9.365386,2.196426,2.783008,0,2.783008,7.755436,55.39586,0.20389,3.26056,0.679157,5,3.045373
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,6.582378,4.701134,5.198109,0,5.198109,12.68679,90.61978,0.2037711,0,1.494487,5,6.569242
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,1.946607,0,0,3.330876,0,0,0,0,1.384269,9.379432,1.384269,0,1.384269,14.00003,100,0.203682,0,2.664701,0,12.71031
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.964469,1.964469,0,0,0,1.964469,165.6554,1.186386,0,0,3.254248,2.067862,1.964469,0,0,0,10.62527,0,0,0,14.00003,100,0.203682,2.160915,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.727569,2.727569,0,0,0,2.727569,165.7671,1.650286,0,0,4.521412,2.871125,2.727569,0,0,0,10.62527,0,0,0,14.00003,100,0.203682,3.000326,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.184708,3.184708,1.25,0,0.50625,3.184708,145.985,2.61266,0,0,4.649194,2.036535,1.934708,0,0,0,10.62527,0,0,0,14.00003,100,0.203682,3.503179,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.826473,1.826473,0,0,0,1.826473,209.5132,1.904099,0,0,3.826701,1.922603,1.826473,0,0,0,10.62527,0,0,0,14.00003,100,0.203682,2.00912,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203682,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,3.997966,3.997966,1.99759,0,0.710342,3.997966,52.66825,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.203682,4.397762,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203682,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.983574,1.983574,0,0,0,1.983574,30.46854,0,2.220446E-16,0,0.6043661,2.087972,1.983574,0,0,0,10.62527,0,1.483606,-1.483606,12.43617,88.82961,0.203682,2.181931,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,6.507707,6.507707,5,0,1.53,6.507707,0,0,0,0,0,1.587059,1.507706,0,0,1.648452,9.141667,0,1.587059,-1.587059,10.76326,76.88029,0.203682,7.158477,0,5,9.141667
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,5.387245,5.387245,5,0,1.53,5.387245,0,0,0,0,0,0.4076258,0.3872445,0,0,3.411851,7.554608,0,0.4076258,-0.4076258,10.33359,73.81119,0.203682,5.925969,0,5,7.554608
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,6.095964,6.095964,5,0,1.53,6.095964,0,0,0,0,0,1.153646,1.095964,0,0,3.864769,7.146983,0,1.153646,-1.153646,9.117537,65.12513,0.203682,6.70556,0,5,7.146983
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,5.078749,5.078749,5,0,1.53,5.078749,0,0,0,0,0,0.0828939,0.0787492,0,0,5.146598,5.993336,0,0.0828939,-0.0828939,9.030159,64.50101,0.203682,5.586624,0,5,5.993336
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.4226422,0.4226422,3.927905,0,1.237318,0.4226422,0,0,0,0,0,0,0,3.505263,3.33,5.238702,5.910442,3.33,0,3.33,12.18927,87.06607,0.2037243,0.4649064,0,5,5.910442
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2468425,0.2468425,0,0,0,0.2468425,0,0,2.775558E-17,0,0,0.2598343,0.2468425,0,0,1.908702,8.907442,0,0.2598343,-0.2598343,11.91539,85.10972,0.2037243,0.2715268,0,0,8.907442
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.5606136,0.5606136,0,0,0,0.5606136,0,0,0,0,0,0.5901196,0.5606136,0,0,2.197407,8.647608,0,0.5901196,-0.5901196,11.29334,80.66658,0.2037243,0.616675,0,0,8.647608
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3135836,0.3135836,0,0,0,0.3135836,0,0,0,0,0,0.330088,0.3135836,0,0,2.853095,8.057488,0,0.330088,-0.330088,10.9454,78.18128,0.2037243,0.3449419,0,0,8.057488
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.664741,0.664741,0,0,0,0.664741,0,0,1.110223E-16,0,0,0.6997274,0.664741,0,0,3.21986,7.7274,0,0.6997274,-0.6997274,10.20782,72.91288,0.2037243,0.7312152,0,0,7.7274
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.5110216,0.5110216,0,0,0,0.5110216,0,0,0,0,0,0.5379175,0.5110216,0,0,3.997335,7.027673,0,0.5379175,-0.5379175,9.640808,68.86278,0.2037243,0.5621238,0,0,7.027673
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.6836652,0.6836652,0,0,0,0.6836652,0,0,1.110223E-16,0,0,0.7196475,0.6836652,0,0,4.595021,6.489756,0,0.7196475,-0.7196475,8.882234,63.4444,0.2037243,0.7520316,0,0,6.489756
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2482602,0.2482602,0,0,0,0.2482602,0,0,0,0,0,0.2613265,0.2482602,0,0,5.394629,5.770108,0,0.2613265,-0.2613265,8.606771,61.47681,0.2037243,0.2730862,0,0,5.770108
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.684927,0.684927,0,0,0,0.684927,10.82182,0,1.110223E-16,0,0.07412159,0.7209758,0.684927,0,0,5.684992,5.508781,0,0.6468542,-0.6468542,7.924927,56.60651,0.2037243,0.7534197,0.05929727,0,5.582903
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.427325,2.427325,0,0,0,2.427325,20.08122,0,4.440892E-16,0,0.4874366,2.555079,2.427325,0,0,6.403719,4.861928,0,2.067643,-2.067643,5.74544,41.03878,0.2037243,2.670058,0.3899492,0,5.349364
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.260546,2.260546,0,0,0,2.260546,64.50658,0,0,0,1.458201,2.379523,2.260546,0,0,8.701099,2.794285,0,0.9213215,-0.9213215,4.774282,34.10195,0.2037243,2.486601,1.166561,0,4.252486
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.783045,1.783045,0,0,0,1.783045,188.7516,0,0,0,3.365525,1.876889,1.783045,0,0,9.72479,1.872963,1.488636,0,1.488636,6.186526,44.18938,0.2036286,1.961349,2.69242,0,5.238489
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.482139,2.482139,0,0,0,2.482139,124.926,0,0,0,3.100838,2.612778,2.482139,0,0,8.236154,3.212736,0.4880596,0,0.4880596,6.64954,47.49662,0.2035972,2.730353,2.48067,0,6.313573
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.195539,2.195539,0,0,0,2.195539,161.3163,0,0,0,3.541762,2.311093,2.195539,0,0,7.748094,3.651989,1.230669,0,1.230669,7.817055,55.836,0.2035182,2.415092,2.83341,0,7.193751
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.955808,1.955808,0,0,0,1.955808,192.3896,0,0,0,3.762771,2.058746,1.955808,0,0,6.517426,4.759591,1.704026,0,1.704026,9.433636,67.38298,0.2034088,2.151389,3.010217,0,8.522363
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.190825,1.190825,0,0,0,1.190825,371.8416,0,0,0,4.427984,1.2535,1.190825,0,0,4.8134,6.293214,3.174484,0,3.174484,12.44522,88.89422,0.2032055,1.309908,3.542387,0,10.7212
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.257183,2.257183,0,0,0,2.257183,93.93159,0,0,0,2.120208,2.375983,2.257183,0,0,1.638916,9.150249,0,0.2557741,-0.2557741,12.17561,86.96844,0.2032055,2.482902,1.696167,0,11.27046
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.8927336,0.8927336,0,0,0,0.8927336,241.0941,0,0,0,2.152328,0.9397196,0.8927336,0,0,1.92311,8.894476,1.212608,0,1.212608,13.32599,95.18543,0.2031279,0.982007,1.721862,0,11.0468
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.234322,1.234322,0,0,0,1.234322,72.46548,0,0,0,0.8944578,1.299287,1.234322,0,0,0.7105013,9.985823,0,0.404829,-0.404829,12.89926,92.13739,0.2031279,1.357755,0.7155662,0,10.88028
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,1.160311,9.580994,0.4283577,0,0.4283577,13.30564,95.04007,0.2031005,0,0.3426861,0,10.00935
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.7515244,0.7515244,0,0,0,0.7515244,0,0,1.110223E-16,0,0,0.7910783,0.7515244,0,0,0.7319536,9.966516,0,0.7910783,-0.7910783,12.47177,89.08386,0.2031005,0.8266769,0,0,9.966516
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.833711,2.833711,0,0,0,2.833711,0,0,4.440892E-16,0,0,2.982854,2.833711,0,0,1.610929,9.175438,0,2.982854,-2.982854,9.327561,66.62531,0.2031005,3.117083,0,0,9.175438
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.925212,6.192584,0,0,0,9.327561,66.62531,0.2031005,0,0,0,6.192584
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,4.395098,4.395098,5,0,1.53,4.395098,0,0,0,0,0,0,0,0.6049023,0.5746571,4.925212,6.192584,0.5746571,0,0.5746571,9.872729,70.51936,0.2031215,4.834608,0,5,6.192584
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.350554,6.709775,3.33,0,3.33,13.03185,93.08442,0.2031239,0,0,5,6.709775
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.4833219,0.4833219,0,0,0,0.4833219,0,0,5.551115E-17,0,0,0.5087599,0.4833219,0,0,1.020555,9.706775,0,0.5087599,-0.5087599,12.49556,89.25385,0.2031239,0.5316541,0,0,9.706775
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2519215,0.2519215,0,0,0,0.2519215,0,0,5.551115E-17,0,0,0.2651806,0.2519215,0,0,1.585843,9.198015,0,0.2651806,-0.2651806,12.21604,87.25726,0.2031239,0.2771137,0,0,9.198015
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.5388917,0.5388917,0,0,0,0.5388917,0,0,0,0,0,0.5672544,0.5388917,0,0,1.880489,8.932835,0,0.5672544,-0.5672544,11.6181,82.98627,0.2031239,0.5927808,0,0,8.932835
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.091545,1.091545,0,0,0,1.091545,0,0,0,0,0,1.148995,1.091545,0,0,2.510771,8.365581,0,1.148995,-1.148995,10.40695,74.33524,0.2031239,1.2007,0,0,8.365581
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.5694567,0.5694567,0,0,0,0.5694567,0,0,1.110223E-16,0,0,0.5994281,0.5694567,0,0,3.787432,7.216585,0,0.5994281,-0.5994281,9.775102,69.82201,0.2031239,0.6264024,0,0,7.216585
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01448443,0.01448443,0,0,0,0.01448443,0,0,0,0,0,0.01524676,0.01448443,0,0,4.453464,6.617157,0,0.01524676,-0.01524676,9.75903,69.70721,0.2031239,0.01593287,0,0,6.617157
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.350668,1.350668,0,0,0,1.350668,0,0,2.220446E-16,0,0,1.421756,1.350668,0,0,4.470404,6.60191,0,1.421756,-1.421756,8.260367,59.00251,0.2031239,1.485735,0,0,6.60191
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,6.050133,5.180154,0.1114133,0,0.1114133,8.366063,59.75748,0.2031168,0,0.08913062,0,5.291567
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.538262,2.538262,0,0,0,2.538262,28.03538,0,4.440892E-16,0,0.7116114,2.671855,2.538262,0,0,5.93872,5.280426,0,1.960243,-1.960243,6.299786,44.99838,0.2031168,2.792088,0.5692891,0,5.992037
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,8.116768,3.320183,1.182365,0,1.182365,7.421475,53.01043,0.2030413,0,0.9458919,0,4.502548
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,4.759068,4.759068,5,0,1.53,4.759068,56.9578,0,0,0,2.710661,0,0,0.2409316,0.2288851,6.934403,4.384311,2.939546,0,2.939546,10.21017,72.92966,0.2031221,5.234975,2.168529,5,7.094972
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.233945,1.233945,2.109302,0,0.7408395,1.233945,256.354,0,0,0,3.163269,0,0,0.8753569,0.831589,3.994858,7.029902,3.994858,0,3.994858,14.00003,100,0.2029494,1.35734,2.530615,5,10.19317
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,4.26975,4.26975,2.940669,0,0.9678026,4.26975,32.76614,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.2029494,4.696724,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,6.227318,6.227318,3.585234,0,1.143769,6.227318,44.66034,0,0,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.2029494,6.85005,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.052583,3.052583,1.25,0,0.50625,3.052583,101.2938,1.194622,0,0,3.092078,1.897456,1.802583,0,0,0,10.62527,0,0,0,14.00003,100,0.2029494,3.357841,2.473662,5,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,3.649585,3.649585,1.829663,0,0.664498,3.649585,52.49111,0,0,0,1.915708,1.915708,1.819922,0,0,0,10.62527,0,0,0,14.00003,100,0.2029494,4.014544,1.532566,5,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.110028,2.110028,0,0,0,2.110028,73.4847,0,0,0,1.550547,2.221082,2.110028,0,0,0,10.62527,0,0.6705344,-0.6705344,13.29322,94.9514,0.2029494,2.32103,1.240438,0,12.17582
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.173922,3.173922,2.413249,0,0.8238168,3.173922,48.70148,0,0,0,1.545747,0.8007086,0.7606732,0,0,0.7450382,9.95474,0.7450382,0,0.7450382,14.00003,100,0.2029693,3.491314,1.236597,5,11.50049
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.8043527,0,0,0.8043527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029693,0,0.6434822,0,11.42963
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.72377,3.72377,3.72377,0,1.181589,3.72377,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029693,4.096147,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.395005,3.395005,3.395005,0,1.091836,3.395005,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029693,3.734506,0,5,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.241647,3.241647,3.241647,0,1.04997,3.241647,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029693,3.565812,0,5,10.62527
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,5.455437,5.455437,5,0,1.53,5.455437,0,0,0,0,0,0.4794073,0.455437,0,0,0,10.62527,0,0.4794073,-0.4794073,13.49469,96.39043,0.2029693,6.000981,0,5,10.62527
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.3841235,0.3841235,0,0,0,0.3841235,0,0,5.551115E-17,0,0,0.4043405,0.3841235,0,0,0.5326748,10.14587,0,0.4043405,-0.4043405,13.06848,93.34607,0.2029693,0.4225358,0,0,10.14587
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.364992,0.364992,0,0,0,0.364992,0,0,5.551115E-17,0,0,0.3842021,0.364992,0,0,0.9819421,9.741527,0,0.3842021,-0.3842021,12.66349,90.45333,0.2029693,0.4014912,0,0,9.741527
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.664333,1.664333,0,0,0,1.664333,0,0,2.220446E-16,0,0,1.75193,1.664333,0,0,1.408833,9.357325,0,1.75193,-1.75193,10.8168,77.26266,0.2029693,1.830767,0,0,9.357325
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.355422,7.605394,0,0,0,10.8168,77.26266,0.2029693,0,0,0,7.605394
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.355422,7.605394,0,0,0,10.8168,77.26266,0.2029693,0,0,0,7.605394
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1061916,0.1061916,0,0,0,0.1061916,0,0,1.387779E-17,0,0,0.1117807,0.1061916,0,0,3.355422,7.605394,0,0.1117807,-0.1117807,10.69897,76.42104,0.2029693,0.1168108,0,0,7.605394
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.9656281,0.9656281,0,0,0,0.9656281,0,0,0,0,0,1.016451,0.9656281,0,0,3.479623,7.493614,0,1.016451,-1.016451,9.627535,68.76797,0.2029693,1.062191,0,0,7.493614
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.609013,6.477163,0,0,0,9.627535,68.76797,0.2029693,0,0,0,6.477163
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,4.609013,6.477163,0.2656235,0,0.2656235,9.879527,70.56791,0.2029524,0,0.2124988,0,6.742786
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,4.343389,6.716224,1.168751,0,1.168751,10.9883,78.48771,0.2028781,0,0.9350005,0,7.884975
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.648861,2.648861,0,0,0,2.648861,70.25115,0,0,0,1.860855,2.788275,2.648861,0,0,3.174638,7.7681,0,0.9274193,-0.9274193,10.01072,71.50497,0.2028781,2.913747,1.488684,0,9.628955
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.081058,3.081058,4.080653,0,1.279018,3.081058,102.3317,0,0,0,3.152899,0,0,0.9995946,0.9496149,4.205104,6.840681,4.102514,0,4.102514,13.9027,99.30482,0.2028863,3.389164,2.522319,5,9.99358
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,4.296844,4.296844,2.081941,0,0.7333698,4.296844,56.64778,0,0,0,2.434066,2.331476,2.214903,0,0,0.10259,10.53294,0.10259,0,0.10259,14.00003,100,0.202889,4.726528,1.947253,5,12.96701
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,4.193666,4.193666,1.366755,0,0.5381241,4.193666,70.95691,0,0,0,2.975695,2.975695,2.826911,0,0,0,10.62527,0,0,0,14.00003,100,0.202889,4.613032,2.380556,5,13.60097
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.554142,2.554142,0,0,0,2.554142,155.2456,1.276621,0,0,3.965192,2.68857,2.554142,0,0,0,10.62527,0,0,0,14.00003,100,0.202889,2.809556,3.172153,0,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.816677,2.816677,0,0,0,2.816677,131.9748,0.7523813,0,0,3.717304,2.964923,2.816677,0,0,0,10.62527,0,0,0,14.00003,100,0.202889,3.098344,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.241518,1.241518,0,0,0,1.241518,328.6322,2.773166,0,0,4.080027,1.306861,1.241518,0,0,0,10.62527,0,0,0,14.00003,100,0.202889,1.365669,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.202889,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,3.592155,3.592155,1.61454,0,0.6057693,3.592155,57.95129,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.202889,3.95137,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.970039,1.970039,0,0,0,1.970039,43.02157,0,2.220446E-16,0,0.8475419,2.073726,1.970039,0,0,0,10.62527,0,1.226184,-1.226184,12.70752,90.76779,0.202889,2.167043,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.362427,9.39909,0,0,0,12.70752,90.76779,0.202889,0,0,0,9.39909
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.9404804,0.9404804,0,0,0,0.9404804,0,0,1.110223E-16,0,0,0.9899794,0.9404804,0,0,1.362427,9.39909,0,0.9899794,-0.9899794,11.66399,83.31403,0.202889,1.034528,0,0,9.39909
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.238315,1.238315,0,0,0,1.238315,0,0,2.220446E-16,0,0,1.30349,1.238315,0,0,2.462404,8.409111,0,1.30349,-1.30349,10.28999,73.49976,0.202889,1.362147,0,0,8.409111
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,4.634785,4.634785,5,0,1.53,4.634785,0,0,0,0,0,0,0,0.3652149,0.3469541,3.910726,7.105621,0.3469541,0,0.3469541,10.61914,75.85083,0.2029017,5.098264,0,5,7.105621
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.088607,1.088607,4.59387,0,1.419127,1.088607,0,0,0,0,0,0,0,3.505263,3.33,3.563772,7.41788,3.33,0,3.33,13.77825,98.41589,0.2030075,1.197468,0,5,7.41788
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.5538478,0.5538478,0,0,0,0.5538478,0,0,1.110223E-16,0,0,0.5829977,0.5538478,0,0,0.2337717,10.41488,0,0.5829977,-0.5829977,13.16372,94.02637,0.2030075,0.6092325,0,0,10.41488
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.7171861,0.7171861,0,0,0,0.7171861,0,0,0,0,0,0.7549327,0.7171861,0,0,0.8815469,9.831882,0,0.7549327,-0.7549327,12.36795,88.34232,0.2030075,0.7889047,0,0,9.831882
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.5335047,0.5335047,0,0,0,0.5335047,0,0,1.110223E-16,0,0,0.5615839,0.5335047,0,0,1.720361,9.076949,0,0.5615839,-0.5615839,11.77599,84.11404,0.2030075,0.5868552,0,0,9.076949
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1407417,0.1407417,0,0,0,0.1407417,0,0,2.775558E-17,0,0,0.1481492,0.1407417,0,0,2.344343,8.515366,0,0.1481492,-0.1481492,11.61983,82.99859,0.2030075,0.1548159,0,0,8.515366
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.379126,0.379126,0,0,0,0.379126,0,0,5.551115E-17,0,0,0.39908,0.379126,0,0,2.508953,8.367216,0,0.39908,-0.39908,11.19916,79.99383,0.2030075,0.4170386,0,0,8.367216
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.4032905,0.4032905,0,0,0,0.4032905,0,0,5.551115E-17,0,0,0.4245163,0.4032905,0,0,2.952375,7.968136,0,0.4245163,-0.4245163,10.75168,76.79755,0.2030075,0.4436195,0,0,7.968136
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.3850656,0.3850656,0,0,0,0.3850656,0,0,5.551115E-17,0,0,0.4053322,0.3850656,0,0,3.42406,7.54362,0,0.4053322,-0.4053322,10.32442,73.74572,0.2030075,0.4235722,0,0,7.54362
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.260116,0.260116,0,0,0,0.260116,29.15505,0,0,0,0.07583693,0.2738062,0.260116,0,0,3.874429,7.138288,0,0.1979693,-0.1979693,10.11574,72.25517,0.2030075,0.2861275,0.06066954,0,7.214125
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.4985793,0.4985793,0,0,0,0.4985793,135.6967,0,0,0,0.6765559,0.5248203,0.4985793,0,0,4.094395,6.940319,0.1517356,0,0.1517356,10.25969,73.28337,0.2029979,0.5484372,0.5412447,0,7.616874
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,3.788429,3.788429,5,0,1.53,3.788429,48.15247,0,0,0,1.824222,0,0,1.211571,1.150993,3.94266,7.07688,2.975214,0,2.975214,13.08223,93.44431,0.2030883,4.167272,1.459378,5,8.901102
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.451982,2.451982,0,0,0,2.451982,121.7469,0,0,0,2.985212,2.581034,2.451982,0,0,0.9674452,9.754574,0.4041781,0,0.4041781,13.46567,96.18314,0.2030626,2.697181,2.38817,0,12.73979
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.117286,3.117286,1.25,0,0.50625,3.117286,115.742,1.079177,0,0,3.608008,1.965564,1.867286,0,0,0.5632672,10.11833,0.5632672,0,0.5632672,14.00003,100,0.2030269,3.429015,2.886407,5,13.72634
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.138169,1.138169,0,0,0,1.138169,378.1244,3.105622,0,0,4.303695,1.198073,1.138169,0,0,0,10.62527,0,0,0,14.00003,100,0.2030269,1.251986,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.155408,1.155408,0,0,0,1.155408,358.2323,2.922826,0,0,4.139046,1.216219,1.155408,0,0,0,10.62527,0,0,0,14.00003,100,0.2030269,1.270949,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030269,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.4006594,0.4006594,0,0,0,0.4006594,829.8311,2.90305,0,0,3.324796,0.4217468,0.4006594,0,0,0,10.62527,0,0,0,14.00003,100,0.2030269,0.4407254,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.799773,2.799773,0,0,0,2.799773,79.49629,0,4.440892E-16,0,2.225716,2.947129,2.799773,0,0,0,10.62527,0,0.7214137,-0.7214137,13.23959,94.56832,0.2030269,3.07975,1.780573,0,12.85099
