Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.30328,1.30328,0,0,0,1.30328,69.5657,0,0,0,0.9066358,1.371874,1.30328,0,0,0.8015707,9.90386,0,0.4652379,-0.4652379,12.74919,91.06544,0.2030269,1.433608,0.7253087,0,10.8105
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.436054,1.436054,0,0,0,1.436054,43.78871,0,2.220446E-16,0,0.6288293,1.511635,1.436054,0,0,1.318502,9.438622,0,0.882806,-0.882806,11.81863,84.4186,0.2030269,1.579659,0.5030634,0,10.06745
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.094194,1.094194,0,0,0,1.094194,0,0,0,0,0,1.151783,1.094194,0,0,2.299397,8.555817,0,1.151783,-1.151783,10.60454,75.74658,0.2030269,1.203613,0,0,8.555817
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.5960218,0.5960218,0,0,0,0.5960218,0,0,1.110223E-16,0,0,0.6273914,0.5960218,0,0,3.579156,7.404034,0,0.6273914,-0.6273914,9.943213,71.02281,0.2030269,0.655624,0,0,7.404034
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.276258,6.776642,0,0,0,9.943213,71.02281,0.2030269,0,0,0,6.776642
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.9199989,0.9199989,0,0,0,0.9199989,0,0,1.110223E-16,0,0,0.9684198,0.9199989,0,0,4.276258,6.776642,0,0.9684198,-0.9684198,8.92241,63.73137,0.2030269,1.011999,0,0,6.776642
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.4738945,0.4738945,0,0,0,0.4738945,0,0,5.551115E-17,0,0,0.4988363,0.4738945,0,0,5.35228,5.808222,0,0.4988363,-0.4988363,8.39659,59.97552,0.2030269,0.5212839,0,0,5.808222
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2699449,0.2699449,0,0,0,0.2699449,0,0,5.551115E-17,0,0,0.2841525,0.2699449,0,0,5.906542,5.309386,0,0.2841525,-0.2841525,8.097067,57.83607,0.2030269,0.2969394,0,0,5.309386
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.8011151,0.8011151,0,0,0,0.8011151,0,0,1.110223E-16,0,0,0.843279,0.8011151,0,0,6.222267,5.025234,0,0.843279,-0.843279,7.208173,51.48685,0.2030269,0.8812266,0,0,5.025234
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.2904413,0.2904413,0,0,0,0.2904413,0,0,0,0,0,0.3057277,0.2904413,0,0,7.159244,4.181954,0,0.3057277,-0.3057277,6.885908,49.18496,0.2030269,0.3194854,0,0,4.181954
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.4630446,0.4630446,0,0,0,0.4630446,0,0,5.551115E-17,0,0,0.4874153,0.4630446,0,0,7.498941,3.876227,0,0.4874153,-0.4874153,6.372127,45.5151,0.2030269,0.509349,0,0,3.876227
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1183538,0.1183538,0,0,0,0.1183538,0,0,0,0,0,0.124583,0.1183538,0,0,8.040514,3.388812,0,0.124583,-0.124583,6.240805,44.57709,0.2030269,0.1301892,0,0,3.388812
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.081962,1.081962,0,0,0,1.081962,0,0,0,0,0,1.138907,1.081962,0,0,8.17894,3.264229,0,1.138907,-1.138907,5.040291,36.00201,0.2030269,1.190158,0,0,3.264229
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.458481,0.458481,0,0,0,0.458481,0,0,5.551115E-17,0,0,0.4826115,0.458481,0,0,9.444392,2.125321,0,0.4826115,-0.4826115,4.531574,32.36832,0.2030269,0.504329,0,0,2.125321
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.3486633,0.3486633,0,0,0,0.3486633,33.12415,0,5.551115E-17,0,0.1154918,0.367014,0.3486633,0,0,9.980627,1.64271,0,0.2515222,-0.2515222,4.266446,30.47455,0.2030269,0.3835296,0.09239341,0,1.758202
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.556574,1.556574,4.62231,0,1.426891,1.556574,59.64753,0,0,0,0.9284578,0,0,3.065737,2.91245,10.2601,1.391188,3.840908,0,3.840908,7.910251,56.50168,0.2031027,1.712231,0.7427663,5,2.319646
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.031445,3.031445,4.812891,0,1.478919,3.031445,70.69431,0,0,0,2.143059,0,0,1.781445,1.692373,6.419188,4.848005,3.835433,0,3.835433,11.54886,82.49171,0.2031967,3.33459,1.714447,5,6.991064
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.964349,2.964349,0,0,0,2.964349,100.3378,0,0,0,2.974363,3.120367,2.964349,0,0,2.583756,8.299893,0,0.1460046,-0.1460046,11.39496,81.3924,0.2031967,3.260784,2.37949,0,11.27426
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.53275,2.53275,0,0,0,2.53275,128.7634,0,0,0,3.261256,2.666052,2.53275,0,0,2.745983,8.15389,0.5952032,0,0.5952032,11.95962,85.42568,0.203159,2.786025,2.609004,0,11.41514
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,5.723243,5.723243,4.578807,0,1.415014,5.723243,58.62847,0,0,0,3.35545,1.20467,1.144437,0,0,2.15078,8.689572,2.15078,0,2.15078,14.00003,100,0.2032159,6.295568,2.68436,5,12.04502
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.233702,2.233702,0,0,0,2.233702,139.0409,0.7544931,0,0,3.105758,2.351265,2.233702,0,0,0,10.62527,0,0,0,14.00003,100,0.2032159,2.457072,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032159,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032159,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032159,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,4.358294,4.358294,3.087896,0,1.007996,4.358294,30.68312,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2032159,4.794124,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.907105,2.907105,0,0,0,2.907105,25.49533,0,0,0,0.7411759,3.06011,2.907105,0,0,0,10.62527,0,2.318934,-2.318934,11.55566,82.54024,0.2032159,3.197815,0.5929407,0,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.576594,8.30634,0,0,0,11.55566,82.54024,0.2032159,0,0,0,8.30634
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.027389,1.027389,0,0,0,1.027389,0,0,0,0,0,1.081462,1.027389,0,0,2.576594,8.30634,0,1.081462,-1.081462,10.4157,74.39767,0.2032159,1.130127,0,0,8.30634
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,4.359677,4.359677,5,0,1.53,4.359677,0,0,0,0,0,0,0,0.6403231,0.6083069,3.778218,7.224878,0.6083069,0,0.6083069,10.99279,78.51974,0.2032379,4.795645,0,5,7.224878
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.861191,2.861191,5,0,1.53,2.861191,0,0,0,0,0,0,0,2.138809,2.031869,3.169911,7.772355,2.031869,0,2.031869,12.92039,92.28829,0.2033112,3.14731,0,5,7.772355
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1959484,0.1959484,0,0,0,0.1959484,0,0,0,0,0,0.2062615,0.1959484,0,0,1.138042,9.601036,0,0.2062615,-0.2062615,12.70297,90.73531,0.2033112,0.2155432,0,0,9.601036
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.03273086,0.03273086,0,0,0,0.03273086,0,0,6.938894E-18,0,0,0.03445354,0.03273086,0,0,1.367221,9.394775,0,0.03445354,-0.03445354,12.66665,90.4759,0.2033112,0.03600395,0,0,9.394775
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.2925547,0.2925547,0,0,0,0.2925547,0,0,0,0,0,0.3079524,0.2925547,0,0,1.405503,9.360321,0,0.3079524,-0.3079524,12.34204,88.15726,0.2033112,0.3218102,0,0,9.360321
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.6030628,0.6030628,0,0,0,0.6030628,0,0,0,0,0,0.6348029,0.6030628,0,0,1.747672,9.052369,0,0.6348029,-0.6348029,11.6729,83.37769,0.2033112,0.6633691,0,0,9.052369
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.6998588,0.6998588,0,0,0,0.6998588,0,0,0,0,0,0.7366935,0.6998588,0,0,2.453009,8.417566,0,0.7366935,-0.7366935,10.89636,77.83096,0.2033112,0.7698447,0,0,8.417566
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.161396,1.161396,0,0,0,1.161396,0,0,0,0,0,1.222522,1.161396,0,0,3.271557,7.680873,0,1.222522,-1.222522,9.607705,68.62633,0.2033112,1.277536,0,0,7.680873
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.4375248,0.4375248,0,0,0,0.4375248,0,0,5.551115E-17,0,0,0.4605524,0.4375248,0,0,4.629915,6.458351,0,0.4605524,-0.4605524,9.12224,65.15873,0.2033112,0.4812772,0,0,6.458351
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.378413,1.378413,0,0,0,1.378413,0,0,0,0,0,1.450961,1.378413,0,0,5.14164,5.997798,0,1.450961,-1.450961,7.592793,54.23413,0.2033112,1.516254,0,0,5.997798
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.4241714,0.4241714,0,0,0,0.4241714,26.38567,0,0,0,0.1119205,0.4464962,0.4241714,0,0,6.753819,4.546838,0,0.3345757,-0.3345757,7.240119,51.71503,0.2033112,0.4665886,0.08953637,0,4.658758
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.8601367,0.8601367,0,0,0,0.8601367,129.7911,0,0,0,1.116381,0.905407,0.8601367,0,0,7.125569,4.212262,0.210974,0,0.210974,7.440267,53.14466,0.2032979,0.9461504,0.8931049,0,5.328643
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.438212,2.438212,0,0,0,2.438212,80.66302,0,0,0,1.966735,2.566539,2.438212,0,0,6.914595,4.402138,0,0.5998034,-0.5998034,6.808019,48.62861,0.2032979,2.682033,1.573388,0,6.368874
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,0,0,0,0,0,0,0,1.971627,0,0,0,0,7.581044,3.802335,1.971627,0,1.971627,8.678468,61.98893,0.2031734,0,1.577301,0,5.773962
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,0,0,0,1.914667,0,0,0,0,5.609417,5.576799,1.914667,0,1.914667,10.49488,74.96328,0.2030526,0,1.531734,0,7.491466
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.121503,2.121503,0,0,0,2.121503,141.282,0,0,0,2.997302,2.233161,2.121503,0,0,3.69475,7.299999,0.764141,0,0.764141,11.21981,80.14133,0.2030044,2.333653,2.397842,0,10.2973
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.982812,1.982812,0,0,0,1.982812,239.4341,0,0,0,4.747529,2.08717,1.982812,0,0,2.930609,7.987726,2.660358,0,2.660358,13.74365,98.1687,0.2028368,2.181093,3.798023,0,12.73526
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.28692,2.28692,0,0,0,2.28692,184.4186,1.53997,0,0,4.217505,2.407284,2.28692,0,0,0.2702507,10.38205,0.2702507,0,0.2702507,14.00003,100,0.2028198,2.515612,3.374004,0,14.59955
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.291603,2.291603,0,0,0,2.291603,181.4728,1.746423,0,0,4.158637,2.412214,2.291603,0,0,0,10.62527,0,0,0,14.00003,100,0.2028198,2.520763,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028198,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.195173,3.195173,1.76349,0,0.6464328,3.195173,47.16597,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2028198,3.51469,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2462571,0.2462571,0,0,0,0.2462571,259.5054,0.3798325,0,0,0.6390505,0.259218,0.2462571,0,0,0,10.62527,0,0,0,14.00003,100,0.2028198,0.2708828,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,7.825883,7.825883,5,0,1.53,7.825883,0,0,0,0.2784717,0,2.974614,2.825883,0,0,0,10.62527,0,2.974614,-2.974614,10.86451,77.60349,0.2028198,8.608472,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,3.93988,3.93988,5,0,1.53,3.93988,0,0,0,0,0,0,0,1.06012,1.007114,3.305127,7.65066,1.007114,0,1.007114,11.81994,84.42799,0.2028562,4.333869,0,5,7.65066
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,7.365645,7.365645,5,0,1.53,7.365645,0,0,8.881784E-16,0,0,2.490153,2.365645,0,0,2.298013,8.557062,0,2.490153,-2.490153,9.195089,65.67908,0.2028562,8.10221,0,5,8.557062
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.161125,1.161125,4.666389,0,1.438924,1.161125,0,0,0,0,0,0,0,3.505263,3.33,5.06485,6.066909,3.33,0,3.33,12.35421,88.24415,0.202968,1.277238,0,5,6.066909
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.73485,9.06391,0,0,0,12.35421,88.24415,0.202968,0,0,0,9.06391
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.063648,1.063648,0,0,0,1.063648,0,0,2.220446E-16,0,0,1.11963,1.063648,0,0,1.73485,9.06391,0,1.11963,-1.11963,11.17401,79.81421,0.202968,1.170013,0,0,9.06391
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.255057,0.255057,0,0,0,0.255057,0,0,5.551115E-17,0,0,0.268481,0.255057,0,0,2.978883,7.94428,0,0.268481,-0.268481,10.89101,77.79276,0.202968,0.2805627,0,0,7.94428
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.4466605,0.4466605,0,0,0,0.4466605,0,0,5.551115E-17,0,0,0.470169,0.4466605,0,0,3.277195,7.675799,0,0.470169,-0.470169,10.39541,74.25275,0.202968,0.4913266,0,0,7.675799
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.05059819,0.05059819,0,0,0,0.05059819,0,0,6.938894E-18,0,0,0.05326125,0.05059819,0,0,3.799605,7.20563,0,0.05326125,-0.05326125,10.33926,73.85174,0.202968,0.055658,0,0,7.20563
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.6059859,0.6059859,0,0,0,0.6059859,0,0,0,0,0,0.6378798,0.6059859,0,0,3.858784,7.152369,0,0.6378798,-0.6378798,9.66688,69.049,0.202968,0.6665844,0,0,7.152369
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.5235562,0.5235562,0,0,0,0.5235562,0,0,0,0,0,0.5511118,0.5235562,0,0,4.567539,6.514489,0,0.5511118,-0.5511118,9.085957,64.89956,0.202968,0.5759118,0,0,6.514489
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.3640279,0.3640279,0,0,0,0.3640279,0,0,5.551115E-17,0,0,0.3831873,0.3640279,0,0,5.179886,5.963377,0,0.3831873,-0.3831873,8.682042,62.01446,0.202968,0.4004308,0,0,5.963377
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.8094603,0.8094603,0,0,0,0.8094603,5.755836,0,0,0,0.04659121,0.8520634,0.8094603,0,0,5.605649,5.58019,0,0.8054722,-0.8054722,7.833,55.94989,0.202968,0.8904063,0.03727297,0,5.626781
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02169,0.02169,0,0,0,0.02169,1792.953,0,0,0,0.3888914,0.02283158,0.02169,0,0,6.500618,4.774717,0.3660598,0,0.3660598,8.180275,58.43042,0.202945,0.023859,0.3111131,0,5.163609
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,4.868985,4.868985,5,0,1.53,4.868985,5.995851,0,0,0,0.2919371,0,0,0.1310151,0.1244643,6.134559,5.104171,0.4164014,0,0.4164014,8.575308,61.25208,0.2029572,5.355884,0.2335497,5,5.396108
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.4308784,0.4308784,3.936141,0,1.239567,0.4308784,239.9162,0,0,0,1.033747,0,0,3.505263,3.33,5.718157,5.478932,4.363747,0,4.363747,12.71512,90.82211,0.2029352,0.4739663,0.8269979,5,6.51268
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,1.35441,9.406305,0.6869884,0,0.6869884,13.36686,95.47736,0.2028921,0,0.5495907,0,10.09329
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.612564,2.612564,0,0,0,2.612564,45.36012,0,0,0,1.185062,2.750067,2.612564,0,0,0.6674218,10.02459,0,1.565005,-1.565005,11.7172,83.69408,0.2028921,2.873821,0.9480497,0,11.20966
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,2.406317,8.459589,0.5231028,0,0.5231028,12.21345,87.23878,0.2028593,0,0.4184822,0,8.982692
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.561195,0.561195,0,0,0,0.561195,176.8132,0,0,0,0.9922668,0.5907316,0.561195,0,0,1.883214,8.930382,0.4015352,0,0.4015352,12.59438,89.95971,0.2028341,0.6173145,0.7938134,0,9.922648
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0,0,0,0.9624,0,0,0,0,1.481678,9.291763,0.9624,0,0.9624,13.5074,96.48122,0.2027738,0,0.76992,0,10.25416
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3090734,0.3090734,0,0,0,0.3090734,209.7726,0,0,0,0.6483514,0.3253405,0.3090734,0,0,0.5192785,10.15792,0.323011,0,0.323011,13.81383,98.67004,0.2027536,0.3399808,0.5186811,0,10.80628
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,3.477726,3.477726,2.931089,0,0.9651873,3.477726,22.18907,0,0,0,0.7716751,0.5754075,0.5466371,0,0,0.1962676,10.44863,0.1962676,0,0.1962676,14.00003,100,0.2027587,3.825499,0.6173401,5,11.22031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.529854,2.529854,0,0,0,2.529854,18.11814,0,4.440892E-16,0,0.4583624,2.663004,2.529854,0,0,0,10.62527,0,2.204642,-2.204642,11.67613,83.40077,0.2027587,2.78284,0.3666899,0,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.449602,8.420632,0,0,0,11.67613,83.40077,0.2027587,0,0,0,8.420632
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.456751,1.456751,0,0,0,1.456751,0,0,2.220446E-16,0,0,1.533422,1.456751,0,0,2.449602,8.420632,0,1.533422,-1.533422,10.05976,71.8553,0.2027587,1.602426,0,0,8.420632
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,7.301198,7.301198,5,0,1.53,7.301198,0,0,0,0,0,2.422314,2.301198,0,0,4.153405,6.88721,0,2.422314,-2.422314,7.506419,53.61717,0.2027587,8.031319,0,5,6.88721
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,4.588688,4.588688,5,0,1.53,4.588688,0,0,0,0,0,0,0,0.4113123,0.3907467,6.844865,4.464896,0.3907467,0,0.3907467,7.877114,56.26499,0.2027728,5.047556,0,5,4.464896
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.5104688,0.5104688,4.015732,0,1.261295,0.5104688,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.454118,4.816568,3.33,0,3.33,11.03623,78.83005,0.2028233,0.5615156,0,5,4.816568
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.6512789,0.6512789,3.939824,0,1.240572,0.6512789,0,0,0,0,0,0,0,3.288546,3.124118,3.124118,7.813568,3.124118,0,3.124118,14.00003,100,0.2028795,0.7164068,0,5,7.813568
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.361503,1.361503,0,0,0,1.361503,0,0,2.220446E-16,0,0,1.433161,1.361503,0,0,0,10.62527,0,1.433161,-1.433161,12.48934,89.20942,0.2028795,1.497653,0,0,10.62527
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.7608677,0.7608677,0,0,0,0.7608677,0,0,1.110223E-16,0,0,0.8009134,0.7608677,0,0,1.592401,9.192113,0,0.8009134,-0.8009134,11.64511,83.17917,0.2028795,0.8369545,0,0,9.192113
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.9231873,0.9231873,0,0,0,0.9231873,0,0,0,0,0,0.9717761,0.9231873,0,0,2.482305,8.3912,0,0.9717761,-0.9717761,10.62076,75.86246,0.2028795,1.015506,0,0,8.3912
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.070658,1.070658,0,0,0,1.070658,0,0,0,0,0,1.127009,1.070658,0,0,3.562056,7.419424,0,1.127009,-1.127009,9.432794,67.37696,0.2028795,1.177724,0,0,7.419424
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.8523687,0.8523687,0,0,0,0.8523687,0,0,1.110223E-16,0,0,0.8972303,0.8523687,0,0,4.814288,6.292415,0,0.8972303,-0.8972303,8.48703,60.62152,0.2028795,0.9376056,0,0,6.292415
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.027143,1.027143,0,0,0,1.027143,0,0,2.220446E-16,0,0,1.081204,1.027143,0,0,5.81121,5.395185,0,1.081204,-1.081204,7.347341,52.4809,0.2028795,1.129858,0,0,5.395185
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.6373291,0.6373291,0,0,0,0.6373291,9.923543,0,1.110223E-16,0,0.06324563,0.6708727,0.6373291,0,0,7.012548,4.313981,0,0.6076271,-0.6076271,6.706846,47.90594,0.2028795,0.701062,0.0505965,0,4.377227
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.249624,2.249624,0,0,0,2.249624,22.19169,0,4.440892E-16,0,0.4992297,2.368026,2.249624,0,0,7.687689,3.706354,0,1.868796,-1.868796,4.736962,33.83537,0.2028795,2.474587,0.3993838,0,4.205584
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01790242,0.01790242,0,0,0,0.01790242,4521.79,0,0,0,0.8095096,0.01884465,0.01790242,0,0,9.764129,1.837558,0.790665,0,0.790665,5.487052,39.19315,0.2028301,0.01969266,0.6476077,0,2.647068
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.573999,2.573999,5,0,1.53,2.573999,70.0807,0,0,0,1.803876,0,0,2.426001,2.304701,8.973464,2.549157,4.108577,0,4.108577,9.384791,67.03409,0.2029237,2.831399,1.443101,5,4.353033
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.38313,3.38313,5,0,1.53,3.38313,70.71317,0,0,0,2.392319,0,0,1.61687,1.536026,4.864887,6.246876,3.928345,0,3.928345,13.11155,93.65372,0.2030284,3.721443,1.913855,5,8.639195
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,1.672893,0,0,2.609435,0,0,0,0,0.9365416,9.782387,0.9365416,0,0.9365416,14.00003,100,0.2029699,0,2.087548,0,12.39182
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029699,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,4.4927,4.4927,1.494015,0,0.5728661,4.4927,70.25865,0,0,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2029699,4.94197,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.537508,1.537508,0,0,0,1.537508,90.03853,0,0,0,1.384349,1.618429,1.537508,0,0,0,10.62527,0,0.2340799,-0.2340799,13.75329,98.23756,0.2029699,1.691258,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.385029,0,0,1.645117,0,0,0,0,0.2600887,10.39119,0.2600887,0,0.2600887,14.00003,100,0.2029537,0,1.316094,0,12.03631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029537,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.335376,1.335376,0,0,0,1.335376,59.06083,0,0,0,0.7886843,1.405659,1.335376,0,0,0,10.62527,0,0.6169748,-0.6169748,13.34968,95.35466,0.2029537,1.468914,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.106969,2.106969,0,0,0,2.106969,0,0,4.440892E-16,0,0,2.217862,2.106969,0,0,0.6855276,10.0083,0,2.217862,-2.217862,11.01185,78.6559,0.2029537,2.317666,0,0,10.0083
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,6.336625,6.336625,5,0,1.53,6.336625,0,0,0,0,0,1.406974,1.336625,0,0,3.149819,7.790437,0,1.406974,-1.406974,9.528767,68.06248,0.2029537,6.970288,0,5,7.790437
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.218993,1.218993,4.724257,0,1.454722,1.218993,0,0,0,0,0,0,0,3.505263,3.33,4.713123,6.383463,3.33,0,3.33,12.68788,90.62755,0.2030698,1.340893,0,5,6.383463
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383123,9.380464,0,0,0,12.68788,90.62755,0.2030698,0,0,0,9.380464
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.9021164,0.9021164,0,0,0,0.9021164,0,0,1.110223E-16,0,0,0.9495962,0.9021164,0,0,1.383123,9.380464,0,0.9495962,-0.9495962,11.68692,83.47783,0.2030698,0.992328,0,0,9.380464
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.4661477,0.4661477,0,0,0,0.4661477,0,0,5.551115E-17,0,0,0.4906818,0.4661477,0,0,2.43823,8.430867,0,0.4906818,-0.4906818,11.1697,79.78338,0.2030698,0.5127625,0,0,8.430867
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.4119264,0.4119264,0,0,0,0.4119264,0,0,5.551115E-17,0,0,0.4336068,0.4119264,0,0,2.983432,7.940185,0,0.4336068,-0.4336068,10.71263,76.51866,0.2030698,0.4531191,0,0,7.940185
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.6709698,0.6709698,0,0,0,0.6709698,0,0,0,0,0,0.706284,0.6709698,0,0,3.465217,7.506578,0,0.706284,-0.706284,9.968145,71.2009,0.2030698,0.7380667,0,0,7.506578
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.5461597,0.5461597,0,0,0,0.5461597,0,0,0,0,0,0.5749049,0.5461597,0,0,4.249978,6.800294,0,0.5749049,-0.5749049,9.362143,66.87231,0.2030698,0.6007756,0,0,6.800294
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3024623,0.3024623,0,0,0,0.3024623,0,0,0,0,0,0.3183814,0.3024623,0,0,4.888761,6.225389,0,0.3183814,-0.3183814,9.026539,64.47515,0.2030698,0.3327085,0,0,6.225389
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.242517,5.907008,0,0,0,9.026539,64.47515,0.2030698,0,0,0,5.907008
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.6683224,0.6683224,0,0,0,0.6683224,0,0,0,0,0,0.7034974,0.6683224,0,0,5.242517,5.907008,0,0.7034974,-0.7034974,8.284987,59.17836,0.2030698,0.7351547,0,0,5.907008
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1444492,0.1444492,0,0,0,0.1444492,207.5792,0,0,0,0.2998466,0.1520519,0.1444492,0,0,6.024181,5.203511,0.1477948,0,0.1477948,8.425199,60.17987,0.2030606,0.1588942,0.2398773,0,5.503357
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.767086,1.767086,0,0,0,1.767086,74.87646,0,0,0,1.323131,1.86009,1.767086,0,0,5.876387,5.336526,0,0.5369591,-0.5369591,7.859194,56.13699,0.2030606,1.943794,1.058505,0,6.659657
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.226408,2.226408,0,0,0,2.226408,108.9796,0,0,0,2.426331,2.343587,2.226408,0,0,6.473008,4.799567,0.08274347,0,0.08274347,7.937691,56.69768,0.2030554,2.449049,1.941064,0,7.225898
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.035727,3.035727,4.821453,0,1.481257,3.035727,121.8473,0,0,0,3.698949,0,0,1.785726,1.69644,6.390265,4.874036,5.39539,0,5.39539,13.05621,93.25844,0.2030517,3.339299,2.95916,5,8.572986
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,2.796746,0,0,3.791621,0,0,0,0,0.9948748,9.729887,0.9948748,0,0.9948748,14.00003,100,0.2029898,0,3.033297,0,13.52151
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,4.950714,4.950714,1.620714,0,0.607455,4.950714,93.80863,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2029898,5.445786,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.8951586,0.8951586,0,0,0,0.8951586,538.2645,3.876049,0,0,4.818321,0.9422722,0.8951586,0,0,0,10.62527,0,0,0,14.00003,100,0.2029898,0.9846745,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.124326,3.124326,1.25,0,0.50625,3.124326,143.799,2.519774,0,0,4.492749,1.972975,1.874326,0,0,0,10.62527,0,0,0,14.00003,100,0.2029898,3.436759,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,4.057991,4.057991,1.25,0,0.50625,4.057991,83.64456,0.4385088,0,0,3.394289,2.95578,2.807991,0,0,0,10.62527,0,0,0,14.00003,100,0.2029898,4.46379,2.715431,5,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.98958,1.98958,0,0,0,1.98958,144.9255,0.7891132,0,0,2.883408,2.094295,1.98958,0,0,0,10.62527,0,0,0,14.00003,100,0.2029898,2.188538,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.884576,1.884576,0,0,0,1.884576,106.3916,0.02126702,0,0,2.005032,1.983765,1.884576,0,0,0,10.62527,0,0,0,14.00003,100,0.2029898,2.073034,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,6.531385,6.531385,5,0,1.53,6.531385,11.21921,0,0,0,0.7327698,1.611984,1.531385,0,0,0,10.62527,0,0.8792143,-0.8792143,13.07325,93.3802,0.2029898,7.184523,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.452109,3.452109,4.48043,0,1.388157,3.452109,0,0,0,0,0,0,0,1.028321,0.9769047,0.9769047,9.74606,0.9769047,0,0.9769047,14.00003,100,0.2030246,3.79732,0,5,9.74606
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.727674,1.727674,0,0,0,1.727674,0,0,2.220446E-16,0,0,1.818604,1.727674,0,0,0,10.62527,0,1.818604,-1.818604,12.08305,86.30733,0.2030246,1.900441,0,0,10.62527
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,7.681934,7.681934,5,0,1.53,7.681934,0,0,0,0.1201276,0,2.823089,2.681934,0,0,2.020671,8.80667,0,2.823089,-2.823089,9.107255,65.05169,0.2030246,8.450128,0,5,8.80667
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.157436,5.983582,3.33,0,3.33,12.26637,87.61675,0.203027,0,0,5,5.983582
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.3331886,0.3331886,0,0,0,0.3331886,0,0,5.551115E-17,0,0,0.3507249,0.3331886,0,0,1.827436,8.980582,0,0.3507249,-0.3507249,11.89667,84.97607,0.203027,0.3665075,0,0,8.980582
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.8508163,0.8508163,0,0,0,0.8508163,0,0,0,0,0,0.8955961,0.8508163,0,0,2.21713,8.629857,0,0.8955961,-0.8955961,10.95263,78.23293,0.203027,0.9358979,0,0,8.629857
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.5351216,0.5351216,0,0,0,0.5351216,0,0,1.110223E-16,0,0,0.5632858,0.5351216,0,0,3.212237,7.734261,0,0.5632858,-0.5632858,10.35888,73.99183,0.203027,0.5886337,0,0,7.734261
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2761343,0.2761343,0,0,0,0.2761343,0,0,5.551115E-17,0,0,0.2906677,0.2761343,0,0,3.83811,7.170975,0,0.2906677,-0.2906677,10.05249,71.80333,0.203027,0.3037477,0,0,7.170975
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.674875,0.674875,0,0,0,0.674875,0,0,0,0,0,0.7103947,0.674875,0,0,4.161074,6.880307,0,0.7103947,-0.7103947,9.303664,66.45461,0.203027,0.7423626,0,0,6.880307
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.8841298,0.8841298,0,0,0,0.8841298,0,0,1.110223E-16,0,0,0.930663,0.8841298,0,0,4.950402,6.169912,0,0.930663,-0.930663,8.322659,59.44745,0.203027,0.9725428,0,0,6.169912
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.5777382,0.5777382,0,0,0,0.5777382,0,0,1.110223E-16,0,0,0.6081455,0.5777382,0,0,5.984472,5.23925,0,0.6081455,-0.6081455,7.681618,54.86859,0.203027,0.6355121,0,0,5.23925
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.7383983,0.7383983,0,0,0,0.7383983,0,0,0,0,0,0.7772614,0.7383983,0,0,6.660189,4.631104,0,0.7772614,-0.7772614,6.862312,49.01642,0.203027,0.8122382,0,0,4.631104
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.7104959,0.7104959,0,0,0,0.7104959,32.37127,0,1.110223E-16,0,0.2299965,0.7478904,0.7104959,0,0,7.523813,3.853842,0,0.5178939,-0.5178939,6.316404,45.11708,0.203027,0.7815455,0.1839972,0,4.083839
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,8.099251,3.335949,0.9601549,0,0.9601549,7.227287,51.62337,0.2029674,0,0.7681239,0,4.296103
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.5443869,0.5443869,0,0,0,0.5443869,222.9077,0,0,0,1.21348,0.5730389,0.5443869,0,0,7.139096,4.200088,0.6404416,0,0.6404416,7.834863,55.9632,0.2029276,0.5988256,0.9707844,0,5.413568
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,6.498654,4.776485,1.499226,0,1.499226,9.257154,66.1224,0.2028346,0,1.199381,0,6.275712
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.497561,2.497561,0,0,0,2.497561,87.94196,0,0,0,2.196404,2.629011,2.497561,0,0,4.999428,6.125789,0,0.4326073,-0.4326073,8.801147,62.8652,0.2028346,2.747317,1.757123,0,8.322193
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,3.347055,3.347055,5,0,1.53,3.347055,45.16603,0,0,0,1.511732,0,0,1.652945,1.570298,5.480103,5.693182,3.082029,0,3.082029,11.72502,83.74995,0.2029299,3.681761,1.209386,5,7.204914
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0,0,0,1.520828,0,0,0,0,2.398073,8.467009,1.520828,0,1.520828,13.1678,94.05553,0.2028356,0,1.216662,0,9.987836
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.535719,1.535719,0,0,0,1.535719,103.6643,0,0,0,1.591992,1.616547,1.535719,0,0,0.8772453,9.835753,0,0.0245546,-0.0245546,13.14192,93.87065,0.2028356,1.689291,1.273594,0,11.42775
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.556841,2.556841,0,0,0,2.556841,80.63721,0,0,0,2.061765,2.691412,2.556841,0,0,0.9045282,9.811199,0,0.6296466,-0.6296466,12.47821,89.12991,0.2028356,2.812526,1.649412,0,11.87296
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.9360657,0.9360657,0,0,0,0.9360657,203.1795,0,0,0,1.901894,0.9853323,0.9360657,0,0,1.604136,9.181552,0.9165617,0,0.9165617,13.34774,95.3408,0.2027789,1.029672,1.521515,0,11.08345
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.06526059,0,0,0.7528344,0,0,0,0,0.6875739,10.00646,0.6875739,0,0.6875739,14.00003,100,0.2027363,0,0.6022676,0,10.75929
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027363,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,4.844637,4.844637,4.844637,0,1.487586,4.844637,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027363,5.329101,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,5.175098,5.175098,5,0,1.53,5.175098,0,0,0,0,0,0.1843138,0.1750982,0,0,0,10.62527,0,0.1843138,-0.1843138,13.80574,98.61226,0.2027363,5.692608,0,5,10.62527
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2047932,10.44096,0,0,0,13.80574,98.61226,0.2027363,0,0,0,10.44096
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2047932,10.44096,0,0,0,13.80574,98.61226,0.2027363,0,0,0,10.44096
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.027914,1.027914,0,0,0,1.027914,0,0,0,0,0,1.082014,1.027914,0,0,0.2047932,10.44096,0,1.082014,-1.082014,12.6652,90.46554,0.2027363,1.130705,0,0,10.44096
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.9684774,0.9684774,0,0,0,0.9684774,0,0,1.110223E-16,0,0,1.01945,0.9684774,0,0,1.407031,9.358946,0,1.01945,-1.01945,11.59061,82.78988,0.2027363,1.065325,0,0,9.358946
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.2927616,0.2927616,0,0,0,0.2927616,0,0,5.551115E-17,0,0,0.3081701,0.2927616,0,0,2.539753,8.339496,0,0.3081701,-0.3081701,11.26577,80.4696,0.2027363,0.3220378,0,0,8.339496
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1779325,0.1779325,0,0,0,0.1779325,0,0,0,0,0,0.1872974,0.1779325,0,0,2.882165,8.031326,0,0.1872974,-0.1872974,11.06834,79.05939,0.2027363,0.1957258,0,0,8.031326
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.172372,1.172372,0,0,0,1.172372,0,0,0,0,0,1.234075,1.172372,0,0,3.090273,7.844028,0,1.234075,-1.234075,9.767509,69.76778,0.2027363,1.289609,0,0,7.844028
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.006727343,0.006727343,0,0,0,0.006727343,0,0,8.673617E-19,0,0,0.007081414,0.006727343,0,0,4.461468,6.609953,0,0.007081414,-0.007081414,9.760044,69.71445,0.2027363,0.007400077,0,0,6.609953
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1396149,0.1396149,0,0,0,0.1396149,0,0,2.775558E-17,0,0,0.1469631,0.1396149,0,0,4.469336,6.602872,0,0.1469631,-0.1469631,9.605131,68.60794,0.2027363,0.1535764,0,0,6.602872
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.4491017,0.4491017,0,0,0,0.4491017,0,0,5.551115E-17,0,0,0.4727386,0.4491017,0,0,4.632628,6.455909,0,0.4727386,-0.4727386,9.106821,65.04859,0.2027363,0.4940118,0,0,6.455909
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.7079878,0.7079878,0,0,0,0.7079878,15.04392,0,0,0,0.1065091,0.7452503,0.7079878,0,0,5.157893,5.98317,0,0.6387413,-0.6387413,8.433528,60.23937,0.2027363,0.7787866,0.08520731,0,6.089679
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.819819,0.819819,0,0,0,0.819819,66.59578,0,0,0,0.5459649,0.8629674,0.819819,0,0,5.867606,5.344429,0,0.3170025,-0.3170025,8.099379,57.85259,0.2027363,0.9018009,0.4367719,0,5.890394
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.717168,2.717168,0,0,0,2.717168,39.20037,0,4.440892E-16,0,1.06514,2.860177,2.717168,0,0,6.219831,5.027427,0,1.795037,-1.795037,6.207243,44.33736,0.2027363,2.988885,0.852112,0,6.092566
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.8282375,0.8282375,0,0,0,0.8282375,229.2745,0,0,0,1.898938,0.871829,0.8282375,0,0,8.214316,3.23239,1.027109,0,1.027109,7.181644,51.29736,0.2026728,0.9110613,1.51915,0,5.131328
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,3.26574,3.26574,5,0,1.53,3.26574,67.26582,0,0,0,2.196727,0,0,1.734259,1.647547,7.187207,4.156788,3.844274,0,3.844274,10.82864,77.3473,0.202782,3.592314,1.757382,5,6.353515
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.063872,3.063872,3.577283,0,1.141598,3.063872,91.46925,0,0,0,2.802501,0,0,0.5134107,0.4877402,3.342933,7.616634,3.290241,0,3.290241,13.95004,99.64294,0.2027938,3.370259,2.242001,5,10.41914
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.060389,0,0,2.113081,0,0,0,0,0.05269216,10.57785,0.05269216,0,0.05269216,14.00003,100,0.2027906,0,1.690465,0,12.69093
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,3.659998,3.659998,1.25,0,0.50625,3.659998,74.85048,0.2026861,0,0,2.739526,2.53684,2.409998,0,0,0,10.62527,0,0,0,14.00003,100,0.2027906,4.025998,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.012068,3.012068,0,0,0,3.012068,78.24912,0,4.440892E-16,0,2.356917,3.170598,3.012068,0,0,0,10.62527,0,0.8136811,-0.8136811,13.14233,93.87362,0.2027906,3.313275,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.745644,2.745644,0,0,0,2.745644,99.23904,0,0,0,2.724751,2.890151,2.745644,0,0,0.9040901,9.811593,0,0.1654006,-0.1654006,12.96799,92.62828,0.2027906,3.020208,2.179801,0,12.53634
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,0.9658288,0,0,2.053697,0,0,0,0,1.087869,9.646193,1.087869,0,1.087869,14.00003,100,0.2027234,0,1.642958,0,11.69989
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027234,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027234,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.486112,2.486112,0,0,0,2.486112,0,0,4.440892E-16,0,0,2.61696,2.486112,0,0,0,10.62527,0,2.61696,-2.61696,11.24151,80.29634,0.2027234,2.734723,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.797292,1.797292,0,0,0,1.797292,0,0,2.220446E-16,0,0,1.891887,1.797292,0,0,2.907733,8.008314,0,1.891887,-1.891887,9.247287,66.05192,0.2027234,1.977021,0,0,8.008314
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.503353,2.503353,0,0,0,2.503353,0,0,4.440892E-16,0,0,2.635109,2.503353,0,0,5.00983,6.116428,0,2.635109,-2.635109,6.469638,46.21161,0.2027234,2.753689,0,0,6.116428
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.7345526,0.7345526,0,0,0,0.7345526,0,0,1.110223E-16,0,0,0.7732133,0.7345526,0,0,7.937728,3.481319,0,0.7732133,-0.7732133,5.6546,40.38992,0.2027234,0.8080079,0,0,3.481319
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.6706084,0.6706084,0,0,0,0.6706084,0,0,1.110223E-16,0,0,0.7059036,0.6706084,0,0,8.796854,2.708106,0,0.7059036,-0.7059036,4.910512,35.07502,0.2027234,0.7376692,0,0,2.708106
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.186737,1.186737,0,0,0,1.186737,0,0,0,0,0,1.249197,1.186737,0,0,9.581191,2.002202,0,1.249197,-1.249197,3.593743,25.66954,0.2027234,1.305411,0,0,2.002202
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.09088363,0.09088363,0,0,0,0.09088363,0,0,1.387779E-17,0,0,0.09566697,0.09088363,0,0,10.96919,0.7530054,0,0.09566697,-0.09566697,3.492901,24.94924,0.2027234,0.09997199,0,0,0.7530054
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.6038407,0.6038407,4.109104,0,1.286785,0.6038407,0,0,0,0,0,0,0,3.505263,3.33,11.07548,0.6573384,3.33,0,3.33,6.652017,47.51431,0.2027819,0.6642248,0,5,0.6573384
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.346623,1.346623,4.851886,0,1.489565,1.346623,0,0,0,0,0,0,0,3.505263,3.33,7.745484,3.654338,3.33,0,3.33,9.811131,70.07938,0.2028997,1.481285,0,5,3.654338
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.5226983,0.5226983,4.027961,0,1.264634,0.5226983,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.415484,6.651339,3.33,0,3.33,12.97025,92.64444,0.2029504,0.5749682,0,5,6.651339
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.4267913,0.4267913,0,0,0,0.4267913,0,0,5.551115E-17,0,0,0.449254,0.4267913,0,0,1.085484,9.648338,0,0.449254,-0.449254,12.49669,89.26191,0.2029504,0.4694704,0,0,9.648338
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.5646858,0.5646858,0,0,0,0.5646858,49.44707,0,0,0,0.2792206,0.5944061,0.5646858,0,0,1.584655,9.199084,0,0.3151855,-0.3151855,12.16446,86.88881,0.2029504,0.6211544,0.2233764,0,9.478305
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.741841,1.741841,0,0,0,1.741841,69.84445,0,2.220446E-16,0,1.216579,1.833517,1.741841,0,0,1.934862,8.883899,0,0.6169375,-0.6169375,11.51415,82.24375,0.2029504,1.916025,0.9732633,0,10.10048
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.80891,2.80891,0,0,0,2.80891,83.13625,0,4.440892E-16,0,2.335222,2.956747,2.80891,0,0,2.620347,8.266961,0,0.6215251,-0.6215251,10.859,77.56416,0.2029504,3.089801,1.868178,0,10.60218
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.037993,3.037993,2.919399,0,0.9619958,3.037993,113.0933,4.440892E-16,0,0,3.435767,0.1248359,0.1185941,0,0,3.310931,7.645436,3.310931,0,3.310931,14.00003,100,0.2029002,3.341792,2.748614,5,11.0812
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.183597,3.183597,1.25,0,0.50625,3.183597,122.6007,1.867746,0,0,3.903111,2.035365,1.933596,0,0,0,10.62527,0,0,0,14.00003,100,0.2029002,3.501956,3.122488,5,14.52839
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.23642,1.23642,0,0,0,1.23642,378.934,3.383721,0,0,4.685215,1.301495,1.23642,0,0,0,10.62527,0,0,0,14.00003,100,0.2029002,1.360062,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.127079,2.127079,0,0,0,2.127079,218.9046,2.417244,0,0,4.656275,2.239031,2.127079,0,0,0,10.62527,0,0,0,14.00003,100,0.2029002,2.339787,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029002,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,3.864183,3.864183,1.25,0,0.50625,3.864183,75.76084,0.1757661,0,0,2.927538,2.751772,2.614183,0,0,0,10.62527,0,0,0,14.00003,100,0.2029002,4.250601,2.34203,5,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.622946,0.622946,0,0,0,0.622946,452.5415,2.163356,0,0,2.819089,0.6557326,0.622946,0,0,0,10.62527,0,0,0,14.00003,100,0.2029002,0.6852406,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.016201,2.016201,0,0,0,2.016201,94.57777,0,0,0,1.906878,2.122317,2.016201,0,0,0,10.62527,0,0.2154389,-0.2154389,13.77294,98.37791,0.2029002,2.217821,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,4.053649,4.053649,3.520566,0,1.126114,4.053649,19.74806,3.053113E-16,0,0,0.8005171,0.5611405,0.5330834,0,0,0.2393766,10.40983,0.2393766,0,0.2393766,14.00003,100,0.2029064,4.459014,0.6404136,5,11.21035
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,4.976506,4.976506,4.976506,0,1.523586,4.976506,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029064,5.474156,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,6.075711,6.075711,5,0,1.53,6.075711,0,0,0,0,0,1.132328,1.075711,0,0,0,10.62527,0,1.132328,-1.132328,12.80645,91.47446,0.2029064,6.683282,0,5,10.62527
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.008071,2.008071,0,0,0,2.008071,0,0,4.440892E-16,0,0,2.113759,2.008071,0,0,1.258142,9.492947,0,2.113759,-2.113759,10.57835,75.55951,0.2029064,2.208878,0,0,9.492947
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.606763,7.379188,0,0,0,10.57835,75.55951,0.2029064,0,0,0,7.379188
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.606763,7.379188,0,0,0,10.57835,75.55951,0.2029064,0,0,0,7.379188
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.5440644,0.5440644,0,0,0,0.5440644,0,0,1.110223E-16,0,0,0.5726994,0.5440644,0,0,3.606763,7.379188,0,0.5726994,-0.5726994,9.974674,71.24753,0.2029064,0.5984709,0,0,7.379188
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.4300289,0.4300289,0,0,0,0.4300289,0,0,5.551115E-17,0,0,0.4526621,0.4300289,0,0,4.243095,6.806488,0,0.4526621,-0.4526621,9.497526,67.83934,0.2029064,0.4730318,0,0,6.806488
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.5022538,0.5022538,0,0,0,0.5022538,0,0,0,0,0,0.5286882,0.5022538,0,0,4.746053,6.353826,0,0.5286882,-0.5286882,8.94024,63.85873,0.2029064,0.5524792,0,0,6.353826
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.3852002,0.3852002,0,0,0,0.3852002,0,0,0,0,0,0.4054739,0.3852002,0,0,5.333485,5.825138,0,0.4054739,-0.4054739,8.512834,60.80583,0.2029064,0.4237202,0,0,5.825138
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.4396049,0.4396049,0,0,0,0.4396049,0,0,5.551115E-17,0,0,0.462742,0.4396049,0,0,5.784011,5.419664,0,0.462742,-0.462742,8.025061,57.32175,0.2029064,0.4835654,0,0,5.419664
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.072422,1.072422,0,0,0,1.072422,0,0,2.220446E-16,0,0,1.128866,1.072422,0,0,6.298169,4.956922,0,1.128866,-1.128866,6.835132,48.82227,0.2029064,1.179665,0,0,4.956922
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.4544792,0.4544792,0,0,0,0.4544792,0,0,0,0,0,0.4783991,0.4544792,0,0,7.552464,3.828057,0,0.4783991,-0.4783991,6.330854,45.2203,0.2029064,0.4999271,0,0,3.828057
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.695889,0.695889,0,0,0,0.695889,12.50208,0,0,0,0.08700061,0.7325147,0.695889,0,0,8.084019,3.349657,0,0.6455141,-0.6455141,5.650423,40.36008,0.2029064,0.7654779,0.06960049,0,3.436658
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.78329,2.78329,5,0,1.53,2.78329,13.75083,0,0,0,0.3827256,0,0,2.21671,2.105874,8.801256,2.704143,2.4886,0,2.4886,8.011316,57.22357,0.2029905,3.06162,0.3061804,5,3.086869
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.314116,2.314116,5,0,1.53,2.314116,12.57382,0,0,0,0.2909727,0,0,2.685884,2.55159,6.312657,4.943883,2.842563,0,2.842563,10.70801,76.48562,0.2030878,2.545527,0.2327782,5,5.234856
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,3.623466,3.623466,5,0,1.53,3.623466,34.01021,0,0,0,1.232349,0,0,1.376534,1.307707,3.470094,7.502189,2.540056,0,2.540056,13.11772,93.69778,0.2031654,3.985813,0.9858789,5,8.734538
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.039298,1.039298,0,0,0,1.039298,83.40744,0,0,0,0.8668519,1.093998,1.039298,0,0,0.9300388,9.788239,0,0.227146,-0.227146,12.87828,91.98755,0.2031654,1.143228,0.6934815,0,10.65509
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,1.182423,9.561093,0.6577263,0,0.6577263,13.50226,96.4445,0.203125,0,0.526181,0,10.21882
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,3.740345,3.740345,1.924902,0,0.6904982,3.740345,65.1194,1.110223E-16,0,0,2.43569,1.910993,1.815444,0,0,0.5246969,10.15305,0.5246969,0,0.5246969,14.00003,100,0.2031385,4.11438,1.948552,5,12.58874
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.8073269,0.8073269,0,0,0,0.8073269,409.3271,2.45479,0,0,3.304608,0.8498178,0.8073269,0,0,0,10.62527,0,0,0,14.00003,100,0.2031385,0.8880596,2.643686,0,13.92988
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,3.583357,3.583357,1.616693,0,0.6063572,3.583357,57.77188,0,0,0,2.070173,2.070173,1.966664,0,0,0,10.62527,0,0,0,14.00003,100,0.2031385,3.941693,1.656138,5,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,7.035158,7.035158,5,0,1.53,7.035158,30.02108,0,0,0,2.112031,2.142272,2.035158,0,0,0,10.62527,0,0.03024136,-0.03024136,13.96815,99.77231,0.2031385,7.738674,1.689624,5,12.7373
