Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.063014,3.063014,1.670492,0,0.6210443,3.063014,48.95224,1.387779E-16,0,0,1.499414,1.465812,1.392522,0,0,0.03360151,10.59503,0.03360151,0,0.03360151,14.00003,100,0.2031394,3.369315,1.199531,5,12.09445
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,4.019529,4.019529,3.36572,0,1.083842,4.019529,17.1219,1.110223E-16,0,0,0.6882198,0.6882198,0.6538088,0,0,0,10.62527,0,0,0,14.00003,100,0.2031394,4.421482,0.5505759,5,11.31349
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031394,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.177583,2.177583,0,0,0,2.177583,0,0,0,0,0,2.292193,2.177583,0,0,0,10.62527,0,2.292193,-2.292193,11.58384,82.74158,0.2031394,2.395342,0,0,10.62527
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,5.008497,5.008497,5,0,1.53,5.008497,0,0,0,0,0,0.008944138,0.008496931,0,0,2.546881,8.333081,0,0.008944138,-0.008944138,11.57442,82.67424,0.2031394,5.509346,0,5,8.333081
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2738385,0.2738385,0,0,0,0.2738385,0,0,0,0,0,0.288251,0.2738385,0,0,2.556819,8.324137,0,0.288251,-0.288251,11.27057,80.50393,0.2031394,0.3012224,0,0,8.324137
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.7570029,0.7570029,0,0,0,0.7570029,0,0,0,0,0,0.7968451,0.7570029,0,0,2.877098,8.035886,0,0.7968451,-0.7968451,10.43062,74.50431,0.2031394,0.8327032,0,0,8.035886
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2151833,0.2151833,0,0,0,0.2151833,0,0,2.775558E-17,0,0,0.2265088,0.2151833,0,0,3.762482,7.239041,0,0.2265088,-0.2265088,10.19186,72.79888,0.2031394,0.2367017,0,0,7.239041
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.014158,7.012532,0,0,0,10.19186,72.79888,0.2031394,0,0,0,7.012532
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.8506197,0.8506197,0,0,0,0.8506197,0,0,1.110223E-16,0,0,0.8953892,0.8506197,0,0,4.014158,7.012532,0,0.8953892,-0.8953892,9.24804,66.0573,0.2031394,0.9356817,0,0,7.012532
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2551668,0.2551668,0,0,0,0.2551668,0,0,5.551115E-17,0,0,0.2685967,0.2551668,0,0,5.009035,6.117143,0,0.2685967,-0.2685967,8.964914,64.03497,0.2031394,0.2806835,0,0,6.117143
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.119541,0.119541,0,0,0,0.119541,0,0,1.387779E-17,0,0,0.1258327,0.119541,0,0,5.307476,5.848546,0,0.1258327,-0.1258327,8.832275,63.08755,0.2031394,0.1314951,0,0,5.848546
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.275036,1.275036,0,0,0,1.275036,0,0,2.220446E-16,0,0,1.342143,1.275036,0,0,5.44729,5.722713,0,1.342143,-1.342143,7.417532,52.98227,0.2031394,1.402539,0,0,5.722713
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.3386564,0.3386564,0,0,0,0.3386564,0,0,0,0,0,0.3564804,0.3386564,0,0,6.93856,4.38057,0,0.3564804,-0.3564804,7.041769,50.29825,0.2031394,0.372522,0,0,4.38057
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3118286,0.3118286,0,0,0,0.3118286,101.3933,5.551115E-17,0,0,0.3161735,0.3282407,0.3118286,0,0,7.334649,4.02409,0,0.01206719,-0.01206719,7.029049,50.20739,0.2031394,0.3430115,0.2529388,0,4.340263
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.079246,2.079246,0,0,0,2.079246,39.27855,0,4.440892E-16,0,0.8166976,2.18868,2.079246,0,0,7.348057,4.012023,0,1.371982,-1.371982,5.582852,39.87744,0.2031394,2.287171,0.6533581,0,4.828721
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,3.3163,3.3163,5,0,1.53,3.3163,26.48912,0,0,0,0.8784587,0,0,1.6837,1.599515,8.872482,2.64004,2.477974,0,2.477974,7.933665,56.66892,0.203218,3.64793,0.702767,5,3.518499
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,2.923196,2.923196,4.596392,0,1.419815,2.923196,63.24697,0,0,0,1.848833,0,0,1.673196,1.589536,6.394508,4.870217,3.438369,0,3.438369,11.19559,79.96833,0.2033135,3.215516,1.479066,5,6.71905
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.079082,1.079082,1.25,0,0.50625,1.079082,262.2721,0.03827772,0,0,2.83013,0,0,0.1326407,0.1260087,2.956139,7.964749,2.956139,0,2.956139,14.00003,100,0.2031323,1.18699,2.264104,5,10.79488
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.932598,1.932598,0,0,0,1.932598,198.8347,1.808362,0,0,3.842675,2.034314,1.932598,0,0,0,10.62527,0,0,0,14.00003,100,0.2031323,2.125858,3.07414,0,14.46795
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.3591761,0.3591761,0,0,0,0.3591761,1063.671,3.442371,0,0,3.820451,0.3780801,0.3591761,0,0,0,10.62527,0,0,0,14.00003,100,0.2031323,0.3950937,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.9733515,0.9733515,0,0,0,0.9733515,300.4716,1.900065,0,0,2.924645,1.02458,0.9733515,0,0,0,10.62527,0,0,0,14.00003,100,0.2031323,1.070687,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.4659323,0.4659323,0,0,0,0.4659323,683.2222,2.692898,0,0,3.183353,0.490455,0.4659323,0,0,0,10.62527,0,0,0,14.00003,100,0.2031323,0.5125254,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.186184,1.186184,0,0,0,1.186184,173.6998,0.8117847,0,0,2.0604,1.248615,1.186184,0,0,0,10.62527,0,0,0,14.00003,100,0.2031323,1.304802,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.4303568,0.4303568,0,0,0,0.4303568,375.0927,1.16123,0,0,1.614237,0.4530072,0.4303568,0,0,0,10.62527,0,0,0,14.00003,100,0.2031323,0.4733925,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.508088,1.508088,0,0,0,1.508088,35.95023,0,0,0,0.542161,1.587461,1.508088,0,0,0,10.62527,0,1.0453,-1.0453,12.89818,92.12971,0.2031323,1.658897,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.161444,9.579974,0,0,0,12.89818,92.12971,0.2031323,0,0,0,9.579974
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.42527,3.42527,4.647842,0,1.433861,3.42527,0,2.220446E-16,0,0,0,0,0,1.222573,1.161444,1.161444,9.579974,1.161444,0,1.161444,14.00003,100,0.203173,3.767797,0,5,9.579974
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203173,0,0,0,10.62527
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,8.533572,8.33,5,0,1.53,8.33,0,0,0.203572,1.056929,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.203173,9.38693,0,5,10.62527
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1454663,0.1454663,3.650729,0,1.161649,0.1454663,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2031885,0.160013,0,5,7.120011
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.8564757,0.8564757,0,0,0,0.8564757,0,0,1.110223E-16,0,0,0.9015534,0.8564757,0,0,0.5647368,10.11701,0,0.9015534,-0.9015534,12.51395,89.38519,0.2031885,0.9421233,0,0,10.11701
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.068737,1.068737,0,0,0,1.068737,0,0,2.220446E-16,0,0,1.124986,1.068737,0,0,1.566463,9.215458,0,1.124986,-1.124986,11.32811,80.91492,0.2031885,1.17561,0,0,9.215458
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.5578944,0.5578944,0,0,0,0.5578944,0,0,1.110223E-16,0,0,0.5872573,0.5578944,0,0,2.816447,8.090471,0,0.5872573,-0.5872573,10.70909,76.49333,0.2031885,0.6136839,0,0,8.090471
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.419266,1.419266,0,0,0,1.419266,0,0,2.220446E-16,0,0,1.493964,1.419266,0,0,3.468955,7.503214,0,1.493964,-1.493964,9.134312,65.24495,0.2031885,1.561193,0,0,7.503214
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.7367501,0.7367501,0,0,0,0.7367501,0,0,1.110223E-16,0,0,0.7755265,0.7367501,0,0,5.128916,6.00925,0,0.7755265,-0.7755265,8.316834,59.40584,0.2031885,0.8104251,0,0,6.00925
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.279744,1.279744,0,0,0,1.279744,0,0,0,0,0,1.347099,1.279744,0,0,5.990612,5.233724,0,1.347099,-1.347099,6.896867,49.26324,0.2031885,1.407719,0,0,5.233724
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03003613,0.03003613,0,0,0,0.03003613,0,0,3.469447E-18,0,0,0.03161698,0.03003613,0,0,7.487389,3.886624,0,0.03161698,-0.03161698,6.86354,49.02519,0.2031885,0.03303975,0,0,3.886624
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.7033629,0.7033629,0,0,0,0.7033629,32.35114,0,0,0,0.2275459,0.740382,0.7033629,0,0,7.522519,3.855007,0,0.5128361,-0.5128361,6.322963,45.16393,0.2031885,0.7736992,0.1820367,0,4.082553
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,8.092337,3.342171,1.349564,0,1.349564,7.603272,54.30898,0.203106,0,1.079651,0,4.691735
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.114693,3.114693,4.979387,0,1.524373,3.114693,76.92232,0,0,0,2.395894,0,0,1.864693,1.771459,6.742773,4.556779,4.167353,0,4.167353,11.55677,82.54819,0.2031916,3.426163,1.916716,5,6.952673
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.053209,3.053209,2.391524,0,0.817886,3.053209,107.1636,0,0,0,3.27193,0.6965104,0.6616849,0,0,2.575419,8.307397,2.575419,0,2.575419,14.00003,100,0.2031384,3.35853,2.617544,5,11.57933
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,5.034075,5.034075,1.704075,0,0.6302125,5.034075,72.07768,0.1231814,0,0,3.628445,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,5.537483,2.902756,5,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,4.569293,4.569293,1.25,0,0.50625,4.569293,92.73021,0.7431223,0,0,4.237115,3.493993,3.319293,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,5.026223,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.9118407,0.9118407,0,0,0,0.9118407,360.9689,2.331629,0,0,3.291461,0.9598323,0.9118407,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,1.003025,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,4.667665,4.667665,1.922558,0,0.6898584,4.667665,61.90646,0,0,0,2.889586,2.889586,2.745107,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,5.134432,2.311669,5,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.06355026,0.06355026,0,0,0,0.06355026,3788.67,2.340814,0,0,2.407709,0.06689501,0.06355026,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,0.06990528,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,3.849353,3.849353,3.442252,0,1.104735,3.849353,11.13245,5.551115E-17,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,4.234288,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,4.358039,4.358039,4.358039,0,1.354745,4.358039,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,4.793843,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,4.181826,4.181826,4.181826,0,1.306638,4.181826,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031384,4.600008,0,5,10.62527
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.529959,1.529959,0,0,0,1.529959,0,0,2.220446E-16,0,0,1.610483,1.529959,0,0,0,10.62527,0,1.610483,-1.610483,12.30243,87.87432,0.2031384,1.682955,0,0,10.62527
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.33764,2.33764,0,0,0,2.33764,0,0,0,0,0,2.460674,2.33764,0,0,1.789425,9.014791,0,2.460674,-2.460674,9.708652,69.34737,0.2031384,2.571404,0,0,9.014791
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.523508,6.554117,0,0,0,9.708652,69.34737,0.2031384,0,0,0,6.554117
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.523508,6.554117,0,0,0,9.708652,69.34737,0.2031384,0,0,0,6.554117
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.6525628,0.6525628,0,0,0,0.6525628,0,0,1.110223E-16,0,0,0.6869082,0.6525628,0,0,4.523508,6.554117,0,0.6869082,-0.6869082,8.984587,64.17549,0.2031384,0.717819,0,0,6.554117
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.4684496,0.4684496,0,0,0,0.4684496,0,0,0,0,0,0.4931048,0.4684496,0,0,5.286739,5.867209,0,0.4931048,-0.4931048,8.464809,60.4628,0.2031384,0.5152945,0,0,5.867209
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.3582369,0.3582369,0,0,0,0.3582369,0,0,0,0,0,0.3770915,0.3582369,0,0,5.834633,5.374104,0,0.3770915,-0.3770915,8.06732,57.6236,0.2031384,0.3940606,0,0,5.374104
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.2731755,0.2731755,0,0,0,0.2731755,0,0,5.551115E-17,0,0,0.2875532,0.2731755,0,0,6.253623,4.997013,0,0.2875532,-0.2875532,7.764212,55.45855,0.2031384,0.3004931,0,0,4.997013
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2614924,0.2614924,0,0,0,0.2614924,0,0,0,0,0,0.2752551,0.2614924,0,0,6.573127,4.70946,0,0.2752551,-0.2752551,7.474068,53.38609,0.2031384,0.2876416,0,0,4.70946
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1347964,0.1347964,0,0,0,0.1347964,0,0,0,0,0,0.1418909,0.1347964,0,0,6.878966,4.434205,0,0.1418909,-0.1418909,7.324502,52.31776,0.2031384,0.148276,0,0,4.434205
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.2346977,0.2346977,0,0,0,0.2346977,88.14494,0,0,0,0.2068742,0.2470502,0.2346977,0,0,7.036623,4.292314,0,0.04017605,-0.04017605,7.282152,52.01527,0.2031384,0.2581675,0.1654993,0,4.499188
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,3.666817,3.666817,5,0,1.53,3.666817,31.14232,0,0,0,1.141932,0,0,1.333183,1.266524,7.081263,4.252138,2.408456,0,2.408456,9.567014,68.33568,0.2032117,4.033499,0.9135455,5,5.39407
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,2.502799,0,0.8482642,0,0,0,0,0,2.295148,0,0,2.502799,2.377659,4.672807,6.419748,4.672807,0,4.672807,14.00003,100,0.203041,0,1.836118,5,8.714896
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.012154,1.012154,0,0,0,1.012154,344.5071,2.421517,0,0,3.486942,1.065425,1.012154,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,1.113369,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,3.887701,3.887701,1.25,0,0.50625,3.887701,104.7072,1.294174,0,0,4.070702,2.776528,2.637701,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,4.276472,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.109493,3.109493,1.25,0,0.50625,3.109493,134.1855,2.215128,0,0,4.172488,1.95736,1.859492,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,3.420442,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.8717821,0.8717821,0,0,0,0.8717821,485.4093,3.314046,0,0,4.231711,0.9176654,0.8717821,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,0.9589603,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,6.534003,6.534003,3.204003,0,1.039693,6.534003,59.93987,0.4112101,0,0,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,7.187404,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,2.744441,2.744441,0,0,0,2.744441,129.4268,0.6631582,0,0,3.552043,2.888885,2.744441,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,3.018885,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.379385,2.379385,0,0,0,2.379385,129.4119,0.5745907,0,0,3.079207,2.504616,2.379385,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,2.617324,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,4.333334,4.333334,2.35468,0,0.8078275,4.333334,48.06447,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,4.766667,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203041,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.28088,1.28088,0,0,0,1.28088,0,0,0,0,0,1.348295,1.28088,0,0,0,10.62527,0,1.348295,-1.348295,12.5788,89.84839,0.203041,1.408969,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.357902,1.357902,0,0,0,1.357902,0,0,2.220446E-16,0,0,1.429371,1.357902,0,0,1.498106,9.276978,0,1.429371,-1.429371,11.07211,79.08635,0.203041,1.493692,0,0,9.276978
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.168612,2.168612,0,0,0,2.168612,0,0,0,0,0,2.282749,2.168612,0,0,3.086295,7.847609,0,2.282749,-2.282749,8.665882,61.89904,0.203041,2.385473,0,0,7.847609
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.2971213,0.2971213,0,0,0,0.2971213,0,0,5.551115E-17,0,0,0.3127593,0.2971213,0,0,5.622683,5.564859,0,0.3127593,-0.3127593,8.336205,59.5442,0.203041,0.3268334,0,0,5.564859
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.970193,5.2521,0,0,0,8.336205,59.5442,0.203041,0,0,0,5.2521
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02300644,0.02300644,0,0,0,0.02300644,0,0,0,0,0,0.0242173,0.02300644,0,0,5.970193,5.2521,0,0.0242173,-0.0242173,8.310678,59.36187,0.203041,0.02530708,0,0,5.2521
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.5221549,0.5221549,0,0,0,0.5221549,0,0,0,0,0,0.5496367,0.5221549,0,0,5.997102,5.227883,0,0.5496367,-0.5496367,7.73131,55.22353,0.203041,0.5743704,0,0,5.227883
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.3731133,0.3731133,0,0,0,0.3731133,0,0,5.551115E-17,0,0,0.3927509,0.3731133,0,0,6.607809,4.678246,0,0.3927509,-0.3927509,7.317314,52.26643,0.203041,0.4104246,0,0,4.678246
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.9960399,0.9960399,0,0,0,0.9960399,0,0,1.110223E-16,0,0,1.048463,0.9960399,0,0,7.044199,4.285495,0,1.048463,-1.048463,6.212137,44.37232,0.203041,1.095644,0,0,4.285495
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.03693024,0.03693024,0,0,0,0.03693024,0,0,0,0,0,0.03887394,0.03693024,0,0,8.209158,3.237032,0,0.03887394,-0.03887394,6.17116,44.07963,0.203041,0.04062327,0,0,3.237032
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01752716,0.01752716,0,0,0,0.01752716,0,0,3.469447E-18,0,0,0.01844964,0.01752716,0,0,8.252351,3.198158,0,0.01844964,-0.01844964,6.151713,43.94072,0.203041,0.01927987,0,0,3.198158
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.8378049,0.8378049,0,0,0,0.8378049,28.27299,0,1.110223E-16,0,0.2368725,0.8818998,0.8378049,0,0,8.272851,3.179708,0,0.6450273,-0.6450273,5.471794,39.08417,0.203041,0.9215853,0.189498,0,3.416581
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.579705,2.579705,5,0,1.53,2.579705,44.88531,0,0,0,1.157909,0,0,2.420295,2.29928,8.989548,2.534681,3.457189,0,3.457189,8.751572,62.5111,0.2031506,2.837676,0.9263268,5,3.69259
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,5.532359,5.646151,5.221126,0,5.221126,13.70477,97.89099,0.203038,0,1.512901,5,7.537277
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.169011,2.169011,0,0,0,2.169011,122.7746,0.06859098,0,0,2.662994,2.28317,2.169011,0,0,0.3112332,10.34516,0.3112332,0,0.3112332,14.00003,100,0.2030191,2.385913,2.130395,0,13.00816
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.619671,2.619671,0,0,0,2.619671,128.2331,0.6017373,0,0,3.359286,2.757548,2.619671,0,0,0,10.62527,0,0,0,14.00003,100,0.2030191,2.881638,2.687428,0,13.98456
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.190162,1.190162,0,0,0,1.190162,329.1573,2.664702,0,0,3.917504,1.252802,1.190162,0,0,0,10.62527,0,0,0,14.00003,100,0.2030191,1.309178,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.914685,1.914685,0,0,0,1.914685,154.2105,0.9371872,0,0,2.952645,2.015458,1.914685,0,0,0,10.62527,0,0,0,14.00003,100,0.2030191,2.106153,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.006189134,0.006189134,0,0,0,0.006189134,42342.66,2.614129,0,0,2.620644,0.006514877,0.006189134,0,0,0,10.62527,0,0,0,14.00003,100,0.2030191,0.006808047,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,4.141492,4.141492,1.420444,0,0.5527813,4.141492,69.16012,0,0,0,2.864261,2.864261,2.721048,0,0,0,10.62527,0,0,0,14.00003,100,0.2030191,4.555641,2.291409,5,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.9936413,0.9936413,0,0,0,0.9936413,236.3513,1.302546,0,0,2.348484,1.045938,0.9936413,0,0,0,10.62527,0,0,0,14.00003,100,0.2030191,1.093005,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.695627,2.695627,0,0,0,2.695627,48.42706,0,0,0,1.305413,2.837502,2.695627,0,0,0,10.62527,0,1.532089,-1.532089,12.38506,88.46457,0.2030191,2.965189,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.024213,2.024213,0,0,0,2.024213,24.06933,0,0,0,0.4872144,2.13075,2.024213,0,0,1.702321,9.093185,0,1.643536,-1.643536,10.65263,76.09003,0.2030191,2.226634,0.3897715,0,9.5804
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.528472,7.449649,0,0,0,10.65263,76.09003,0.2030191,0,0,0,7.449649
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.621055,1.621055,0,0,0,1.621055,0,0,2.220446E-16,0,0,1.706373,1.621055,0,0,3.528472,7.449649,0,1.706373,-1.706373,8.853951,63.24237,0.2030191,1.78316,0,0,7.449649
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,4.35704,4.35704,5,0,1.53,4.35704,0,0,0,0,0,0,0,0.6429601,0.6108121,5.424442,5.743276,0.6108121,0,0.6108121,9.433417,67.38142,0.2030404,4.792744,0,5,5.743276
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.052586,2.052586,5,0,1.53,2.052586,0,0,0,0,0,0,0,2.947414,2.800043,4.81363,6.293007,2.800043,0,2.800043,12.08977,86.35534,0.2031375,2.257845,0,5,6.293007
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.8991969,0.8991969,0,0,0,0.8991969,0,0,1.110223E-16,0,0,0.9465231,0.8991969,0,0,2.013587,8.813046,0,0.9465231,-0.9465231,11.09205,79.22876,0.2031375,0.9891166,0,0,8.813046
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.027392,1.027392,0,0,0,1.027392,0,0,2.220446E-16,0,0,1.081465,1.027392,0,0,3.065279,7.866523,0,1.081465,-1.081465,9.952085,71.08617,0.2031375,1.130131,0,0,7.866523
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2140158,0.2140158,0,0,0,0.2140158,0,0,2.775558E-17,0,0,0.2252798,0.2140158,0,0,4.266907,6.785058,0,0.2252798,-0.2252798,9.714619,69.38999,0.2031375,0.2354174,0,0,6.785058
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.7410991,0.7410991,0,0,0,0.7410991,0,0,0,0,0,0.7801043,0.7410991,0,0,4.517218,6.559778,0,0.7801043,-0.7801043,8.892317,63.51642,0.2031375,0.815209,0,0,6.559778
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.390339,1.390339,0,0,0,1.390339,0,0,0,0,0,1.463515,1.390339,0,0,5.384001,5.779674,0,1.463515,-1.463515,7.349636,52.4973,0.2031375,1.529373,0,0,5.779674
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.7597056,0.7597056,0,0,0,0.7597056,0,0,1.110223E-16,0,0,0.7996901,0.7597056,0,0,7.010128,4.316159,0,0.7996901,-0.7996901,6.506689,46.47626,0.2031375,0.8356762,0,0,4.316159
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.132415,1.132415,0,0,0,1.132415,0,0,2.220446E-16,0,0,1.192016,1.132415,0,0,7.898673,3.516469,0,1.192016,-1.192016,5.250194,37.50131,0.2031375,1.245656,0,0,3.516469
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.6354186,0.6354186,0,0,0,0.6354186,0,0,1.110223E-16,0,0,0.6688617,0.6354186,0,0,9.223135,2.324453,0,0.6688617,-0.6688617,4.545152,32.46531,0.2031375,0.6989605,0,0,2.324453
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2008939,0.2008939,0,0,0,0.2008939,145.3192,0,0,0,0.2919375,0.2114673,0.2008939,0,0,9.966314,1.655591,0.08047021,0,0.08047021,4.621492,33.01059,0.2031327,0.2209833,0.23355,0,1.947528
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,9.885844,1.728014,0.8559893,0,0.8559893,5.433555,38.81103,0.2030808,0,0.6847914,0,2.584003
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,4.98025,4.98025,5,0,1.53,4.98025,31.07311,0,0,0,1.547519,0,0,0.01974984,0.01876235,9.029855,2.498405,1.566281,0,1.566281,6.91946,49.42461,0.2031207,5.478275,1.238015,5,4.045923
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,4.461678,4.461678,5,0,1.53,4.461678,62.19993,0,0,0,2.775161,0,0,0.538322,0.5114059,7.463574,3.908058,3.286567,0,3.286567,10.03737,71.69537,0.2032087,4.907846,2.220129,5,6.683218
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,3.821386,3.821386,4.122076,0,1.290327,3.821386,101.0233,0,0,0,3.860492,0,0,0.3006897,0.2856552,4.177007,6.865968,4.146147,0,4.146147,13.97075,99.79088,0.2032173,4.203525,3.088393,5,10.72646
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.593711,2.593711,0,0,0,2.593711,156.6012,1.3007,0,0,4.061782,2.730222,2.593711,0,0,0.03086026,10.5975,0.03086026,0,0.03086026,14.00003,100,0.2032154,2.853082,3.249426,0,14.65928
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.3769396,0.3769396,0,0,0,0.3769396,757.9666,2.460298,0,0,2.857076,0.3967785,0.3769396,0,0,0,10.62527,0,0,0,14.00003,100,0.2032154,0.4146336,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.4395738,0.4395738,0,0,0,0.4395738,940.5226,3.671582,0,0,4.134291,0.4627092,0.4395738,0,0,0,10.62527,0,0,0,14.00003,100,0.2032154,0.4835311,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032154,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,3.973973,3.973973,1.25,0,0.50625,3.973973,79.10576,0.2763014,0,0,3.143641,2.86734,2.723973,0,0,0,10.62527,0,0,0,14.00003,100,0.2032154,4.37137,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,5.50032,5.50032,3.652548,0,1.162146,5.50032,35.362,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.2032154,6.050352,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032154,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,4.673822,4.673822,4.673822,0,1.440953,4.673822,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032154,5.141204,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.3946638,0.3946638,0,0,0,0.3946638,0,0,5.551115E-17,0,0,0.4154356,0.3946638,0,0,0,10.62527,0,0.4154356,-0.4154356,13.56212,96.87209,0.2032154,0.4341301,0,0,10.62527
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.629021,2.629021,0,0,0,2.629021,0,0,0,0,0,2.767391,2.629021,0,0,0.4615951,10.20984,0,2.767391,-2.767391,10.64503,76.0358,0.2032154,2.891923,0,0,10.20984
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.908332,2.908332,0,0,0,2.908332,0,0,4.440892E-16,0,0,3.061402,2.908332,0,0,3.536474,7.442448,0,3.061402,-3.061402,7.418033,52.98584,0.2032154,3.199165,0,0,7.442448
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1066784,0.1066784,0,0,0,0.1066784,0,0,1.387779E-17,0,0,0.1122931,0.1066784,0,0,6.938032,4.381046,0,0.1122931,-0.1122931,7.299666,52.14037,0.2032154,0.1173462,0,0,4.381046
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.483963,0.483963,0,0,0,0.483963,0,0,5.551115E-17,0,0,0.5094347,0.483963,0,0,7.062802,4.268753,0,0.5094347,-0.5094347,6.762675,48.30472,0.2032154,0.5323592,0,0,4.268753
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.3683721,0.3683721,0,0,0,0.3683721,0,0,5.551115E-17,0,0,0.3877601,0.3683721,0,0,7.62884,3.759318,0,0.3877601,-0.3877601,6.35394,45.38519,0.2032154,0.4052093,0,0,3.759318
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.059685,3.371558,0,0,0,6.35394,45.38519,0.2032154,0,0,0,3.371558
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.554641,0.554641,0,0,0,0.554641,0,0,0,0,0,0.5838327,0.554641,0,0,8.059685,3.371558,0,0.5838327,-0.5838327,5.738526,40.98939,0.2032154,0.6101052,0,0,3.371558
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.02363972,0.02363972,0,0,0,0.02363972,0,0,3.469447E-18,0,0,0.02488391,0.02363972,0,0,8.708387,2.787725,0,0.02488391,-0.02488391,5.712296,40.80203,0.2032154,0.02600369,0,0,2.787725
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.695087,0.695087,0,0,0,0.695087,0,0,1.110223E-16,0,0,0.7316704,0.695087,0,0,8.736036,2.762841,0,0.7316704,-0.7316704,4.941048,35.29313,0.2032154,0.7645956,0,0,2.762841
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.549004,2.031171,0,0,0,4.941048,35.29313,0.2032154,0,0,0,2.031171
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.6899543,0.6899543,0,0,0,0.6899543,30.58421,0,0,0,0.2110171,0.7262677,0.6899543,0,0,9.549004,2.031171,0,0.5152506,-0.5152506,4.397926,31.41369,0.2032154,0.7589498,0.1688137,0,2.242188
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.940765,1.940765,4.703824,0,1.449144,1.940765,50.3484,-4.440892E-16,0,0,0.9771439,0,0,2.763059,2.624906,10.1215,1.51592,3.60205,0,3.60205,7.81513,55.82225,0.2033093,2.134841,0.7817151,5,2.493064
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.963307,2.963307,4.676615,0,1.441716,2.963307,72.04108,0,0,0,2.134799,0,0,1.713307,1.627642,6.519455,4.757765,3.762441,0,3.762441,11.38449,81.31766,0.2033908,3.259638,1.707839,5,6.892563
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,0,0,0,0,0.7632762,0,0,3.52029,0,0,0,0,2.757014,8.143961,2.757014,0,2.757014,14.00003,100,0.2032244,0,2.816232,0,11.66425
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032244,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032244,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,3.593631,3.593631,1.25,0,0.50625,3.593631,118.764,1.800959,0,0,4.267939,2.46698,2.343631,0,0,0,10.62527,0,0,0,14.00003,100,0.2032244,3.952994,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,3.864162,3.864162,1.25,0,0.50625,3.864162,109.7078,1.48754,0,0,4.239289,2.75175,2.614162,0,0,0,10.62527,0,0,0,14.00003,100,0.2032244,4.250578,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.600238,2.600238,0,0,0,2.600238,113.3836,0.2111513,0,0,2.948244,2.737093,2.600238,0,0,0,10.62527,0,0,0,14.00003,100,0.2032244,2.860262,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.535849,2.535849,0,0,0,2.535849,88.02696,0,0,0,2.232231,2.669315,2.535849,0,0,0,10.62527,0,0.437084,-0.437084,13.5393,96.7091,0.2032244,2.789434,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,0.7170041,0,0,1.202653,0,0,0,0,0.4856488,10.18819,0.4856488,0,0.4856488,14.00003,100,0.2031951,0,0.9621223,0,11.39084
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.387568,1.387568,0,0,0,1.387568,45.90759,0,0,0,0.6369992,1.460598,1.387568,0,0,0,10.62527,0,0.8235992,-0.8235992,13.13188,93.79894,0.2031951,1.526325,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,3.749739,3.749739,4.713013,0,1.451652,3.749739,0,0,0,0,0,0,0,0.9632739,0.9151102,0.9151102,9.801675,0.9151102,0,0.9151102,14.00003,100,0.2032266,4.124712,0,5,9.801675
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.4281937,0.4281937,0,0,0,0.4281937,0,0,0,0,0,0.4507302,0.4281937,0,0,0,10.62527,0,0.4507302,-0.4507302,13.52492,96.60635,0.2032266,0.4710131,0,0,10.62527
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5008114,10.17454,0,0,0,13.52492,96.60635,0.2032266,0,0,0,10.17454
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.021676,2.021676,0,0,0,2.021676,0,0,0,0,0,2.128079,2.021676,0,0,0.5008114,10.17454,0,2.128079,-2.128079,11.28172,80.58358,0.2032266,2.223843,0,0,10.17454
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.9408901,0.9408901,0,0,0,0.9408901,0,0,1.110223E-16,0,0,0.9904107,0.9408901,0,0,2.865344,8.046465,0,0.9904107,-0.9904107,10.23774,73.12656,0.2032266,1.034979,0,0,8.046465
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.965801,7.056054,0,0,0,10.23774,73.12656,0.2032266,0,0,0,7.056054
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.286406,1.286406,0,0,0,1.286406,0,0,2.220446E-16,0,0,1.354112,1.286406,0,0,3.965801,7.056054,0,1.354112,-1.354112,8.81038,62.93116,0.2032266,1.415047,0,0,7.056054
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.4429891,0.4429891,0,0,0,0.4429891,0,0,5.551115E-17,0,0,0.4663043,0.4429891,0,0,5.470369,5.701942,0,0.4663043,-0.4663043,8.318852,59.42025,0.2032266,0.487288,0,0,5.701942
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.6915644,0.6915644,0,0,0,0.6915644,0,0,1.110223E-16,0,0,0.7279626,0.6915644,0,0,5.988485,5.235638,0,0.7279626,-0.7279626,7.551512,53.93927,0.2032266,0.7607209,0,0,5.235638
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.513737,0.513737,0,0,0,0.513737,0,0,0,0,0,0.5407757,0.513737,0,0,6.797333,4.507675,0,0.5407757,-0.5407757,6.981484,49.86765,0.2032266,0.5651106,0,0,4.507675
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.398194,3.966899,0,0,0,6.981484,49.86765,0.2032266,0,0,0,3.966899
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.8877639,0.8877639,0,0,0,0.8877639,0,0,1.110223E-16,0,0,0.9344883,0.8877639,0,0,7.398194,3.966899,0,0.9344883,-0.9344883,5.996448,42.83168,0.2032266,0.9765403,0,0,3.966899
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.8003384,0.8003384,0,0,0,0.8003384,38.98045,0,0,0,0.3119755,0.8424615,0.8003384,0,0,8.436515,3.032411,0,0.5304859,-0.5304859,5.437266,38.83754,0.2032266,0.8803722,0.2495804,0,3.344386
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.237782,1.237782,0,0,0,1.237782,89.19947,0,0,0,1.104095,1.302928,1.237782,0,0,9.025944,2.501925,0,0.1988334,-0.1988334,5.227677,37.34048,0.2032266,1.36156,0.8832758,0,3.60602
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.981384,1.981384,0,0,0,1.981384,128.2539,0,0,0,2.541202,2.085667,1.981384,0,0,9.24687,2.303092,0.4555351,0,0.4555351,5.659836,40.42732,0.2031991,2.179522,2.032962,0,4.844294
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.362782,2.362782,0,0,0,2.362782,151.7608,0,0,0,3.585777,2.487139,2.362782,0,0,8.791334,2.713073,1.098638,0,1.098638,6.702096,47.87201,0.203133,2.59906,2.868622,0,6.29885
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.9893333,0.9893333,0,0,0,0.9893333,351.6396,0,0,0,3.478888,1.041403,0.9893333,0,0,7.692697,3.701847,2.437485,0,2.437485,9.014496,64.38913,0.2029863,1.088267,2.78311,0,7.180735
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.174841,1.174841,0,0,0,1.174841,259.6669,0,0,0,3.050673,1.236675,1.174841,0,0,5.255212,5.895583,1.813999,0,1.813999,10.73541,76.68132,0.2028772,1.292325,2.440539,0,8.946257
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,4.055701,4.055701,4.494067,0,1.39188,4.055701,73.47128,0,0,0,2.979775,0,0,0.4383663,0.416448,3.441213,7.528182,3.396223,0,3.396223,13.95735,99.69513,0.2029645,4.461271,2.38382,5,10.50796
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.805042,1.805042,0,0,0,1.805042,190.4799,1.493207,0,0,3.438242,1.900045,1.805042,0,0,0.04499023,10.58478,0.04499023,0,0.04499023,14.00003,100,0.2029618,1.985547,2.750594,0,14.02303
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,3.725496,3.725496,1.25,0,0.50625,3.725496,91.60812,0.8070715,0,0,3.412857,2.605785,2.475496,0,0,0,10.62527,0,0,0,14.00003,100,0.2029618,4.098045,2.730285,5,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,3.738933,3.738933,1.25,0,0.50625,3.738933,74.01376,0.1473956,0,0,2.767325,2.61993,2.488933,0,0,0,10.62527,0,0,0,14.00003,100,0.2029618,4.112827,2.21386,5,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.707343,1.707343,0,0,0,1.707343,90.50019,0,0,0,1.545149,1.797203,1.707343,0,0,0,10.62527,0,0.2520545,-0.2520545,13.73434,98.10223,0.2029618,1.878077,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.2609943,0,0,0.5410548,0,0,0,0,0.2800605,10.37322,0.2800605,0,0.2800605,14.00003,100,0.202945,0,0.4328439,0,10.91427
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.119354,2.119354,0,0,0,2.119354,0,0,0,0,0,2.230899,2.119354,0,0,0,10.62527,0,2.230899,-2.230899,11.64845,83.20308,0.202945,2.331289,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,4.719091,4.719091,5,0,1.53,4.719091,0,0,0,0,0,0,0,0.2809092,0.2668638,2.478776,8.394376,0.2668638,0,0.2668638,11.90162,85.01143,0.2029542,5.191,0,5,8.394376
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.409364,1.409364,0,0,0,1.409364,0,0,0,0,0,1.483541,1.409364,0,0,2.211913,8.634553,0,1.483541,-1.483541,10.33783,73.84153,0.2029542,1.5503,0,0,8.634553
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.151155,1.151155,0,0,0,1.151155,0,0,2.220446E-16,0,0,1.211742,1.151155,0,0,3.860291,7.151012,0,1.211742,-1.211742,9.060546,64.71806,0.2029542,1.26627,0,0,7.151012
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.206671,5.93927,0,0,0,9.060546,64.71806,0.2029542,0,0,0,5.93927
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.206671,5.93927,0,0,0,9.060546,64.71806,0.2029542,0,0,0,5.93927
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.206671,5.93927,0,0,0,9.060546,64.71806,0.2029542,0,0,0,5.93927
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.206671,5.93927,0,0,0,9.060546,64.71806,0.2029542,0,0,0,5.93927
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1251123,0.1251123,0,0,0,0.1251123,0,0,0,0,0,0.1316971,0.1251123,0,0,5.206671,5.93927,0,0.1316971,-0.1316971,8.921725,63.72648,0.2029542,0.1376235,0,0,5.93927
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.09844794,0.09844794,0,0,0,0.09844794,0,0,1.387779E-17,0,0,0.1036294,0.09844794,0,0,5.353001,5.807573,0,0.1036294,-0.1036294,8.81249,62.94623,0.2029542,0.1082927,0,0,5.807573
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.6761675,0.6761675,0,0,0,0.6761675,0,0,1.110223E-16,0,0,0.7117553,0.6761675,0,0,5.468145,5.703944,0,0.7117553,-0.7117553,8.062234,57.58727,0.2029542,0.7437842,0,0,5.703944
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2048411,0.2048411,0,0,0,0.2048411,0,0,2.775558E-17,0,0,0.2156222,0.2048411,0,0,6.258984,4.992188,0,0.2156222,-0.2156222,7.834949,55.96381,0.2029542,0.2253252,0,0,4.992188
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,6.498564,4.776566,0.158514,0,0.158514,7.985328,57.03794,0.2029447,0,0.1268112,0,4.93508
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,6.34005,4.919229,0.8825333,0,0.8825333,8.822573,63.01825,0.2028917,0,0.7060266,0,5.801762
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.857998,1.857998,0,0,0,1.857998,93.51646,0,0,0,1.737535,1.955788,1.857998,0,0,5.457517,5.713509,0,0.2182533,-0.2182533,8.592513,61.37497,0.2028917,2.043798,1.390028,0,7.451043
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.96849,1.96849,0,0,0,1.96849,173.9735,0,0,0,3.424651,2.072095,1.96849,0,0,5.700021,5.495255,1.352556,0,1.352556,9.875661,70.54029,0.2028106,2.165339,2.739721,0,8.919907
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0,0,0,4.227133,0,0,0,0,4.347465,6.712556,4.227133,0,4.227133,13.88587,99.1846,0.2025575,0,3.381707,0,10.93969
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.990177,2.990177,0,0,0,2.990177,104.3578,0,0,0,3.120482,3.147554,2.990177,0,0,0.1203314,10.51698,0,0.0270721,-0.0270721,13.85734,98.98077,0.2025575,3.289194,2.496386,0,13.63746
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,2.711277,2.711277,0,0,0,2.711277,115.7642,0.1342994,0,0,3.138686,2.853975,2.711277,0,0,0.1504115,10.4899,0.1504115,0,0.1504115,14.00003,100,0.2025485,2.982404,2.510949,0,13.62859
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.102206,1.102206,0,0,0,1.102206,322.597,2.395467,0,0,3.555683,1.160217,1.102206,0,0,0,10.62527,0,0,0,14.00003,100,0.2025485,1.212426,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.208466,1.208466,0,0,0,1.208466,223.4484,1.428229,0,0,2.700299,1.27207,1.208466,0,0,0,10.62527,0,0,0,14.00003,100,0.2025485,1.329313,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.5412394,0.5412394,0,0,0,0.5412394,494.7948,2.108299,0,0,2.678024,0.5697257,0.5412394,0,0,0,10.62527,0,0,0,14.00003,100,0.2025485,0.5953633,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025485,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.865729,2.865729,0,0,0,2.865729,22.85993,0,4.440892E-16,0,0.6551036,3.016557,2.865729,0,0,0,10.62527,0,2.361454,-2.361454,11.51084,82.2201,0.2025485,3.152302,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.689523,1.689523,0,0,0,1.689523,0,0,2.220446E-16,0,0,1.778445,1.689523,0,0,2.623837,8.263821,0,1.778445,-1.778445,9.636191,68.8298,0.2025485,1.858475,0,0,8.263821
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,4.029188,4.029188,5,0,1.53,4.029188,0,0,0,0,0,0,0,0.9708117,0.9222711,4.599887,6.485375,0.9222711,0,0.9222711,10.51114,75.07938,0.2025803,4.432107,0,5,6.485375
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.925234,2.925234,5,0,1.53,2.925234,0,0,0,0,0,0,0,2.074766,1.971028,3.677616,7.315419,1.971028,0,1.971028,12.38102,88.43565,0.2026481,3.217757,0,5,7.315419
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.8576953,0.8576953,0,0,0,0.8576953,0,0,1.110223E-16,0,0,0.9028372,0.8576953,0,0,1.706589,9.089345,0,0.9028372,-0.9028372,11.42934,81.63799,0.2026481,0.9434648,0,0,9.089345
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.07974039,0.07974039,0,0,0,0.07974039,0,0,1.387779E-17,0,0,0.08393726,0.07974039,0,0,2.709741,8.186507,0,0.08393726,-0.08393726,11.34086,81.00601,0.2026481,0.08771443,0,0,8.186507
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2663471,0.2663471,0,0,0,0.2663471,0,0,0,0,0,0.2803654,0.2663471,0,0,2.803005,8.102571,0,0.2803654,-0.2803654,11.04533,78.89508,0.2026481,0.2929818,0,0,8.102571
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.6244532,0.6244532,0,0,0,0.6244532,0,0,1.110223E-16,0,0,0.6573191,0.6244532,0,0,3.114522,7.822205,0,0.6573191,-0.6573191,10.35246,73.94598,0.2026481,0.6868985,0,0,7.822205
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.3733485,0.3733485,0,0,0,0.3733485,0,0,5.551115E-17,0,0,0.3929985,0.3733485,0,0,3.844876,7.164886,0,0.3929985,-0.3929985,9.938201,70.98701,0.2026481,0.4106834,0,0,7.164886
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.08886439,0.08886439,0,0,0,0.08886439,0,0,1.387779E-17,0,0,0.09354147,0.08886439,0,0,4.281541,6.771887,0,0.09354147,-0.09354147,9.8396,70.28271,0.2026481,0.09775084,0,0,6.771887
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.385476,6.678346,0,0,0,9.8396,70.28271,0.2026481,0,0,0,6.678346
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.8273404,0.8273404,0,0,0,0.8273404,0,0,0,0,0,0.8708847,0.8273404,0,0,4.385476,6.678346,0,0.8708847,-0.8708847,8.921607,63.72564,0.2026481,0.9100745,0,0,6.678346
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.6877435,0.6877435,0,0,0,0.6877435,0,0,1.110223E-16,0,0,0.7239405,0.6877435,0,0,5.353126,5.807461,0,0.7239405,-0.7239405,8.158506,58.27493,0.2026481,0.7565178,0,0,5.807461
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,6.157504,5.08352,0.3690252,0,0.3690252,8.508595,60.77555,0.2026261,0,0.2952202,0,5.452546
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.429898,2.429898,0,0,0,2.429898,57.90986,0,0,0,1.407151,2.557788,2.429898,0,0,5.788479,5.415643,0,1.150637,-1.150637,7.295717,52.11216,0.2026261,2.672888,1.125721,0,6.822794
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.035848,3.035848,4.821695,0,1.481323,3.035848,83.30397,0,0,0,2.528982,0,0,1.785848,1.696555,7.066964,4.265006,4.225537,0,4.225537,11.30441,80.74565,0.202693,3.339432,2.023185,5,6.793988
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.253981,2.253981,0,0,0,2.253981,141.7518,0,0,0,3.19506,2.372612,2.253981,0,0,2.841427,8.067989,0.8224474,0,0.8224474,12.08466,86.31879,0.2026439,2.47938,2.556048,0,11.26305
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.4427949,0.4427949,0,0,0,0.4427949,920.6642,1.591574,0,0,4.076653,0.4660998,0.4427949,0,0,2.01898,8.808192,2.01898,0,2.01898,14.00003,100,0.2025235,0.4870743,3.261323,0,12.88485
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,4.852385,4.852385,1.522385,0,0.580611,4.852385,96.98063,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2025235,5.337623,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.592778,1.592778,0,0,0,1.592778,291.8956,2.972641,0,0,4.64925,1.676609,1.592778,0,0,0,10.62527,0,0,0,14.00003,100,0.2025235,1.752056,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.549514,1.549514,0,0,0,1.549514,276.6712,2.655992,0,0,4.287059,1.631067,1.549514,0,0,0,10.62527,0,0,0,14.00003,100,0.2025235,1.704465,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.558023,2.558023,0,0,0,2.558023,131.5538,0.67252,0,0,3.365176,2.692656,2.558023,0,0,0,10.62527,0,0,0,14.00003,100,0.2025235,2.813826,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.969014,1.969014,0,0,0,1.969014,146.7641,0.8171595,0,0,2.889805,2.072646,1.969014,0,0,0,10.62527,0,0,0,14.00003,100,0.2025235,2.165915,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,3.284849,3.284849,1.490534,0,0.5719159,3.284849,57.49891,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.2025235,3.613334,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.3114797,0.3114797,0,0,0,0.3114797,263.0391,0.4914402,0,0,0.8193136,0.3278734,0.3114797,0,0,0,10.62527,0,0,0,14.00003,100,0.2025235,0.3426277,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,6.136286,6.136286,5,0,1.53,6.136286,0,0,0,0,0,1.196091,1.136286,0,0,0,10.62527,0,1.196091,-1.196091,12.73924,90.99437,0.2025235,6.749915,0,5,10.62527
