Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.165711,3.165711,4.564648,0,1.411149,3.165711,0,0,0,0,0,0,0,1.398937,1.32899,1.32899,9.429183,1.32899,0,1.32899,14.00003,100,0.2025692,3.482282,0,5,9.429183
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.75695,2.75695,0,0,0,2.75695,0,0,4.440892E-16,0,0,2.902053,2.75695,0,0,0,10.62527,0,2.902053,-2.902053,10.941,78.14981,0.2025692,3.032645,0,0,10.62527
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.902377,2.902377,0,0,0,2.902377,0,0,4.440892E-16,0,0,3.055133,2.902377,0,0,3.224503,7.723221,0,3.055133,-3.055133,7.720603,55.14705,0.2025692,3.192614,0,0,7.723221
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.5762367,0.5762367,0,0,0,0.5762367,0,0,1.110223E-16,0,0,0.606565,0.5762367,0,0,6.619096,4.668088,0,0.606565,-0.606565,7.081227,50.58009,0.2025692,0.6338604,0,0,4.668088
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.293057,4.061523,0,0,0,7.081227,50.58009,0.2025692,0,0,0,4.061523
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.6880801,0.6880801,0,0,0,0.6880801,0,0,1.110223E-16,0,0,0.7242948,0.6880801,0,0,7.293057,4.061523,0,0.7242948,-0.7242948,6.317753,45.12672,0.2025692,0.756888,0,0,4.061523
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.21821,0.21821,0,0,0,0.21821,0,0,2.775558E-17,0,0,0.2296947,0.21821,0,0,8.097829,3.337228,0,0.2296947,-0.2296947,6.075634,43.3973,0.2025692,0.240031,0,0,3.337228
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.029058,1.029058,0,0,0,1.029058,0,0,2.220446E-16,0,0,1.083219,1.029058,0,0,8.353045,3.107533,0,1.083219,-1.083219,4.93382,35.2415,0.2025692,1.131964,0,0,3.107533
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.5352945,0.5352945,0,0,0,0.5352945,0,0,1.110223E-16,0,0,0.5634679,0.5352945,0,0,9.556623,2.024314,0,0.5634679,-0.5634679,4.339872,30.99903,0.2025692,0.588824,0,0,2.024314
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.6604158,0.6604158,0,0,0,0.6604158,0,0,1.110223E-16,0,0,0.6951745,0.6604158,0,0,10.1827,1.460846,0,0.6951745,-0.6951745,3.607094,25.76491,0.2025692,0.7264574,0,0,1.460846
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.77633,0.77633,4.281593,0,1.333875,0.77633,0,0,0,0,0,0,0,3.505263,3.33,10.95511,0.7656715,3.33,0,3.33,6.76621,48.32997,0.2026412,0.853963,0,5,0.7656715
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.9096535,0.9096535,4.414917,0,1.370272,0.9096535,5.25203,0,0,0,0.04777527,0,0,3.505263,3.33,7.625114,3.762671,3.377775,0,3.377775,9.970649,71.21877,0.2027221,1.000619,0.03822022,5,3.810447
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,4.247339,6.802669,3.89889,0,3.89889,13.66946,97.63881,0.2026909,0,0.4551123,5,7.37156
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,4.069276,4.069276,3.057703,0,0.9997531,4.069276,34.73006,0,0,0,1.413262,1.064814,1.011573,0,0,0.3484484,10.31167,0.3484484,0,0.3484484,14.00003,100,0.2026996,4.476204,1.13061,5,11.72493
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,3.415789,3.415789,1.25,0,0.50625,3.415789,74.48032,0.2643125,0,0,2.54409,2.279778,2.165789,0,0,0,10.62527,0,0,0,14.00003,100,0.2026996,3.757368,2.035272,5,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,3.839843,0,0,3.839843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026996,0,3.071874,0,14.46512
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1168493,0.1168493,0,0,0,0.1168493,3665.908,4.16059,0,0,4.283589,0.1229993,0.1168493,0,0,0,10.62527,0,0,0,14.00003,100,0.2026996,0.1285342,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,3.972945,3.972945,1.25,0,0.50625,3.972945,82.35292,0.4055783,0,0,3.271837,2.866258,2.722945,0,0,0,10.62527,0,0,0,14.00003,100,0.2026996,4.37024,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.5411918,0.5411918,0,0,0,0.5411918,854.8956,4.056949,0,0,4.626625,0.5696756,0.5411918,0,0,0,10.62527,0,0,0,14.00003,100,0.2026996,0.5953109,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.5472574,0.5472574,0,0,0,0.5472574,595.5045,2.682882,0,0,3.258943,0.5760605,0.5472574,0,0,0,10.62527,0,0,0,14.00003,100,0.2026996,0.6019832,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.01337,3.01337,0,0,0,3.01337,50.87861,0,0,0,1.533161,3.171968,3.01337,0,0,0,10.62527,0,1.638808,-1.638808,12.27257,87.66106,0.2026996,3.314707,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,3.300267,3.300267,4.541674,0,1.404877,3.300267,15.57914,0,0,0,0.5141534,0,0,1.241407,1.179336,1.820897,8.986466,1.69349,0,1.69349,13.87916,99.13665,0.2027528,3.630294,0.4113227,5,9.50062
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.2105548,0,0,0.3379624,0,0,0,0,0.1274075,10.51061,0.1274075,0,0.1274075,14.00003,100,0.2027452,0,0.2703699,0,10.84857
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.478431,2.478431,0,0,0,2.478431,0,0,0,0,0,2.608875,2.478431,0,0,0,10.62527,0,2.608875,-2.608875,11.25003,80.35722,0.2027452,2.726274,0,0,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1305586,0.1305586,0,0,0,0.1305586,0,0,2.775558E-17,0,0,0.13743,0.1305586,0,0,2.89875,8.016399,0,0.13743,-0.13743,11.10517,79.32247,0.2027452,0.1436144,0,0,8.016399
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.091874,2.091874,0,0,0,2.091874,0,0,0,0,0,2.201973,2.091874,0,0,3.05145,7.87897,0,2.201973,-2.201973,8.784085,62.74334,0.2027452,2.301061,0,0,7.87897
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.360429,2.360429,0,0,0,2.360429,0,0,0,0,0,2.484663,2.360429,0,0,5.498086,5.676997,0,2.484663,-2.484663,6.165021,44.03578,0.2027452,2.596472,0,0,5.676997
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.8660573,0.8660573,0,0,0,0.8660573,0,0,1.110223E-16,0,0,0.9116393,0.8660573,0,0,8.258821,3.192334,0,0.9116393,-0.9116393,5.204069,37.17185,0.2027452,0.9526631,0,0,3.192334
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.8905976,0.8905976,0,0,0,0.8905976,0,0,1.110223E-16,0,0,0.9374712,0.8905976,0,0,9.271754,2.280695,0,0.9374712,-0.9374712,4.215888,30.11342,0.2027452,0.9796574,0,0,2.280695
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.5645031,0.5645031,0,0,0,0.5645031,0,0,0,0,0,0.5942138,0.5645031,0,0,10.31339,1.343224,0,0.5942138,-0.5942138,3.589532,25.63946,0.2027452,0.6209534,0,0,1.343224
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97363,0.7490101,0,0,0,3.589532,25.63946,0.2027452,0,0,0,0.7490101
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01278864,0.01278864,0,0,0,0.01278864,0,0,0,0,0,0.01346172,0.01278864,0,0,10.97363,0.7490101,0,0.01346172,-0.01346172,3.575342,25.5381,0.2027452,0.0140675,0,0,0.7490101
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.4370719,0.4370719,0,0,0,0.4370719,0,0,5.551115E-17,0,0,0.4600756,0.4370719,0,0,10.98858,0.7355484,0,0.4600756,-0.4600756,3.090379,22.07409,0.2027452,0.4807791,0,0,0.7355484
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49978,0.2754727,0,0,0,3.090379,22.07409,0.2027452,0,0,0,0.2754727
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49978,0.2754727,0,0,0,3.090379,22.07409,0.2027452,0,0,0,0.2754727
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1504817,0.1504817,0,0,0,0.1504817,293.3084,0,0,0,0.4413755,0.1584018,0.1504817,0,0,11.49978,0.2754727,0.2829737,0,0.2829737,3.358832,23.99161,0.2027284,0.1655299,0.3531004,0,0.7168482
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,11.21681,0.530149,0.9906068,0,0.9906068,4.298604,30.70425,0.2026696,0,0.7924854,0,1.520756
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.644568,1.644568,4.801116,0,1.475705,1.644568,104.4572,0,0,0,1.71787,0,0,3.156548,2.99872,10.2262,1.421695,4.71659,0,4.71659,8.773154,62.66526,0.2027051,1.809025,1.374296,5,3.139565
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.5402663,0.5402663,3.619412,0,1.1531,0.5402663,478.3604,4.440892E-16,0,0,2.584419,0,0,3.079146,2.925189,5.509608,5.666626,5.509608,0,5.509608,14.00003,100,0.2025888,0.5942929,2.067536,5,8.251046
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.5514159,0.5514159,0,0,0,0.5514159,575.3453,2.592108,0,0,3.172545,0.5804378,0.5514159,0,0,0,10.62527,0,0,0,14.00003,100,0.2025888,0.6065574,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.5787058,0.5787058,0,0,0,0.5787058,640.1456,3.095395,0,0,3.704559,0.609164,0.5787058,0,0,0,10.62527,0,0,0,14.00003,100,0.2025888,0.6365764,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.898417,1.898417,0,0,0,1.898417,176.8831,1.359645,0,0,3.357979,1.998334,1.898417,0,0,0,10.62527,0,0,0,14.00003,100,0.2025888,2.088259,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025888,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,3.307377,3.307377,1.25,0,0.50625,3.307377,74.05313,0.2835562,0,0,2.449216,2.16566,2.057377,0,0,0,10.62527,0,0,0,14.00003,100,0.2025888,3.638115,1.959373,5,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025888,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.057397,2.057397,0,0,0,2.057397,52.20381,0,0,0,1.07404,2.165681,2.057397,0,0,0,10.62527,0,1.091642,-1.091642,12.84934,91.78079,0.2025888,2.263137,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.860276,1.860276,0,0,0,1.860276,31.80203,0,0,0,0.5916055,1.958185,1.860276,0,0,1.212935,9.533632,0,1.36658,-1.36658,11.40884,81.49152,0.2025888,2.046304,0.4732844,0,10.12524
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.558136,1.558136,0,0,0,1.558136,0,0,2.220446E-16,0,0,1.640144,1.558136,0,0,2.731357,8.167053,0,1.640144,-1.640144,9.679972,69.14252,0.2025888,1.71395,0,0,8.167053
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553739,6.526909,0,0,0,9.679972,69.14252,0.2025888,0,0,0,6.526909
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553739,6.526909,0,0,0,9.679972,69.14252,0.2025888,0,0,0,6.526909
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553739,6.526909,0,0,0,9.679972,69.14252,0.2025888,0,0,0,6.526909
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2033343,0.2033343,0,0,0,0.2033343,0,0,2.775558E-17,0,0,0.214036,0.2033343,0,0,4.553739,6.526909,0,0.214036,-0.214036,9.454358,67.531,0.2025888,0.2236677,0,0,6.526909
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.6716278,0.6716278,0,0,0,0.6716278,0,0,1.110223E-16,0,0,0.7069767,0.6716278,0,0,4.791556,6.312873,0,0.7069767,-0.7069767,8.70914,62.20802,0.2025888,0.7387906,0,0,6.312873
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.124817,1.124817,0,0,0,1.124817,0,0,0,0,0,1.184018,1.124817,0,0,5.577086,5.605896,0,1.184018,-1.184018,7.461074,53.29328,0.2025888,1.237299,0,0,5.605896
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1789663,0.1789663,0,0,0,0.1789663,0,0,0,0,0,0.1883855,0.1789663,0,0,6.892662,4.421878,0,0.1883855,-0.1883855,7.262499,51.87489,0.2025888,0.1968629,0,0,4.421878
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.646596,1.646596,0,0,0,1.646596,0,0,2.220446E-16,0,0,1.733259,1.646596,0,0,7.101979,4.233493,0,1.733259,-1.733259,5.435483,38.8248,0.2025888,1.811256,0,0,4.233493
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.6476548,0.6476548,0,0,0,0.6476548,0,0,1.110223E-16,0,0,0.6817418,0.6476548,0,0,9.027823,2.500233,0,0.6817418,-0.6817418,4.716864,33.69182,0.2025888,0.7124202,0,0,2.500233
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.7634488,0.7634488,0,0,0,0.7634488,0,0,1.110223E-16,0,0,0.8036304,0.7634488,0,0,9.785315,1.818491,0,0.8036304,-0.8036304,3.869763,27.64111,0.2025888,0.8397937,0,0,1.818491
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.8050013,0.8050013,0,0,0,0.8050013,0,0,1.110223E-16,0,0,0.8473698,0.8050013,0,0,10.67824,1.014861,0,0.8473698,-0.8473698,2.976557,21.26108,0.2025888,0.8855015,0,0,1.014861
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.146309,1.146309,4.651573,0,1.434879,1.146309,0.04295364,4.440892E-16,0,0,0.0004923816,0,0,3.505263,3.33,11.61976,0.1674912,3.330492,0,3.330492,6.136139,43.82948,0.202693,1.26094,0.0003939052,5,0.1679836
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.289158,2.289158,5,0,1.53,2.289158,6.892241,0,0,0,0.1577743,0,0,2.710842,2.5753,8.289267,3.164934,2.733074,0,2.733074,8.728961,62.34959,0.2027845,2.518074,0.1262195,5,3.322709
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.9447828,0.9447828,4.450046,0,1.379863,0.9447828,33.70512,4.440892E-16,0,0,0.3184402,0,0,3.505263,3.33,5.556192,5.624701,3.64844,0,3.64844,12.19018,87.0725,0.2028517,1.039261,0.2547521,5,5.943141
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.258929,1.258929,0,0,0,1.258929,100.1008,0,0,0,1.260198,1.325189,1.258929,0,0,1.907752,8.908297,0,0.06499056,-0.06499056,12.12167,86.58318,0.2028517,1.384822,1.008158,0,10.1685
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.150125,2.150125,0,0,0,2.150125,107.8614,0,0,0,2.319155,2.263289,2.150125,0,0,1.979964,8.843307,0.05586628,0,0.05586628,12.17467,86.96175,0.2028484,2.365137,1.855324,0,11.16246
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,1.924098,8.893586,1.861008,0,1.861008,13.94018,99.57249,0.2027385,0,1.488807,0,10.75459
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.8924471,0.8924471,0,0,0,0.8924471,197.7843,0.762613,0,0,1.76512,0.939418,0.8924471,0,0,0.06308943,10.56849,0.06308943,0,0.06308943,14.00003,100,0.2027348,0.9816918,1.412096,0,12.33361
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.476223,2.476223,0,0,0,2.476223,47.31868,0,0,0,1.171716,2.606551,2.476223,0,0,0,10.62527,0,1.434835,-1.434835,12.48758,89.19682,0.2027348,2.723845,0.9373728,0,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.167742,1.167742,0,0,0,1.167742,153.9151,0,0,0,1.797331,1.229202,1.167742,0,0,1.594261,9.190439,0.5681292,0,0.5681292,13.02655,93.04663,0.2027013,1.284516,1.437865,0,10.98777
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.007404,3.007404,0,0,0,3.007404,31.68573,0,4.440892E-16,0,0.9529179,3.165689,3.007404,0,0,1.026132,9.701756,0,2.212771,-2.212771,10.69409,76.3862,0.2027013,3.308145,0.7623343,0,10.65467
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1906709,0.1906709,0,0,0,0.1906709,87.01034,0,0,0,0.1659034,0.2007062,0.1906709,0,0,3.484766,7.488985,0,0.03480282,-0.03480282,10.6574,76.12416,0.2027013,0.209738,0.1327227,0,7.654889
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.693748,1.693748,0,0,0,1.693748,9.630378,0,2.220446E-16,0,0.1631143,1.782892,1.693748,0,0,3.523435,7.454182,0,1.619778,-1.619778,8.950007,63.9285,0.2027013,1.863122,0.1304914,0,7.617297
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.450157,2.450157,0,0,0,2.450157,0,0,0,0,0,2.579112,2.450157,0,0,5.323189,5.834404,0,2.579112,-2.579112,6.231385,44.5098,0.2027013,2.695172,0,0,5.834404
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.433277,1.433277,0,0,0,1.433277,0,0,0,0,0,1.508712,1.433277,0,0,8.188869,3.255292,0,1.508712,-1.508712,4.641062,33.15038,0.2027013,1.576604,0,0,3.255292
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.876459,3.876459,5,0,1.53,3.876459,0,2.220446E-16,0,0,0,0,0,1.123541,1.067364,9.865216,1.74658,1.067364,0,1.067364,5.653653,40.38316,0.2027375,4.264105,0,5,1.74658
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,6.828985,6.828985,5,0,1.53,6.828985,0,0,0,0,0,1.925248,1.828985,0,0,8.797852,2.707208,0,1.925248,-1.925248,3.624264,25.88755,0.2027375,7.511884,0,5,2.707208
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.452159,1.452159,4.957422,0,1.518376,1.452159,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.93702,0.7819601,3.33,0,3.33,6.78338,48.45261,0.2028503,1.597375,0,5,0.7819601
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.07189181,0.07189181,3.577155,0,1.141563,0.07189181,0,0,0,0,0,0,0,3.505263,3.33,7.607016,3.77896,3.33,0,3.33,9.942494,71.01768,0.2028591,0.07908098,0,5,3.77896
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.617474,1.617474,5,0,1.53,1.617474,0,0,0,0,0,0,0,3.382526,3.2134,4.277016,6.77596,3.2134,0,3.2134,12.99099,92.79263,0.2029677,1.779221,0,5,6.77596
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2218265,0.2218265,0,0,0,0.2218265,0,0,2.775558E-17,0,0,0.2335016,0.2218265,0,0,1.063616,9.66802,0,0.2335016,-0.2335016,12.74486,91.03454,0.2029677,0.2440092,0,0,9.66802
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.631925,1.631925,0,0,0,1.631925,0,0,2.220446E-16,0,0,1.717816,1.631925,0,0,1.323062,9.434518,0,1.717816,-1.717816,10.93412,78.10073,0.2029677,1.795118,0,0,9.434518
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1793208,0.1793208,0,0,0,0.1793208,0,0,2.775558E-17,0,0,0.1887587,0.1793208,0,0,3.231746,7.716702,0,0.1887587,-0.1887587,10.73516,76.67953,0.2029677,0.1972529,0,0,7.716702
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3069671,0.3069671,0,0,0,0.3069671,0,0,5.551115E-17,0,0,0.3231233,0.3069671,0,0,3.441478,7.527944,0,0.3231233,-0.3231233,10.39455,74.24666,0.2029677,0.3376638,0,0,7.527944
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.800504,7.20482,0,0,0,10.39455,74.24666,0.2029677,0,0,0,7.20482
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.039331,1.039331,0,0,0,1.039331,4.9681,0,0,0,0.05163498,1.094032,1.039331,0,0,3.800504,7.20482,0,1.042397,-1.042397,9.29577,66.39822,0.2029677,1.143264,0.04130799,0,7.256455
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,3.92002,3.92002,5,0,1.53,3.92002,12.04688,0,0,0,0.47224,0,0,1.07998,1.025981,4.958724,6.162423,1.498221,0,1.498221,10.71711,76.55061,0.203014,4.312022,0.377792,5,6.634663
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.639003,1.639003,3.610463,0,1.150656,1.639003,84.51976,0,0,0,1.385282,0,0,1.97146,1.872887,3.460503,7.510822,3.258168,0,3.258168,13.80808,98.62892,0.2030298,1.802904,1.108225,5,8.896104
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1940363,0.1940363,0,0,0,0.1940363,1394.992,2.300208,0,0,2.706791,0.2042487,0.1940363,0,0,0.202334,10.44317,0.202334,0,0.202334,14.00003,100,0.2030179,0.2134399,2.165433,0,13.14996
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,3.318271,3.318271,1.25,0,0.50625,3.318271,78.04028,0.4124607,0,0,2.589588,2.177128,2.068271,0,0,0,10.62527,0,0,0,14.00003,100,0.2030179,3.650099,2.071671,5,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.531041,1.531041,0,0,0,1.531041,203.4446,1.503198,0,0,3.11482,1.611622,1.531041,0,0,0,10.62527,0,0,0,14.00003,100,0.2030179,1.684145,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.51854,1.51854,0,0,0,1.51854,207.445,1.551672,0,0,3.150136,1.598464,1.51854,0,0,0,10.62527,0,0,0,14.00003,100,0.2030179,1.670394,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,3.324444,3.324444,1.28779,0,0.5165668,3.324444,64.48734,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2030179,3.656888,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.502437,2.502437,0,0,0,2.502437,55.33159,0,0,0,1.384638,2.634145,2.502437,0,0,0,10.62527,0,1.249506,-1.249506,12.68293,90.59219,0.2030179,2.752681,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.275752,2.275752,0,0,0,2.275752,76.55186,0,4.440892E-16,0,1.742131,2.395529,2.275752,0,0,1.38834,9.375768,0,0.6533981,-0.6533981,11.99419,85.67262,0.2030179,2.503328,1.393705,0,11.1179
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.9613112,0.9613112,0,0,0,0.9613112,61.80541,0,0,0,0.5941423,1.011907,0.9613112,0,0,2.114338,8.72237,0,0.4177642,-0.4177642,11.55383,82.52718,0.2030179,1.057442,0.4753139,0,9.316512
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.4802794,0.4802794,0,0,0,0.4802794,33.8907,0,0,0,0.16277,0.5055572,0.4802794,0,0,2.578521,8.304605,0,0.3427872,-0.3427872,11.1925,79.94626,0.2030179,0.5283073,0.130216,0,8.467376
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.959395,7.961818,0,0,0,11.1925,79.94626,0.2030179,0,0,0,7.961818
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.959395,7.961818,0,0,0,11.1925,79.94626,0.2030179,0,0,0,7.961818
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.47787,1.47787,0,0,0,1.47787,0,0,2.220446E-16,0,0,1.555653,1.47787,0,0,2.959395,7.961818,0,1.555653,-1.555653,9.552697,68.23341,0.2030179,1.625657,0,0,7.961818
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,4.616853,4.616853,5,0,1.53,4.616853,0,5.551115E-17,0,0,0,0,0,0.3831466,0.3639892,4.687898,6.406166,0.3639892,0,0.3639892,9.898007,70.69991,0.2030301,5.078539,0,5,6.406166
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.965661,0.965661,4.470924,0,1.385562,0.965661,0,0,0,0,0,0,0,3.505263,3.33,4.323909,6.733756,3.33,0,3.33,13.05712,93.26498,0.2031172,1.062227,0,5,6.733756
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9939091,9.730756,0,0,0,13.05712,93.26498,0.2031172,0,0,0,9.730756
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.8935423,0.8935423,0,0,0,0.8935423,0,0,0,0,0,0.9405708,0.8935423,0,0,0.9939091,9.730756,0,0.9405708,-0.9405708,12.06567,86.18321,0.2031172,0.9828965,0,0,9.730756
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.6363654,0.6363654,0,0,0,0.6363654,0,0,0,0,0,0.6698583,0.6363654,0,0,2.038988,8.790185,0,0.6698583,-0.6698583,11.35958,81.13971,0.2031172,0.700002,0,0,8.790185
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.3860361,0.3860361,0,0,0,0.3860361,0,0,5.551115E-17,0,0,0.4063538,0.3860361,0,0,2.783275,8.120327,0,0.4063538,-0.4063538,10.93125,78.08018,0.2031172,0.4246397,0,0,8.120327
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1290365,0.1290365,0,0,0,0.1290365,0,0,0,0,0,0.1358279,0.1290365,0,0,3.234779,7.713973,0,0.1358279,-0.1358279,10.78807,77.0575,0.2031172,0.1419401,0,0,7.713973
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.4061064,0.4061064,0,0,0,0.4061064,0,0,5.551115E-17,0,0,0.4274805,0.4061064,0,0,3.385699,7.578145,0,0.4274805,-0.4274805,10.33747,73.83891,0.2031172,0.4467171,0,0,7.578145
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.3598635,0.3598635,0,0,0,0.3598635,0,0,5.551115E-17,0,0,0.3788037,0.3598635,0,0,3.860677,7.150665,0,0.3788037,-0.3788037,9.938174,70.98682,0.2031172,0.3958499,0,0,7.150665
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.4902296,0.4902296,0,0,0,0.4902296,8.373802,0,0,0,0.04105086,0.5160312,0.4902296,0,0,4.28157,6.771861,0,0.4749803,-0.4749803,9.437501,67.41058,0.2031172,0.5392526,0.03284069,0,6.812912
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.863793,2.863793,0,0,0,2.863793,5.520635,0,0,0,0.1580996,3.014519,2.863793,0,0,4.809326,6.296881,0,2.856419,-2.856419,6.42657,45.90398,0.2031172,3.150172,0.1264796,0,6.45498
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,7.983125,3.440461,1.291078,0,1.291078,7.651395,54.65271,0.2030414,0,1.032863,0,4.73154
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.636099,1.636099,0,0,0,1.636099,67.87803,0,0,0,1.110552,1.72221,1.636099,0,0,6.692047,4.602432,0,0.6116577,-0.6116577,7.006651,50.04741,0.2030414,1.799709,0.8884414,0,5.712984
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.810904,2.810904,0,0,0,2.810904,44.13478,0,0,0,1.240587,2.958847,2.810904,0,0,7.371666,3.990774,0,1.71826,-1.71826,5.195446,37.11025,0.2030414,3.091995,0.9924693,0,5.231361
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,9.280845,2.272514,0.5203406,0,0.5203406,5.689085,40.63623,0.2030108,0,0.4162724,0,2.792855
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.723737,1.723737,0,0,0,1.723737,80.56054,0,2.220446E-16,0,1.388652,1.81446,1.723737,0,0,8.760504,2.740821,0,0.4258082,-0.4258082,5.240243,37.43023,0.2030108,1.896111,1.110922,0,4.129473
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,5.932966,5.932966,5,0,1.53,5.932966,26.82065,0,0,0,1.59126,0.9820698,0.9329664,0,0,9.233624,2.315012,0.6091905,0,0.6091905,5.818172,41.55829,0.2030258,6.526263,1.273008,5,3.906273
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,3.326077,3.326077,5,0,1.53,3.326077,22.18284,0,0,0,0.7378183,0,0,1.673923,1.590227,8.624434,2.863284,2.328045,0,2.328045,8.02675,57.33381,0.2030974,3.658684,0.5902547,5,3.601102
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,3.231383,3.231383,5,0,1.53,3.231383,14.67436,0,0,0,0.4741849,0,0,1.768617,1.680186,6.296388,4.958525,2.154371,0,2.154371,10.07057,71.93246,0.2031654,3.554521,0.3793479,5,5.43271
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,3.746869,3.746869,5,0,1.53,3.746869,17.22095,0,0,0,0.6452465,0,0,1.253131,1.190474,4.142017,6.897459,1.835721,0,1.835721,11.81208,84.37185,0.2032212,4.121556,0.5161972,5,7.542705
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.5869,2.5869,0,0,0,2.5869,6.830856,0,4.440892E-16,0,0.1767074,2.723053,2.5869,0,0,2.306297,8.549607,0,2.546345,-2.546345,9.127999,65.19987,0.2032212,2.84559,0.1413659,0,8.726315
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2809885,0.2809885,0,0,0,0.2809885,0,0,5.551115E-17,0,0,0.2957774,0.2809885,0,0,5.135569,6.003262,0,0.2957774,-0.2957774,8.816223,62.97289,0.2032212,0.3090874,0,0,6.003262
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.915804,2.915804,0,0,0,2.915804,0,0,4.440892E-16,0,0,3.069267,2.915804,0,0,5.464211,5.707485,0,3.069267,-3.069267,5.580931,39.86372,0.2032212,3.207384,0,0,5.707485
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.874507,2.638218,0,0,0,5.580931,39.86372,0.2032212,0,0,0,2.638218
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.397817,2.397817,5,0,1.53,2.397817,0,0,0,0,0,0,0,2.602183,2.472074,8.874507,2.638218,2.472074,0,2.472074,7.926147,56.61522,0.2033039,2.637598,0,5,2.638218
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.4659824,0.4659824,3.971246,0,1.24915,0.4659824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.402433,4.863085,3.33,0,3.33,11.08526,79.18028,0.2033467,0.5125806,0,5,4.863085
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.5419672,0.5419672,3.776107,0,1.195877,0.5419672,0,0,0,0,0,0,0,3.23414,3.072433,3.072433,7.860085,3.072433,0,3.072433,14.00003,100,0.2033875,0.5961639,0,5,7.860085
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.6436924,0.6436924,0,0,0,0.6436924,0,0,1.110223E-16,0,0,0.6775709,0.6436924,0,0,0,10.62527,0,0.6775709,-0.6775709,13.28581,94.89842,0.2033875,0.7080616,0,0,10.62527
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.8241614,0.8241614,0,0,0,0.8241614,0,0,1.110223E-16,0,0,0.8675382,0.8241614,0,0,0.7528566,9.947703,0,0.8675382,-0.8675382,12.37134,88.36654,0.2033875,0.9065775,0,0,9.947703
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.254376,0.254376,0,0,0,0.254376,0,0,0,0,0,0.2677642,0.254376,0,0,1.716788,9.080165,0,0.2677642,-0.2677642,12.08909,86.35048,0.2033875,0.2798136,0,0,9.080165
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.8528212,0.8528212,0,0,0,0.8528212,0,0,0,0,0,0.8977065,0.8528212,0,0,2.014304,8.812401,0,0.8977065,-0.8977065,11.14283,79.59145,0.2033875,0.9381033,0,0,8.812401
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.189457,1.189457,0,0,0,1.189457,0,0,2.220446E-16,0,0,1.25206,1.189457,0,0,3.011755,7.914694,0,1.25206,-1.25206,9.823039,70.16442,0.2033875,1.308403,0,0,7.914694
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.402933,6.662634,0,0,0,9.823039,70.16442,0.2033875,0,0,0,6.662634
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1555758,0.1555758,0,0,0,0.1555758,431.3809,0,0,0,0.6711242,0.163764,0.1555758,0,0,4.402933,6.662634,0.5073602,0,0.5073602,10.30436,73.60245,0.2033578,0.1711333,0.5368993,0,7.333758
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,5.339612,5.339612,5,0,1.53,5.339612,26.14864,0,0,0,1.396236,0.3574857,0.3396115,0,0,3.895573,7.119258,1.03875,0,1.03875,11.28981,80.64133,0.2033831,5.873573,1.116989,5,8.515494
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.811358,2.811358,0,0,0,2.811358,86.37057,4.440892E-16,0,0,2.428186,2.959325,2.811358,0,0,2.856823,8.054133,0,0.5311384,-0.5311384,10.72994,76.64227,0.2033831,3.092494,1.942549,0,10.48232
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.176312,3.176312,2.739308,0,0.9128309,3.176312,123.0037,0,0,0,3.906982,0.4600051,0.4370049,0,0,3.446977,7.522995,3.446977,0,3.446977,14.00003,100,0.2033114,3.493944,3.125585,5,11.42998
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,4.396116,4.396116,1.25,0,0.50625,4.396116,100.75,1.117387,0,0,4.429088,3.311701,3.146116,0,0,0,10.62527,0,0,0,14.00003,100,0.2033114,4.835727,3.54327,5,15.05436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033114,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.053847,2.053847,0,0,0,2.053847,194.5901,1.834639,0,0,3.996583,2.161944,2.053847,0,0,0,10.62527,0,0,0,14.00003,100,0.2033114,2.259231,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1398182,0.1398182,0,0,0,0.1398182,2655.959,3.566337,0,0,3.713515,0.1471771,0.1398182,0,0,0,10.62527,0,0,0,14.00003,100,0.2033114,0.1538,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.35757,1.35757,0,0,0,1.35757,260.5426,2.108027,0,0,3.537048,1.429021,1.35757,0,0,0,10.62527,0,0,0,14.00003,100,0.2033114,1.493327,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033114,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.4821545,0.4821545,0,0,0,0.4821545,350.6656,1.183219,0,0,1.69075,0.507531,0.4821545,0,0,0,10.62527,0,0,0,14.00003,100,0.2033114,0.5303699,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.032869,2.032869,0,0,0,2.032869,40.72509,0,4.440892E-16,0,0.8278879,2.139862,2.032869,0,0,0,10.62527,0,1.311974,-1.311974,12.61709,90.12186,0.2033114,2.236156,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,6.491473,6.491473,5,0,1.53,6.491473,0,0,0,0,0,1.569972,1.491473,0,0,1.457749,9.3133,0,1.569972,-1.569972,10.96219,78.3012,0.2033114,7.14062,0,5,9.3133
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,6.900822,6.900822,5,0,1.53,6.900822,0,0,0,0,0,2.000865,1.900822,0,0,3.202162,7.743328,0,2.000865,-2.000865,8.853093,63.23625,0.2033114,7.590904,0,5,7.743328
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.284995,3.284995,5,0,1.53,3.284995,0,0,0,0,0,0,0,1.715005,1.629255,5.425346,5.742463,1.629255,0,1.629255,10.39874,74.27657,0.2033657,3.613494,0,5,5.742463
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,4.995502,4.995502,5,0,1.53,4.995502,0,0,0,0,0,0,0,0.004498594,0.004273664,3.796091,7.208792,0.004273664,0,0.004273664,10.40279,74.30553,0.2033659,5.495051,0,5,7.208792
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.3989196,0.3989196,3.904183,0,1.230842,0.3989196,0,0,0,0,0,0,0,3.505263,3.33,3.791817,7.212638,3.33,0,3.33,13.56191,96.87059,0.2034026,0.4388115,0,5,7.212638
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.130775,1.130775,0,0,0,1.130775,0,0,0,0,0,1.19029,1.130775,0,0,0.4618174,10.20964,0,1.19029,-1.19029,12.30723,87.90864,0.2034026,1.243853,0,0,10.20964
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2118015,0.2118015,0,0,0,0.2118015,0,0,2.775558E-17,0,0,0.222949,0.2118015,0,0,1.784362,9.019349,0,0.222949,-0.222949,12.07222,86.23,0.2034026,0.2329817,0,0,9.019349
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.8134559,0.8134559,0,0,0,0.8134559,0,0,1.110223E-16,0,0,0.8562694,0.8134559,0,0,2.032083,8.7964,0,0.8562694,-0.8562694,11.16964,79.78297,0.2034026,0.8948014,0,0,8.7964
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2985016,0.2985016,0,0,0,0.2985016,0,0,5.551115E-17,0,0,0.3142122,0.2985016,0,0,2.983493,7.94013,0,0.3142122,-0.3142122,10.83843,77.4172,0.2034026,0.3283518,0,0,7.94013
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.402395,1.402395,0,0,0,1.402395,0,0,2.220446E-16,0,0,1.476206,1.402395,0,0,3.332618,7.625918,0,1.476206,-1.476206,9.282372,66.30252,0.2034026,1.542635,0,0,7.625918
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.7713705,0.7713705,0,0,0,0.7713705,0,0,1.110223E-16,0,0,0.811969,0.7713705,0,0,4.972847,6.149713,0,0.811969,-0.811969,8.426481,60.18903,0.2034026,0.8485076,0,0,6.149713
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.6878263,0.6878263,0,0,0,0.6878263,0,0,0,0,0,0.7240278,0.6878263,0,0,5.875034,5.337743,0,0.7240278,-0.7240278,7.663289,54.73767,0.2034026,0.756609,0,0,5.337743
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.3913684,0.3913684,0,0,0,0.3913684,48.27032,0,5.551115E-17,0,0.1889148,0.4119668,0.3913684,0,0,6.67951,4.613716,0,0.223052,-0.223052,7.428172,53.05826,0.2034026,0.4305053,0.1511318,0,4.80263
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.083221,2.083221,0,0,0,2.083221,51.70422,0,4.440892E-16,0,1.077114,2.192865,2.083221,0,0,6.927345,4.390664,0,1.115751,-1.115751,6.252067,44.65753,0.2034026,2.291543,0.8616908,0,5.467777
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,8.167068,3.274913,2.296984,0,2.296984,8.431177,60.22257,0.2032686,0,1.837587,0,5.571897
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.5912519,0.5912519,0,0,0,0.5912519,559.133,0,0,0,3.305884,0.6223704,0.5912519,0,0,5.870085,5.342198,2.683514,0,2.683514,10.97698,78.40685,0.2031122,0.650377,2.644707,0,8.648083
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.126743,2.126743,0,0,0,2.126743,206.7913,0,0,0,4.397921,2.238677,2.126743,0,0,3.186571,7.75736,2.159244,0,2.159244,13.02542,93.03853,0.2029865,2.339417,3.518337,0,12.15528
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2678039,0.2678039,0,0,0,0.2678039,1439.209,2.545031,0,0,3.854257,0.2818988,0.2678039,0,0,1.027327,9.70068,1.027327,0,1.027327,14.00003,100,0.2029268,0.2945843,3.083406,0,13.55494
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2364212,0.2364212,0,0,0,0.2364212,1428.121,3.127517,0,0,3.376381,0.2488645,0.2364212,0,0,0,10.62527,0,0,0,14.00003,100,0.2029268,0.2600634,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.279143,2.279143,0,0,0,2.279143,169.4184,1.462189,0,0,3.861287,2.399098,2.279143,0,0,0,10.62527,0,0,0,14.00003,100,0.2029268,2.507057,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,4.393729,4.393729,1.25,0,0.50625,4.393729,100.208,1.093678,0,0,4.402866,3.309188,3.143729,0,0,0,10.62527,0,0,0,14.00003,100,0.2029268,4.833102,3.522293,5,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.366248,3.366248,1.25,0,0.50625,3.366248,103.524,1.257246,0,0,3.484875,2.22763,2.116248,0,0,0,10.62527,0,0,0,14.00003,100,0.2029268,3.702873,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.715991,2.715991,0,0,0,2.715991,72.58273,0,0,0,1.97134,2.858938,2.715991,0,0,0,10.62527,0,0.8875975,-0.8875975,13.06442,93.31709,0.2029268,2.98759,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.757455,2.757455,0,0,0,2.757455,30.94644,0,4.440892E-16,0,0.8533343,2.902585,2.757455,0,0,0.9862195,9.737677,0,2.04925,-2.04925,10.90432,77.88783,0.2029268,3.033201,0.6826674,0,10.59101
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.35845,1.35845,0,0,0,1.35845,0,0,2.220446E-16,0,0,1.429947,1.35845,0,0,3.263164,7.688426,0,1.429947,-1.429947,9.397022,67.12145,0.2029268,1.494295,0,0,7.688426
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.901605,3.901605,5,0,1.53,3.901605,0,0,0,0,0,0,0,1.098395,1.043476,4.851995,6.258479,1.043476,0,1.043476,10.38695,74.19235,0.2029615,4.291765,0,5,6.258479
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.759189,3.759189,5,0,1.53,3.759189,0,0,0,0,0,0,0,1.240811,1.17877,3.808519,7.197607,1.17877,0,1.17877,11.50523,82.18005,0.2030008,4.135108,0,5,7.197607
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,6.791884,6.791884,5,0,1.53,6.791884,0,0,0,0,0,1.886194,1.791884,0,0,2.629749,8.2585,0,1.886194,-1.886194,9.517007,67.97849,0.2030008,7.471073,0,5,8.2585
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2319433,0.2319433,3.737206,0,1.185257,0.2319433,0,0,0,0,0,0,0,3.505263,3.33,4.725519,6.372307,3.33,0,3.33,12.67612,90.54355,0.2030232,0.2551376,0,5,6.372307
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.2752983,0.2752983,0,0,0,0.2752983,0,0,0,0,0,0.2897877,0.2752983,0,0,1.395519,9.369307,0,0.2897877,-0.2897877,12.37066,88.36167,0.2030232,0.3028281,0,0,9.369307
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2530986,0.2530986,0,0,0,0.2530986,0,0,0,0,0,0.2664196,0.2530986,0,0,1.717506,9.079519,0,0.2664196,-0.2664196,12.08983,86.35574,0.2030232,0.2784085,0,0,9.079519
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.409864,1.409864,0,0,0,1.409864,0,0,2.220446E-16,0,0,1.484067,1.409864,0,0,2.013527,8.8131,0,1.484067,-1.484067,10.52548,75.18188,0.2030232,1.55085,0,0,8.8131
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.3207122,0.3207122,0,0,0,0.3207122,0,0,0,0,0,0.3375918,0.3207122,0,0,3.662491,7.329033,0,0.3375918,-0.3375918,10.16963,72.64008,0.2030232,0.3527834,0,0,7.329033
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1131303,0.1131303,0,0,0,0.1131303,0,0,0,0,0,0.1190845,0.1131303,0,0,4.037592,6.991441,0,0.1190845,-0.1190845,10.04411,71.74347,0.2030232,0.1244433,0,0,6.991441
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.169909,6.872356,0,0,0,10.04411,71.74347,0.2030232,0,0,0,6.872356
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.2179792,0.2179792,0,0,0,0.2179792,0,0,2.775558E-17,0,0,0.2294518,0.2179792,0,0,4.169909,6.872356,0,0.2294518,-0.2294518,9.802242,70.01588,0.2030232,0.2397771,0,0,6.872356
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.33872,0.33872,0,0,0,0.33872,205.306,0,0,0,0.6954125,0.3565474,0.33872,0,0,4.424855,6.642905,0.3388651,0,0.3388651,10.12372,72.31213,0.2030036,0.372592,0.55633,0,7.338317
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,4.08599,6.947883,1.285187,0,1.285187,11.34295,81.02093,0.202929,0,1.028149,0,8.233069
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0,0,0,2.724951,0,0,0,0,2.800803,8.104551,2.724951,0,2.724951,13.92807,99.486,0.2027711,0,2.179961,0,10.8295
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.6193102,0.6193102,0,0,0,0.6193102,603.4934,3.009738,0,0,3.737496,0.6519055,0.6193102,0,0,0.07585248,10.55701,0.07585248,0,0.07585248,14.00003,100,0.2027667,0.6812412,2.989997,0,14.2945
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.872529,0.872529,0,0,0,0.872529,546.1951,3.84726,0,0,4.765711,0.9184517,0.872529,0,0,0,10.62527,0,0,0,14.00003,100,0.2027667,0.9597819,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,5.138303,5.138303,1.808303,0,0.6586668,5.138303,95.53696,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2027667,5.652133,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027667,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2301342,0.2301342,0,0,0,0.2301342,2227.376,4.883709,0,0,5.125956,0.2422466,0.2301342,0,0,0,10.62527,0,0,0,14.00003,100,0.2027667,0.2531476,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,4.808258,4.808258,1.478258,0,0.5685644,4.808258,86.18141,0.6385615,0,0,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2027667,5.289084,3.31506,5,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.260364,0.260364,0,0,0,0.260364,1310.203,3.137229,0,0,3.411296,0.2740674,0.260364,0,0,0,10.62527,0,0,0,14.00003,100,0.2027667,0.2864004,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.729196,2.729196,0,0,0,2.729196,83.76164,0,0,0,2.286019,2.872838,2.729196,0,0,0,10.62527,0,0.5868183,-0.5868183,13.38147,95.58172,0.2027667,3.002115,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.73968,0.73968,0,0,0,0.73968,122.7585,0,0,0,0.9080203,0.7786105,0.73968,0,0,0.6520203,10.03846,0.1294098,0,0.1294098,13.50424,96.45863,0.2027592,0.813648,0.7264163,0,10.94648
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5226105,10.15492,0,0,0,13.50424,96.45863,0.2027592,0,0,0,10.15492
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5226105,10.15492,0,0,0,13.50424,96.45863,0.2027592,0,0,0,10.15492
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.549548,2.549548,0,0,0,2.549548,0,0,0,0,0,2.683735,2.549548,0,0,0.5226105,10.15492,0,2.683735,-2.683735,10.67533,76.25221,0.2027592,2.804502,0,0,10.15492
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,4.54078,4.54078,5,0,1.53,4.54078,0,0,0,0,0,0,0,0.4592197,0.4362587,3.504538,7.47119,0.4362587,0,0.4362587,11.0892,79.20844,0.2027737,4.994858,0,5,7.47119
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2198299,0.2198299,3.449597,0,1.10674,0.2198299,0,0,0,0,0,0,0,3.229768,3.068279,3.068279,7.863823,3.068279,0,3.068279,14.00003,100,0.2027865,0.2418129,0,5,7.863823
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.6233331,0.6233331,0,0,0,0.6233331,0,0,1.110223E-16,0,0,0.6561401,0.6233331,0,0,0,10.62527,0,0.6561401,-0.6561401,13.3084,95.05978,0.2027865,0.6856664,0,0,10.62527
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7290446,9.969134,0,0,0,13.3084,95.05978,0.2027865,0,0,0,9.969134
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.6365347,0.6365347,0,0,0,0.6365347,0,0,0,0,0,0.6700365,0.6365347,0,0,0.7290446,9.969134,0,0.6700365,-0.6700365,12.60211,90.01493,0.2027865,0.7001882,0,0,9.969134
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.4167712,0.4167712,0,0,0,0.4167712,0,0,5.551115E-17,0,0,0.4387065,0.4167712,0,0,1.47353,9.299098,0,0.4387065,-0.4387065,12.13968,86.71181,0.2027865,0.4584483,0,0,9.299098
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.861824,1.861824,0,0,0,1.861824,0,0,2.220446E-16,0,0,1.959815,1.861824,0,0,1.960981,8.860391,0,1.959815,-1.959815,10.07385,71.95594,0.2027865,2.048007,0,0,8.860391
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.970138,1.970138,0,0,0,1.970138,0,0,0,0,0,2.07383,1.970138,0,0,4.138553,6.900576,0,2.07383,-2.07383,7.887843,56.34163,0.2027865,2.167152,0,0,6.900576
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3010168,0.3010168,0,0,0,0.3010168,0,0,5.551115E-17,0,0,0.3168598,0.3010168,0,0,6.442809,4.826746,0,0.3168598,-0.3168598,7.553843,53.95592,0.2027865,0.3311184,0,0,4.826746
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.7460428,0.7460428,0,0,0,0.7460428,80.86759,0,0,0,0.6033069,0.7853082,0.7460428,0,0,6.794875,4.509887,0,0.1820014,-0.1820014,7.361997,52.58559,0.2027865,0.8206471,0.4826455,0,5.113194
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.734428,2.734428,0,0,0,2.734428,39.74966,0,4.440892E-16,0,1.086926,2.878345,2.734428,0,0,6.997099,4.327885,0,1.79142,-1.79142,5.473675,39.0976,0.2027865,3.007871,0.8695408,0,5.414811
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,8.987565,2.536466,1.868266,0,1.868266,7.246068,51.75753,0.2026785,0,1.494613,0,4.404732
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.182391,2.182391,0,0,0,2.182391,148.4761,0,0,0,3.240328,2.297253,2.182391,0,0,7.119299,4.217906,0.9430742,0,0.9430742,8.140747,58.14808,0.202624,2.40063,2.592262,0,7.458233
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2237417,0.2237417,0,0,0,0.2237417,1834.235,0,0,0,4.103948,0.2355175,0.2237417,0,0,6.176225,5.066672,3.86843,0,3.86843,11.81066,84.3617,0.2024008,0.2461158,3.283158,0,9.17062
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1110965,0.1110965,0,0,0,0.1110965,2945.664,0.8477903,0,0,3.272528,0.1169437,0.1110965,0,0,2.307795,8.548259,2.307795,0,2.307795,14.00003,100,0.2022679,0.1222061,2.618023,0,11.82079
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.121249,0.121249,0,0,0,0.121249,4117.278,4.864527,0,0,4.992157,0.1276305,0.121249,0,0,0,10.62527,0,0,0,14.00003,100,0.2022679,0.1333739,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022679,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,3.615574,3.615574,1.25,0,0.50625,3.615574,115.1951,1.674886,0,0,4.164965,2.490078,2.365574,0,0,0,10.62527,0,0,0,14.00003,100,0.2022679,3.977132,3.331972,5,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,3.903188,3.903188,1.25,0,0.50625,3.903188,81.11574,0.3732704,0,0,3.1661,2.79283,2.653188,0,0,0,10.62527,0,0,0,14.00003,100,0.2022679,4.293507,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.9422709,0.9422709,0,0,0,0.9422709,213.9733,1.024344,0,0,2.016208,0.9918641,0.9422709,0,0,0,10.62527,0,0,0,14.00003,100,0.2022679,1.036498,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,3.700169,3.700169,3.268776,0,1.057376,3.700169,12.27236,1.110223E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2022679,4.070186,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.411075,3.411075,3.411075,0,1.096224,3.411075,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022679,3.752183,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,4.415802,4.415802,4.415802,0,1.370514,4.415802,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022679,4.857382,0,5,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.14976,3.14976,3.14976,0,1.024885,3.14976,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022679,3.464737,0,5,10.62527
