Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,6.841715,6.841715,5,0,1.53,6.841715,0,0,0,0,0,1.938647,1.841715,0,0,0,10.62527,0,1.938647,-1.938647,11.95651,85.4035,0.2022679,7.525887,0,5,10.62527
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.3684058,0.3684058,0,0,0,0.3684058,0,0,5.551115E-17,0,0,0.3877956,0.3684058,0,0,2.154052,8.686627,0,0.3877956,-0.3877956,11.54774,82.4837,0.2022679,0.4052464,0,0,8.686627
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.03814752,0.03814752,0,0,0,0.03814752,0,0,6.938894E-18,0,0,0.04015528,0.03814752,0,0,2.584937,8.298831,0,0.04015528,-0.04015528,11.50541,82.18137,0.2022679,0.04196227,0,0,8.298831
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.8889685,0.8889685,0,0,0,0.8889685,0,0,1.110223E-16,0,0,0.9357563,0.8889685,0,0,2.629554,8.258676,0,0.9357563,-0.9357563,10.51904,75.13586,0.2022679,0.9778653,0,0,8.258676
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.5641253,0.5641253,0,0,0,0.5641253,0,0,0,0,0,0.5938161,0.5641253,0,0,3.669283,7.32292,0,0.5938161,-0.5938161,9.893104,70.66489,0.2022679,0.6205378,0,0,7.32292
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.6136455,0.6136455,0,0,0,0.6136455,0,0,0,0,0,0.6459426,0.6136455,0,0,4.329078,6.729104,0,0.6459426,-0.6459426,9.21222,65.80145,0.2022679,0.67501,0,0,6.729104
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.7184252,0.7184252,0,0,0,0.7184252,0,0,0,0,0,0.7562371,0.7184252,0,0,5.046793,6.083161,0,0.7562371,-0.7562371,8.415076,60.10757,0.2022679,0.7902678,0,0,6.083161
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.9994379,0.9994379,0,0,0,0.9994379,0,0,0,0,0,1.05204,0.9994379,0,0,5.887056,5.326924,0,1.05204,-1.05204,7.306129,52.18653,0.2022679,1.099382,0,0,5.326924
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.055989,4.274884,0,0,0,7.306129,52.18653,0.2022679,0,0,0,4.274884
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.129076,0.129076,0,0,0,0.129076,514.6046,0,0,0,0.6642308,0.1358694,0.129076,0,0,7.055989,4.274884,0.5283613,0,0.5283613,7.807376,55.76686,0.2022374,0.1419836,0.5313846,0,4.939115
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.762467,1.762467,0,0,0,1.762467,57.86596,0,0,0,1.019868,1.855228,1.762467,0,0,6.527628,4.750409,0,0.8353598,-0.8353598,6.92683,49.47726,0.2022374,1.938713,0.8158945,0,5.770278
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,3.241482,3.241482,5,0,1.53,3.241482,31.20156,0,0,0,1.011393,0,0,1.758518,1.670592,7.455805,3.915049,2.681985,0,2.681985,9.471184,67.65118,0.2023178,3.565631,0.8091145,5,4.926443
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.5873013,0.5873013,3.749086,0,1.188501,0.5873013,301.3998,0,0,0,1.770125,0,0,3.161785,3.003695,4.77382,6.328836,4.77382,0,4.77382,14.00003,100,0.2022588,0.6460314,1.4161,5,8.098961
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1237829,0.1237829,0,0,0,0.1237829,2393.429,2.832359,0,0,2.962656,0.1302978,0.1237829,0,0,0,10.62527,0,0,0,14.00003,100,0.2022588,0.1361612,2.370125,0,13.58793
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.807184,1.807184,0,0,0,1.807184,109.1362,0.06999229,0,0,1.972291,1.902299,1.807184,0,0,0,10.62527,0,0,0,14.00003,100,0.2022588,1.987902,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.320618,1.320618,0,0,0,1.320618,243.7514,1.8289,0,0,3.219024,1.390124,1.320618,0,0,0,10.62527,0,0,0,14.00003,100,0.2022588,1.452679,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,3.399776,3.399776,1.25,0,0.50625,3.399776,93.00485,0.8990347,0,0,3.161956,2.262922,2.149776,0,0,0,10.62527,0,0,0,14.00003,100,0.2022588,3.739753,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2364392,0.2364392,0,0,0,0.2364392,1693.553,3.755339,0,0,4.004222,0.2488833,0.2364392,0,0,0,10.62527,0,0,0,14.00003,100,0.2022588,0.2600831,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.441843,2.441843,0,0,0,2.441843,89.32729,0,4.440892E-16,0,2.181232,2.570361,2.441843,0,0,0,10.62527,0,0.3891287,-0.3891287,13.58985,97.07017,0.2022588,2.686027,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.4471109,0.4471109,0,0,0,0.4471109,299.1224,0.4344004,0,0,1.337409,0.470643,0.4471109,0,0,0.4323652,10.23615,0.4323652,0,0.4323652,14.00003,100,0.2022339,0.491822,1.069927,0,11.57355
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022339,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,6.114134,6.114134,5,0,1.53,6.114134,0,0,0,0,0,1.172773,1.114134,0,0,0,10.62527,0,1.172773,-1.172773,12.76382,91.16994,0.2022339,6.725548,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,5.643873,5.643873,5,0,1.53,5.643873,0,0,0,0,0,0.6777612,0.6438732,0,0,1.303081,9.452501,0,0.6777612,-0.6777612,12.04939,86.06693,0.2022339,6.208261,0,5,9.452501
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,4.838147,4.838147,5,0,1.53,4.838147,0,0,0,0,0,0,0,0.1618526,0.15376,2.056149,8.77474,0.15376,0,0.15376,12.19526,87.10885,0.202239,5.321962,0,5,8.77474
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.5882172,0.5882172,0,0,0,0.5882172,0,0,1.110223E-16,0,0,0.619176,0.5882172,0,0,1.902389,8.913124,0,0.619176,-0.619176,11.54259,82.44694,0.202239,0.6470389,0,0,8.913124
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.4098042,0.4098042,0,0,0,0.4098042,0,0,0,0,0,0.4313728,0.4098042,0,0,2.590363,8.293948,0,0.4313728,-0.4313728,11.08789,79.19904,0.202239,0.4507846,0,0,8.293948
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069666,7.862575,0,0,0,11.08789,79.19904,0.202239,0,0,0,7.862575
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.3752978,0.3752978,0,0,0,0.3752978,0,0,0,0,0,0.3950503,0.3752978,0,0,3.069666,7.862575,0,0.3950503,-0.3950503,10.67147,76.22462,0.202239,0.4128276,0,0,7.862575
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.6671593,0.6671593,0,0,0,0.6671593,0,0,1.110223E-16,0,0,0.702273,0.6671593,0,0,3.50861,7.467525,0,0.702273,-0.702273,9.931207,70.93705,0.202239,0.7338753,0,0,7.467525
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.288914,6.765252,0,0,0,9.931207,70.93705,0.202239,0,0,0,6.765252
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.288914,6.765252,0,0,0,9.931207,70.93705,0.202239,0,0,0,6.765252
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.3479667,0.3479667,0,0,0,0.3479667,0,0,5.551115E-17,0,0,0.3662807,0.3479667,0,0,4.288914,6.765252,0,0.3662807,-0.3662807,9.545114,68.17924,0.202239,0.3827634,0,0,6.765252
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.328954,1.328954,0,0,0,1.328954,0,0,2.220446E-16,0,0,1.398899,1.328954,0,0,4.695892,6.398971,0,1.398899,-1.398899,8.070544,57.64663,0.202239,1.46185,0,0,6.398971
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.8252631,0.8252631,0,0,0,0.8252631,68.14755,0,1.110223E-16,0,0.5623966,0.868698,0.8252631,0,0,6.250225,5.000072,0,0.3063014,-0.3063014,7.747674,55.34042,0.202239,0.9077894,0.4499173,0,5.562468
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.054676,2.054676,0,0,0,2.054676,42.42683,0,0,0,0.8717338,2.162817,2.054676,0,0,6.59056,4.69377,0,1.291083,-1.291083,6.386753,45.61957,0.202239,2.260144,0.697387,0,5.565504
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.766649,2.766649,0,0,0,2.766649,56.44246,0,4.440892E-16,0,1.561565,2.912262,2.766649,0,0,8.025097,3.402687,0,1.350697,-1.350697,4.962993,35.44988,0.202239,3.043314,1.249252,0,4.964252
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.345957,2.345957,5,0,1.53,2.345957,87.19712,0,0,0,2.045607,0,0,2.654043,2.521341,9.525871,2.05199,4.566948,0,4.566948,9.29558,66.39687,0.2022997,2.580553,1.636485,5,4.097597
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,5.59474,5.59474,5,0,1.53,5.59474,71.06489,0,0,0,3.975896,0.6260427,0.5947405,0,0,4.958924,6.162243,3.349854,0,3.349854,12.47353,89.09647,0.2023427,6.154214,3.180717,5,10.13814
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,4.529,4.529,1.68186,0,0.6241478,4.529,101.7015,4.440892E-16,0,0,4.606059,2.996989,2.847139,0,0,1.60907,9.177111,1.60907,0,1.60907,14.00003,100,0.2022876,4.9819,3.684847,5,13.78317
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,4.375209,4.375209,1.25,0,0.50625,4.375209,114.7224,1.729649,0,0,5.019342,3.289693,3.125209,0,0,0,10.62527,0,0,0,14.00003,100,0.2022876,4.812729,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.858468,1.858468,0,0,0,1.858468,261.1294,2.896724,0,0,4.853005,1.956282,1.858468,0,0,0,10.62527,0,0,0,14.00003,100,0.2022876,2.044315,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.4048336,0.4048336,0,0,0,0.4048336,683.1176,2.339349,0,0,2.76549,0.4261406,0.4048336,0,0,0,10.62527,0,0,0,14.00003,100,0.2022876,0.445317,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,3.676546,3.676546,1.25,0,0.50625,3.676546,69.65156,0.006512612,0,0,2.560771,2.554259,2.426546,0,0,0,10.62527,0,0,0,14.00003,100,0.2022876,4.0442,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.40187,1.40187,0,0,0,1.40187,128.7368,0.3290694,0,0,1.804722,1.475652,1.40187,0,0,0,10.62527,0,0,0,14.00003,100,0.2022876,1.542057,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.978947,2.978947,0,0,0,2.978947,21.01936,0,4.440892E-16,0,0.6261554,3.135733,2.978947,0,0,0,10.62527,0,2.509578,-2.509578,11.3547,81.10484,0.2022876,3.276841,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,6.151399,6.151399,5,0,1.53,6.151399,0,0,0,0,0,1.211999,1.151399,0,0,2.78842,8.115696,0,1.211999,-1.211999,10.07714,71.97944,0.2022876,6.766539,0,5,8.115696
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.351493,1.351493,4.856757,0,1.490895,1.351493,0,0,0,0,0,0,0,3.505263,3.33,4.135086,6.903697,3.33,0,3.33,13.23626,94.5445,0.2023979,1.486643,0,5,6.903697
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,4.165092,4.165092,5,0,1.53,4.165092,0,0,0,0,0,0,0,0.8349078,0.7931624,0.8050855,9.900698,0.7931624,0,0.7931624,13.98872,99.9192,0.2024241,4.581602,0,5,9.900698
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.99113,1.99113,0,0,0,1.99113,0,0,4.440892E-16,0,0,2.095926,1.99113,0,0,0.01192307,10.61454,0,2.095926,-2.095926,11.77942,84.13852,0.2024241,2.190243,0,0,10.61454
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.9132448,0.9132448,0,0,0,0.9132448,0,0,1.110223E-16,0,0,0.9613103,0.9132448,0,0,2.34073,8.518617,0,0.9613103,-0.9613103,10.76611,76.9006,0.2024241,1.004569,0,0,8.518617
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.3214655,0.3214655,0,0,0,0.3214655,0,0,5.551115E-17,0,0,0.3383847,0.3214655,0,0,3.408853,7.557307,0,0.3383847,-0.3383847,10.40942,74.35284,0.2024241,0.353612,0,0,7.557307
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.6320917,0.6320917,0,0,0,0.6320917,0,0,1.110223E-16,0,0,0.6653597,0.6320917,0,0,3.784836,7.218922,0,0.6653597,-0.6653597,9.708067,69.34319,0.2024241,0.6953009,0,0,7.218922
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.4666685,0.4666685,0,0,0,0.4666685,0,0,5.551115E-17,0,0,0.49123,0.4666685,0,0,4.524124,6.553563,0,0.49123,-0.49123,9.190265,65.64462,0.2024241,0.5133353,0,0,6.553563
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.069935,6.062333,0,0,0,9.190265,65.64462,0.2024241,0,0,0,6.062333
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.4440665,0.4440665,0,0,0,0.4440665,0,0,5.551115E-17,0,0,0.4674385,0.4440665,0,0,5.069935,6.062333,0,0.4674385,-0.4674385,8.697542,62.12518,0.2024241,0.4884732,0,0,6.062333
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.589311,5.594894,0,0,0,8.697542,62.12518,0.2024241,0,0,0,5.594894
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.3484013,0.3484013,0,0,0,0.3484013,0,0,5.551115E-17,0,0,0.3667382,0.3484013,0,0,5.589311,5.594894,0,0.3667382,-0.3667382,8.310966,59.36392,0.2024241,0.3832414,0,0,5.594894
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.4190311,0.4190311,0,0,0,0.4190311,21.82997,0,0,0,0.09147438,0.4410854,0.4190311,0,0,5.996798,5.228156,0,0.349611,-0.349611,7.942443,56.73162,0.2024241,0.4609343,0.0731795,0,5.31963
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.9337745,0.9337745,0,0,0,0.9337745,64.61038,0,1.110223E-16,0,0.6033153,0.9829205,0.9337745,0,0,6.385255,4.878545,0,0.3796052,-0.3796052,7.542304,53.87349,0.2024241,1.027152,0.4826522,0,5.48186
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.012131,3.012131,0,0,0,3.012131,38.34037,0,0,0,1.154862,3.170664,3.012131,0,0,6.807039,4.49894,0,2.015802,-2.015802,5.417463,38.69608,0.2024241,3.313344,0.9238898,0,5.653801
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.809749,1.809749,0,0,0,1.809749,123.9912,0,0,0,2.24393,1.904999,1.809749,0,0,9.046819,2.483138,0.3389308,0,0.3389308,5.739001,40.99278,0.2024047,1.990724,1.795144,0,4.727067
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.809838,1.809838,0,0,0,1.809838,220.2358,0,0,0,3.98591,1.905092,1.809838,0,0,8.707888,2.788176,2.080818,0,2.080818,7.713038,55.09302,0.2022857,1.990821,3.188728,0,6.774086
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.8132685,0.8132685,0,0,0,0.8132685,603.1705,0,0,0,4.905396,0.8560721,0.8132685,0,0,6.627069,4.660912,4.049324,0,4.049324,11.55456,82.53243,0.2020544,0.8945954,3.924317,0,9.566307
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.5860363,0.5860363,0,0,0,0.5860363,568.3622,0.1361824,0,0,3.330809,0.6168802,0.5860363,0,0,2.577746,8.305303,2.577746,0,2.577746,14.00003,100,0.2019075,0.6446398,2.664647,0,11.63611
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.623011,1.623011,0,0,0,1.623011,153.4987,0.7828688,0,0,2.491301,1.708433,1.623011,0,0,0,10.62527,0,0,0,14.00003,100,0.2019075,1.785312,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2019075,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.188492,3.188492,1.25,0,0.50625,3.188492,76.80645,0.4084496,0,0,2.448968,2.040518,1.938492,0,0,0,10.62527,0,0,0,14.00003,100,0.2019075,3.507341,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,3.814713,3.814713,2.482877,0,0.8428254,3.814713,36.75069,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2019075,4.196185,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.9083281,0.9083281,0,0,0,0.9083281,39.70838,0,1.110223E-16,0,0.3606823,0.9561349,0.9083281,0,0,0,10.62527,0,0.5954525,-0.5954525,13.37237,95.51671,0.2019075,0.9991609,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.855608,2.855608,0,0,0,2.855608,0,0,4.440892E-16,0,0,3.005903,2.855608,0,0,0.6616139,10.02982,0,3.005903,-3.005903,10.20387,72.88461,0.2019075,3.141169,0,0,10.02982
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.443145,3.443145,5,0,1.53,3.443145,0,0,0,0,0,0,0,1.556855,1.479012,4.001507,7.023918,1.479012,0,1.479012,11.60698,82.90684,0.2019565,3.787459,0,5,7.023918
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,7.068978,7.068978,5,0,1.53,7.068978,0,0,0,0,0,2.177872,2.068978,0,0,2.522494,8.355029,0,2.177872,-2.177872,9.311301,66.50916,0.2019565,7.775876,0,5,8.355029
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,3.941211,3.941211,5,0,1.53,3.941211,0,0,0,0,0,0,0,1.058789,1.005849,4.942352,6.177157,1.005849,0,1.005849,10.26553,73.3251,0.2019897,4.335332,0,5,6.177157
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.9775054,0.9775054,4.482769,0,1.388796,0.9775054,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.936502,7.082422,3.33,0,3.33,13.42465,95.89016,0.2020765,1.075256,0,5,7.082422
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2483831,0.2483831,0,0,0,0.2483831,0,0,0,0,0,0.2614559,0.2483831,0,0,0.6065024,10.07942,0,0.2614559,-0.2614559,13.14905,93.9216,0.2020765,0.2732214,0,0,10.07942
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.897009,9.817966,0,0,0,13.14905,93.9216,0.2020765,0,0,0,9.817966
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.897009,9.817966,0,0,0,13.14905,93.9216,0.2020765,0,0,0,9.817966
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.4137881,0.4137881,0,0,0,0.4137881,0,0,5.551115E-17,0,0,0.4355665,0.4137881,0,0,0.897009,9.817966,0,0.4355665,-0.4355665,12.68992,90.64213,0.2020765,0.4551669,0,0,9.817966
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.3985077,0.3985077,0,0,0,0.3985077,0,0,5.551115E-17,0,0,0.4194817,0.3985077,0,0,1.380972,9.3824,0,0.4194817,-0.4194817,12.24775,87.48376,0.2020765,0.4383584,0,0,9.3824
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.4101992,0.4101992,0,0,0,0.4101992,0,0,5.551115E-17,0,0,0.4317886,0.4101992,0,0,1.847062,8.962918,0,0.4317886,-0.4317886,11.79261,84.23273,0.2020765,0.4512191,0,0,8.962918
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.6460812,0.6460812,0,0,0,0.6460812,0,0,0,0,0,0.6800855,0.6460812,0,0,2.326828,8.531129,0,0.6800855,-0.6800855,11.07573,79.11221,0.2020765,0.7106894,0,0,8.531129
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,3.082478,7.851044,0.1252811,0,0.1252811,11.19458,79.96116,0.2020693,0,0.1002249,0,7.976325
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.9425903,0.9425903,0,0,0,0.9425903,58.49862,0,0,0,0.5514023,0.9922003,0.9425903,0,0,2.957197,7.963797,0,0.440798,-0.440798,10.72994,76.6423,0.2020693,1.036849,0.4411218,0,8.515199
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.826069,0.826069,0,0,0,0.826069,173.7977,0,0,0,1.435689,0.8695463,0.826069,0,0,3.446973,7.522999,0.5661424,0,0.5661424,11.26703,80.47865,0.2020371,0.9086758,1.148551,0,8.958688
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.068393,2.068393,0,0,0,2.068393,41.09395,0,0,0,0.8499844,2.177256,2.068393,0,0,2.88083,8.032527,0,1.327272,-1.327272,9.867966,70.48533,0.2020371,2.275233,0.6799875,0,8.882511
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.6965238,0.6965238,0,0,0,0.6965238,91.82873,0,0,0,0.639609,0.733183,0.6965238,0,0,4.355577,6.705256,0,0.09357402,-0.09357402,9.76933,69.78078,0.2020371,0.7661762,0.5116872,0,7.344864
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,5.247828,5.247828,5,0,1.53,5.247828,10.87594,0,0,0,0.5707505,0.2608709,0.2478274,0,0,4.459548,6.611681,0.3098796,0,0.3098796,10.06331,71.88062,0.2020447,5.77261,0.4566004,5,7.182432
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.9715415,0.9715415,4.230361,0,1.319888,0.9715415,108.4657,0,0,0,1.053789,0,0,3.258819,3.095878,4.149668,6.890573,4.149668,0,4.149668,14.00003,100,0.2020631,1.068696,0.8430316,5,7.944363
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.361367,2.361367,0,0,0,2.361367,86.76738,0,0,0,2.048896,2.485649,2.361367,0,0,0,10.62527,0,0.4367531,-0.4367531,13.53965,96.71159,0.2020631,2.597503,1.639117,0,12.67417
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.510595,0.510595,0,0,0,0.510595,154.4043,0,0,0,0.7883809,0.5374684,0.510595,0,0,0.4852812,10.18852,0.2509124,0,0.2509124,13.77769,98.41185,0.2020489,0.5616545,0.6307047,0,10.9769
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.3946451,0.3946451,0,0,0,0.3946451,32.12976,0,0,0,0.1267985,0.4154159,0.3946451,0,0,0.2343688,10.41434,0,0.2886173,-0.2886173,13.47346,96.23878,0.2020489,0.4341096,0.1014388,0,10.54114
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.141855,3.141855,3.620385,0,1.153365,3.141855,1.634057,0,0,0,0.05133972,0,0,0.4785293,0.4546028,0.5550548,10.12572,0.5059425,0,0.5059425,13.95344,99.6672,0.2020651,3.456041,0.04107178,5,10.17706
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0.120213,0,0,0.1693252,0,0,0,0,0.04911222,10.58107,0.04911222,0,0.04911222,14.00003,100,0.2020623,0,0.1354602,0,10.7504
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,11.39805,8.33,5,0,1.53,8.33,0,0,3.068051,4.207856,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2020623,12.53786,0,5,10.62527
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.4317779,0.4317779,3.937041,0,1.239812,0.4317779,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2021022,0.4749557,0,5,7.120011
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.08490661,0.08490661,0,0,0,0.08490661,0,0,0,0,0,0.08937538,0.08490661,0,0,0.5647368,10.11701,0,0.08937538,-0.08937538,13.37006,95.50025,0.2021022,0.09339727,0,0,10.11701
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.029235,2.029235,0,0,0,2.029235,0,0,4.440892E-16,0,0,2.136037,2.029235,0,0,0.6640428,10.02764,0,2.136037,-2.136037,11.11848,79.41756,0.2021022,2.232158,0,0,10.02764
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,3.037417,7.891599,0,1.318093,-1.318093,9.72909,69.49335,0.2021022,1.377407,0,0,7.891599
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.655408,1.655408,0,0,0,1.655408,0,0,2.220446E-16,0,0,1.742535,1.655408,0,0,4.501965,6.573506,0,1.742535,-1.742535,7.892296,56.37343,0.2021022,1.820949,0,0,6.573506
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.438114,4.830971,0,0,0,7.892296,56.37343,0.2021022,0,0,0,4.830971
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.6981065,0.6981065,0,0,0,0.6981065,0,0,1.110223E-16,0,0,0.7348489,0.6981065,0,0,6.438114,4.830971,0,0.7348489,-0.7348489,7.117698,50.8406,0.2021022,0.7679171,0,0,4.830971
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2943572,0.2943572,0,0,0,0.2943572,0,0,0,0,0,0.3098496,0.2943572,0,0,7.254613,4.096122,0,0.3098496,-0.3098496,6.791088,48.50767,0.2021022,0.3237929,0,0,4.096122
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.007280495,0.007280495,0,0,0,0.007280495,0,0,0,0,0,0.007663679,0.007280495,0,0,7.59889,3.786273,0,0.007663679,-0.007663679,6.78301,48.44997,0.2021022,0.008008544,0,0,3.786273
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.5254758,0.5254758,0,0,0,0.5254758,0,0,1.110223E-16,0,0,0.5531324,0.5254758,0,0,7.607406,3.778609,0,0.5531324,-0.5531324,6.199956,44.28532,0.2021022,0.5780234,0,0,3.778609
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3189196,0.3189196,0,0,0,0.3189196,0,0,0,0,0,0.3357049,0.3189196,0,0,8.221997,3.225477,0,0.3357049,-0.3357049,5.846093,41.75772,0.2021022,0.3508116,0,0,3.225477
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.9940813,0.9940813,0,0,0,0.9940813,22.59624,0,1.110223E-16,0,0.2246249,1.046401,0.9940813,0,0,8.595002,2.889772,0,0.8217764,-0.8217764,4.979864,35.57039,0.2021022,1.093489,0.1797,0,3.114397
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.372864,2.372864,5,0,1.53,2.372864,31.11959,0,0,0,0.7384258,0,0,2.627136,2.495779,9.508087,2.067996,3.234205,0,3.234205,8.0481,57.48631,0.2022021,2.610151,0.5907406,5,2.806421
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,3.505263,0,1.121937,0,0,0,0,0,1.817643,0,0,3.505263,3.33,6.273883,4.97878,5.147644,0,5.147644,12.93158,92.36827,0.2021022,0,1.454115,5,6.796423
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,3.535876,3.535876,2.791032,0,0.9269518,3.535876,54.02581,0,0,0,1.910285,0.7840461,0.7448437,0,0,1.126239,9.611659,1.126239,0,1.126239,14.00003,100,0.2021293,3.889463,1.528228,5,11.52194
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.7564386,0.7564386,0,0,0,0.7564386,358.1393,1.912852,0,0,2.709104,0.7962512,0.7564386,0,0,0,10.62527,0,0,0,14.00003,100,0.2021293,0.8320825,2.167283,0,13.33438
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,4.709162,4.709162,1.685014,0,0.6250088,4.709162,67.59831,0,0,0,3.183314,3.183314,3.024148,0,0,0,10.62527,0,0,0,14.00003,100,0.2021293,5.180079,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,3.597193,3.597193,1.25,0,0.50625,3.597193,71.10358,0.08700329,0,0,2.557733,2.47073,2.347193,0,0,0,10.62527,0,0,0,14.00003,100,0.2021293,3.956913,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.055352,1.055352,0,0,0,1.055352,188.7361,0.8809336,0,0,1.991831,1.110897,1.055352,0,0,0,10.62527,0,0,0,14.00003,100,0.2021293,1.160888,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.777632,1.777632,0,0,0,1.777632,52.5934,0,2.220446E-16,0,0.934917,1.871191,1.777632,0,0,0,10.62527,0,0.9362743,-0.9362743,13.01311,92.95058,0.2021293,1.955395,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,4.444517,4.444517,4.641625,0,1.432164,4.444517,18.73821,0,0,0,0.8328227,0,0,0.197108,0.1872526,1.040305,9.689,1.020075,0,1.020075,13.98084,99.86292,0.2021555,4.888968,0.6662582,5,10.52182
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.269437,1.269437,0,0,0,1.269437,75.40096,0,0,0,0.9571678,1.33625,1.269437,0,0,0.0202295,10.60707,0,0.379082,-0.379082,13.58125,97.00873,0.2021555,1.396381,0.7657343,0,11.56424
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,3.425457,3.425457,3.450698,0,1.107041,3.425457,12.11116,0,0,0,0.4148625,0,0,0.02524076,0.02397872,0.4414317,10.22799,0.4388412,0,0.4388412,13.99757,99.98244,0.2021663,3.768003,0.33189,5,10.64285
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.03779,2.03779,0,0,0,2.03779,0,0,0,0,0,2.145042,2.03779,0,0,0.002590499,10.62294,0,2.145042,-2.145042,11.7365,83.83195,0.2021663,2.241569,0,0,10.62294
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,4.528458,4.528458,5,0,1.53,4.528458,0,0,0,0,0,0,0,0.4715418,0.4479647,2.385971,8.477901,0.4479647,0,0.4479647,12.16147,86.8675,0.202181,4.981304,0,5,8.477901
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.938006,8.881069,0,0,0,12.16147,86.8675,0.202181,0,0,0,8.881069
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.938006,8.881069,0,0,0,12.16147,86.8675,0.202181,0,0,0,8.881069
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.05236771,0.05236771,0,0,0,0.05236771,0,0,6.938894E-18,0,0,0.0551239,0.05236771,0,0,1.938006,8.881069,0,0.0551239,-0.0551239,12.10337,86.45246,0.202181,0.05760448,0,0,8.881069
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.6258678,0.6258678,0,0,0,0.6258678,0,0,0,0,0,0.6588082,0.6258678,0,0,1.999255,8.825945,0,0.6588082,-0.6588082,11.40892,81.49215,0.202181,0.6884546,0,0,8.825945
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.3646891,0.3646891,0,0,0,0.3646891,0,0,0,0,0,0.3838833,0.3646891,0,0,2.731264,8.167136,0,0.3838833,-0.3838833,11.00428,78.60181,0.202181,0.401158,0,0,8.167136
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.157801,7.783253,0,0,0,11.00428,78.60181,0.202181,0,0,0,7.783253
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.157801,7.783253,0,0,0,11.00428,78.60181,0.202181,0,0,0,7.783253
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.8258507,0.8258507,0,0,0,0.8258507,0,0,1.110223E-16,0,0,0.8693165,0.8258507,0,0,3.157801,7.783253,0,0.8693165,-0.8693165,10.08794,72.05653,0.202181,0.9084358,0,0,7.783253
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.123708,6.913937,0,0,0,10.08794,72.05653,0.202181,0,0,0,6.913937
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1501738,0.1501738,0,0,0,0.1501738,0,0,0,0,0,0.1580777,0.1501738,0,0,4.123708,6.913937,0,0.1580777,-0.1580777,9.921307,70.86633,0.202181,0.1651912,0,0,6.913937
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.8347666,0.8347666,0,0,0,0.8347666,52.86509,0,1.110223E-16,0,0.4413001,0.8787017,0.8347666,0,0,4.29935,6.755859,0,0.4374016,-0.4374016,9.460245,67.57304,0.202181,0.9182433,0.3530401,0,7.197159
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.019469,2.019469,0,0,0,2.019469,55.76042,0,4.440892E-16,0,1.126065,2.125757,2.019469,0,0,4.785352,6.318458,0,0.9996927,-0.9996927,8.406476,60.04614,0.202181,2.221416,0.9008517,0,7.444522
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.5885359,0.5885359,0,0,0,0.5885359,396.8078,0,0,0,2.335356,0.6195115,0.5885359,0,0,5.896122,5.318765,1.715845,0,1.715845,10.03427,71.67321,0.2020839,0.6473895,1.868285,0,7.654121
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.079214,3.079214,4.012002,0,1.260276,3.079214,103.8705,0,0,0,3.198395,0,0,0.9327874,0.886148,4.180277,6.863025,4.084543,0,4.084543,13.90921,99.35128,0.2020874,3.387136,2.558716,5,10.06142
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.7439572,0.7439572,0,0,0,0.7439572,569.118,3.355148,0,0,4.233994,0.7831129,0.7439572,0,0,0.09573344,10.53911,0.09573344,0,0.09573344,14.00003,100,0.202082,0.8183529,3.387196,0,14.77311
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.806797,1.806797,0,0,0,1.806797,293.3426,3.398213,0,0,5.300105,1.901892,1.806797,0,0,0,10.62527,0,0,0,14.00003,100,0.202082,1.987477,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.006742,3.006742,0,0,0,3.006742,181.6725,2.297433,0,0,5.462424,3.164991,3.006742,0,0,0,10.62527,0,0,0,14.00003,100,0.202082,3.307416,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.821866,2.821866,0,0,0,2.821866,170.5743,1.842994,0,0,4.813379,2.970385,2.821866,0,0,0,10.62527,0,0,0,14.00003,100,0.202082,3.104052,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.202082,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.147429,2.147429,0,0,0,2.147429,155.1642,1.07159,0,0,3.332042,2.260452,2.147429,0,0,0,10.62527,0,0,0,14.00003,100,0.202082,2.362172,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,3.721103,3.721103,1.889461,0,0.680823,3.721103,51.81377,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.202082,4.093214,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.429087,2.429087,0,0,0,2.429087,38.52359,0,0,0,0.9357716,2.556934,2.429087,0,0,0,10.62527,0,1.621163,-1.621163,12.29117,87.79391,0.202082,2.671996,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,12.07238,8.33,5,0,1.53,8.33,0,0,3.742378,4.949615,0,3.505263,3.33,0,0,1.801292,9.004111,0,3.505263,-3.505263,8.596301,61.40203,0.202082,13.27962,0,5,9.004111
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.836222,3.836222,5,0,1.53,3.836222,0,0,0,0,0,0,0,1.163778,1.105589,5.696029,5.498848,1.105589,0,1.105589,9.645155,68.89382,0.2021182,4.219844,0,5,5.498848
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,8.956598,8.33,5,0,1.53,8.33,0,0,0.6265981,1.522258,0,3.505263,3.33,0,0,4.59044,6.493878,0,3.505263,-3.505263,5.950283,42.50193,0.2021182,9.852258,0,5,6.493878
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.207363,1.207363,4.712626,0,1.451547,1.207363,0,0,0,0,0,0,0,3.505263,3.33,8.485176,2.988616,3.33,0,3.33,9.109398,65.067,0.2022235,1.328099,0,5,2.988616
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.7388545,0.7388545,4.244118,0,1.323644,0.7388545,0,0,0,0,0,0,0,3.505263,3.33,5.155177,5.985615,3.33,0,3.33,12.26851,87.63206,0.202289,0.81274,0,5,5.985615
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3027807,0.3027807,0,0,0,0.3027807,0,0,0,0,0,0.3187165,0.3027807,0,0,1.825176,8.982615,0,0.3187165,-0.3187165,11.93256,85.23238,0.202289,0.3330587,0,0,8.982615
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.031351,1.031351,0,0,0,1.031351,0,0,0,0,0,1.085633,1.031351,0,0,2.179306,8.663898,0,1.085633,-1.085633,10.7882,77.05841,0.202289,1.134486,0,0,8.663898
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.6007408,0.6007408,0,0,0,0.6007408,0,0,0,0,0,0.6323587,0.6007408,0,0,3.385565,7.578266,0,0.6323587,-0.6323587,10.12163,72.29725,0.202289,0.6608148,0,0,7.578266
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.4183438,0.4183438,0,0,0,0.4183438,0,0,5.551115E-17,0,0,0.4403619,0.4183438,0,0,4.088185,6.945907,0,0.4403619,-0.4403619,9.657453,68.98167,0.202289,0.4601782,0,0,6.945907
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1469947,0.1469947,0,0,0,0.1469947,0,0,2.775558E-17,0,0,0.1547312,0.1469947,0,0,4.577477,6.505545,0,0.1547312,-0.1547312,9.494351,67.81666,0.202289,0.1616941,0,0,6.505545
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.9577804,0.9577804,0,0,0,0.9577804,0,0,1.110223E-16,0,0,1.00819,0.9577804,0,0,4.7494,6.350814,0,1.00819,-1.00819,8.431626,60.22578,0.202289,1.053558,0,0,6.350814
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2284938,0.2284938,0,0,0,0.2284938,0,0,2.775558E-17,0,0,0.2405198,0.2284938,0,0,5.869611,5.342624,0,0.2405198,-0.2405198,8.178096,58.41485,0.202289,0.2513432,0,0,5.342624
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.8266752,0.8266752,0,0,0,0.8266752,0,0,1.110223E-16,0,0,0.8701844,0.8266752,0,0,6.136855,5.102105,0,0.8701844,-0.8701844,7.260841,51.86304,0.202289,0.9093428,0,0,5.102105
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,7.103727,4.23192,1.347837,0,1.347837,8.539511,60.99638,0.202213,0,1.078269,0,5.579757
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,3.226846,3.226846,5,0,1.53,3.226846,85.78075,0,0,0,2.768013,0,0,1.773154,1.684496,5.75589,5.444973,4.452509,0,4.452509,12.76353,91.16791,0.202279,3.549531,2.21441,5,8.212986
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,3.533006,3.533006,1.546686,0,0.5872453,3.533006,96.07241,0,0,0,3.394244,2.090863,1.98632,0,0,1.303381,9.452231,1.303381,0,1.303381,14.00003,100,0.2022307,3.886306,2.715395,5,12.84647
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.058624,3.058624,1.25,0,0.50625,3.058624,133.1933,2.170068,0,0,4.073883,1.903814,1.808624,0,0,0,10.62527,0,0,0,14.00003,100,0.2022307,3.364486,3.259106,5,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.5719212,0.5719212,0,0,0,0.5719212,873.0539,4.391158,0,0,4.99318,0.6020223,0.5719212,0,0,0,10.62527,0,0,0,14.00003,100,0.2022307,0.6291133,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.17186,2.17186,0,0,0,2.17186,195.0882,1.950873,0,0,4.237041,2.286168,2.17186,0,0,0,10.62527,0,0,0,14.00003,100,0.2022307,2.389045,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022307,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.176868,1.176868,0,0,0,1.176868,320.7056,2.535472,0,0,3.774281,1.238808,1.176868,0,0,0,10.62527,0,0,0,14.00003,100,0.2022307,1.294554,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.755503,1.755503,0,0,0,1.755503,184.3925,1.389117,0,0,3.237015,1.847898,1.755503,0,0,0,10.62527,0,0,0,14.00003,100,0.2022307,1.931053,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.605899,2.605899,0,0,0,2.605899,68.16943,0,0,0,1.776427,2.743052,2.605899,0,0,0,10.62527,0,0.9666253,-0.9666253,12.98112,92.72207,0.2022307,2.866489,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.355343,2.355343,0,0,0,2.355343,29.84357,0,0,0,0.7029183,2.479308,2.355343,0,0,1.074028,9.658648,0,1.77639,-1.77639,11.10864,79.34724,0.2022307,2.590877,0.5623346,0,10.36157
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.347444,1.347444,0,0,0,1.347444,0,0,0,0,0,1.418362,1.347444,0,0,3.047794,7.882259,0,1.418362,-1.418362,9.613552,68.66809,0.2022307,1.482188,0,0,7.882259
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3562602,0.3562602,0,0,0,0.3562602,0,0,0,0,0,0.3750107,0.3562602,0,0,4.623752,6.463897,0,0.3750107,-0.3750107,9.218256,65.84455,0.2022307,0.3918862,0,0,6.463897
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,4.115887,4.115887,5,0,1.53,4.115887,0,0,0,0,0,0,0,0.8841127,0.8399071,5.040431,6.088887,0.8399071,0,0.8399071,10.01506,71.53601,0.2022581,4.527476,0,5,6.088887
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,4.697993,4.697993,5,0,1.53,4.697993,0,0,0,0,0,0,0,0.3020073,0.2869069,4.200523,6.844803,0.2869069,0,0.2869069,10.28725,73.48018,0.2022674,5.167792,0,5,6.844803
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.6584709,0.6584709,4.163734,0,1.301699,0.6584709,0,0,0,0,0,0,0,3.505263,3.33,3.913617,7.103019,3.33,0,3.33,13.44636,96.04524,0.2023259,0.7243179,0,5,7.103019
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.4609707,0.4609707,0,0,0,0.4609707,0,0,5.551115E-17,0,0,0.4852323,0.4609707,0,0,0.5836166,10.10002,0,0.4852323,-0.4852323,12.93488,92.39182,0.2023259,0.5070678,0,0,10.10002
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.5092095,0.5092095,0,0,0,0.5092095,0,0,1.110223E-16,0,0,0.5360099,0.5092095,0,0,1.122764,9.614787,0,0.5360099,-0.5360099,12.36988,88.35609,0.2023259,0.5601304,0,0,9.614787
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.5984792,0.5984792,0,0,0,0.5984792,0,0,1.110223E-16,0,0,0.6299781,0.5984792,0,0,1.71833,9.078777,0,0.6299781,-0.6299781,11.70582,83.61285,0.2023259,0.6583272,0,0,9.078777
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2637685,0.2637685,0,0,0,0.2637685,0,0,0,0,0,0.277651,0.2637685,0,0,2.418306,8.448799,0,0.277651,-0.277651,11.41315,81.52235,0.2023259,0.2901453,0,0,8.448799
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.726807,8.171147,0,0,0,11.41315,81.52235,0.2023259,0,0,0,8.171147
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.726807,8.171147,0,0,0,11.41315,81.52235,0.2023259,0,0,0,8.171147
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.4471453,0.4471453,0,0,0,0.4471453,0,0,5.551115E-17,0,0,0.4706793,0.4471453,0,0,2.726807,8.171147,0,0.4706793,-0.4706793,10.91701,77.9785,0.2023259,0.4918598,0,0,8.171147
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.3313402,0.3313402,0,0,0,0.3313402,0,0,5.551115E-17,0,0,0.3487791,0.3313402,0,0,3.249784,7.700469,0,0.3487791,-0.3487791,10.54937,75.35247,0.2023259,0.3644742,0,0,7.700469
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,3.637316,7.351689,0.6307847,0,0.6307847,11.14778,79.62685,0.2022904,0,0.5046277,0,7.982474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.9210631,0.9210631,0,0,0,0.9210631,149.2155,0,0,0,1.374369,0.9695401,0.9210631,0,0,3.006532,7.919395,0.4048291,0,0.4048291,11.53184,82.37009,0.2022676,1.013169,1.099495,0,9.293765
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,4.404154,4.404154,5,0,1.53,4.404154,25.28202,0,0,0,1.113459,0,0,0.5958459,0.5660536,2.601703,8.283742,1.679513,0,1.679513,13.12516,93.75097,0.2023126,4.84457,0.8907672,5,9.397201
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,4.95229,4.95229,4.573824,0,1.413654,4.95229,26.66595,0,0,0,1.320575,0.3983848,0.3784655,0,0,0.9221901,9.795303,0.9221901,0,0.9221901,14.00003,100,0.2023346,5.447519,1.05646,5,11.11588
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.04753836,0.04753836,0,0,0,0.04753836,5676.026,2.648249,0,0,2.69829,0.05004038,0.04753836,0,0,0,10.62527,0,0,0,14.00003,100,0.2023346,0.05229219,2.158632,0,13.32356
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,6.209603,6.209603,2.879603,0,0.9511316,6.209603,67.75539,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2023346,6.830564,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.318642,2.318642,0,0,0,2.318642,181.0389,1.756967,0,0,4.197642,2.440675,2.318642,0,0,0,10.62527,0,0,0,14.00003,100,0.2023346,2.550506,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.600815,1.600815,0,0,0,1.600815,189.8335,1.353814,0,0,3.038882,1.685068,1.600815,0,0,0,10.62527,0,0,0,14.00003,100,0.2023346,1.760896,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.252259,1.252259,0,0,0,1.252259,190.0995,1.06237,0,0,2.380537,1.318167,1.252259,0,0,0,10.62527,0,0,0,14.00003,100,0.2023346,1.377484,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,3.585923,3.585923,1.722815,0,0.6353284,3.585923,54.69071,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2023346,3.944515,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023346,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.9899265,0.9899265,0,0,0,0.9899265,0,0,0,0,0,1.042028,0.9899265,0,0,0,10.62527,0,1.042028,-1.042028,12.90163,92.15434,0.2023346,1.088919,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.30681,2.30681,0,0,0,2.30681,0,0,4.440892E-16,0,0,2.428221,2.30681,0,0,1.157809,9.583246,0,2.428221,-2.428221,10.34206,73.87173,0.2023346,2.537491,0,0,9.583246
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.986258,1.986258,0,0,0,1.986258,0,0,2.220446E-16,0,0,2.090797,1.986258,0,0,3.855833,7.155025,0,2.090797,-2.090797,8.13817,58.12967,0.2023346,2.184883,0,0,7.155025
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,4.216252,4.216252,5,0,1.53,4.216252,0,0,0,0,0,0,0,0.7837478,0.7445604,6.178941,5.064227,0.7445604,0,0.7445604,8.844522,63.17503,0.2023588,4.637877,0,5,5.064227
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.5049453,0.5049453,4.010209,0,1.259787,0.5049453,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.434381,5.734332,3.33,0,3.33,12.00364,85.7401,0.2024041,0.5554398,0,5,5.734332
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.3347753,0.3347753,0,0,0,0.3347753,0,0,5.551115E-17,0,0,0.3523951,0.3347753,0,0,2.104381,8.731332,0,0.3523951,-0.3523951,11.63218,83.08684,0.2024041,0.3682528,0,0,8.731332
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01049986,0.01049986,0,0,0,0.01049986,0,0,1.734723E-18,0,0,0.01105248,0.01049986,0,0,2.495931,8.378937,0,0.01105248,-0.01105248,11.62053,83.00362,0.2024041,0.01154984,0,0,8.378937
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.6338407,0.6338407,0,0,0,0.6338407,0,0,1.110223E-16,0,0,0.6672007,0.6338407,0,0,2.508211,8.367884,0,0.6672007,-0.6672007,10.91724,77.98012,0.2024041,0.6972248,0,0,8.367884
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.3554516,0.3554516,0,0,0,0.3554516,0,0,5.551115E-17,0,0,0.3741596,0.3554516,0,0,3.249546,7.700683,0,0.3741596,-0.3741596,10.52284,75.16299,0.2024041,0.3909968,0,0,7.700683
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.665278,7.326524,0,0,0,10.52284,75.16299,0.2024041,0,0,0,7.326524
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.665278,7.326524,0,0,0,10.52284,75.16299,0.2024041,0,0,0,7.326524
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1388708,0.1388708,0,0,0,0.1388708,0,0,2.775558E-17,0,0,0.1461798,0.1388708,0,0,3.665278,7.326524,0,0.1461798,-0.1461798,10.36875,74.06237,0.2024041,0.1527579,0,0,7.326524
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.5749267,0.5749267,0,0,0,0.5749267,0,0,0,0,0,0.605186,0.5749267,0,0,3.8277,7.180344,0,0.605186,-0.605186,9.73083,69.50579,0.2024041,0.6324194,0,0,7.180344
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.218876,1.218876,0,0,0,1.218876,110.953,0,0,0,1.35238,1.283028,1.218876,0,0,4.500129,6.575158,0.06935173,0,0.06935173,9.796623,69.97574,0.2024002,1.340764,1.081904,0,7.927537
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.17685,3.17685,4.951596,0,1.516786,3.17685,80.66557,0,0,0,2.562624,0,0,1.774746,1.686008,4.430778,6.637575,4.248632,0,4.248632,13.82723,98.76573,0.2024731,3.494535,2.050099,5,9.200198
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,3.160932,0,0,3.343076,0,0,0,0,0.182145,10.46134,0.182145,0,0.182145,14.00003,100,0.2024628,0,2.674461,0,13.80442
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024628,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.727634,2.727634,0,0,0,2.727634,189.7119,2.303452,0,0,5.174646,2.871194,2.727634,0,0,0,10.62527,0,0,0,14.00003,100,0.2024628,3.000398,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024628,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.394357,2.394357,0,0,0,2.394357,216.7413,2.669184,0,0,5.18956,2.520376,2.394357,0,0,0,10.62527,0,0,0,14.00003,100,0.2024628,2.633793,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,3.634357,3.634357,1.25,0,0.50625,3.634357,122.4865,1.941747,0,0,4.451596,2.509849,2.384357,0,0,0,10.62527,0,0,0,14.00003,100,0.2024628,3.997792,3.561277,5,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024628,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,3.599174,3.599174,1.558614,0,0.5905015,3.599174,59.67921,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2024628,3.959092,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.4523684,0.4523684,0,0,0,0.4523684,164.136,0.2663221,0,0,0.7424994,0.4761773,0.4523684,0,0,0,10.62527,0,0,0,14.00003,100,0.2024628,0.4976053,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,5.355711,5.355711,5,0,1.53,5.355711,0,0,0,0,0,0.3744324,0.3557107,0,0,0,10.62527,0,0.3744324,-0.3744324,13.60534,97.18082,0.2024628,5.891282,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,6.527038,6.527038,5,0,1.53,6.527038,0,0,0,0,0,1.607408,1.527038,0,0,0.416036,10.25084,0,1.607408,-1.607408,11.91098,85.07829,0.2024628,7.179741,0,5,10.25084
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,5.020316,5.020316,5,0,1.53,5.020316,0,0,0,0,0,0.02138514,0.02031589,0,0,2.202045,8.643434,0,0.02138514,-0.02138514,11.88844,84.91728,0.2024628,5.522347,0,5,8.643434
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.225806,8.622048,0,0,0,11.88844,84.91728,0.2024628,0,0,0,8.622048
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.9082458,0.9082458,0,0,0,0.9082458,0,0,1.110223E-16,0,0,0.9560482,0.9082458,0,0,2.225806,8.622048,0,0.9560482,-0.9560482,10.88068,77.71899,0.2024628,0.9990703,0,0,8.622048
