Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2410471,0.2410471,0,0,0,0.2410471,0,0,2.775558E-17,0,0,0.2537338,0.2410471,0,0,3.288082,7.666,0,0.2537338,-0.2537338,10.61322,75.80857,0.2024628,0.2651518,0,0,7.666
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.570008,7.412267,0,0,0,10.61322,75.80857,0.2024628,0,0,0,7.412267
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.576373,0.576373,0,0,0,0.576373,0,0,0,0,0,0.6067084,0.576373,0,0,3.570008,7.412267,0,0.6067084,-0.6067084,9.973694,71.24052,0.2024628,0.6340103,0,0,7.412267
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.2729239,0.2729239,0,0,0,0.2729239,0,0,5.551115E-17,0,0,0.2872883,0.2729239,0,0,4.244129,6.805558,0,0.2872883,-0.2872883,9.670865,69.07747,0.2024628,0.3002163,0,0,6.805558
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2810701,0.2810701,0,0,0,0.2810701,0,0,0,0,0,0.2958633,0.2810701,0,0,4.563338,6.51827,0,0.2958633,-0.2958633,9.358998,66.84985,0.2024628,0.3091771,0,0,6.51827
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2427428,0.2427428,0,0,0,0.2427428,0,0,2.775558E-17,0,0,0.2555187,0.2427428,0,0,4.892075,6.222407,0,0.2555187,-0.2555187,9.089658,64.92599,0.2024628,0.2670171,0,0,6.222407
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.175985,5.966888,0,0,0,9.089658,64.92599,0.2024628,0,0,0,5.966888
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.9309097,0.9309097,0,0,0,0.9309097,0,0,1.110223E-16,0,0,0.9799049,0.9309097,0,0,5.175985,5.966888,0,0.9799049,-0.9799049,8.056747,57.54808,0.2024628,1.024001,0,0,5.966888
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,6.264768,4.986983,1.319083,0,1.319083,9.308139,66.48657,0.2023889,0,1.055266,0,6.306066
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,3.575986,3.575986,5,0,1.53,3.575986,73.98863,-2.220446E-16,0,0,2.645823,0,0,1.424014,1.352813,4.945685,6.174158,3.998636,0,3.998636,13.10158,93.58252,0.2024797,3.933585,2.116658,5,8.819981
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.66948,2.66948,0,0,0,2.66948,140.5504,0,0,0,3.751966,2.809979,2.66948,0,0,0.9470487,9.77293,0.9419863,0,0.9419863,13.99522,99.9657,0.2024269,2.936428,3.001572,0,13.5249
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.3796452,0.3796452,0,0,0,0.3796452,1029.101,3.502245,0,0,3.906934,0.3996265,0.3796452,0,0,0.005062419,10.62072,0.005062419,0,0.005062419,14.00003,100,0.2024266,0.4176097,3.125547,0,14.52765
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.478108,2.478108,0,0,0,2.478108,212.6226,2.660484,0,0,5.26902,2.608535,2.478108,0,0,0,10.62527,0,0,0,14.00003,100,0.2024266,2.725919,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.193317,2.193317,0,0,0,2.193317,247.9497,3.129568,0,0,5.438323,2.308755,2.193317,0,0,0,10.62527,0,0,0,14.00003,100,0.2024266,2.412649,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,3.726909,3.726909,1.25,0,0.50625,3.726909,139.0141,2.573655,0,0,5.180928,2.607273,2.476909,0,0,0,10.62527,0,0,0,14.00003,100,0.2024266,4.0996,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.7538438,0.7538438,0,0,0,0.7538438,598.689,3.71966,0,0,4.51318,0.7935199,0.7538438,0,0,0,10.62527,0,0,0,14.00003,100,0.2024266,0.8292283,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.032624,2.032624,0,0,0,2.032624,160.7176,1.127181,0,0,3.266785,2.139605,2.032624,0,0,0,10.62527,0,0,0,14.00003,100,0.2024266,2.235887,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.558993,2.558993,0,0,0,2.558993,81.59327,0,0,0,2.087966,2.693676,2.558993,0,0,0,10.62527,0,0.6057106,-0.6057106,13.36155,95.43948,0.2024266,2.814892,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.6472371,0.6472371,0,0,0,0.6472371,123.9299,0,0,0,0.8021204,0.6813022,0.6472371,0,0,0.6730118,10.01956,0.1208182,0,0.1208182,13.47617,96.25817,0.2024199,0.7119609,0.6416963,0,10.82168
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5521936,10.1283,0,0,0,13.47617,96.25817,0.2024199,0,0,0,10.1283
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.029921,3.029921,3.611178,0,1.150851,3.029921,0,0,0,0,0,0,0,0.5812564,0.5521936,0.5521936,10.1283,0.5521936,0,0.5521936,14.00003,100,0.2024377,3.332913,0,5,10.1283
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.337418,2.337418,0,0,0,2.337418,0,0,4.440892E-16,0,0,2.46044,2.337418,0,0,0,10.62527,0,2.46044,-2.46044,11.4065,81.47481,0.2024377,2.57116,0,0,10.62527
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.733823,8.164834,0,0,0,11.4065,81.47481,0.2024377,0,0,0,8.164834
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.7335283,0.7335283,0,0,0,0.7335283,0,0,1.110223E-16,0,0,0.772135,0.7335283,0,0,2.733823,8.164834,0,0.772135,-0.772135,10.59259,75.66124,0.2024377,0.8068811,0,0,8.164834
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1469195,0.1469195,0,0,0,0.1469195,0,0,2.775558E-17,0,0,0.1546521,0.1469195,0,0,3.59175,7.392699,0,0.1546521,-0.1546521,10.42958,74.49683,0.2024377,0.1616115,0,0,7.392699
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.4202968,0.4202968,0,0,0,0.4202968,0,0,0,0,0,0.4424177,0.4202968,0,0,3.763586,7.238047,0,0.4424177,-0.4424177,9.963227,71.16577,0.2024377,0.4623266,0,0,7.238047
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.255161,6.795629,0,0,0,9.963227,71.16577,0.2024377,0,0,0,6.795629
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.858455,1.858455,0,0,0,1.858455,0,0,0,0,0,1.956268,1.858455,0,0,4.255161,6.795629,0,1.956268,-1.956268,7.90114,56.4366,0.2024377,2.0443,0,0,6.795629
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.9686494,0.9686494,0,0,0,0.9686494,0,0,0,0,0,1.019631,0.9686494,0,0,6.428792,4.839361,0,1.019631,-1.019631,6.826355,48.75958,0.2024377,1.065514,0,0,4.839361
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.4184563,0.4184563,0,0,0,0.4184563,0,0,5.551115E-17,0,0,0.4404804,0.4184563,0,0,7.561716,3.81973,0,0.4404804,-0.4404804,6.362047,45.4431,0.2024377,0.460302,0,0,3.81973
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.7523342,0.7523342,0,0,0,0.7523342,0,0,0,0,0,0.7919307,0.7523342,0,0,8.051139,3.37925,0,0.7919307,-0.7919307,5.527279,39.48049,0.2024377,0.8275676,0,0,3.37925
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.0305357,0.0305357,0,0,0,0.0305357,0,0,3.469447E-18,0,0,0.03214284,0.0305357,0,0,8.931062,2.587319,0,0.03214284,-0.03214284,5.493398,39.23848,0.2024377,0.03358927,0,0,2.587319
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,5.099618,5.099618,5,0,1.53,5.099618,27.556,0,0,0,1.405251,0.1048615,0.09961842,0,0,8.966776,2.555176,1.30039,0,1.30039,6.727056,48.0503,0.2024685,5.60958,1.124201,5,3.960427
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,3.634466,3.634466,5,0,1.53,3.634466,74.53206,0,0,0,2.708843,0,0,1.365534,1.297257,7.666386,3.725527,4.0061,0,4.0061,10.52758,75.19682,0.2025587,3.997913,2.167074,5,6.434369
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.087338,1.087338,1.38164,0,0.5421878,1.087338,310.9152,0,0,0,3.3807,0,0,0.294302,0.2795869,3.660287,7.331016,3.660287,0,3.660287,14.00003,100,0.2023652,1.196072,2.70456,5,10.71172
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.732986,1.732986,0,0,0,1.732986,237.4346,2.290514,0,0,4.11471,1.824196,1.732986,0,0,0,10.62527,0,0,0,14.00003,100,0.2023652,1.906285,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2274061,0.2274061,0,0,0,0.2274061,1953.779,4.203637,0,0,4.443012,0.2393748,0.2274061,0,0,0,10.62527,0,0,0,14.00003,100,0.2023652,0.2501467,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.230559,1.230559,0,0,0,1.230559,376.3055,3.335337,0,0,4.630662,1.295325,1.230559,0,0,0,10.62527,0,0,0,14.00003,100,0.2023652,1.353615,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023652,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.9263556,0.9263556,0,0,0,0.9263556,412.5171,2.846264,0,0,3.821375,0.9751111,0.9263556,0,0,0,10.62527,0,0,0,14.00003,100,0.2023652,1.018991,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023652,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.110785,2.110785,0,0,0,2.110785,100.0949,0,0,0,2.112789,2.221879,2.110785,0,0,0,10.62527,0,0.1090898,-0.1090898,13.88504,99.17864,0.2023652,2.321864,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,4.354012,4.354012,3.58211,0,1.142916,4.354012,21.44549,0,0,0,0.9337393,0.8125284,0.771902,0,0,0.1212109,10.51618,0.1212109,0,0.1212109,14.00003,100,0.202368,4.789413,0.7469915,5,11.44992
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,5.344227,5.344227,5,0,1.53,5.344227,0,0,0,0,0,0.362344,0.3442268,0,0,0,10.62527,0,0.362344,-0.362344,13.61808,97.27184,0.202368,5.87865,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.549056,3.549056,3.97285,0,1.249588,3.549056,0,0,0,0,0,0,0,0.4237942,0.4026045,0.4026045,10.26293,0.4026045,0,0.4026045,14.00003,100,0.202381,3.903961,0,5,10.26293
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.255573,1.255573,0,0,0,1.255573,0,0,0,0,0,1.321656,1.255573,0,0,0,10.62527,0,1.321656,-1.321656,12.60688,90.04897,0.202381,1.38113,0,0,10.62527
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.03413,3.03413,4.579926,0,1.41532,3.03413,0,0,0,0,0,0,0,1.545796,1.468506,1.468506,9.303618,1.468506,0,1.468506,14.00003,100,0.2024283,3.337543,0,5,9.303618
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.4592594,0.4592594,0,0,0,0.4592594,0,0,5.551115E-17,0,0,0.483431,0.4592594,0,0,0,10.62527,0,0.483431,-0.483431,13.49045,96.36015,0.2024283,0.5051854,0,0,10.62527
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5371455,10.14184,0,0,0,13.49045,96.36015,0.2024283,0,0,0,10.14184
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5371455,10.14184,0,0,0,13.49045,96.36015,0.2024283,0,0,0,10.14184
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.4228618,0.4228618,0,0,0,0.4228618,0,0,5.551115E-17,0,0,0.4451177,0.4228618,0,0,0.5371455,10.14184,0,0.4451177,-0.4451177,13.02125,93.00876,0.2024283,0.465148,0,0,10.14184
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.9641746,0.9641746,0,0,0,0.9641746,0,0,1.110223E-16,0,0,1.014921,0.9641746,0,0,1.031721,9.696726,0,1.014921,-1.014921,11.95143,85.3672,0.2024283,1.060592,0,0,9.696726
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.6929317,0.6929317,0,0,0,0.6929317,0,0,1.110223E-16,0,0,0.7294018,0.6929317,0,0,2.15941,8.681805,0,0.7294018,-0.7294018,11.18257,79.87537,0.2024283,0.7622249,0,0,8.681805
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.6997431,0.6997431,0,0,0,0.6997431,0,0,1.110223E-16,0,0,0.7365717,0.6997431,0,0,2.969857,7.952403,0,0.7365717,-0.7365717,10.40616,74.32957,0.2024283,0.7697174,0,0,7.952403
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.9769359,0.9769359,0,0,0,0.9769359,0,0,1.110223E-16,0,0,1.028354,0.9769359,0,0,3.78827,7.215831,0,1.028354,-1.028354,9.32218,66.58687,0.2024283,1.07463,0,0,7.215831
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.930885,6.187478,0,0,0,9.32218,66.58687,0.2024283,0,0,0,6.187478
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,4.317939,4.317939,5,0,1.53,4.317939,26.57099,0,0,0,1.147319,0,0,0.6820613,0.6479583,4.930885,6.187478,1.795277,0,1.795277,11.02533,78.7522,0.2024763,4.749732,0.9178553,5,7.334797
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.515951,2.515951,3.678643,0,1.169269,2.515951,75.98405,0,0,0,1.911721,0,0,1.162692,1.104557,3.135607,7.803227,3.016279,0,3.016279,13.88682,99.19139,0.202511,2.767546,1.529377,5,9.714949
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.100334,1.100334,0,0,0,1.100334,213.6425,1.073206,0,0,2.350781,1.158246,1.100334,0,0,0.1193289,10.51788,0.1193289,0,0.1193289,14.00003,100,0.2025044,1.210367,1.880625,0,12.86866
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025044,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,3.869186,3.869186,1.25,0,0.50625,3.869186,113.8401,1.647646,0,0,4.404684,2.757038,2.619186,0,0,0,10.62527,0,0,0,14.00003,100,0.2025044,4.256104,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.618786,1.618786,0,0,0,1.618786,277.0249,2.780455,0,0,4.48444,1.703985,1.618786,0,0,0,10.62527,0,0,0,14.00003,100,0.2025044,1.780664,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.980547,1.980547,0,0,0,1.980547,182.1667,1.523111,0,0,3.607897,2.084786,1.980547,0,0,0,10.62527,0,0,0,14.00003,100,0.2025044,2.178602,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.2492499,0.2492499,0,0,0,0.2492499,1234.855,2.815507,0,0,3.077876,0.2623683,0.2492499,0,0,0,10.62527,0,0,0,14.00003,100,0.2025044,0.2741749,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,4.264207,4.264207,1.695864,0,0.6279709,4.264207,63.40026,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2025044,4.690628,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025044,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.8802,1.8802,0,0,0,1.8802,39.07075,0,0,0,0.7346082,1.979158,1.8802,0,0,0,10.62527,0,1.24455,-1.24455,12.68816,90.62952,0.2025044,2.06822,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.8308643,0.8308643,0,0,0,0.8308643,0,0,1.110223E-16,0,0,0.874594,0.8308643,0,0,1.382833,9.380725,0,0.874594,-0.874594,11.76625,84.04451,0.2025044,0.9139507,0,0,9.380725
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.247382,2.247382,0,0,0,2.247382,0,0,4.440892E-16,0,0,2.365665,2.247382,0,0,2.354604,8.50613,0,2.365665,-2.365665,9.272625,66.2329,0.2025044,2.47212,0,0,8.50613
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.98312,6.140466,0,0,0,9.272625,66.2329,0.2025044,0,0,0,6.140466
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.98312,6.140466,0,0,0,9.272625,66.2329,0.2025044,0,0,0,6.140466
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.6265171,0.6265171,0,0,0,0.6265171,0,0,0,0,0,0.6594917,0.6265171,0,0,4.98312,6.140466,0,0.6594917,-0.6594917,8.577459,61.26744,0.2025044,0.6891688,0,0,6.140466
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.715889,5.480974,0,0,0,8.577459,61.26744,0.2025044,0,0,0,5.480974
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1867828,0.1867828,0,0,0,0.1867828,0,0,2.775558E-17,0,0,0.1966134,0.1867828,0,0,5.715889,5.480974,0,0.1966134,-0.1966134,8.370211,59.7871,0.2025044,0.205461,0,0,5.480974
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.9775988,0.9775988,0,0,0,0.9775988,0,0,1.110223E-16,0,0,1.029051,0.9775988,0,0,5.934349,5.28436,0,1.029051,-1.029051,7.285495,52.03915,0.2025044,1.075359,0,0,5.28436
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.9343454,0.9343454,0,0,0,0.9343454,0,0,0,0,0,0.9835214,0.9343454,0,0,7.077739,4.255309,0,0.9835214,-0.9835214,6.248773,44.634,0.2025044,1.02778,0,0,4.255309
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.6353497,0.6353497,0,0,0,0.6353497,0,0,0,0,0,0.6687891,0.6353497,0,0,8.170541,3.271788,0,0.6687891,-0.6687891,5.543807,39.59854,0.2025044,0.6988847,0,0,3.271788
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.651466,0.651466,0,0,0,0.651466,0,0,1.110223E-16,0,0,0.6857536,0.651466,0,0,8.91364,2.602998,0,0.6857536,-0.6857536,4.820959,34.43535,0.2025044,0.7166125,0,0,2.602998
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.675588,1.917245,0,0,0,4.820959,34.43535,0.2025044,0,0,0,1.917245
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3055424,0.3055424,0,0,0,0.3055424,0,0,5.551115E-17,0,0,0.3216236,0.3055424,0,0,9.675588,1.917245,0,0.3216236,-0.3216236,4.481938,32.01378,0.2025044,0.3360966,0,0,1.917245
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,4.796576,4.796576,5,0,1.53,4.796576,23.69948,0,0,0,1.136764,0,0,0.2034243,0.1932531,10.03295,1.595621,1.330017,0,1.330017,5.743703,41.02637,0.2025374,5.276233,0.9094108,5,2.732385
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.410825,1.410825,4.627332,0,1.428262,1.410825,135.4517,0,0,0,1.910987,0,0,3.216507,3.055682,8.70293,2.792636,4.966669,0,4.966669,10.4555,74.68198,0.2025425,1.551908,1.528789,5,4.703623
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.862771,2.862771,3.220681,0,1.044246,2.862771,117.3518,0,0,0,3.359515,0,0,0.3579102,0.3400148,3.736263,7.262638,3.69953,0,3.69953,13.96518,99.75108,0.2025008,3.149048,2.687612,5,10.62215
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.015723,1.015723,0,0,0,1.015723,412.6145,3.085105,0,0,4.19102,1.069182,1.015723,0,0,0.03673289,10.59221,0.03673289,0,0.03673289,14.00003,100,0.2024988,1.117295,3.352816,0,14.78323
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.390537,1.390537,0,0,0,1.390537,314.8391,2.91423,0,0,4.377953,1.463723,1.390537,0,0,0,10.62527,0,0,0,14.00003,100,0.2024988,1.52959,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,4.785693,4.785693,1.455693,0,0.5624043,4.785693,88.00523,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2024988,5.264263,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024988,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.749204,2.749204,0,0,0,2.749204,114.7927,0.2619877,0,0,3.155886,2.893899,2.749204,0,0,0,10.62527,0,0,0,14.00003,100,0.2024988,3.024124,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.360558,0.360558,0,0,0,0.360558,740.7527,2.291308,0,0,2.670843,0.3795347,0.360558,0,0,0,10.62527,0,0,0,14.00003,100,0.2024988,0.3966138,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.9069712,0.9069712,0,0,0,0.9069712,178.31,0.6625133,0,0,1.61722,0.9547065,0.9069712,0,0,0,10.62527,0,0,0,14.00003,100,0.2024988,0.9976683,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.4862717,0.4862717,0,0,0,0.4862717,114.581,0.04531007,0,0,0.557175,0.511865,0.4862717,0,0,0,10.62527,0,0,0,14.00003,100,0.2024988,0.5348989,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.438787,3.438787,3.438787,0,1.103789,3.438787,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024988,3.782666,0,5,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,4.634893,4.634893,4.634893,0,1.430326,4.634893,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024988,5.098383,0,5,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3787305,0.3787305,0,0,0,0.3787305,0,0,5.551115E-17,0,0,0.3986637,0.3787305,0,0,0,10.62527,0,0.3986637,-0.3986637,13.5798,96.99837,0.2024988,0.4166036,0,0,10.62527
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.4914457,0.4914457,0,0,0,0.4914457,0,0,5.551115E-17,0,0,0.5173112,0.4914457,0,0,0.4429597,10.22661,0,0.5173112,-0.5173112,13.03451,93.10342,0.2024988,0.5405902,0,0,10.22661
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.7616489,0.7616489,0,0,0,0.7616489,0,0,1.110223E-16,0,0,0.8017356,0.7616489,0,0,1.01775,9.709299,0,0.8017356,-0.8017356,12.1894,87.06699,0.2024988,0.8378137,0,0,9.709299
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908567,8.907563,0,0,0,12.1894,87.06699,0.2024988,0,0,0,8.907563
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908567,8.907563,0,0,0,12.1894,87.06699,0.2024988,0,0,0,8.907563
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.5125369,0.5125369,0,0,0,0.5125369,0,0,0,0,0,0.5395125,0.5125369,0,0,1.908567,8.907563,0,0.5395125,-0.5395125,11.62071,83.00488,0.2024988,0.5637906,0,0,8.907563
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1299147,0.1299147,0,0,0,0.1299147,0,0,2.775558E-17,0,0,0.1367524,0.1299147,0,0,2.508026,8.368051,0,0.1367524,-0.1367524,11.47656,81.97523,0.2024988,0.1429062,0,0,8.368051
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.3360527,0.3360527,0,0,0,0.3360527,0,0,5.551115E-17,0,0,0.3537397,0.3360527,0,0,2.659973,8.231298,0,0.3537397,-0.3537397,11.10368,79.31185,0.2024988,0.369658,0,0,8.231298
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.4309593,0.4309593,0,0,0,0.4309593,0,0,5.551115E-17,0,0,0.4536414,0.4309593,0,0,3.053017,7.877559,0,0.4536414,-0.4536414,10.6255,75.89629,0.2024988,0.4740552,0,0,7.877559
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.557063,7.423918,0,0,0,10.6255,75.89629,0.2024988,0,0,0,7.423918
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2192537,0.2192537,0,0,0,0.2192537,0,0,2.775558E-17,0,0,0.2307934,0.2192537,0,0,3.557063,7.423918,0,0.2307934,-0.2307934,10.38222,74.1586,0.2024988,0.2411791,0,0,7.423918
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,3.8135,7.193124,0.8665489,0,0.8665489,11.2043,80.03059,0.2024506,0,0.6932392,0,8.059673
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.5329881,0.5329881,0,0,0,0.5329881,127.5581,0,0,0,0.6798696,0.56104,0.5329881,0,0,2.946951,7.973018,0.1188295,0,0.1188295,11.31704,80.83582,0.202444,0.5862868,0.5438957,0,8.652887
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.502198,2.502198,0,0,0,2.502198,69.10694,0,0,0,1.729193,2.633893,2.502198,0,0,2.828121,8.079965,0,0.9047003,-0.9047003,10.3634,74.02412,0.202444,2.752418,1.383354,0,9.809157
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,3.51963,3.51963,5,0,1.53,3.51963,55.83105,0,0,0,1.965046,0,0,1.48037,1.406352,3.833344,7.175264,3.371398,0,3.371398,13.56179,96.86972,0.2025353,3.871593,1.572037,5,9.140311
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,4.581552,4.581552,4.510652,0,1.396408,4.581552,11.71169,0,0,0,0.5365773,0.07463144,0.07089987,0,0,0.4619459,10.20952,0.4619459,0,0.4619459,14.00003,100,0.2025461,5.039707,0.4292619,5,10.7461
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,5.506331,5.506331,2.755292,0,0.9171948,5.506331,52.59092,0,0,0,2.89583,2.89583,2.751038,0,0,0,10.62527,0,0,0,14.00003,100,0.2025461,6.056964,2.316664,5,13.5211
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.79261,2.79261,0,0,0,2.79261,57.25537,0,4.440892E-16,0,1.598919,2.93959,2.79261,0,0,0,10.62527,0,1.34067,-1.34067,12.58684,89.9058,0.2025461,3.071871,1.279135,0,12.22419
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.781868,2.781868,0,0,0,2.781868,50.91039,0,0,0,1.416259,2.928282,2.781868,0,0,1.489634,9.284604,0,1.512022,-1.512022,10.99303,78.52146,0.2025461,3.060054,1.133008,0,10.70086
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,4.437644,4.437644,5,0,1.53,4.437644,9.216584,0,0,0,0.4089991,0,0,0.5623567,0.5342388,3.169658,7.772582,0.943238,0,0.943238,11.88786,84.91312,0.2025729,4.881408,0.3271993,5,8.181581
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,2.22642,8.621496,0.4053723,0,0.4053723,12.27243,87.66004,0.2025503,0,0.3242978,0,9.026868
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.8060015,0.8060015,0,0,0,0.8060015,10.90469,0,0,0,0.08789199,0.8484226,0.8060015,0,0,1.821048,8.986331,0,0.7605307,-0.7605307,11.47076,81.93384,0.2025503,0.8866017,0.0703136,0,9.074224
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.324924,2.324924,0,0,0,2.324924,0,0,0,0,0,2.447289,2.324924,0,0,2.666082,8.225801,0,2.447289,-2.447289,8.891091,63.50767,0.2025503,2.557417,0,0,8.225801
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.839804,1.839804,0,0,0,1.839804,0,0,2.220446E-16,0,0,1.936635,1.839804,0,0,5.385292,5.778512,0,1.936635,-1.936635,6.849699,48.92632,0.2025503,2.023784,0,0,5.778512
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.537109,3.841876,0,0,0,6.849699,48.92632,0.2025503,0,0,0,3.841876
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,7.508555,7.508555,5,0,1.53,7.508555,0,0,0,0,0,2.640584,2.508555,0,0,7.537109,3.841876,0,2.640584,-2.640584,4.066279,29.04479,0.2025503,8.25941,0,5,3.841876
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.47109,1.201292,3.33,0,3.33,7.225394,51.60986,0.202553,0,0,5,1.201292
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.4676179,0.4676179,3.972881,0,1.249596,0.4676179,0,0,0,0,0,0,0,3.505263,3.33,7.141091,4.198292,3.33,0,3.33,10.38451,74.17492,0.2025944,0.5143797,0,5,4.198292
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.35895,1.35895,4.864213,0,1.49293,1.35895,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.811091,7.195292,3.33,0,3.33,13.54362,96.73998,0.2027006,1.494845,0,5,7.195292
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.242383,0.242383,0,0,0,0.242383,0,0,2.775558E-17,0,0,0.25514,0.242383,0,0,0.4810911,10.19229,0,0.25514,-0.25514,13.27468,94.81898,0.2027006,0.2666214,0,0,10.19229
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.76458,9.937152,0,0,0,13.27468,94.81898,0.2027006,0,0,0,9.937152
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.07266431,0.07266431,0,0,0,0.07266431,0,0,1.387779E-17,0,0,0.07648876,0.07266431,0,0,0.76458,9.937152,0,0.07648876,-0.07648876,13.19406,94.24308,0.2027006,0.07993075,0,0,9.937152
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8495675,9.860663,0,0,0,13.19406,94.24308,0.2027006,0,0,0,9.860663
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.475149,1.475149,0,0,0,1.475149,0,0,0,0,0,1.552789,1.475149,0,0,0.8495675,9.860663,0,1.552789,-1.552789,11.55727,82.5518,0.2027006,1.622664,0,0,9.860663
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.5247126,0.5247126,0,0,0,0.5247126,0,0,1.110223E-16,0,0,0.5523291,0.5247126,0,0,2.574888,8.307875,0,0.5523291,-0.5523291,10.97507,78.39319,0.2027006,0.5771839,0,0,8.307875
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,3.894055,3.894055,5,0,1.53,3.894055,16.52766,0,0,0,0.6435962,0,0,1.105945,1.050648,3.188587,7.755546,1.694244,0,1.694244,12.58237,89.87389,0.2027491,4.28346,0.514877,5,8.399142
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,1.494343,9.280365,1.186084,0,1.186084,13.70759,97.91115,0.2026835,0,0.9488673,0,10.46645
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.335859,2.335859,0,0,0,2.335859,90.578,0,0,0,2.115774,2.458798,2.335859,0,0,0.3082589,10.34784,0,0.3430246,-0.3430246,13.34601,95.32844,0.2026835,2.569444,1.692619,0,12.46362
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.464437,0,0,3.153834,0,0,0,0,0.6893973,10.00482,0.6893973,0,0.6893973,14.00003,100,0.2026453,0,2.523067,0,13.15865
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026453,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026453,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.4343469,0.4343469,0,0,0,0.4343469,825.1852,3.126959,0,0,3.584166,0.4572073,0.4343469,0,0,0,10.62527,0,0,0,14.00003,100,0.2026453,0.4777816,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,3.801946,3.801946,1.25,0,0.50625,3.801946,97.55136,1.022591,0,0,3.70885,2.686259,2.551946,0,0,0,10.62527,0,0,0,14.00003,100,0.2026453,4.18214,2.96708,5,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.687006,1.687006,0,0,0,1.687006,169.6228,1.085752,0,0,2.861548,1.775796,1.687006,0,0,0,10.62527,0,0,0,14.00003,100,0.2026453,1.855707,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.103046,2.103046,0,0,0,2.103046,61.00687,0,4.440892E-16,0,1.283002,2.213732,2.103046,0,0,0,10.62527,0,0.93073,-0.93073,13.01895,92.99233,0.2026453,2.31335,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,4.381201,4.381201,4.801257,0,1.475743,4.381201,13.51182,0,0,0,0.59198,0,0,0.4200561,0.3990533,1.034144,9.694544,0.9910334,0,0.9910334,13.95913,99.70787,0.2026718,4.819321,0.4735841,5,10.28652
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,7.018181,7.018181,5,0,1.53,7.018181,0,0,8.881784E-16,0,0,2.124402,2.018182,0,0,0.04311102,10.58647,0,2.124402,-2.124402,11.71981,83.71278,0.2026718,7.72,0,5,10.58647
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.695791,1.695791,0,0,0,1.695791,0,0,2.220446E-16,0,0,1.785043,1.695791,0,0,2.403557,8.462072,0,1.785043,-1.785043,9.838213,70.27281,0.2026718,1.86537,0,0,8.462072
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.075223,2.075223,0,0,0,2.075223,0,0,0,0,0,2.184446,2.075223,0,0,4.386938,6.67703,0,2.184446,-2.184446,7.535605,53.82564,0.2026718,2.282746,0,0,6.67703
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.780105,1.780105,0,0,0,1.780105,0,0,2.220446E-16,0,0,1.873794,1.780105,0,0,6.8141,4.492584,0,1.873794,-1.873794,5.560452,39.71744,0.2026718,1.958115,0,0,4.492584
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.3395266,0.3395266,0,0,0,0.3395266,0,0,5.551115E-17,0,0,0.3573964,0.3395266,0,0,8.896094,2.618789,0,0.3573964,-0.3573964,5.183723,37.02652,0.2026718,0.3734792,0,0,2.618789
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.7735993,0.7735993,0,0,0,0.7735993,0,0,0,0,0,0.8143151,0.7735993,0,0,9.293201,2.261393,0,0.8143151,-0.8143151,4.32536,30.89536,0.2026718,0.8509592,0,0,2.261393
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.32691,1.32691,4.832173,0,1.484183,1.32691,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.198,1.447078,3.33,0,3.33,7.484475,53.46043,0.2027778,1.459601,0,5,1.447078
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.6417196,0.6417196,4.146983,0,1.297126,0.6417196,0,0,0,0,0,0,0,3.505263,3.33,6.867996,4.444078,3.33,0,3.33,10.64359,76.0255,0.2028332,0.7058916,0,5,4.444078
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.5581549,0.5581549,4.063418,0,1.274313,0.5581549,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.537996,7.441078,3.33,0,3.33,13.80271,98.59056,0.2028817,0.6139704,0,5,7.441078
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.3418927,0.3418927,0,0,0,0.3418927,0,0,0,0,0,0.3598871,0.3418927,0,0,0.2079957,10.43808,0,0.3598871,-0.3598871,13.42335,95.88089,0.2028817,0.376082,0,0,10.43808
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6078703,10.07819,0,0,0,13.42335,95.88089,0.2028817,0,0,0,10.07819
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1648433,0.1648433,0,0,0,0.1648433,0,0,0,0,0,0.1735193,0.1648433,0,0,0.6078703,10.07819,0,0.1735193,-0.1735193,13.24045,94.57442,0.2028817,0.1813276,0,0,10.07819
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1822896,0.1822896,0,0,0,0.1822896,0,0,2.775558E-17,0,0,0.1918838,0.1822896,0,0,0.8006694,9.904672,0,0.1918838,-0.1918838,13.03818,93.12969,0.2028817,0.2005185,0,0,9.904672
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,1.013874,9.712788,0.5593943,0,0.5593943,13.56887,96.92031,0.2028508,0,0.4475155,0,10.27218
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.454812,2.454812,0,0,0,2.454812,34.57022,0,4.440892E-16,0,0.8486339,2.584013,2.454812,0,0,0.4544793,10.21624,0,1.735379,-1.735379,11.73962,83.85427,0.2028508,2.700293,0.6789071,0,11.06488
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.407765,2.407765,0,0,0,2.407765,47.53207,0,4.440892E-16,0,1.144461,2.53449,2.407765,0,0,2.382678,8.480865,0,1.390029,-1.390029,10.2744,73.38844,0.2028508,2.648542,0.9155685,0,9.625325
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.737321,1.737321,0,0,0,1.737321,32.31968,0,2.220446E-16,0,0.5614965,1.828758,1.737321,0,0,3.927155,7.090835,0,1.267262,-1.267262,8.93859,63.84695,0.2028508,1.911053,0.4491972,0,7.652331
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,5.335224,5.823573,2.448305,0,2.448305,11.26126,80.43739,0.2027157,0,1.958644,0,8.271877
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.704231,2.704231,0,0,0,2.704231,60.46666,0,4.440892E-16,0,1.635158,2.846559,2.704231,0,0,2.886919,8.027047,0,1.211401,-1.211401,9.984327,71.31648,0.2027157,2.974654,1.308127,0,9.662206
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,3.659926,3.659926,5,0,1.53,3.659926,34.26075,0,0,0,1.253918,0,0,1.340074,1.27307,4.23292,6.815646,2.526988,0,2.526988,12.38164,88.4401,0.2027852,4.025919,1.003135,5,8.069565
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,0.6664516,0,0,2.372383,0,0,0,0,1.705932,9.089935,1.705932,0,1.705932,14.00003,100,0.2026912,0,1.897907,0,11.46232
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,4.862428,4.862428,3.069041,0,1.002848,4.862428,38.82373,0,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2026912,5.348671,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,3.996257,3.996257,3.113821,0,1.015073,3.996257,23.24376,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2026912,4.395883,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.224715,2.224715,0,0,0,2.224715,9.795424,0,4.440892E-16,0,0.2179203,2.341805,2.224715,0,0,0,10.62527,0,2.123885,-2.123885,11.76126,84.0088,0.2026912,2.447187,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,4.167428,4.167428,5,0,1.53,4.167428,0,0,0,0,0,0,0,0.8325716,0.790943,2.359873,8.501389,0.790943,0,0.790943,12.51161,89.36847,0.2027162,4.584171,0,5,8.501389
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.568929,9.213238,0,0,0,12.51161,89.36847,0.2027162,0,0,0,9.213238
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.19493,2.19493,0,0,0,2.19493,0,0,0,0,0,2.310453,2.19493,0,0,1.568929,9.213238,0,2.310453,-2.310453,10.07618,71.97257,0.2027162,2.414423,0,0,9.213238
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.055135,3.055135,5,0,1.53,3.055135,0,0,0,0,0,0,0,1.944865,1.847622,4.136099,6.902785,1.847622,0,1.847622,11.82899,84.4926,0.2027747,3.360649,0,5,6.902785
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2486501,0.2486501,0,0,0,0.2486501,0,0,0,0,0,0.261737,0.2486501,0,0,2.288477,8.565644,0,0.261737,-0.261737,11.55309,82.52193,0.2027747,0.2735151,0,0,8.565644
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.8478732,0.8478732,0,0,0,0.8478732,0,0,1.110223E-16,0,0,0.892498,0.8478732,0,0,2.579296,8.303907,0,0.892498,-0.892498,10.61232,75.80212,0.2027747,0.9326605,0,0,8.303907
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.570961,7.411409,0,0,0,10.61232,75.80212,0.2027747,0,0,0,7.411409
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.4920895,0.4920895,0,0,0,0.4920895,0,0,1.110223E-16,0,0,0.5179889,0.4920895,0,0,3.570961,7.411409,0,0.5179889,-0.5179889,10.06631,71.90206,0.2027747,0.5412984,0,0,7.411409
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1402629,0.1402629,0,0,0,0.1402629,0,0,2.775558E-17,0,0,0.1476452,0.1402629,0,0,4.146504,6.893421,0,0.1476452,-0.1476452,9.910677,70.79041,0.2027747,0.1542892,0,0,6.893421
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.6146621,0.6146621,0,0,0,0.6146621,0,0,1.110223E-16,0,0,0.6470128,0.6146621,0,0,4.310554,6.745776,0,0.6470128,-0.6470128,9.228666,65.91891,0.2027747,0.6761283,0,0,6.745776
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.5971701,0.5971701,0,0,0,0.5971701,0,0,0,0,0,0.6286,0.5971701,0,0,5.029457,6.098763,0,0.6286,-0.6286,8.566063,61.18604,0.2027747,0.6568871,0,0,6.098763
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1721335,0.1721335,0,0,0,0.1721335,0,0,2.775558E-17,0,0,0.1811931,0.1721335,0,0,5.727901,5.470163,0,0.1811931,-0.1811931,8.375069,59.8218,0.2027747,0.1893468,0,0,5.470163
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.8119914,0.8119914,0,0,0,0.8119914,0,0,1.110223E-16,0,0,0.8547277,0.8119914,0,0,5.929227,5.28897,0,0.8547277,-0.8547277,7.474107,53.38637,0.2027747,0.8931905,0,0,5.28897
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.03853284,0.03853284,0,0,0,0.03853284,1410.066,0,0,0,0.5433384,0.04056089,0.03853284,0,0,6.878925,4.434242,0.5027775,0,0.5027775,7.951084,56.79334,0.202747,0.04238613,0.4346707,0,4.97758
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.305307,1.305307,0,0,0,1.305307,88.50364,0,0,0,1.155244,1.374007,1.305307,0,0,6.376147,4.886742,0,0.2187631,-0.2187631,7.720487,55.14622,0.202747,1.435838,0.9241952,0,6.041986
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.161748,2.161748,0,0,0,2.161748,46.33757,0,4.440892E-16,0,1.001701,2.275524,2.161748,0,0,6.619217,4.667978,0,1.273823,-1.273823,6.37776,45.55534,0.202747,2.377923,0.8013612,0,5.66968
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.161463,0.161463,0,0,0,0.161463,1121.053,0,0,0,1.810086,0.1699611,0.161463,0,0,8.034576,3.394156,1.640126,0,1.640126,7.933719,56.66931,0.2026568,0.1776093,1.448069,0,5.204242
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.594403,1.594403,0,0,0,1.594403,173.2414,0,0,0,2.762167,1.678319,1.594403,0,0,6.394451,4.870268,1.083848,0,1.083848,8.961947,64.01379,0.2025972,1.753843,2.209733,0,7.632435
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,3.335407,3.335407,4.912225,0,1.506037,3.335407,109.4557,0,0,0,3.650795,0,0,1.576818,1.497977,5.310603,5.845731,5.148772,0,5.148772,13.8465,98.90338,0.2026155,3.668948,2.920636,5,9.496527
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,3.217912,3.217912,1.25,0,0.50625,3.217912,95.1665,0.8290566,0,0,3.062374,2.071486,1.967912,0,0,0.1618313,10.47963,0.1618313,0,0.1618313,14.00003,100,0.2026066,3.539703,2.449899,5,13.542
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.415274,2.415274,0,0,0,2.415274,91.86146,0,4.440892E-16,0,2.218705,2.542393,2.415274,0,0,0,10.62527,0,0.3236878,-0.3236878,13.65883,97.56288,0.2026066,2.656801,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.3959,1.3959,0,0,0,1.3959,166.5482,0.4958239,0,0,2.324845,1.469368,1.3959,0,0,0.3596531,10.30159,0.3596531,0,0.3596531,14.00003,100,0.2025869,1.53549,1.859876,0,12.62643
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025869,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025869,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,4.533031,4.533031,4.533031,0,1.402518,4.533031,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025869,4.986334,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.388479,2.388479,0,0,0,2.388479,0,0,4.440892E-16,0,0,2.514188,2.388479,0,0,0,10.62527,0,2.514188,-2.514188,11.34984,81.07013,0.2025869,2.627326,0,0,10.62527
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.893271,3.893271,5,0,1.53,3.893271,0,0,0,0,0,0,0,1.106729,1.051392,2.793542,8.111086,1.051392,0,1.051392,12.34728,88.19467,0.2026201,4.282598,0,5,8.111086
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.366407,2.366407,0,0,0,2.366407,0,0,4.440892E-16,0,0,2.490955,2.366407,0,0,1.74215,9.057339,0,2.490955,-2.490955,9.721582,69.43974,0.2026201,2.603048,0,0,9.057339
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.5396481,0.5396481,0,0,0,0.5396481,0,0,1.110223E-16,0,0,0.5680506,0.5396481,0,0,4.509878,6.566384,0,0.5680506,-0.5680506,9.122805,65.16276,0.2026201,0.5936128,0,0,6.566384
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2072059,0.2072059,0,0,0,0.2072059,0,0,2.775558E-17,0,0,0.2181115,0.2072059,0,0,5.141045,5.998333,0,0.2181115,-0.2181115,8.892895,63.52055,0.2026201,0.2279265,0,0,5.998333
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.34592,1.34592,0,0,0,1.34592,0,0,2.220446E-16,0,0,1.416758,1.34592,0,0,5.383391,5.780222,0,1.416758,-1.416758,7.399501,52.85347,0.2026201,1.480512,0,0,5.780222
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.5941938,0.5941938,0,0,0,0.5941938,0,0,0,0,0,0.6254671,0.5941938,0,0,6.957567,4.363464,0,0.6254671,-0.6254671,6.740201,48.14419,0.2026201,0.6536131,0,0,4.363464
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.5869165,0.5869165,0,0,0,0.5869165,0,0,1.110223E-16,0,0,0.6178069,0.5869165,0,0,7.65253,3.737997,0,0.6178069,-0.6178069,6.088975,43.49259,0.2026201,0.6456082,0,0,3.737997
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.7961153,0.7961153,0,0,0,0.7961153,0,0,1.110223E-16,0,0,0.838016,0.7961153,0,0,8.338983,3.12019,0,0.838016,-0.838016,5.205628,37.18299,0.2026201,0.8757268,0,0,3.12019
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.414626,1.414626,0,0,0,1.414626,0,0,2.220446E-16,0,0,1.48908,1.414626,0,0,9.270111,2.282174,0,1.48908,-1.48908,3.636,25.97138,0.2026201,1.556089,0,0,2.282174
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.8201793,0.8201793,4.325442,0,1.345846,0.8201793,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.92464,0.7930942,3.33,0,3.33,6.795115,48.53644,0.20269,0.9021972,0,5,0.7930942
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.594645,3.790094,3.33,0,3.33,9.954231,71.10151,0.2026925,0,0,5,3.790094
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,4.023327,4.023327,5,0,1.53,4.023327,33.43412,0,0,0,1.345164,0,0,0.9766724,0.9278388,4.264645,6.787094,2.273003,0,2.273003,12.11059,86.50405,0.2027528,4.42566,1.076131,5,8.132258
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,4.964218,4.964218,4.363395,0,1.356207,4.964218,52.86001,0,0,0,2.624086,0.6324448,0.6008226,0,0,1.991641,8.832797,1.991641,0,1.991641,14.00003,100,0.2027987,5.460639,2.099269,5,11.45688
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,3.270202,3.270202,1.25,0,0.50625,3.270202,110.8638,1.498942,0,0,3.625471,2.126528,2.020202,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,3.597222,2.900377,5,14.25074
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.131394,2.131394,0,0,0,2.131394,185.6619,1.713615,0,0,3.957188,2.243573,2.131394,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,2.344534,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.097246,3.097246,1.25,0,0.50625,3.097246,109.3168,1.44134,0,0,3.38581,1.94447,1.847246,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,3.406971,2.708648,5,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,4.093329,4.093329,1.25,0,0.50625,4.093329,84.43516,0.4632309,0,0,3.456209,2.992978,2.843329,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,4.502662,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.8664678,0.8664678,0,0,0,0.8664678,426.1566,2.780438,0,0,3.692509,0.9120713,0.8664678,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,0.9531145,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,3.228474,3.228474,1.25,0,0.50625,3.228474,82.7011,0.5873792,0,0,2.669983,2.082604,1.978474,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,3.551321,2.135987,5,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.205402,1.205402,0,0,0,1.205402,119.9485,0.1770178,0,0,1.445862,1.268845,1.205402,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,1.325943,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.038689,3.038689,2.249262,0,0.7790486,3.038689,27.34652,1.110223E-16,0,0,0.8309756,0.8309756,0.7894268,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,3.342558,0.6647804,5,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,3.650651,3.650651,3.650651,0,1.161628,3.650651,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,4.015716,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.737809,3.737809,3.737809,0,1.185422,3.737809,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027987,4.111589,0,5,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.43926,2.43926,0,0,0,2.43926,0,0,4.440892E-16,0,0,2.567642,2.43926,0,0,0,10.62527,0,2.567642,-2.567642,11.2935,80.66766,0.2027987,2.683186,0,0,10.62527
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.723284,3.723284,5,0,1.53,3.723284,0,0,0,0,0,0,0,1.276716,1.212881,2.852935,8.057632,1.212881,0,1.212881,12.44414,88.88651,0.2028368,4.095612,0,5,8.057632
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.172585,1.172585,0,0,0,1.172585,0,0,0,0,0,1.2343,1.172585,0,0,1.640055,9.149225,0,1.2343,-1.2343,11.14307,79.59319,0.2028368,1.289843,0,0,9.149225
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.8763316,0.8763316,0,0,0,0.8763316,0,0,1.110223E-16,0,0,0.9224544,0.8763316,0,0,3.011498,7.914926,0,0.9224544,-0.9224544,10.17072,72.64783,0.2028368,0.9639648,0,0,7.914926
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.036448,6.992471,0,0,0,10.17072,72.64783,0.2028368,0,0,0,6.992471
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.481225,1.481225,0,0,0,1.481225,0,0,0,0,0,1.559184,1.481225,0,0,4.036448,6.992471,0,1.559184,-1.559184,8.527193,60.9084,0.2028368,1.629348,0,0,6.992471
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.768875,5.433287,0,0,0,8.527193,60.9084,0.2028368,0,0,0,5.433287
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.7250009,0.7250009,0,0,0,0.7250009,0,0,0,0,0,0.7631589,0.7250009,0,0,5.768875,5.433287,0,0.7631589,-0.7631589,7.722753,55.16241,0.2028368,0.797501,0,0,5.433287
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.9804535,0.9804535,0,0,0,0.9804535,0,0,0,0,0,1.032056,0.9804535,0,0,6.616829,4.670128,0,1.032056,-1.032056,6.63487,47.39183,0.2028368,1.078499,0,0,4.670128
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.4354948,0.4354948,0,0,0,0.4354948,0,0,0,0,0,0.4584155,0.4354948,0,0,7.763558,3.638072,0,0.4584155,-0.4584155,6.151658,43.94032,0.2028368,0.4790443,0,0,3.638072
