Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.272909,3.179656,0,0,0,6.151658,43.94032,0.2028368,0,0,0,3.179656
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,3.832634,3.832634,5,0,1.53,3.832634,31.59614,0,0,0,1.210964,0,0,1.167366,1.108998,8.272909,3.179656,2.319962,0,2.319962,8.352567,59.66107,0.2028996,4.215897,0.9687714,5,4.39062
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,6.87396,6.87396,5,0,1.53,6.87396,40.06145,0,0,0,2.753808,1.972589,1.873959,0,0,5.952947,5.267622,0.7812194,0,0.7812194,9.093697,64.95484,0.2029175,7.561355,2.203047,5,8.02143
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.505297,1.505297,2.97484,0,0.9771313,1.505297,240.8057,0,0,0,3.62484,0,0,1.469543,1.396066,5.171728,5.970719,5.020906,0,5.020906,13.85695,98.97799,0.202784,1.655826,2.899872,5,9.595559
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.822478,1.822478,0,0,0,1.822478,216.7313,1.88066,0,0,3.949879,1.918398,1.822478,0,0,0.1508216,10.48953,0.1508216,0,0.1508216,14.00003,100,0.2027758,2.004726,3.159903,0,14.43941
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.9620125,0.9620125,0,0,0,0.9620125,489.5283,3.696679,0,0,4.709323,1.012645,0.9620125,0,0,0,10.62527,0,0,0,14.00003,100,0.2027758,1.058214,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,4.635038,4.635038,1.305039,0,0.5212755,4.635038,111.0063,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2027758,5.098543,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.226221,1.226221,0,0,0,1.226221,407.5666,3.706908,0,0,4.997667,1.290759,1.226221,0,0,0,10.62527,0,0,0,14.00003,100,0.2027758,1.348843,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.243671,1.243671,0,0,0,1.243671,342.3679,2.948803,0,0,4.257931,1.309128,1.243671,0,0,0,10.62527,0,0,0,14.00003,100,0.2027758,1.368039,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.317177,2.317177,0,0,0,2.317177,143.0269,0.8750533,0,0,3.314188,2.439134,2.317177,0,0,0,10.62527,0,0,0,14.00003,100,0.2027758,2.548895,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.386649,1.386649,0,0,0,1.386649,147.1519,0.5808496,0,0,2.04048,1.45963,1.386649,0,0,0,10.62527,0,0,0,14.00003,100,0.2027758,1.525313,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.216467,2.216467,0,0,0,2.216467,35.48483,0,0,0,0.7865096,2.333123,2.216467,0,0,0,10.62527,0,1.546614,-1.546614,12.36975,88.35521,0.2027758,2.438114,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.708833,0.708833,0,0,0,0.708833,0,0,1.110223E-16,0,0,0.7461399,0.708833,0,0,1.71846,9.078661,0,0.7461399,-0.7461399,11.58325,82.73736,0.2027758,0.7797163,0,0,9.078661
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.917327,2.917327,0,0,0,2.917327,0,0,4.440892E-16,0,0,3.070871,2.917327,0,0,2.547504,8.33252,0,3.070871,-3.070871,8.346272,59.6161,0.2027758,3.20906,0,0,8.33252
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.653037,1.653037,0,0,0,1.653037,0,0,2.220446E-16,0,0,1.740039,1.653037,0,0,5.959583,5.26165,0,1.740039,-1.740039,6.51211,46.51498,0.2027758,1.81834,0,0,5.26165
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,5.4689,5.4689,5,0,1.53,5.4689,0,0,0,0,0,0.4935792,0.4689003,0,0,7.892959,3.521611,0,0.4935792,-0.4935792,5.991832,42.79871,0.2027758,6.01579,0,5,3.521611
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.140566,1.140566,4.645829,0,1.433311,1.140566,0,0,0,0,0,0,0,3.505263,3.33,8.441381,3.028032,3.33,0,3.33,9.150947,65.36378,0.2028713,1.254623,0,5,3.028032
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.6186029,0.6186029,4.123866,0,1.290815,0.6186029,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.11138,6.025032,3.33,0,3.33,12.31006,87.92884,0.202924,0.6804632,0,5,6.025032
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.076219,1.076219,0,0,0,1.076219,0,0,0,0,0,1.132862,1.076219,0,0,1.78138,9.022032,0,1.132862,-1.132862,11.11592,79.39928,0.202924,1.183841,0,0,9.022032
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.189837,1.189837,0,0,0,1.189837,0,0,0,0,0,1.25246,1.189837,0,0,3.040116,7.88917,0,1.25246,-1.25246,9.795712,69.96923,0.202924,1.30882,0,0,7.88917
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.431738,6.63671,0,0,0,9.795712,69.96923,0.202924,0,0,0,6.63671
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.222841,1.222841,0,0,0,1.222841,0,0,0,0,0,1.287201,1.222841,0,0,4.431738,6.63671,0,1.287201,-1.287201,8.438883,60.27761,0.202924,1.345125,0,0,6.63671
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.861961,5.349509,0,0,0,8.438883,60.27761,0.202924,0,0,0,5.349509
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.4067897,0.4067897,0,0,0,0.4067897,0,0,5.551115E-17,0,0,0.4281997,0.4067897,0,0,5.861961,5.349509,0,0.4281997,-0.4281997,7.987521,57.05361,0.202924,0.4474687,0,0,5.349509
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.4038379,0.4038379,0,0,0,0.4038379,0,0,0,0,0,0.4250925,0.4038379,0,0,6.337739,4.921309,0,0.4250925,-0.4250925,7.539434,53.85299,0.202924,0.4442217,0,0,4.921309
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1693033,0.1693033,0,0,0,0.1693033,904.1543,0,0,0,1.530763,0.178214,0.1693033,0,0,6.810064,4.496217,1.352549,0,1.352549,8.822575,63.01826,0.2028503,0.1862336,1.22461,0,6.026979
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,3.798041,3.798041,5,0,1.53,3.798041,75.64952,0,0,0,2.8732,0,0,1.201959,1.141861,5.457515,5.713511,4.015061,0,4.015061,12.6316,90.2255,0.202937,4.177845,2.29856,5,8.586711
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.196596,3.196596,1.25,0,0.50625,3.196596,121.1162,0.3800936,0,0,3.871596,2.049048,1.946596,0,0,1.442454,9.327065,1.442454,0,1.442454,14.00003,100,0.2028584,3.516255,3.097277,5,13.19866
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.488382,2.488382,0,0,0,2.488382,190.541,2.122039,0,0,4.741389,2.61935,2.488382,0,0,0,10.62527,0,0,0,14.00003,100,0.2028584,2.737221,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.6170441,0.6170441,0,0,0,0.6170441,820.5864,4.413859,0,0,5.063379,0.6495201,0.6170441,0,0,0,10.62527,0,0,0,14.00003,100,0.2028584,0.6787485,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.761525,2.761525,0,0,0,2.761525,174.5928,1.914556,0,0,4.821424,2.906868,2.761525,0,0,0,10.62527,0,0,0,14.00003,100,0.2028584,3.037677,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,4.002739,4.002739,1.25,0,0.50625,4.002739,110.3219,1.518276,0,0,4.415896,2.89762,2.752739,0,0,0,10.62527,0,0,0,14.00003,100,0.2028584,4.403013,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028584,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,3.24729,3.24729,1.25,0,0.50625,3.24729,87.5667,0.7411343,0,0,2.843544,2.10241,1.99729,0,0,0,10.62527,0,0,0,14.00003,100,0.2028584,3.572019,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.765744,2.765744,0,0,0,2.765744,52.98136,0,0,0,1.465329,2.911309,2.765744,0,0,0,10.62527,0,1.445981,-1.445981,12.47583,89.1129,0.2028584,3.042318,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,3.295737,3.295737,4.201968,0,1.312137,3.295737,19.8049,0,0,0,0.6527175,0,0,0.9062313,0.8609197,1.606645,9.179294,1.513637,0,1.513637,13.91179,99.36975,0.2029002,3.625311,0.5221739,5,9.832011
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,11.70745,8.33,5,0,1.53,8.33,0,0,3.377446,4.548191,0,3.505263,3.33,0,0,0.09300795,10.54157,0,3.505263,-3.505263,10.21692,72.97786,0.2029002,12.87819,0,5,10.54157
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.003989,1.003989,4.509252,0,1.396026,1.003989,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.987745,7.036304,3.33,0,3.33,13.37604,95.54292,0.2029841,1.104388,0,5,7.036304
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.698923,2.698923,0,0,0,2.698923,0,0,4.440892E-16,0,0,2.840971,2.698923,0,0,0.6577448,10.0333,0,2.840971,-2.840971,10.38139,74.15263,0.2029841,2.968815,0,0,10.0333
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.949834,1.949834,0,0,0,1.949834,0,0,2.220446E-16,0,0,2.052457,1.949834,0,0,3.814379,7.192333,0,2.052457,-2.052457,8.21791,58.69924,0.2029841,2.144818,0,0,7.192333
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.5858058,0.5858058,0,0,0,0.5858058,0,0,1.110223E-16,0,0,0.6166378,0.5858058,0,0,6.094888,5.139875,0,0.6166378,-0.6166378,7.567916,54.05644,0.2029841,0.6443865,0,0,5.139875
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.4575092,0.4575092,0,0,0,0.4575092,0,0,0,0,0,0.4815887,0.4575092,0,0,6.780041,4.523238,0,0.4815887,-0.4815887,7.060277,50.43045,0.2029841,0.5032601,0,0,4.523238
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.4995107,0.4995107,0,0,0,0.4995107,0,0,0,0,0,0.5258008,0.4995107,0,0,7.315139,4.041649,0,0.5258008,-0.5258008,6.506035,46.47158,0.2029841,0.5494618,0,0,4.041649
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.065017,1.065017,0,0,0,1.065017,0,0,2.220446E-16,0,0,1.12107,1.065017,0,0,7.899363,3.515848,0,1.12107,-1.12107,5.324323,38.0308,0.2029841,1.171518,0,0,3.515848
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.4957261,0.4957261,0,0,0,0.4957261,0,0,5.551115E-17,0,0,0.5218169,0.4957261,0,0,9.144996,2.394778,0,0.5218169,-0.5218169,4.77428,34.10193,0.2029841,0.5452987,0,0,2.394778
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2954511,0.2954511,0,0,0,0.2954511,0,0,0,0,0,0.3110012,0.2954511,0,0,9.724792,1.872961,0,0.3110012,-0.3110012,4.446456,31.76033,0.2029841,0.3249962,0,0,1.872961
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07035,1.56196,0,0,0,4.446456,31.76033,0.2029841,0,0,0,1.56196
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.7110651,0.7110651,0,0,0,0.7110651,0,0,1.110223E-16,0,0,0.7484896,0.7110651,0,0,10.07035,1.56196,0,0.7484896,-0.7484896,3.657479,26.12479,0.2029841,0.7821716,0,0,1.56196
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.7654591,0.7654591,4.270722,0,1.330907,0.7654591,0,0,0,0,0,0,0,3.505263,3.33,10.902,0.8134702,3.33,0,3.33,6.816594,48.68986,0.2030485,0.842005,0,5,0.8134702
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.503425,1.503425,4.797956,0,1.474842,1.503425,76.93483,0,0,0,1.156658,0,0,3.294531,3.129804,7.572004,3.81047,4.286462,0,4.286462,10.88309,77.73619,0.2031035,1.653768,0.9253262,5,4.967128
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.072288,3.072288,4.38375,0,1.361764,3.072288,62.00772,0,0,0,1.905056,0,0,1.311463,1.24589,3.285542,7.668286,3.150945,0,3.150945,13.87234,99.08793,0.2031855,3.379516,1.524044,5,9.573341
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.7789727,0.7789727,0,0,0,0.7789727,364.8174,1.887259,0,0,2.841828,0.8199713,0.7789727,0,0,0.1345975,10.50414,0.1345975,0,0.1345975,14.00003,100,0.2031782,0.8568701,2.273462,0,13.34596
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.051512,3.051512,1.25,0,0.50625,3.051512,135.6006,2.24154,0,0,4.137868,1.896328,1.801512,0,0,0,10.62527,0,0,0,14.00003,100,0.2031782,3.356663,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.7160863,0.7160863,0,0,0,0.7160863,603.2499,3.566015,0,0,4.31979,0.7537751,0.7160863,0,0,0,10.62527,0,0,0,14.00003,100,0.2031782,0.7876949,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,3.227211,3.227211,1.25,0,0.50625,3.227211,126.2539,1.993205,0,0,4.074481,2.081275,1.977211,0,0,0,10.62527,0,0,0,14.00003,100,0.2031782,3.549932,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031782,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.8273032,0.8273032,0,0,0,0.8273032,500.7949,3.272247,0,0,4.143093,0.8708455,0.8273032,0,0,0,10.62527,0,0,0,14.00003,100,0.2031782,0.9100336,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.262339,2.262339,0,0,0,2.262339,138.9693,0.7625471,0,0,3.143956,2.381409,2.262339,0,0,0,10.62527,0,0,0,14.00003,100,0.2031782,2.488573,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031782,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.152592,1.152592,0,0,0,1.152592,72.82898,0,0,0,0.8394208,1.213254,1.152592,0,0,0,10.62527,0,0.3738337,-0.3738337,13.60597,97.18533,0.2031782,1.267851,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,4.687742,4.687742,5,0,1.53,4.687742,0,0,0,0,0,0,0,0.3122579,0.296645,0.4153707,10.25144,0.296645,0,0.296645,13.88739,99.19548,0.2031874,5.156516,0,5,10.25144
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,6.670982,6.670982,5,0,1.53,6.670982,0,0,0,0,0,1.758928,1.670982,0,0,0.1187257,10.51842,0,1.758928,-1.758928,12.03332,85.95213,0.2031874,7.33808,0,5,10.51842
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.497895,1.497895,0,0,0,1.497895,0,0,0,0,0,1.576732,1.497895,0,0,2.073091,8.759493,0,1.576732,-1.576732,10.3713,74.08057,0.2031874,1.647685,0,0,8.759493
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.825015,7.182761,0,0,0,10.3713,74.08057,0.2031874,0,0,0,7.182761
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.688686,0.688686,0,0,0,0.688686,0,0,0,0,0,0.7249326,0.688686,0,0,3.825015,7.182761,0,0.7249326,-0.7249326,9.607154,68.62239,0.2031874,0.7575546,0,0,7.182761
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.8436685,0.8436685,0,0,0,0.8436685,0,0,1.110223E-16,0,0,0.8880721,0.8436685,0,0,4.630496,6.457828,0,0.8880721,-0.8880721,8.671043,61.9359,0.2031874,0.9280354,0,0,6.457828
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.7402195,0.7402195,0,0,0,0.7402195,0,0,0,0,0,0.7791784,0.7402195,0,0,5.617242,5.569756,0,0.7791784,-0.7791784,7.849718,56.0693,0.2031874,0.8142414,0,0,5.569756
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.24154,1.24154,0,0,0,1.24154,0,0,2.220446E-16,0,0,1.306884,1.24154,0,0,6.482996,4.790577,0,1.306884,-1.306884,6.472141,46.22948,0.2031874,1.365694,0,0,4.790577
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.93509,3.483694,0,0,0,6.472141,46.22948,0.2031874,0,0,0,3.483694
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.7391445,0.7391445,0,0,0,0.7391445,0,0,1.110223E-16,0,0,0.7780468,0.7391445,0,0,7.93509,3.483694,0,0.7780468,-0.7780468,5.652008,40.3714,0.2031874,0.813059,0,0,3.483694
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2107387,0.2107387,0,0,0,0.2107387,0,0,2.775558E-17,0,0,0.2218302,0.2107387,0,0,8.799586,2.705647,0,0.2218302,-0.2218302,5.418178,38.70119,0.2031874,0.2318126,0,0,2.705647
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1737077,0.1737077,0,0,0,0.1737077,0,0,2.775558E-17,0,0,0.1828503,0.1737077,0,0,9.046064,2.483816,0,0.1828503,-0.1828503,5.225437,37.32447,0.2031874,0.1910785,0,0,2.483816
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.8344355,0.8344355,0,0,0,0.8344355,0,0,1.110223E-16,0,0,0.8783531,0.8344355,0,0,9.249231,2.300966,0,0.8783531,-0.8783531,4.299572,30.71116,0.2031874,0.917879,0,0,2.300966
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.153855,3.153855,5,0,1.53,3.153855,31.34925,0,0,0,0.9887099,0,0,1.846145,1.753838,10.22518,1.422613,2.742548,0,2.742548,6.901381,49.29548,0.2032643,3.46924,0.7909679,5,2.411323
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.630779,1.630779,4.677012,0,1.441824,1.630779,110.7054,0,0,0,1.805361,0,0,3.046233,2.893921,7.482631,3.890906,4.699283,0,4.699283,11.35951,81.13921,0.2032867,1.793857,1.444289,5,5.696267
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.438067,1.438067,0,0,0,1.438067,230.0555,0,0,0,3.308353,1.513755,1.438067,0,0,2.783349,8.12026,1.794598,0,1.794598,13.06202,93.29993,0.2031895,1.581874,2.646683,0,11.42861
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.871879,1.871879,0,0,0,1.871879,141.4728,0,0,0,2.648199,1.970399,1.871879,0,0,0.9887509,9.735398,0.6778004,0,0.6778004,13.70503,97.89291,0.2031528,2.059067,2.118559,0,12.3836
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.447093,0.447093,0,0,0,0.447093,887.5482,3.186591,0,0,3.968166,0.4706242,0.447093,0,0,0.3109505,10.34542,0.3109505,0,0.3109505,14.00003,100,0.203136,0.4918023,3.174533,0,14.31358
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.106409,3.106409,1.25,0,0.50625,3.106409,123.8933,1.894517,0,0,3.848633,1.954115,1.856409,0,0,0,10.62527,0,0,0,14.00003,100,0.203136,3.41705,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.997995,1.997995,0,0,0,1.997995,219.4973,2.282393,0,0,4.385545,2.103152,1.997995,0,0,0,10.62527,0,0,0,14.00003,100,0.203136,2.197794,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.612151,1.612151,0,0,0,1.612151,237.5843,2.133216,0,0,3.830216,1.697001,1.612151,0,0,0,10.62527,0,0,0,14.00003,100,0.203136,1.773366,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.852551,2.852551,0,0,0,2.852551,116.6475,0.3247454,0,0,3.327431,3.002686,2.852551,0,0,0,10.62527,0,0,0,14.00003,100,0.203136,3.137806,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.603173,1.603173,0,0,0,1.603173,140.5597,0.5658643,0,0,2.253414,1.68755,1.603173,0,0,0,10.62527,0,0,0,14.00003,100,0.203136,1.76349,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.9982399,0.9982399,0,0,0,0.9982399,69.04134,0,1.110223E-16,0,0.6891983,1.050779,0.9982399,0,0,0,10.62527,0,0.3615807,-0.3615807,13.61889,97.27758,0.203136,1.098064,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.951692,1.951692,0,0,0,1.951692,0,0,2.220446E-16,0,0,2.054413,1.951692,0,0,0.4017563,10.26369,0,2.054413,-2.054413,11.45335,81.80946,0.203136,2.146862,0,0,10.26369
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,7.247867,7.247867,5,0,1.53,7.247867,0,0,0,0,0,2.366176,2.247867,0,0,2.684438,8.20928,0,2.366176,-2.366176,8.959178,63.994,0.203136,7.972654,0,5,8.20928
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,5.581938,5.581938,5,0,1.53,5.581938,0,0,0,0,0,0.6125665,0.5819381,0,0,5.313522,5.843104,0,0.6125665,-0.6125665,8.313477,59.38186,0.203136,6.140132,0,5,5.843104
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.388511,1.388511,4.893775,0,1.501,1.388511,0,0,0,0,0,0,0,3.505263,3.33,5.994152,5.230538,3.33,0,3.33,11.47259,81.94692,0.2032389,1.527362,0,5,5.230538
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.5450088,0.5450088,0,0,0,0.5450088,0,0,0,0,0,0.5736935,0.5450088,0,0,2.664151,8.227538,0,0.5736935,-0.5736935,10.86787,77.62746,0.2032389,0.5995097,0,0,8.227538
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.8233681,0.8233681,0,0,0,0.8233681,0,0,0,0,0,0.8667033,0.8233681,0,0,3.301589,7.653844,0,0.8667033,-0.8667033,9.954281,71.10186,0.2032389,0.9057049,0,0,7.653844
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.194879,1.194879,0,0,0,1.194879,0,0,0,0,0,1.257768,1.194879,0,0,4.264592,6.787141,0,1.257768,-1.257768,8.628477,61.63186,0.2032389,1.314367,0,0,6.787141
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2461365,0.2461365,0,0,0,0.2461365,0,0,2.775558E-17,0,0,0.2590911,0.2461365,0,0,5.662112,5.529373,0,0.2590911,-0.2590911,8.355371,59.6811,0.2032389,0.2707502,0,0,5.529373
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.949991,5.270282,0,0,0,8.355371,59.6811,0.2032389,0,0,0,5.270282
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.270431,1.270431,0,0,0,1.270431,0,0,2.220446E-16,0,0,1.337295,1.270431,0,0,5.949991,5.270282,0,1.337295,-1.337295,6.945738,49.61231,0.2032389,1.397474,0,0,5.270282
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.8522337,0.8522337,0,0,0,0.8522337,0,0,1.110223E-16,0,0,0.8970881,0.8522337,0,0,7.435875,3.932987,0,0.8970881,-0.8970881,6.000124,42.85794,0.2032389,0.9374571,0,0,3.932987
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.6069223,0.6069223,0,0,0,0.6069223,0,0,0,0,0,0.6388656,0.6069223,0,0,8.432639,3.035899,0,0.6388656,-0.6388656,5.3267,38.04778,0.2032389,0.6676146,0,0,3.035899
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.22082,1.22082,0,0,0,1.22082,0,0,2.220446E-16,0,0,1.285074,1.22082,0,0,9.14249,2.397033,0,1.285074,-1.285074,3.972114,28.37218,0.2032389,1.342902,0,0,2.397033
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,3.626627,3.626627,5,0,1.53,3.626627,5.261302,0,0,0,0.1908078,0,0,1.373373,1.304704,10.57035,1.11196,1.495512,0,1.495512,5.390881,38.50621,0.2032836,3.98929,0.1526462,5,1.302767
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.982704,1.982704,4.913522,0,1.506392,1.982704,43.37237,0,0,0,0.859946,0,0,2.930818,2.784277,9.074838,2.45792,3.644223,0,3.644223,8.848094,63.20055,0.2033821,2.180975,0.6879568,5,3.317866
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,3.505263,0,1.121937,0,0,0,0,0,1.548283,0,0,3.505263,3.33,5.430615,5.73772,4.878283,0,4.878283,13.47604,96.25723,0.2033003,0,1.238626,5,7.286003
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,3.738135,3.738135,2.509995,0,0.8502287,3.738135,49.35915,1.110223E-16,0,0,1.845112,1.292779,1.22814,0,0,0.5523326,10.12817,0.5523326,0,0.5523326,14.00003,100,0.2033127,4.111948,1.476089,5,11.97329
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.569122,2.569122,0,0,0,2.569122,107.575,0.05939491,0,0,2.763733,2.704339,2.569122,0,0,0,10.62527,0,0,0,14.00003,100,0.2033127,2.826034,2.210987,0,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033127,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.731406,1.731406,0,0,0,1.731406,141.5949,0.6290492,0,0,2.451581,1.822532,1.731406,0,0,0,10.62527,0,0,0,14.00003,100,0.2033127,1.904546,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.024476,3.024476,0,0,0,3.024476,94.31745,0,0,0,2.852609,3.183659,3.024476,0,0,0,10.62527,0,0.3310501,-0.3310501,13.65107,97.50745,0.2033127,3.326923,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.723819,2.723819,0,0,0,2.723819,72.00881,0,4.440892E-16,0,1.96139,2.867178,2.723819,0,0,0.3678335,10.29422,0,0.9057882,-0.9057882,12.69629,90.68758,0.2033127,2.996201,1.569112,0,12.25561
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,3.262918,3.262918,3.23811,0,1.049004,3.262918,42.91796,2.220446E-16,0,0,1.400378,0.02611304,0.02480738,0,0,1.374265,9.388436,1.374265,0,1.374265,14.00003,100,0.2033436,3.589209,1.120302,5,10.78881
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,5.427006,5.427006,4.929201,0,1.510672,5.427006,9.655519,0,0,0,0.5240057,0.5240057,0.4978054,0,0,0,10.62527,0,0,0,14.00003,100,0.2033436,5.969707,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,6.985667,6.985667,5,0,1.53,6.985667,0,0,0,0,0,2.090176,1.985667,0,0,0,10.62527,0,2.090176,-2.090176,11.79679,84.26261,0.2033436,7.684234,0,5,10.62527
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,9.553631,8.33,5,0,1.53,8.33,0,0,1.223631,2.178994,0,3.505263,3.33,0,0,2.322418,8.535098,0,3.505263,-3.505263,8.101917,57.87072,0.2033436,10.50899,0,5,8.535098
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.453328,2.453328,5,0,1.53,2.453328,0,0,0,0,0,0,0,2.546672,2.419339,6.217155,5.029835,2.419339,0,2.419339,10.3971,74.26488,0.2034181,2.698661,0,5,5.029835
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.070388,3.070388,5,0,1.53,3.070388,0,0,0,0,0,0,0,1.929612,1.833132,3.797816,7.20724,1.833132,0,1.833132,12.13616,86.68671,0.2034744,3.377426,0,5,7.20724
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.9436551,0.9436551,0,0,0,0.9436551,0,0,1.110223E-16,0,0,0.9933211,0.9436551,0,0,1.964684,8.857059,0,0.9933211,-0.9933211,11.08911,79.20779,0.2034744,1.03802,0,0,8.857059
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.3415224,0.3415224,0,0,0,0.3415224,0,0,0,0,0,0.3594972,0.3415224,0,0,3.068375,7.863737,0,0.3594972,-0.3594972,10.71017,76.50105,0.2034744,0.3756746,0,0,7.863737
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2710153,0.2710153,0,0,0,0.2710153,0,0,5.551115E-17,0,0,0.2852792,0.2710153,0,0,3.467816,7.50424,0,0.2852792,-0.2852792,10.40946,74.35313,0.2034744,0.2981168,0,0,7.50424
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.784793,7.218961,0,0,0,10.40946,74.35313,0.2034744,0,0,0,7.218961
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3264709,0.3264709,0,0,0,0.3264709,0,0,0,0,0,0.3436536,0.3264709,0,0,3.784793,7.218961,0,0.3436536,-0.3436536,10.04722,71.76568,0.2034744,0.359118,0,0,7.218961
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.16663,6.875307,0,0,0,10.04722,71.76568,0.2034744,0,0,0,6.875307
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2999524,0.2999524,0,0,0,0.2999524,0,0,0,0,0,0.3157393,0.2999524,0,0,4.16663,6.875307,0,0.3157393,-0.3157393,9.714397,69.38841,0.2034744,0.3299476,0,0,6.875307
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.517452,6.559568,0,0,0,9.714397,69.38841,0.2034744,0,0,0,6.559568
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.8236033,0.8236033,0,0,0,0.8236033,0,0,1.110223E-16,0,0,0.8669509,0.8236033,0,0,4.517452,6.559568,0,0.8669509,-0.8669509,8.80055,62.86095,0.2034744,0.9059637,0,0,6.559568
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.605151,2.605151,0,0,0,2.605151,27.25917,0,4.440892E-16,0,0.7101426,2.742264,2.605151,0,0,5.480731,5.692617,0,2.032121,-2.032121,6.658506,47.56067,0.2034744,2.865666,0.5681141,0,6.40276
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.172819,2.172819,0,0,0,2.172819,99.14221,0,0,0,2.154181,2.287178,2.172819,0,0,7.738643,3.660495,0,0.132997,-0.132997,6.518315,46.5593,0.2034744,2.390101,1.723345,0,5.814676
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.165848,1.165848,0,0,0,1.165848,296.9709,0,0,0,3.462229,1.227208,1.165848,0,0,7.886417,3.527498,2.235021,0,2.235021,8.638642,61.70446,0.2033539,1.282433,2.769783,0,6.989727
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.483117,1.483117,0,0,0,1.483117,261.9029,0,0,0,3.884327,1.561176,1.483117,0,0,5.651397,5.539017,2.323151,0,2.323151,10.84258,77.44682,0.2032288,1.631429,3.107462,0,9.423344
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,0.5969903,0,0,3.925236,0,0,0,0,3.328246,7.629853,3.328246,0,3.328246,14.00003,100,0.2030499,0,3.140189,0,11.55509
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,3.295341,3.295341,1.25,0,0.50625,3.295341,100.8975,1.171926,0,0,3.324916,2.152991,2.045341,0,0,0,10.62527,0,0,0,14.00003,100,0.2030499,3.624876,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030499,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.32797,2.32797,0,0,0,2.32797,165.0348,1.391466,0,0,3.84196,2.450495,2.32797,0,0,0,10.62527,0,0,0,14.00003,100,0.2030499,2.560767,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01301326,0.01301326,0,0,0,0.01301326,22543.76,2.91998,0,0,2.933679,0.01369817,0.01301326,0,0,0,10.62527,0,0,0,14.00003,100,0.2030499,0.01431459,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.400258,1.400258,0,0,0,1.400258,94.36871,0,2.220446E-16,0,1.321405,1.473955,1.400258,0,0,0,10.62527,0,0.1525502,-0.1525502,13.83923,98.85142,0.2030499,1.540283,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.4386337,0,0,0.6081339,0,0,0,0,0.1695003,10.47272,0.1695003,0,0.1695003,14.00003,100,0.2030407,0,0.4865071,0,11.08086
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.388625,1.388625,0,0,0,1.388625,0,0,2.220446E-16,0,0,1.46171,1.388625,0,0,0,10.62527,0,1.46171,-1.46171,12.45925,88.99447,0.2030407,1.527487,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.624122,9.163564,0,0,0,12.45925,88.99447,0.2030407,0,0,0,9.163564
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.275662,2.275662,0,0,0,2.275662,0,0,0,0,0,2.395433,2.275662,0,0,1.624122,9.163564,0,2.395433,-2.395433,9.934242,70.95872,0.2030407,2.503228,0,0,9.163564
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.38722,3.38722,5,0,1.53,3.38722,0,0,0,0,0,0,0,1.61278,1.532141,4.285715,6.768131,1.532141,0,1.532141,11.38776,81.34097,0.2030879,3.725942,0,5,6.768131
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.4739926,0.4739926,0,0,0,0.4739926,0,0,5.551115E-17,0,0,0.4989396,0.4739926,0,0,2.753574,8.147058,0,0.4989396,-0.4989396,10.86183,77.58434,0.2030879,0.5213919,0,0,8.147058
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.2811492,0.2811492,0,0,0,0.2811492,0,0,0,0,0,0.2959466,0.2811492,0,0,3.307951,7.648118,0,0.2959466,-0.2959466,10.54987,75.35609,0.2030879,0.3092642,0,0,7.648118
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3061647,0.3061647,0,0,0,0.3061647,0,0,0,0,0,0.3222786,0.3061647,0,0,3.636781,7.352171,0,0.3222786,-0.3222786,10.21016,72.92959,0.2030879,0.3367812,0,0,7.352171
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2323836,0.2323836,0,0,0,0.2323836,0,0,2.775558E-17,0,0,0.2446144,0.2323836,0,0,3.994868,7.029893,0,0.2446144,-0.2446144,9.952317,71.08784,0.2030879,0.255622,0,0,7.029893
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.179208,1.179208,0,0,0,1.179208,0,0,2.220446E-16,0,0,1.241272,1.179208,0,0,4.266662,6.785278,0,1.241272,-1.241272,8.643902,61.74203,0.2030879,1.297129,0,0,6.785278
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.963214,0.963214,0,0,0,0.963214,0,0,1.110223E-16,0,0,1.013909,0.963214,0,0,5.645853,5.544007,0,1.013909,-1.013909,7.575147,54.10809,0.2030879,1.059535,0,0,5.544007
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.772419,4.530097,0,0,0,7.575147,54.10809,0.2030879,0,0,0,4.530097
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.772419,4.530097,0,0,0,7.575147,54.10809,0.2030879,0,0,0,4.530097
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2331492,0.2331492,0,0,0,0.2331492,0,0,2.775558E-17,0,0,0.2454202,0.2331492,0,0,6.772419,4.530097,0,0.2454202,-0.2454202,7.316452,52.26027,0.2030879,0.2564641,0,0,4.530097
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,7.13653,7.13653,5,0,1.53,7.13653,5.332404,0,0,0,0.3805486,2.248979,2.13653,0,0,7.045108,4.284677,0,1.868431,-1.868431,5.346953,38.19244,0.2030879,7.850183,0.3044389,5,4.665226
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,9.121142,2.416246,4.47302,0,4.47302,9.590432,68.50295,0.2030286,0,0.914416,5,3.559266
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.038336,0.038336,3.543599,0,1.132403,0.038336,2942.826,0,0,0,1.128162,0,0,3.505263,3.33,4.648122,6.441965,4.458162,0,4.458162,13.81982,98.71278,0.2029734,0.0421696,0.9025294,5,7.570126
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,3.307624,3.307624,2.100759,0,0.738507,3.307624,44.15088,0,0,0,1.460345,1.270385,1.206866,0,0,0.1899602,10.45431,0.1899602,0,0.1899602,14.00003,100,0.2029776,3.638387,1.168276,5,11.91466
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.6087072,0.6087072,0,0,0,0.6087072,487.6039,2.327336,0,0,2.96808,0.6407444,0.6087072,0,0,0,10.62527,0,0,0,14.00003,100,0.2029776,0.669578,2.374464,0,13.59335
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.412432,1.412432,0,0,0,1.412432,195.7377,1.277891,0,0,2.764662,1.486771,1.412432,0,0,0,10.62527,0,0,0,14.00003,100,0.2029776,1.553675,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.826124,1.826124,0,0,0,1.826124,226.1106,2.206825,0,0,4.12906,1.922236,1.826124,0,0,0,10.62527,0,0,0,14.00003,100,0.2029776,2.008736,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029776,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.6637491,0.6637491,0,0,0,0.6637491,472.0952,2.434844,0,0,3.133528,0.6986833,0.6637491,0,0,0,10.62527,0,0,0,14.00003,100,0.2029776,0.730124,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.421841,1.421841,0,0,0,1.421841,145.108,0.5665311,0,0,2.063206,1.496675,1.421841,0,0,0,10.62527,0,0,0,14.00003,100,0.2029776,1.564025,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029776,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.484512,1.484512,0,0,0,1.484512,0,0,2.220446E-16,0,0,1.562645,1.484512,0,0,0,10.62527,0,1.562645,-1.562645,12.35286,88.2345,0.2029776,1.632964,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,5.811773,5.811773,5,0,1.53,5.811773,0,0,0,0,0,0.8544977,0.8117729,0,0,1.736272,9.06263,0,0.8544977,-0.8544977,11.45214,81.80081,0.2029776,6.39295,0,5,9.06263
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.685714,8.208132,0,0,0,11.45214,81.80081,0.2029776,0,0,0,8.208132
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.428394,2.428394,0,0,0,2.428394,0,0,4.440892E-16,0,0,2.556205,2.428394,0,0,2.685714,8.208132,0,2.556205,-2.556205,8.75766,62.55459,0.2029776,2.671234,0,0,8.208132
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.5207162,0.5207162,0,0,0,0.5207162,0,0,0,0,0,0.5481223,0.5207162,0,0,5.525941,5.651927,0,0.5481223,-0.5481223,8.179889,58.42766,0.2029776,0.5727878,0,0,5.651927
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.134966,5.103805,0,0,0,8.179889,58.42766,0.2029776,0,0,0,5.103805
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.029164,1.029164,0,0,0,1.029164,0,0,0,0,0,1.083331,1.029164,0,0,6.134966,5.103805,0,1.083331,-1.083331,7.037958,50.27103,0.2029776,1.13208,0,0,5.103805
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.056359,1.056359,0,0,0,1.056359,0,0,0,0,0,1.111957,1.056359,0,0,7.338666,4.020474,0,1.111957,-1.111957,5.865852,41.89886,0.2029776,1.161995,0,0,4.020474
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.9954361,0.9954361,0,0,0,0.9954361,0,0,0,0,0,1.047827,0.9954361,0,0,8.574174,2.908518,0,1.047827,-1.047827,4.761345,34.00954,0.2029776,1.09498,0,0,2.908518
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.738426,1.86069,0,0,0,4.761345,34.00954,0.2029776,0,0,0,1.86069
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.738426,1.86069,0,0,0,4.761345,34.00954,0.2029776,0,0,0,1.86069
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.719382,1.719382,5,0,1.53,1.719382,0,0,0,0,0,0,0,3.280618,3.116587,9.738426,1.86069,3.116587,0,3.116587,7.717999,55.12846,0.2030732,1.891321,0,5,1.86069
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2748389,0.2748389,3.780102,0,1.196968,0.2748389,0,0,0,0,0,0,0,3.505263,3.33,6.62184,4.665618,3.33,0,3.33,10.87711,77.69352,0.2030972,0.3023228,0,5,4.665618
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,2.134754,0,0.7477878,0,0,0,0,0,1.263824,0,0,2.134754,2.028016,3.29184,7.662618,3.29184,0,3.29184,14.00003,100,0.2029919,0,1.011059,5,8.926442
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.2758204,0.2758204,0,0,0,0.2758204,762.8448,1.813744,0,0,2.104081,0.2903372,0.2758204,0,0,0,10.62527,0,0,0,14.00003,100,0.2029919,0.3034024,1.683265,0,12.72936
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.6791747,0.6791747,0,0,0,0.6791747,567.705,3.140788,0,0,3.855709,0.7149208,0.6791747,0,0,0,10.62527,0,0,0,14.00003,100,0.2029919,0.7470922,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,3.786085,3.786085,1.25,0,0.50625,3.786085,110.7384,1.523089,0,0,4.192652,2.669563,2.536085,0,0,0,10.62527,0,0,0,14.00003,100,0.2029919,4.164693,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029919,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.011519,1.011519,0,0,0,1.011519,249.0877,1.454813,0,0,2.519569,1.064757,1.011519,0,0,0,10.62527,0,0,0,14.00003,100,0.2029919,1.112671,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.91826,1.91826,0,0,0,1.91826,144.1441,0.7458367,0,0,2.765058,2.019221,1.91826,0,0,0,10.62527,0,0,0,14.00003,100,0.2029919,2.110086,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.8559058,0.8559058,0,0,0,0.8559058,346.4489,2.064323,0,0,2.965277,0.9009535,0.8559058,0,0,0,10.62527,0,0,0,14.00003,100,0.2029919,0.9414964,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,5.372214,5.372214,3.384738,0,1.089034,5.372214,38.94259,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.2029919,5.909435,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.4832058,0.4832058,0,0,0,0.4832058,189.922,0.4090762,0,0,0.9177139,0.5086377,0.4832058,0,0,0,10.62527,0,0,0,14.00003,100,0.2029919,0.5315264,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.894909,1.894909,0,0,0,1.894909,38.19786,0,2.220446E-16,0,0.7238148,1.994641,1.894909,0,0,0,10.62527,0,1.270827,-1.270827,12.66046,90.43167,0.2029919,2.0844,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,4.691287,4.691287,5,0,1.53,4.691287,0,0,0,0,0,0,0,0.3087136,0.2932779,1.41203,9.354447,0.2932779,0,0.2932779,12.93869,92.41901,0.2030009,5.160415,0,5,9.354447
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.973981,2.973981,0,0,0,2.973981,0,0,0,0,0,3.130507,2.973981,0,0,1.118752,9.618398,0,3.130507,-3.130507,9.638844,68.84875,0.2030009,3.271379,0,0,9.618398
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.001396,1.001396,0,0,0,1.001396,0,0,2.220446E-16,0,0,1.054101,1.001396,0,0,4.597092,6.487891,0,1.054101,-1.054101,8.527723,60.91219,0.2030009,1.101536,0,0,6.487891
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.815433,2.815433,0,0,0,2.815433,0,0,0,0,0,2.963613,2.815433,0,0,5.768316,5.43379,0,2.963613,-2.963613,5.4038,38.5985,0.2030009,3.096976,0,0,5.43379
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.7108008,0.7108008,0,0,0,0.7108008,0,0,1.110223E-16,0,0,0.7482114,0.7108008,0,0,9.061219,2.470177,0,0.7482114,-0.7482114,4.615117,32.96505,0.2030009,0.7818809,0,0,2.470177
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.7128361,0.7128361,0,0,0,0.7128361,0,0,1.110223E-16,0,0,0.7503539,0.7128361,0,0,9.892565,1.721966,0,0.7503539,-0.7503539,3.824174,27.31548,0.2030009,0.7841198,0,0,1.721966
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72629,0.9716117,0,0,0,3.824174,27.31548,0.2030009,0,0,0,0.9716117
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.245317,1.245317,4.75058,0,1.461908,1.245317,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.72629,0.9716117,3.33,0,3.33,6.98329,49.88054,0.2031023,1.369848,0,5,0.9716117
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1256098,0.1256098,3.630873,0,1.156228,0.1256098,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.396292,3.968612,3.33,0,3.33,10.1424,72.4456,0.2031144,0.1381707,0,5,3.968612
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.08046536,0.08046536,3.585728,0,1.143904,0.08046536,0,0,0,0,0,0,0,3.505263,3.33,4.066292,6.965611,3.33,0,3.33,13.30152,95.01067,0.2031228,0.0885119,0,5,6.965611
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.181931,1.181931,0,0,0,1.181931,0,0,0,0,0,1.244138,1.181931,0,0,0.7362917,9.962611,0,1.244138,-1.244138,11.99008,85.64328,0.2031228,1.300125,0,0,9.962611
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1201949,0.1201949,0,0,0,0.1201949,0,0,1.387779E-17,0,0,0.1265209,0.1201949,0,0,2.118668,8.718473,0,0.1265209,-0.1265209,11.85672,84.69068,0.2031228,0.1322143,0,0,8.718473
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.259246,8.591952,0,0,0,11.85672,84.69068,0.2031228,0,0,0,8.591952
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.824206,2.824206,0,0,0,2.824206,22.27191,0,0,0,0.6290045,2.972848,2.824206,0,0,2.259246,8.591952,0,2.343844,-2.343844,9.38609,67.04337,0.2031228,3.106627,0.5032036,0,9.220957
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.567684,2.567684,0,0,0,2.567684,24.98663,0,0,0,0.6415777,2.702826,2.567684,0,0,4.863517,6.248108,0,2.061248,-2.061248,7.213344,51.52378,0.2031228,2.824453,0.5132622,0,6.889686
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,0,0,0,0,0,0,0,0.7824363,0,0,0,0,7.153793,4.186861,0.7824363,0,0.7824363,7.955628,56.8258,0.2030811,0,0.625949,0,4.969297
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.297556,2.297556,0,0,0,2.297556,43.82891,0,0,0,1.006994,2.41848,2.297556,0,0,6.371356,4.891053,0,1.411486,-1.411486,6.467792,46.19842,0.2030811,2.527311,0.8055948,0,5.898047
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,3.22618,3.22618,5,0,1.53,3.22618,79.52725,0,0,0,2.565693,0,0,1.77382,1.685129,7.939674,3.479567,4.250821,0,4.250821,10.50047,75.00324,0.203153,3.548798,2.052554,5,6.04526
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.587644,0.587644,1.615273,0,0.6059695,0.587644,461.607,0,0,0,2.712606,0,0,1.027629,0.9762474,3.688853,7.305306,3.688853,0,3.688853,14.00003,100,0.2029858,0.6464084,2.170085,5,10.01791
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,5.081216,5.081216,3.101783,0,1.011787,5.081216,41.0062,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.2029858,5.589338,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.144425,3.144425,1.25,0,0.50625,3.144425,122.7188,1.864669,0,0,3.858801,1.994132,1.894426,0,0,0,10.62527,0,0,0,14.00003,100,0.2029858,3.458868,3.087041,5,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.261658,2.261658,0,0,0,2.261658,69.7298,0,4.440892E-16,0,1.57705,2.380692,2.261658,0,0,0,10.62527,0,0.8036429,-0.8036429,13.15291,93.9492,0.2029858,2.487824,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.555614,1.555614,0,0,0,1.555614,89.42714,0,2.220446E-16,0,1.391141,1.637488,1.555614,0,0,0.8929366,9.821631,0,0.2463473,-0.2463473,12.89324,92.0944,0.2029858,1.711175,1.112913,0,11.21277
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.761282,1.761282,0,0,0,1.761282,30.55459,0,0,0,0.5381524,1.853981,1.761282,0,0,1.166656,9.575284,0,1.315828,-1.315828,11.50624,82.18724,0.2029858,1.93741,0.4305219,0,10.11344
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,6.01895,6.01895,5,0,1.53,6.01895,0,0,0,0,0,1.072579,1.01895,0,0,2.628687,8.259456,0,1.072579,-1.072579,10.37564,74.11156,0.2029858,6.620844,0,5,8.259456
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.564689,1.564689,5,0,1.53,1.564689,0,0,0,0,0,0,0,3.435311,3.263546,3.820441,7.186877,3.263546,0,3.263546,13.47171,96.22631,0.2030851,1.721158,0,5,7.186877
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,5.74602,5.74602,5,0,1.53,5.74602,0,0,0,0,0,0.7852847,0.7460205,0,0,0.5568957,10.12407,0,0.7852847,-0.7852847,12.64395,90.31373,0.2030851,6.320622,0,5,10.12407
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2589875,0.2589875,0,0,0,0.2589875,0,0,0,0,0,0.2726184,0.2589875,0,0,1.429434,9.338783,0,0.2726184,-0.2726184,12.35658,88.26112,0.2030851,0.2848862,0,0,9.338783
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3132458,0.3132458,0,0,0,0.3132458,0,0,0,0,0,0.3297324,0.3132458,0,0,1.732344,9.066165,0,0.3297324,-0.3297324,12.00901,85.7785,0.2030851,0.3445704,0,0,9.066165
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.098713,8.736432,0,0,0,12.00901,85.7785,0.2030851,0,0,0,8.736432
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.06217952,0.06217952,0,0,0,0.06217952,0,0,1.387779E-17,0,0,0.06545213,0.06217952,0,0,2.098713,8.736432,0,0.06545213,-0.06545213,11.94002,85.2857,0.2030851,0.06839747,0,0,8.736432
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.8331893,0.8331893,0,0,0,0.8331893,0,0,1.110223E-16,0,0,0.8770413,0.8331893,0,0,2.171438,8.67098,0,0.8770413,-0.8770413,11.01554,78.68226,0.2030851,0.9165082,0,0,8.67098
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3167082,0.3167082,0,0,0,0.3167082,0,0,5.551115E-17,0,0,0.3333771,0.3167082,0,0,3.145928,7.793939,0,0.3333771,-0.3333771,10.66413,76.1722,0.2030851,0.348379,0,0,7.793939
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.5060034,0.5060034,0,0,0,0.5060034,0,0,0,0,0,0.5326352,0.5060034,0,0,3.516347,7.460562,0,0.5326352,-0.5326352,10.10268,72.16187,0.2030851,0.5566037,0,0,7.460562
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.723861,0.723861,0,0,0,0.723861,0,0,1.110223E-16,0,0,0.761959,0.723861,0,0,4.108164,6.927927,0,0.761959,-0.761959,9.299506,66.42491,0.2030851,0.7962471,0,0,6.927927
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.5169567,0.5169567,0,0,0,0.5169567,0,0,1.110223E-16,0,0,0.544165,0.5169567,0,0,4.954785,6.165968,0,0.544165,-0.544165,8.725906,62.32777,0.2030851,0.5686525,0,0,6.165968
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.559412,5.621803,0,0,0,8.725906,62.32777,0.2030851,0,0,0,5.621803
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.321856,2.321856,0,0,0,2.321856,46.02229,0,0,0,1.068571,2.444058,2.321856,0,0,5.559412,5.621803,0,1.375487,-1.375487,7.276015,51.97143,0.2030851,2.554041,0.8548568,0,6.690374
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,7.605326,7.605326,5,0,1.53,7.605326,27.32614,0,0,0.03585821,2.078242,2.742448,2.605326,0,0,7.087732,4.246315,0,0.6642064,-0.6642064,6.57588,46.97048,0.2030851,8.365858,1.662593,5,6.324557
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.143124,3.143124,5,0,1.53,3.143124,115.1416,0,0,0,3.619042,0,0,1.856876,1.764032,7.825739,3.582109,5.383074,0,5.383074,11.68271,83.44778,0.2030966,3.457437,2.895234,5,7.201151
