Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.4550969,0.4550969,0,0,0,0.4550969,918.5852,1.258739,0,0,4.180453,0.4790494,0.4550969,0,0,2.442665,8.426876,2.442665,0,2.442665,14.00003,100,0.2029671,0.5006067,3.344362,0,12.60733
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.241929,1.241929,0,0,0,1.241929,353.6242,3.084467,0,0,4.391761,1.307294,1.241929,0,0,0,10.62527,0,0,0,14.00003,100,0.2029671,1.366122,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.415415,1.415415,0,0,0,1.415415,293.1424,2.65927,0,0,4.14918,1.48991,1.415415,0,0,0,10.62527,0,0,0,14.00003,100,0.2029671,1.556956,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.509098,1.509098,0,0,0,1.509098,294.3805,2.853967,0,0,4.442492,1.588525,1.509098,0,0,0,10.62527,0,0,0,14.00003,100,0.2029671,1.660008,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029671,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.618942,1.618942,0,0,0,1.618942,184.7699,1.287168,0,0,2.991318,1.70415,1.618942,0,0,0,10.62527,0,0,0,14.00003,100,0.2029671,1.780837,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029671,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.7558541,0.7558541,0,0,0,0.7558541,76.2664,0,0,0,0.5764627,0.7956359,0.7558541,0,0,0,10.62527,0,0.2191732,-0.2191732,13.769,98.3498,0.2029671,0.8314396,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.296387,2.296387,0,0,0,2.296387,0,0,0,0,0,2.417249,2.296387,0,0,0.2435258,10.4061,0,2.417249,-2.417249,11.22099,80.1498,0.2029671,2.526026,0,0,10.4061
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.929358,7.988852,0,0,0,11.22099,80.1498,0.2029671,0,0,0,7.988852
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.929358,7.988852,0,0,0,11.22099,80.1498,0.2029671,0,0,0,7.988852
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,5.306993,5.306993,5,0,1.53,5.306993,0,0,0,0,0,0.3231511,0.3069936,0,0,2.929358,7.988852,0,0.3231511,-0.3231511,10.88036,77.71673,0.2029671,5.837693,0,5,7.988852
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.4885,0.4885,3.94999,0,1.243347,0.4885,0,0,0,0,0,0,0,3.46149,3.288415,3.288415,7.6657,3.288415,0,3.288415,14.00003,100,0.2030067,0.53735,0,5,7.6657
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030067,0,0,0,10.62527
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.026498,1.026498,0,0,0,1.026498,0,0,2.220446E-16,0,0,1.080524,1.026498,0,0,0,10.62527,0,1.080524,-1.080524,12.86106,91.86449,0.2030067,1.129148,0,0,10.62527
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.280728,1.280728,0,0,0,1.280728,0,0,2.220446E-16,0,0,1.348134,1.280728,0,0,1.200583,9.544749,0,1.348134,-1.348134,11.44,81.7141,0.2030067,1.4088,0,0,9.544749
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1469746,0.1469746,0,0,0,0.1469746,0,0,2.775558E-17,0,0,0.1547101,0.1469746,0,0,2.69851,8.196615,0,0.1547101,-0.1547101,11.27692,80.54926,0.2030067,0.161672,0,0,8.196615
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1109347,0.1109347,0,0,0,0.1109347,0,0,1.387779E-17,0,0,0.1167734,0.1109347,0,0,2.87041,8.041905,0,0.1167734,-0.1167734,11.15383,79.67004,0.2030067,0.1220282,0,0,8.041905
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.2501616,0.2501616,0,0,0,0.2501616,0,0,5.551115E-17,0,0,0.263328,0.2501616,0,0,3.000158,7.925132,0,0.263328,-0.263328,10.87626,77.68739,0.2030067,0.2751778,0,0,7.925132
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.4185852,0.4185852,0,0,0,0.4185852,0,0,0,0,0,0.440616,0.4185852,0,0,3.292745,7.661804,0,0.440616,-0.440616,10.41181,74.3699,0.2030067,0.4604437,0,0,7.661804
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2282963,0.2282963,0,0,0,0.2282963,0,0,2.775558E-17,0,0,0.2403119,0.2282963,0,0,3.782318,7.221188,0,0.2403119,-0.2403119,10.15849,72.56053,0.2030067,0.2511259,0,0,7.221188
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,3.860014,3.860014,5,0,1.53,3.860014,16.90554,0,0,0,0.6525563,0,0,1.139986,1.082986,4.049331,6.980876,1.735543,0,1.735543,11.80498,84.32108,0.203054,4.246016,0.522045,5,7.633432
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.872898,2.872898,0,0,0,2.872898,32.34985,0,0,0,0.9293784,3.024103,2.872898,0,0,2.313788,8.542865,0,2.094725,-2.094725,9.596941,68.54945,0.203054,3.160188,0.7435027,0,9.472243
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.173345,2.173345,0,0,0,2.173345,73.96008,0,0,0,1.607408,2.287732,2.173345,0,0,4.641261,6.44814,0,0.680324,-0.680324,8.879817,63.42714,0.203054,2.39068,1.285926,0,8.055548
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,3.704036,3.704036,5,0,1.53,3.704036,90.81671,0,0,0,3.363883,0,0,1.295964,1.231166,5.397176,5.767816,4.595049,0,4.595049,13.23906,94.56455,0.2031072,4.074439,2.691107,5,9.131699
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.9836421,0.9836421,0,0,0,0.9836421,392.2359,2.020658,0,0,3.858198,1.035413,0.9836421,0,0,0.8021268,9.90336,0.8021268,0,0.8021268,14.00003,100,0.2030648,1.082006,3.086558,0,13.76156
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.221588,0.221588,0,0,0,0.221588,1642.541,3.406424,0,0,3.639675,0.2332505,0.221588,0,0,0,10.62527,0,0,0,14.00003,100,0.2030648,0.2437468,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.683048,2.683048,0,0,0,2.683048,160.2731,1.475943,0,0,4.300204,2.824261,2.683048,0,0,0,10.62527,0,0,0,14.00003,100,0.2030648,2.951352,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.240521,0.240521,0,0,0,0.240521,1513.413,3.386897,0,0,3.640077,0.25318,0.240521,0,0,0,10.62527,0,0,0,14.00003,100,0.2030648,0.2645731,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.9744958,0.9744958,0,0,0,0.9744958,206.0866,0.9825198,0,0,2.008305,1.025785,0.9744958,0,0,0,10.62527,0,0,0,14.00003,100,0.2030648,1.071945,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030648,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.131421,2.131421,0,0,0,2.131421,29.79304,0,0,0,0.6350152,2.243601,2.131421,0,0,0,10.62527,0,1.608586,-1.608586,12.30443,87.8886,0.2030648,2.344563,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.787318,9.016688,0,0,0,12.30443,87.8886,0.2030648,0,0,0,9.016688
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,6.311481,6.311481,5,0,1.53,6.311481,0,0,0,0,0,1.380506,1.311481,0,0,1.787318,9.016688,0,1.380506,-1.380506,10.84925,77.49447,0.2030648,6.942629,0,5,9.016688
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,5.308223,5.308223,5,0,1.53,5.308223,0,0,0,0,0,0.3244457,0.3082234,0,0,3.321214,7.636181,0,0.3244457,-0.3244457,10.50725,75.05165,0.2030648,5.839046,0,5,7.636181
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.509054,4.509054,5,0,1.53,4.509054,0,0,0,0,0,0,0,0.4909457,0.4663984,3.681709,7.311736,0.4663984,0,0.4663984,10.94972,78.2121,0.2030789,4.95996,0,5,7.311736
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.6070784,0.6070784,3.991616,0,1.254711,0.6070784,0,0,0,0,0,0,0,3.384538,3.215311,3.215311,7.731494,3.215311,0,3.215311,14.00003,100,0.2031254,0.6677862,0,5,7.731494
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2298431,0.2298431,0,0,0,0.2298431,0,0,2.775558E-17,0,0,0.2419401,0.2298431,0,0,0,10.62527,0,0.2419401,-0.2419401,13.745,98.17838,0.2031254,0.2528274,0,0,10.62527
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.9460391,0.9460391,0,0,0,0.9460391,0,0,1.110223E-16,0,0,0.9958307,0.9460391,0,0,0.2688223,10.38333,0,0.9958307,-0.9958307,12.6953,90.68056,0.2031254,1.040643,0,0,10.38333
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.375301,9.387504,0,0,0,12.6953,90.68056,0.2031254,0,0,0,9.387504
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.5948092,0.5948092,0,0,0,0.5948092,0,0,0,0,0,0.626115,0.5948092,0,0,1.375301,9.387504,0,0.626115,-0.626115,12.03532,85.9664,0.2031254,0.6542901,0,0,9.387504
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.331668,1.331668,0,0,0,1.331668,0,0,2.220446E-16,0,0,1.401756,1.331668,0,0,2.070984,8.761389,0,1.401756,-1.401756,10.55774,75.41228,0.2031254,1.464835,0,0,8.761389
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.628491,7.359632,0,0,0,10.55774,75.41228,0.2031254,0,0,0,7.359632
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.3064399,0.3064399,0,0,0,0.3064399,0,0,0,0,0,0.3225683,0.3064399,0,0,3.628491,7.359632,0,0.3225683,-0.3225683,10.21772,72.98359,0.2031254,0.3370839,0,0,7.359632
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.8532848,0.8532848,0,0,0,0.8532848,0,0,1.110223E-16,0,0,0.8981946,0.8532848,0,0,3.9869,7.037064,0,0.8981946,-0.8981946,9.270943,66.22089,0.2031254,0.9386134,0,0,7.037064
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,4.984894,6.13887,0.1957701,0,0.1957701,9.456666,67.54748,0.203115,0,0.1566161,0,6.33464
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.857135,1.857135,0,0,0,1.857135,56.19027,0,0,0,1.043529,1.954879,1.857135,0,0,4.789124,6.315063,0,0.9113497,-0.9113497,8.496019,60.68573,0.203115,2.042848,0.8348231,0,7.358592
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,3.39925,3.39925,5,0,1.53,3.39925,51.47147,2.220446E-16,0,0,1.749644,0,0,1.60075,1.520713,5.801734,5.403713,3.270357,0,3.270357,11.59855,82.84663,0.2031996,3.739175,1.399715,5,7.153357
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,2.531378,8.347034,1.565161,0,1.565161,13.08339,93.45262,0.203117,0,1.252128,0,9.912194
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.5048391,0.5048391,0,0,0,0.5048391,429.2474,0.6693819,0,0,2.167009,0.5314096,0.5048391,0,0,0.9662174,9.755678,0.9662174,0,0.9662174,14.00003,100,0.203066,0.555323,1.733607,0,11.92269
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203066,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203066,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,4.363878,4.363878,3.417171,0,1.097888,4.363878,22.83597,0,0,0,0.9965338,0.9965338,0.9467071,0,0,0,10.62527,0,0,0,14.00003,100,0.203066,4.800266,0.7972271,5,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.646154,1.646154,0,0,0,1.646154,108.3964,0.05157821,0,0,1.784372,1.732794,1.646154,0,0,0,10.62527,0,0,0,14.00003,100,0.203066,1.81077,1.427498,0,12.40965
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.716968,1.716968,0,0,0,1.716968,69.326,0,0,0,1.190305,1.807335,1.716968,0,0,0,10.62527,0,0.6170296,-0.6170296,13.34962,95.35425,0.203066,1.888665,0.9522444,0,11.81558
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.016177,3.016177,0,0,0,3.016177,11.09165,0,4.440892E-16,0,0.3345439,3.174923,3.016177,0,0,0.6855884,10.00824,0,2.840379,-2.840379,10.3556,73.96842,0.203066,3.317794,0.2676351,0,10.34279
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.069837,1.069837,0,0,0,1.069837,0,0,0,0,0,1.126144,1.069837,0,0,3.841565,7.167866,0,1.126144,-1.126144,9.168539,65.48943,0.203066,1.176821,0,0,7.167866
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.9442164,0.9442164,0,0,0,0.9442164,0,0,1.110223E-16,0,0,0.993912,0.9442164,0,0,5.092836,6.041721,0,0.993912,-0.993912,8.120864,58.00605,0.203066,1.038638,0,0,6.041721
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.833883,1.833883,0,0,0,1.833883,0,0,2.220446E-16,0,0,1.930403,1.833883,0,0,6.197183,5.04781,0,1.930403,-1.930403,6.08604,43.47163,0.203066,2.017271,0,0,5.04781
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,5.366997,5.366997,5,0,1.53,5.366997,0,0,0,0,0,0.3863131,0.3669974,0,0,8.342075,3.117407,0,0.3863131,-0.3863131,5.678831,40.563,0.203066,5.903697,0,5,3.117407
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.7451867,0.7451867,4.25045,0,1.325373,0.7451867,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.771312,2.731093,3.33,0,3.33,8.837946,63.12806,0.2031267,0.8197054,0,5,2.731093
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1521834,0.1521834,3.657447,0,1.163483,0.1521834,0,0,0,0,0,0,0,3.505263,3.33,5.441312,5.728094,3.33,0,3.33,11.99706,85.69312,0.2031407,0.1674018,0,5,5.728094
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.111312,8.725094,0,0,0,11.99706,85.69312,0.2031407,0,0,0,8.725094
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.111312,8.725094,0,0,0,11.99706,85.69312,0.2031407,0,0,0,8.725094
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001174316,0.001174316,0,0,0,0.001174316,0,0,0,0,0,0.001236122,0.001174316,0,0,2.111312,8.725094,0,0.001236122,-0.001236122,11.99576,85.68382,0.2031407,0.001291747,0,0,8.725094
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.112685,8.723857,0,0,0,11.99576,85.68382,0.2031407,0,0,0,8.723857
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.08959,1.08959,0,0,0,1.08959,0,0,0,0,0,1.146937,1.08959,0,0,2.112685,8.723857,0,1.146937,-1.146937,10.78678,77.04828,0.2031407,1.198549,0,0,8.723857
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.3697878,0.3697878,0,0,0,0.3697878,0,0,5.551115E-17,0,0,0.3892504,0.3697878,0,0,3.38706,7.57692,0,0.3892504,-0.3892504,10.37647,74.11753,0.2031407,0.4067666,0,0,7.57692
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.3498229,0.3498229,0,0,0,0.3498229,0,0,5.551115E-17,0,0,0.3682347,0.3498229,0,0,3.81956,7.18767,0,0.3682347,-0.3682347,9.988321,71.34501,0.2031407,0.3848052,0,0,7.18767
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.184363,2.184363,0,0,0,2.184363,5.11966,0,0,0,0.111832,2.29933,2.184363,0,0,4.22871,6.819435,0,2.187498,-2.187498,7.682496,54.87486,0.2031407,2.4028,0.08946557,0,6.931267
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,3.58516,3.58516,5,0,1.53,3.58516,18.51246,0,0,0,0.6637014,0,0,1.41484,1.344098,6.659263,4.631938,2.007799,0,2.007799,9.587261,68.4803,0.2031958,3.943676,0.5309611,5,5.295639
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.673488,2.673488,5,0,1.53,2.673488,15.37162,0,0,0,0.4109584,0,0,2.326512,2.210186,4.651464,6.438956,2.621145,0,2.621145,12.0739,86.24196,0.2032713,2.940837,0.3287667,5,6.849915
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.059441,2.059441,0,0,0,2.059441,96.88781,0,0,0,1.995347,2.167833,2.059441,0,0,2.030319,8.797987,0,0.1724853,-0.1724853,11.89208,84.94328,0.2032713,2.265385,1.596278,0,10.79333
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0.7838423,0,0,3.005812,0,0,0,0,2.22197,8.625502,2.22197,0,2.22197,14.00003,100,0.2031544,0,2.404649,0,11.63131
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.606863,2.606863,0,0,0,2.606863,62.55465,0,0,0,1.630714,2.744067,2.606863,0,0,0,10.62527,0,1.113352,-1.113352,12.82645,91.61732,0.2031544,2.86755,1.304572,0,12.25599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.796016,2.796016,0,0,0,2.796016,47.63858,0,0,0,1.331982,2.943174,2.796016,0,0,1.237058,9.511922,0,1.611192,-1.611192,11.12811,79.48631,0.2031544,3.075617,1.065586,0,10.8439
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.859313,1.859313,0,0,0,1.859313,34.12951,0,2.220446E-16,0,0.6345745,1.957172,1.859313,0,0,3.027272,7.90073,0,1.322597,-1.322597,9.733966,69.52819,0.2031544,2.045245,0.5076596,0,8.535304
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,3.213738,3.213738,5,0,1.53,3.213738,32.82899,0,0,0,1.055038,0,0,1.786262,1.696949,4.496824,6.578132,2.751987,0,2.751987,12.34473,88.17647,0.2032285,3.535111,0.8440301,5,7.63317
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,1.744838,9.05492,1.46603,0,1.46603,13.73553,98.11072,0.2031515,0,1.172824,0,10.52095
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.9798939,0.9798939,0,0,0,0.9798939,78.87408,0,0,0,0.7728823,1.031467,0.9798939,0,0,0.2788076,10.37435,0,0.2585849,-0.2585849,13.46296,96.16377,0.2031515,1.077883,0.6183059,0,11.14723
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.742569,2.742569,0,0,0,2.742569,0,0,4.440892E-16,0,0,2.886915,2.742569,0,0,0.5661242,10.11576,0,2.886915,-2.886915,10.41988,74.42757,0.2031515,3.016826,0,0,10.11576
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.581414,3.581414,5,0,1.53,3.581414,0,0,0,0,0,0,0,1.418586,1.347657,3.773807,7.228848,1.347657,0,1.347657,11.69838,83.55968,0.203192,3.939555,0,5,7.228848
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,4.431945,4.431945,5,0,1.53,4.431945,0,0,0,0,0,0,0,0.5680549,0.5396522,2.426151,8.441739,0.5396522,0,0.5396522,12.21034,87.21653,0.2032082,4.87514,0,5,8.441739
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.874496,2.874496,0,0,0,2.874496,0,0,4.440892E-16,0,0,3.025785,2.874496,0,0,1.886498,8.927425,0,3.025785,-3.025785,9.020882,64.43474,0.2032082,3.161945,0,0,8.927425
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.9792985,0.9792985,0,0,0,0.9792985,0,0,2.220446E-16,0,0,1.030841,0.9792985,0,0,5.248481,5.901641,0,1.030841,-1.030841,7.93428,56.67332,0.2032082,1.077228,0,0,5.901641
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.876869,0.876869,0,0,0,0.876869,0,0,1.110223E-16,0,0,0.9230201,0.876869,0,0,6.39386,4.8708,0,0.9230201,-0.9230201,6.961331,49.7237,0.2032082,0.9645559,0,0,4.8708
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1368037,0.1368037,0,0,0,0.1368037,0,0,0,0,0,0.1440039,0.1368037,0,0,7.419437,3.94778,0,0.1440039,-0.1440039,6.809538,48.63946,0.2032082,0.150484,0,0,3.94778
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.064997,1.064997,0,0,0,1.064997,0,0,0,0,0,1.121049,1.064997,0,0,7.579442,3.803777,0,1.121049,-1.121049,5.627849,40.19884,0.2032082,1.171496,0,0,3.803777
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.3969175,0.3969175,0,0,0,0.3969175,0,0,5.551115E-17,0,0,0.4178078,0.3969175,0,0,8.825052,2.682727,0,0.4178078,-0.4178078,5.18744,37.05307,0.2032082,0.4366092,0,0,2.682727
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.6041486,0.6041486,0,0,0,0.6041486,0,0,1.110223E-16,0,0,0.635946,0.6041486,0,0,9.289283,2.26492,0,0.635946,-0.635946,4.517095,32.2649,0.2032082,0.6645635,0,0,2.26492
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2498043,0.2498043,0,0,0,0.2498043,0,0,2.775558E-17,0,0,0.2629519,0.2498043,0,0,9.99589,1.628974,0,0.2629519,-0.2629519,4.239919,30.28507,0.2032082,0.2747847,0,0,1.628974
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.05745671,0.05745671,0,0,0,0.05745671,0,0,6.938894E-18,0,0,0.06048075,0.05745671,0,0,10.28806,1.366022,0,0.06048075,-0.06048075,4.176167,29.8297,0.2032082,0.06320238,0,0,1.366022
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.9351722,0.9351722,0,0,0,0.9351722,0,0,1.110223E-16,0,0,0.9843917,0.9351722,0,0,10.35526,1.305541,0,0.9843917,-0.9843917,3.138527,22.418,0.2032082,1.028689,0,0,1.305541
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.299438,2.299438,5,0,1.53,2.299438,34.84231,0,0,0,0.8011774,0,0,2.700562,2.565534,11.44903,0.3211492,3.366711,0,3.366711,6.332469,45.23183,0.2033026,2.529382,0.640942,5,1.122327
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,3.786419,3.786419,5,0,1.53,3.786419,51.24597,0,0,0,1.940387,0,0,1.213581,1.152902,8.082316,3.351189,3.093289,0,3.093289,9.267021,66.19287,0.2033796,4.165061,1.55231,5,5.291576
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,5.845617,5.845617,5,0,1.53,5.845617,43.45271,0,0,0,2.540079,0.8901235,0.8456173,0,0,4.989028,6.135149,1.649955,0,1.649955,10.83231,77.37346,0.2034157,6.430179,2.032063,5,8.675228
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.125091,1.125091,1.25,0,0.50625,1.125091,372.4076,0.9757602,0,0,4.189923,0,0,0,0,3.339072,7.620109,3.339072,0,3.339072,14.00003,100,0.2032407,1.2376,3.351938,5,11.81003
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.604804,0.604804,0,0,0,0.604804,762.8575,3.977157,0,0,4.613793,0.6366357,0.604804,0,0,0,10.62527,0,0,0,14.00003,100,0.2032407,0.6652843,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032407,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.09448,2.09448,0,0,0,2.09448,217.3155,2.346915,0,0,4.55163,2.204716,2.09448,0,0,0,10.62527,0,0,0,14.00003,100,0.2032407,2.303928,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.855746,1.855746,0,0,0,1.855746,233.1544,2.373336,0,0,4.326753,1.953417,1.855746,0,0,0,10.62527,0,0,0,14.00003,100,0.2032407,2.04132,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.244396,2.244396,0,0,0,2.244396,130.8858,0.5750728,0,0,2.937596,2.362523,2.244396,0,0,0,10.62527,0,0,0,14.00003,100,0.2032407,2.468836,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.182298,1.182298,0,0,0,1.182298,160.8324,0.6569943,0,0,1.901518,1.244524,1.182298,0,0,0,10.62527,0,0,0,14.00003,100,0.2032407,1.300527,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,4.96693,4.96693,4.206965,0,1.313502,4.96693,16.10578,0,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.2032407,5.463624,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,5.39835,5.39835,5,0,1.53,5.39835,0,0,0,0,0,0.4193153,0.3983496,0,0,0,10.62527,0,0.4193153,-0.4193153,13.55803,96.84288,0.2032407,5.938185,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.094299,2.094299,0,0,0,2.094299,0,0,4.440892E-16,0,0,2.204525,2.094299,0,0,0.4659059,10.20596,0,2.204525,-2.204525,11.23426,80.24453,0.2032407,2.303729,0,0,10.20596
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,5.052441,5.052441,5,0,1.53,5.052441,0,0,0,0,0,0.05520055,0.05244052,0,0,2.915379,8.001433,0,0.05520055,-0.05520055,11.17607,79.82892,0.2032407,5.557684,0,5,8.001433
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,6.981112,6.981112,5,0,1.53,6.981112,0,0,0,0,0,2.085382,1.981112,0,0,2.976712,7.946233,0,2.085382,-2.085382,8.977885,64.12762,0.2032407,7.679224,0,5,7.946233
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.150874,1.150874,4.656137,0,1.436125,1.150874,0,0,0,0,0,0,0,3.505263,3.33,5.293803,5.860851,3.33,0,3.33,12.137,86.69269,0.2033324,1.265961,0,5,5.860851
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.5179908,0.5179908,0,0,0,0.5179908,0,0,0,0,0,0.5452535,0.5179908,0,0,1.963803,8.857851,0,0.5452535,-0.5452535,11.56225,82.58736,0.2033324,0.5697898,0,0,8.857851
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.991744,0.991744,0,0,0,0.991744,0,0,0,0,0,1.043941,0.991744,0,0,2.56964,8.312598,0,1.043941,-1.043941,10.46184,74.72729,0.2033324,1.090918,0,0,8.312598
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.9402727,0.9402727,0,0,0,0.9402727,0,0,1.110223E-16,0,0,0.9897607,0.9402727,0,0,3.729575,7.268657,0,0.9897607,-0.9897607,9.418543,67.27518,0.2033324,1.0343,0,0,7.268657
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.7840064,0.7840064,0,0,0,0.7840064,0,0,1.110223E-16,0,0,0.8252699,0.7840064,0,0,4.829309,6.278896,0,0.8252699,-0.8252699,8.548633,61.06154,0.2033324,0.8624071,0,0,6.278896
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.6693602,0.6693602,0,0,0,0.6693602,0,0,1.110223E-16,0,0,0.7045897,0.6693602,0,0,5.746275,5.453626,0,0.7045897,-0.7045897,7.80593,55.75653,0.2033324,0.7362962,0,0,5.453626
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.217189,1.217189,0,0,0,1.217189,0,0,2.220446E-16,0,0,1.281252,1.217189,0,0,6.529153,4.749036,0,1.281252,-1.281252,6.455372,46.10971,0.2033324,1.338908,0,0,4.749036
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.188262,1.188262,0,0,0,1.188262,0,0,2.220446E-16,0,0,1.250803,1.188262,0,0,7.952766,3.467785,0,1.250803,-1.250803,5.13691,36.69214,0.2033324,1.307089,0,0,3.467785
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.8413683,0.8413683,0,0,0,0.8413683,0,0,0,0,0,0.8856509,0.8413683,0,0,9.342546,2.216982,0,0.8856509,-0.8856509,4.203352,30.02388,0.2033324,0.9255052,0,0,2.216982
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,3.449206,3.449206,5,0,1.53,3.449206,35.47791,0,0,0,1.223706,0,0,1.550794,1.473255,10.3266,1.331331,2.69696,0,2.69696,6.761913,48.29929,0.2034031,3.794126,0.9789647,5,2.555037
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.715541,1.715541,4.974328,0,1.522991,1.715541,130.5646,0,0,0,2.239888,0,0,3.258787,3.095847,7.629642,3.758596,5.335736,0,5.335736,11.82384,84.45581,0.2034145,1.887095,1.791911,5,5.998484
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,6.643449,6.643449,5,0,1.53,6.643449,44.36985,0,0,0,2.947689,1.729947,1.643449,0,0,2.293907,8.560758,1.217742,0,1.217742,12.97909,92.70759,0.203441,7.307794,2.358151,5,11.50845
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,4.223325,4.223325,1.700953,0,0.6293602,4.223325,88.34966,0,0,0,3.731293,2.655129,2.522372,0,0,1.076165,9.656726,1.076165,0,1.076165,14.00003,100,0.2034199,4.645658,2.985035,5,13.38802
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,3.648624,3.648624,1.25,0,0.50625,3.648624,125.6704,2.060372,0,0,4.58524,2.524868,2.398624,0,0,0,10.62527,0,0,0,14.00003,100,0.2034199,4.013487,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.008085,2.008085,0,0,0,2.008085,190.7757,1.717164,0,0,3.830939,2.113774,2.008085,0,0,0,10.62527,0,0,0,14.00003,100,0.2034199,2.208894,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034199,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.944476,1.944476,0,0,0,1.944476,200.4311,1.850518,0,0,3.897335,2.046817,1.944476,0,0,0,10.62527,0,0,0,14.00003,100,0.2034199,2.138924,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,4.707962,4.707962,1.929873,0,0.6918554,4.707962,62.11401,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2034199,5.178758,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034199,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.921415,1.921415,0,0,0,1.921415,25.99517,0,0,0,0.4994751,2.022542,1.921415,0,0,0,10.62527,0,1.523067,-1.523067,12.39457,88.53249,0.2034199,2.113557,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.08427597,0.08427597,0,0,0,0.08427597,0,0,0,0,0,0.08871154,0.08427597,0,0,1.692297,9.102207,0,0.08871154,-0.08871154,12.30106,87.86457,0.2034199,0.09270357,0,0,9.102207
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.98066,2.98066,0,0,0,2.98066,0,0,4.440892E-16,0,0,3.137537,2.98066,0,0,1.790865,9.013495,0,3.137537,-3.137537,8.99381,64.24137,0.2034199,3.278726,0,0,9.013495
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,7.382166,7.382166,5,0,1.53,7.382166,0,0,0,0,0,2.507543,2.382166,0,0,5.277017,5.875959,0,2.507543,-2.507543,6.350627,45.36153,0.2034199,8.120382,0,5,5.875959
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.110286,1.110286,4.615549,0,1.425045,1.110286,0,0,0,0,0,0,0,3.505263,3.33,8.063176,3.368416,3.33,0,3.33,9.509743,67.9266,0.203508,1.221314,0,5,3.368416
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2160291,0.2160291,3.721292,0,1.180913,0.2160291,0,0,0,0,0,0,0,3.505263,3.33,4.733176,6.365416,3.33,0,3.33,12.66886,90.49166,0.2035264,0.237632,0,5,6.365416
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.7373091,0.7373091,0,0,0,0.7373091,0,0,1.110223E-16,0,0,0.7761148,0.7373091,0,0,1.403176,9.362415,0,0.7761148,-0.7761148,11.85076,84.64812,0.2035264,0.81104,0,0,9.362415
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.3536494,0.3536494,0,0,0,0.3536494,0,0,5.551115E-17,0,0,0.3722625,0.3536494,0,0,2.265526,8.586301,0,0.3722625,-0.3722625,11.45836,81.84528,0.2035264,0.3890143,0,0,8.586301
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.3762548,0.3762548,0,0,0,0.3762548,0,0,5.551115E-17,0,0,0.3960577,0.3762548,0,0,2.679151,8.214038,0,0.3960577,-0.3960577,11.04088,78.86327,0.2035264,0.4138803,0,0,8.214038
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119215,7.817981,0,0,0,11.04088,78.86327,0.2035264,0,0,0,7.817981
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119215,7.817981,0,0,0,11.04088,78.86327,0.2035264,0,0,0,7.817981
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.3471203,0.3471203,0,0,0,0.3471203,0,0,5.551115E-17,0,0,0.3653898,0.3471203,0,0,3.119215,7.817981,0,0.3653898,-0.3653898,10.65573,76.11217,0.2035264,0.3818323,0,0,7.817981
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1046802,0.1046802,0,0,0,0.1046802,0,0,0,0,0,0.1101896,0.1046802,0,0,3.525204,7.452591,0,0.1101896,-0.1101896,10.53958,75.28254,0.2035264,0.1151482,0,0,7.452591
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647637,7.342401,0,0,0,10.53958,75.28254,0.2035264,0,0,0,7.342401
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,3.647637,7.342401,1.167531,0,1.167531,11.64719,83.19407,0.2034656,0,0.9340245,0,8.509932
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.079053,1.079053,0,0,0,1.079053,211.299,0,0,0,2.280028,1.135846,1.079053,0,0,2.480106,8.393179,1.144183,0,1.144183,12.73266,90.94739,0.2034059,1.186959,1.824023,0,10.67321
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,3.289675,3.289675,1.331153,0,0.5284047,3.289675,103.2785,0,0,0,3.397525,2.061602,1.958522,0,0,1.335923,9.422943,1.335923,0,1.335923,14.00003,100,0.2033426,3.618642,2.71802,5,12.82047
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.255593,1.255593,0,0,0,1.255593,303.0388,2.483257,0,0,3.804934,1.321677,1.255593,0,0,0,10.62527,0,0,0,14.00003,100,0.2033426,1.381153,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033426,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.236429,0.236429,0,0,0,0.236429,2021.607,4.530793,0,0,4.779665,0.2488727,0.236429,0,0,0,10.62527,0,0,0,14.00003,100,0.2033426,0.2600719,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.124514,2.124514,0,0,0,2.124514,196.931,1.947495,0,0,4.183826,2.236331,2.124514,0,0,0,10.62527,0,0,0,14.00003,100,0.2033426,2.336966,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033426,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.607232,2.607232,0,0,0,2.607232,114.4935,0.2406573,0,0,2.985112,2.744455,2.607232,0,0,0,10.62527,0,0,0,14.00003,100,0.2033426,2.867955,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.376941,3.376941,1.37857,0,0.5413497,3.376941,62.29153,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2033426,3.714636,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.240943,1.240943,0,0,0,1.240943,65.88589,0,0,0,0.817606,1.306255,1.240943,0,0,0,10.62527,0,0.4886494,-0.4886494,13.48495,96.32085,0.2033426,1.365037,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.756875,3.756875,4.328395,0,1.346652,3.756875,0,1.110223E-16,0,0,0,0,0,0.5715197,0.5429437,0.5429437,10.13663,0.5429437,0,0.5429437,14.00003,100,0.2033588,4.132563,0,5,10.13663
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,3.937778,3.937778,3.937778,0,1.240013,3.937778,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033588,4.331556,0,5,10.62527
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.5182787,0.5182787,0,0,0,0.5182787,0,0,0,0,0,0.5455565,0.5182787,0,0,0,10.62527,0,0.5455565,-0.5455565,13.42496,95.89239,0.2033588,0.5701066,0,0,10.62527
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.719166,1.719166,0,0,0,1.719166,0,0,2.220446E-16,0,0,1.809648,1.719166,0,0,0.6061739,10.07972,0,1.809648,-1.809648,11.51742,82.26715,0.2033588,1.891083,0,0,10.07972
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.5297797,0.5297797,0,0,0,0.5297797,0,0,0,0,0,0.5576628,0.5297797,0,0,2.616894,8.270069,0,0.5576628,-0.5576628,10.9296,78.06838,0.2033588,0.5827577,0,0,8.270069
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.7377349,0.7377349,0,0,0,0.7377349,0,0,0,0,0,0.776563,0.7377349,0,0,3.23652,7.712407,0,0.776563,-0.776563,10.11103,72.22147,0.2033588,0.8115084,0,0,7.712407
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.5108109,0.5108109,0,0,0,0.5108109,0,0,0,0,0,0.5376956,0.5108109,0,0,4.099368,6.935843,0,0.5376956,-0.5376956,9.544246,68.17305,0.2033588,0.5618919,0,0,6.935843
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.696807,6.398148,0,0,0,9.544246,68.17305,0.2033588,0,0,0,6.398148
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.540919,0.540919,0,0,0,0.540919,0,0,1.110223E-16,0,0,0.5693884,0.540919,0,0,4.696807,6.398148,0,0.5693884,-0.5693884,8.944057,63.886,0.2033588,0.5950109,0,0,6.398148
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.6551595,0.6551595,0,0,0,0.6551595,0,0,1.110223E-16,0,0,0.6896415,0.6551595,0,0,5.329461,5.82876,0,0.6896415,-0.6896415,8.217112,58.69353,0.2033588,0.7206754,0,0,5.82876
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.7538562,0.7538562,0,0,0,0.7538562,0,0,1.110223E-16,0,0,0.7935329,0.7538562,0,0,6.095729,5.139118,0,0.7935329,-0.7935329,7.380654,52.71885,0.2033588,0.8292419,0,0,5.139118
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.5177376,0.5177376,0,0,0,0.5177376,0,0,1.110223E-16,0,0,0.544987,0.5177376,0,0,6.977432,4.345585,0,0.544987,-0.544987,6.806188,48.61553,0.2033588,0.5695114,0,0,4.345585
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.3845504,0.3845504,0,0,0,0.3845504,0,0,0,0,0,0.4047899,0.3845504,0,0,7.582973,3.800598,0,0.4047899,-0.4047899,6.379502,45.56778,0.2033588,0.4230054,0,0,3.800598
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,7.298522,7.298522,5,0,1.53,7.298522,14.871,0,0,0,1.085363,2.419496,2.298522,0,0,8.03274,3.395808,0,1.334133,-1.334133,4.973202,35.5228,0.2033588,8.028374,0.8682907,5,4.481172
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,4.583583,4.583583,5,0,1.53,4.583583,42.00197,0,0,0,1.925195,0,0,0.4164166,0.3955958,9.51511,2.061675,2.320791,0,2.320791,7.174898,51.24917,0.2034123,5.041942,1.540156,5,3.986871
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.176221,2.176221,4.954885,0,1.517684,2.176221,132.9841,0,0,0,2.894027,0,0,2.778664,2.639731,7.194319,4.150387,5.533758,0,5.533758,12.42468,88.74755,0.2034118,2.393843,2.315222,5,7.044415
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,2.042725,0,0,3.703286,0,0,0,0,1.66056,9.13077,1.66056,0,1.66056,14.00003,100,0.2033256,0,2.962629,0,12.83406
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,5.811591,5.811591,2.481591,0,0.8424742,5.811591,70.59198,0.5972538,0,0,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2033256,6.392749,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.472116,1.472116,0,0,0,1.472116,315.1788,3.090201,0,0,4.639796,1.549595,1.472116,0,0,0,10.62527,0,0,0,14.00003,100,0.2033256,1.619327,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.908344,2.908344,0,0,0,2.908344,158.1402,1.537847,0,0,4.599262,3.061414,2.908344,0,0,0,10.62527,0,0,0,14.00003,100,0.2033256,3.199178,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.196939,3.196939,1.25,0,0.50625,3.196939,118.1435,1.727568,0,0,3.776977,2.04941,1.946939,0,0,0,10.62527,0,0,0,14.00003,100,0.2033256,3.516633,3.021582,5,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,5.198009,5.198009,2.288404,0,0.7897343,5.198009,58.92144,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2033256,5.717809,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.900863,1.900863,0,0,0,1.900863,95.26599,0,0,0,1.810876,2.000909,1.900863,0,0,0,10.62527,0,0.1900324,-0.1900324,13.79972,98.56921,0.2033256,2.09095,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.3629511,0,0,0.5740982,0,0,0,0,0.2111471,10.43524,0.2111471,0,0.2111471,14.00003,100,0.2033146,0,0.4592786,0,11.00934
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033146,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.780984,2.780984,0,0,0,2.780984,0,0,0,0,0,2.927352,2.780984,0,0,0,10.62527,0,2.927352,-2.927352,10.91433,77.95933,0.2033146,3.059083,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.252613,7.697922,0,0,0,10.91433,77.95933,0.2033146,0,0,0,7.697922
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.252613,7.697922,0,0,0,10.91433,77.95933,0.2033146,0,0,0,7.697922
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.5592009,0.5592009,0,0,0,0.5592009,0,0,1.110223E-16,0,0,0.5886325,0.5592009,0,0,3.252613,7.697922,0,0.5886325,-0.5886325,10.29385,73.52739,0.2033146,0.615121,0,0,7.697922
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.7412601,0.7412601,0,0,0,0.7412601,0,0,1.110223E-16,0,0,0.7802738,0.7412601,0,0,3.906649,7.10929,0,0.7802738,-0.7802738,9.471375,67.65253,0.2033146,0.8153861,0,0,7.10929
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.196615,1.196615,0,0,0,1.196615,0,0,2.220446E-16,0,0,1.259595,1.196615,0,0,4.77362,6.329016,0,1.259595,-1.259595,8.143645,58.16878,0.2033146,1.316276,0,0,6.329016
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.4473613,0.4473613,0,0,0,0.4473613,0,0,5.551115E-17,0,0,0.4709067,0.4473613,0,0,6.17317,5.069421,0,0.4709067,-0.4709067,7.647266,54.62322,0.2033146,0.4920975,0,0,5.069421
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.696399,4.598515,0,0,0,7.647266,54.62322,0.2033146,0,0,0,4.598515
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2618872,0.2618872,0,0,0,0.2618872,0,0,0,0,0,0.2756707,0.2618872,0,0,6.696399,4.598515,0,0.2756707,-0.2756707,7.356683,52.54763,0.2033146,0.2880759,0,0,4.598515
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.0027,4.322844,0,0,0,7.356683,52.54763,0.2033146,0,0,0,4.322844
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.6194977,0.6194977,0,0,0,0.6194977,0,0,1.110223E-16,0,0,0.6521028,0.6194977,0,0,7.0027,4.322844,0,0.6521028,-0.6521028,6.669307,47.63781,0.2033146,0.6814474,0,0,4.322844
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.4671435,0.4671435,0,0,0,0.4671435,0,0,5.551115E-17,0,0,0.49173,0.4671435,0,0,7.727259,3.670741,0,0.49173,-0.49173,6.150978,43.93547,0.2033146,0.5138578,0,0,3.670741
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,4.280353,4.280353,5,0,1.53,4.280353,22.18103,-1.110223E-16,0,0,0.9494264,0,0,0.7196475,0.6836652,8.273625,3.179011,1.633091,0,1.633091,7.700264,55.00178,0.2033554,4.708388,0.7595411,5,4.128438
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.704378,1.704378,4.885026,0,1.498612,1.704378,131.9505,0,0,0,2.248936,0,0,3.180648,3.021615,6.640534,4.648794,5.270552,0,5.270552,12.70035,90.71659,0.2033633,1.874816,1.799149,5,6.89773
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.300803,1.300803,0,0,0,1.300803,201.68,0,0,0,2.623458,1.369266,1.300803,0,0,1.369982,9.39229,1.254192,0,1.254192,13.89018,99.21537,0.2032983,1.430883,2.098767,0,12.01575
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.232311,1.232311,0,0,0,1.232311,279.8354,2.035483,0,0,3.448442,1.297169,1.232311,0,0,0.1157902,10.52106,0.1157902,0,0.1157902,14.00003,100,0.2032923,1.355542,2.758754,0,13.96951
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.494035,0.494035,0,0,0,0.494035,860.7398,3.732319,0,0,4.252356,0.5200368,0.494035,0,0,0,10.62527,0,0,0,14.00003,100,0.2032923,0.5434384,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032923,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.803671,0.803671,0,0,0,0.803671,583.2457,3.841408,0,0,4.687377,0.8459695,0.803671,0,0,0,10.62527,0,0,0,14.00003,100,0.2032923,0.8840381,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.548394,1.548394,0,0,0,1.548394,253.9739,2.302628,0,0,3.932516,1.629888,1.548394,0,0,0,10.62527,0,0,0,14.00003,100,0.2032923,1.703233,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,6.610094,6.610094,3.7607,0,1.191671,6.610094,45.37549,0,0,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.2032923,7.271103,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,3.860677,3.860677,1.917999,0,0.6886136,3.860677,52.96803,0,0,0,2.044925,2.044925,1.942679,0,0,0,10.62527,0,0,0,14.00003,100,0.2032923,4.246745,1.63594,5,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032923,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,8.52118,8.33,5,0,1.53,8.33,0,0,0.19118,1.043298,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2032923,9.373298,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.003226,3.003226,5,0,1.53,3.003226,0,0,0,0,0,0,0,1.996774,1.896935,3.894737,7.120011,1.896935,0,1.896935,12.10475,86.4623,0.2033483,3.303549,0,5,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.415772,1.415772,0,0,0,1.415772,0,0,0,0,0,1.490286,1.415772,0,0,1.997802,8.827252,0,1.490286,-1.490286,10.53385,75.24162,0.2033483,1.557349,0,0,8.827252
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,7.249522,7.249522,5,0,1.53,7.249522,0,0,0,0,0,2.367918,2.249522,0,0,3.653675,7.336967,0,2.367918,-2.367918,8.037844,57.41305,0.2033483,7.974474,0,5,7.336967
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.132871,1.132871,4.638134,0,1.431211,1.132871,0,0,0,0,0,0,0,3.505263,3.33,6.284695,4.969049,3.33,0,3.33,11.19696,79.97812,0.2034375,1.246158,0,5,4.969049
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.286784,0.286784,3.396989,0,1.092378,0.286784,0,0,0,0,0,0,0,3.110205,2.954695,2.954695,7.966049,2.954695,0,2.954695,14.00003,100,0.2034503,0.3154624,0,5,7.966049
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.3383673,0.3383673,0,0,0,0.3383673,0,0,5.551115E-17,0,0,0.3561761,0.3383673,0,0,0,10.62527,0,0.3561761,-0.3561761,13.62459,97.31828,0.2034503,0.372204,0,0,10.62527
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.536801,1.536801,0,0,0,1.536801,0,0,2.220446E-16,0,0,1.617685,1.536801,0,0,0.3957512,10.2691,0,1.617685,-1.617685,11.9194,85.13837,0.2034503,1.690481,0,0,10.2691
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.2644374,0.2644374,0,0,0,0.2644374,0,0,0,0,0,0.2783552,0.2644374,0,0,2.193179,8.651413,0,0.2783552,-0.2783552,11.62598,83.04257,0.2034503,0.2908811,0,0,8.651413
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.3921741,0.3921741,0,0,0,0.3921741,0,0,5.551115E-17,0,0,0.4128148,0.3921741,0,0,2.502462,8.373058,0,0.4128148,-0.4128148,11.19084,79.9344,0.2034503,0.4313915,0,0,8.373058
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.5189787,0.5189787,0,0,0,0.5189787,0,0,0,0,0,0.5462934,0.5189787,0,0,2.961145,7.960243,0,0.5462934,-0.5462934,10.615,75.82124,0.2034503,0.5708766,0,0,7.960243
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.9382926,0.9382926,0,0,0,0.9382926,0,0,1.110223E-16,0,0,0.9876764,0.9382926,0,0,3.568138,7.41395,0,0.9876764,-0.9876764,9.573893,68.38481,0.2034503,1.032122,0,0,7.41395
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1992058,0.1992058,0,0,0,0.1992058,0,0,2.775558E-17,0,0,0.2096903,0.1992058,0,0,4.665556,6.426273,0,0.2096903,-0.2096903,9.352859,66.80601,0.2034503,0.2191264,0,0,6.426273
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,3.856368,3.856368,5,0,1.53,3.856368,27.64598,0,0,0,1.066131,0,0,1.143632,1.08645,4.898546,6.216583,2.152581,0,2.152581,11.39498,81.39253,0.2035052,4.242005,0.8529046,5,7.282714
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.707091,1.707091,0,0,0,1.707091,134.2058,0,0,0,2.291016,1.796938,1.707091,0,0,2.745964,8.153906,0.494078,0,0.494078,11.8637,84.74055,0.2034797,1.8778,1.832813,0,10.44492
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,1.223375,0,0,3.475261,0,0,0,0,2.251886,8.598577,2.251886,0,2.251886,14.00003,100,0.2033633,0,2.780209,0,12.07384
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.916975,1.916975,0,0,0,1.916975,208.7771,1.984336,0,0,4.002205,2.017869,1.916975,0,0,0,10.62527,0,0,0,14.00003,100,0.2033633,2.108673,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033633,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.684086,1.684086,0,0,0,1.684086,302.1592,3.315899,0,0,5.088621,1.772722,1.684086,0,0,0,10.62527,0,0,0,14.00003,100,0.2033633,1.852494,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.286906,2.286906,0,0,0,2.286906,190.098,1.940094,0,0,4.347364,2.40727,2.286906,0,0,0,10.62527,0,0,0,14.00003,100,0.2033633,2.515597,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.302374,2.302374,0,0,0,2.302374,156.405,1.177475,0,0,3.601027,2.423551,2.302374,0,0,0,10.62527,0,0,0,14.00003,100,0.2033633,2.532611,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.995387,2.995387,0,0,0,2.995387,101.7551,0,0,0,3.04796,3.153039,2.995387,0,0,0,10.62527,0,0.1050788,-0.1050788,13.88927,99.20884,0.2033633,3.294926,2.438368,0,13.67323
