Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,3.423873,3.423873,1.477755,0,0.568427,3.423873,63.24125,1.110223E-16,0,0,2.165301,2.048546,1.946119,0,0,0.1167542,10.5202,0.1167542,0,0.1167542,14.00003,100,0.2033658,3.766261,1.73224,5,12.6855
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,3.482258,3.482258,2.477895,0,0.8414654,3.482258,30.36031,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2033658,3.830484,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033658,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.023938,3.023938,0,0,0,3.023938,0,0,4.440892E-16,0,0,3.183093,3.023938,0,0,0,10.62527,0,3.183093,-3.183093,10.64475,76.03381,0.2033658,3.326332,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.5679433,0.5679433,0,0,0,0.5679433,0,0,1.110223E-16,0,0,0.5978351,0.5679433,0,0,3.53677,7.442182,0,0.5978351,-0.5978351,10.01458,71.53257,0.2033658,0.6247377,0,0,7.442182
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,9.732238,8.33,5,0,1.53,8.33,0,0,1.402238,2.375462,0,3.505263,3.33,0,0,4.201031,6.844347,0,3.505263,-3.505263,6.319708,45.14068,0.2033658,10.70546,0,5,6.844347
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.04560493,0.04560493,3.550868,0,1.134387,0.04560493,0,0,0,0,0,0,0,3.505263,3.33,8.095768,3.339083,3.33,0,3.33,9.478824,67.70575,0.2033711,0.05016542,0,5,3.339083
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.3495136,0.3495136,3.854777,0,1.217354,0.3495136,0,0,0,0,0,0,0,3.505263,3.33,4.765768,6.336083,3.33,0,3.33,12.63794,90.27081,0.2033997,0.384465,0,5,6.336083
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.435768,9.333083,0,0,0,12.63794,90.27081,0.2033997,0,0,0,9.333083
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.098443,1.098443,0,0,0,1.098443,0,0,0,0,0,1.156256,1.098443,0,0,1.435768,9.333083,0,1.156256,-1.156256,11.41914,81.56511,0.2033997,1.208288,0,0,9.333083
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.074356,1.074356,0,0,0,1.074356,0,0,0,0,0,1.130901,1.074356,0,0,2.720497,8.176827,0,1.130901,-1.130901,10.22706,73.05031,0.2033997,1.181792,0,0,8.176827
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.977053,7.045926,0,0,0,10.22706,73.05031,0.2033997,0,0,0,7.045926
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.408374,0.408374,0,0,0,0.408374,0,0,5.551115E-17,0,0,0.4298673,0.408374,0,0,3.977053,7.045926,0,0.4298673,-0.4298673,9.773944,69.81374,0.2033997,0.4492114,0,0,7.045926
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.05653351,0.05653351,0,0,0,0.05653351,0,0,6.938894E-18,0,0,0.05950896,0.05653351,0,0,4.454684,6.616059,0,0.05950896,-0.05950896,9.711216,69.36569,0.2033997,0.06218686,0,0,6.616059
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.8643067,0.8643067,0,0,0,0.8643067,0,0,1.110223E-16,0,0,0.9097965,0.8643067,0,0,4.520805,6.55655,0,0.9097965,-0.9097965,8.752206,62.51563,0.2033997,0.9507374,0,0,6.55655
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.509134,1.509134,0,0,0,1.509134,68.68552,0,2.220446E-16,0,1.036556,1.588562,1.509134,0,0,5.53169,5.646753,0,0.5520054,-0.5520054,8.170341,58.35946,0.2033997,1.660047,0.8292452,0,6.68331
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,6.145029,5.094748,2.100298,0,2.100298,10.16286,72.59171,0.2032914,0,1.680238,0,7.195046
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.361486,1.361486,0,0,0,1.361486,255.871,0,0,0,3.483649,1.433143,1.361486,0,0,4.044731,6.985016,2.050505,0,2.050505,12.10814,86.48653,0.2031859,1.497635,2.786919,0,10.46866
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,4.614535,4.614535,2.396071,0,0.8191273,4.614535,93.82206,0,0,0,4.329452,2.335225,2.218464,0,0,1.994226,8.83047,1.994226,0,1.994226,14.00003,100,0.2031686,5.075988,3.463561,5,13.15992
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.831533,1.831533,0,0,0,1.831533,263.4819,2.897829,0,0,4.825758,1.927929,1.831533,0,0,0,10.62527,0,0,0,14.00003,100,0.2031686,2.014686,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.800317,2.800317,0,0,0,2.800317,177.7699,2.030419,0,0,4.978122,2.947702,2.800317,0,0,0,10.62527,0,0,0,14.00003,100,0.2031686,3.080349,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.260437,1.260437,0,0,0,1.260437,377.362,3.429634,0,0,4.756409,1.326776,1.260437,0,0,0,10.62527,0,0,0,14.00003,100,0.2031686,1.386481,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031686,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.896942,2.896942,0,0,0,2.896942,118.0382,0.3700863,0,0,3.419499,3.049413,2.896942,0,0,0,10.62527,0,0,0,14.00003,100,0.2031686,3.186636,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.896228,1.896228,0,0,0,1.896228,117.7826,0.237398,0,0,2.233428,1.99603,1.896228,0,0,0,10.62527,0,0,0,14.00003,100,0.2031686,2.085851,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.176964,3.176964,2.316289,0,0.7973469,3.176964,28.51696,2.220446E-16,0,0,0.9059734,0.9059734,0.8606747,0,0,0,10.62527,0,0,0,14.00003,100,0.2031686,3.49466,0.7247787,5,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031686,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.706756,2.706756,0,0,0,2.706756,0,0,4.440892E-16,0,0,2.849217,2.706756,0,0,0,10.62527,0,2.849217,-2.849217,10.99669,78.54763,0.2031686,2.977432,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.438609,1.438609,0,0,0,1.438609,0,0,2.220446E-16,0,0,1.514325,1.438609,0,0,3.165796,7.776058,0,1.514325,-1.514325,9.400451,67.14594,0.2031686,1.58247,0,0,7.776058
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.413134,2.413134,0,0,0,2.413134,0,0,0,0,0,2.540141,2.413134,0,0,4.84838,6.261732,0,2.540141,-2.540141,6.722907,48.02067,0.2031686,2.654448,0,0,6.261732
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.9642712,0.9642712,0,0,0,0.9642712,0,0,1.110223E-16,0,0,1.015022,0.9642712,0,0,7.670759,3.721591,0,1.015022,-1.015022,5.652979,40.37834,0.2031686,1.060698,0,0,3.721591
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.6085333,0.6085333,0,0,0,0.6085333,0,0,1.110223E-16,0,0,0.6405614,0.6085333,0,0,8.798562,2.706568,0,0.6405614,-0.6405614,4.977768,35.55542,0.2031686,0.6693866,0,0,2.706568
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.3850437,0.3850437,0,0,0,0.3850437,0,0,5.551115E-17,0,0,0.4053092,0.3850437,0,0,9.510297,2.066007,0,0.4053092,-0.4053092,4.550535,32.50376,0.2031686,0.4235481,0,0,2.066007
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.96064,1.660698,0,0,0,4.550535,32.50376,0.2031686,0,0,0,1.660698
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.96064,1.660698,0,0,0,4.550535,32.50376,0.2031686,0,0,0,1.660698
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.590986,0.590986,0,0,0,0.590986,0,0,1.110223E-16,0,0,0.6220906,0.590986,0,0,9.96064,1.660698,0,0.6220906,-0.6220906,3.894794,27.8199,0.2031686,0.6500846,0,0,1.660698
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.2974441,0.2974441,0,0,0,0.2974441,0,0,5.551115E-17,0,0,0.313099,0.2974441,0,0,10.65185,1.038607,0,0.313099,-0.313099,3.564759,25.46251,0.2031686,0.3271885,0,0,1.038607
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.7421463,0.7421463,4.247409,0,1.324543,0.7421463,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.99974,0.7255084,3.33,0,3.33,6.723874,48.02758,0.2032275,0.8163609,0,5,0.7255084
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.780196,0.780196,4.285459,0,1.33493,0.780196,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.66974,3.722508,3.33,0,3.33,9.882989,70.59264,0.2032892,0.8582156,0,5,3.722508
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.406679,2.406679,5,0,1.53,2.406679,33.25636,0,0,0,0.8003737,0,0,2.593321,2.463655,4.33974,6.719508,3.264029,0,3.264029,12.97952,92.71066,0.2033785,2.647346,0.6402989,5,7.519882
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.255448,1.255448,0,0,0,1.255448,149.0828,0,0,0,1.871657,1.321524,1.255448,0,0,1.075711,9.657134,0.5501324,0,0.5501324,13.50142,96.43852,0.2033502,1.380993,1.497325,0,11.52879
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,3.310295,3.310295,1.25,0,0.50625,3.310295,81.63583,0.008076786,0,0,2.702387,2.168732,2.060295,0,0,0.5255785,10.15225,0.5255785,0,0.5255785,14.00003,100,0.2033232,3.641325,2.16191,5,12.85464
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.394465,1.394465,0,0,0,1.394465,208.4256,1.438565,0,0,2.906423,1.467858,1.394465,0,0,0,10.62527,0,0,0,14.00003,100,0.2033232,1.533912,2.325138,0,13.5317
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.14626,1.14626,0,0,0,1.14626,250.7324,1.667456,0,0,2.874045,1.206589,1.14626,0,0,0,10.62527,0,0,0,14.00003,100,0.2033232,1.260886,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033232,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.57981,2.57981,0,0,0,2.57981,138.6584,0.8615344,0,0,3.577123,2.715589,2.57981,0,0,0,10.62527,0,0,0,14.00003,100,0.2033232,2.83779,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.744319,1.744319,0,0,0,1.744319,149.0161,0.763191,0,0,2.599316,1.836125,1.744319,0,0,0,10.62527,0,0,0,14.00003,100,0.2033232,1.918751,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,5.263027,5.263027,3.496443,0,1.119529,5.263027,35.33256,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.2033232,5.78933,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,3.996652,3.996652,2.905006,0,0.9580665,3.996652,28.75159,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.2033232,4.396317,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033232,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.610182,1.610182,0,0,0,1.610182,0,0,2.220446E-16,0,0,1.694929,1.610182,0,0,0,10.62527,0,1.694929,-1.694929,12.21342,87.23851,0.2033232,1.771201,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.346575,1.346575,0,0,0,1.346575,0,0,2.220446E-16,0,0,1.417448,1.346575,0,0,1.883254,8.930346,0,1.417448,-1.417448,10.7193,76.56624,0.2033232,1.481233,0,0,8.930346
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,4.534765,4.534765,5,0,1.53,4.534765,0,0,0,0,0,0,0,0.465235,0.4419732,3.458196,7.512898,0.4419732,0,0.4419732,11.13859,79.56118,0.2033362,4.988242,0,5,7.512898
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.431446,1.431446,4.606418,0,1.422552,1.431446,0,0,0,0,0,0,0,3.174971,3.016223,3.016223,7.910674,3.016223,0,3.016223,14.00003,100,0.2034244,1.574591,0,5,7.910674
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1565355,0.1565355,0,0,0,0.1565355,0,0,0,0,0,0.1647742,0.1565355,0,0,0,10.62527,0,0.1647742,-0.1647742,13.82634,98.75938,0.2034244,0.172189,0,0,10.62527
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.3822841,0.3822841,0,0,0,0.3822841,0,0,5.551115E-17,0,0,0.4024043,0.3822841,0,0,0.1830824,10.4605,0,0.4024043,-0.4024043,13.40217,95.72959,0.2034244,0.4205125,0,0,10.4605
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.216383,1.216383,0,0,0,1.216383,0,0,0,0,0,1.280403,1.216383,0,0,0.6301983,10.0581,0,1.280403,-1.280403,12.05251,86.08916,0.2034244,1.338022,0,0,10.0581
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.052869,8.777692,0,0,0,12.05251,86.08916,0.2034244,0,0,0,8.777692
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.125355,1.125355,0,0,0,1.125355,0,0,0,0,0,1.184584,1.125355,0,0,2.052869,8.777692,0,1.184584,-1.184584,10.80384,77.17017,0.2034244,1.23789,0,0,8.777692
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.5166684,0.5166684,0,0,0,0.5166684,0,0,0,0,0,0.5438615,0.5166684,0,0,3.369073,7.593109,0,0.5438615,-0.5438615,10.23056,73.07531,0.2034244,0.5683353,0,0,7.593109
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.973364,7.049247,0,0,0,10.23056,73.07531,0.2034244,0,0,0,7.049247
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.588845,1.588845,0,0,0,1.588845,0,0,2.220446E-16,0,0,1.672468,1.588845,0,0,3.973364,7.049247,0,1.672468,-1.672468,8.467628,60.48294,0.2034244,1.747729,0,0,7.049247
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.585355,1.585355,0,0,0,1.585355,0,0,2.220446E-16,0,0,1.668795,1.585355,0,0,5.831662,5.376779,0,1.668795,-1.668795,6.708564,47.91822,0.2034244,1.743891,0,0,5.376779
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,7.685878,3.707984,0.9763243,0,0.9763243,7.634786,54.53408,0.2033743,0,0.7810594,0,4.684308
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,4.597678,4.597678,5,0,1.53,4.597678,47.10813,0,0,0,2.16588,0,0,0.4023222,0.3822061,6.709554,4.586676,2.548086,0,2.548086,10.05211,71.80067,0.2034318,5.057446,1.732704,5,6.752556
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.209022,1.209022,2.3262,0,0.8000526,1.209022,256.4179,0,0,0,3.100148,0,0,1.117178,1.061319,4.161468,6.879953,4.161468,0,4.161468,14.00003,100,0.2033008,1.329924,2.480119,5,9.980102
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.9041123,0.9041123,0,0,0,0.9041123,396.2866,2.631179,0,0,3.582876,0.9516971,0.9041123,0,0,0,10.62527,0,0,0,14.00003,100,0.2033008,0.9945235,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.894777,1.894777,0,0,0,1.894777,248.8451,2.720558,0,0,4.71506,1.994502,1.894777,0,0,0,10.62527,0,0,0,14.00003,100,0.2033008,2.084255,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,4.011322,4.011322,1.25,0,0.50625,4.011322,117.3068,1.798899,0,0,4.705554,2.906655,2.761322,0,0,0,10.62527,0,0,0,14.00003,100,0.2033008,4.412455,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033008,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,4.21293,4.21293,1.25,0,0.50625,4.21293,79.78261,0.2423117,0,0,3.361186,3.118874,2.96293,0,0,0,10.62527,0,0,0,14.00003,100,0.2033008,4.634223,2.688949,5,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.71322,1.71322,0,0,0,1.71322,196.881,1.569615,0,0,3.373004,1.803389,1.71322,0,0,0,10.62527,0,0,0,14.00003,100,0.2033008,1.884542,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.381863,2.381863,0,0,0,2.381863,72.31364,0,4.440892E-16,0,1.722412,2.507225,2.381863,0,0,0,10.62527,0,0.7848125,-0.7848125,13.17276,94.09097,0.2033008,2.62005,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.143442,3.143442,3.424222,0,1.099813,3.143442,18.33836,0,0,0,0.5764557,0,0,0.2807803,0.2667413,0.8720139,9.840462,0.843197,0,0.843197,13.97269,99.80473,0.2033209,3.457787,0.4611645,5,10.41692
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,3.980548,3.980548,4.010881,0,1.259971,3.980548,0,3.087808E-16,0,0,0,0,0,0.03033361,0.02881693,0.02881693,10.59934,0.02881693,0,0.02881693,14.00003,100,0.2033218,4.378603,0,5,10.59934
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1336008,0.1336008,0,0,0,0.1336008,0,0,0,0,0,0.1406324,0.1336008,0,0,0,10.62527,0,0.1406324,-0.1406324,13.85179,98.94115,0.2033218,0.1469609,0,0,10.62527
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,5.536848,5.536848,5,0,1.53,5.536848,0,0,0,0,0,0.5651026,0.5368475,0,0,0.1562582,10.48464,0,0.5651026,-0.5651026,13.25612,94.68637,0.2033218,6.090532,0,5,10.48464
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,3.915851,3.915851,4.741272,0,1.459367,3.915851,0,0,0,0,0,0,0,0.825421,0.78415,0.78415,9.919539,0.78415,0,0.78415,14.00003,100,0.2033447,4.307436,0,5,9.919539
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.4086618,0.4086618,0,0,0,0.4086618,0,0,5.551115E-17,0,0,0.4301703,0.4086618,0,0,0,10.62527,0,0.4301703,-0.4301703,13.54659,96.76115,0.2033447,0.449528,0,0,10.62527
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.079151,1.079151,0,0,0,1.079151,0,0,0,0,0,1.135948,1.079151,0,0,0.477967,10.1951,0,1.135948,-1.135948,12.34919,88.20835,0.2033447,1.187066,0,0,10.1951
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.9399284,0.9399284,0,0,0,0.9399284,0,0,1.110223E-16,0,0,0.9893982,0.9399284,0,0,1.740132,9.059155,0,0.9893982,-0.9893982,11.30628,80.75896,0.2033447,1.033921,0,0,9.059155
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.8528295,0.8528295,0,0,0,0.8528295,0,0,1.110223E-16,0,0,0.8977152,0.8528295,0,0,2.839463,8.069757,0,0.8977152,-0.8977152,10.36,73.99986,0.2033447,0.9381124,0,0,8.069757
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.4247752,0.4247752,0,0,0,0.4247752,0,0,0,0,0,0.4471318,0.4247752,0,0,3.836924,7.172042,0,0.4471318,-0.4471318,9.888683,70.63332,0.2033447,0.4672527,0,0,7.172042
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.7243985,0.7243985,0,0,0,0.7243985,0,0,1.110223E-16,0,0,0.7625247,0.7243985,0,0,4.333737,6.72491,0,0.7625247,-0.7625247,9.084912,64.8921,0.2033447,0.7968383,0,0,6.72491
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.7211738,0.7211738,0,0,0,0.7211738,0,0,1.110223E-16,0,0,0.7591304,0.7211738,0,0,5.180987,5.962386,0,0.7591304,-0.7591304,8.284719,59.17644,0.2033447,0.7932912,0,0,5.962386
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.3574243,0.3574243,0,0,0,0.3574243,0,0,0,0,0,0.3762361,0.3574243,0,0,6.024465,5.203255,0,0.3762361,-0.3762361,7.888131,56.34368,0.2033447,0.3931667,0,0,5.203255
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.442505,4.827019,0,0,0,7.888131,56.34368,0.2033447,0,0,0,4.827019
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.461186,2.461186,0,0,0,2.461186,43.16236,0,0,0,1.062306,2.590722,2.461186,0,0,6.442505,4.827019,0,1.528416,-1.528416,6.277039,44.8359,0.2033447,2.707304,0.8498447,0,5.889325
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.078172,3.078172,4.906345,0,1.504432,3.078172,76.98203,0,0,0,2.36964,0,0,1.828173,1.736764,8.140745,3.298603,4.106403,0,4.106403,10.17272,72.6621,0.2034135,3.38599,1.895712,5,5.668243
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.666973,1.666973,2.430787,0,0.8286048,1.666973,193.7841,0,0,0,3.230328,0,0,0.7638136,0.725623,4.034342,6.994366,3.955951,0,3.955951,13.92566,99.4688,0.2033014,1.83367,2.584262,5,10.22469
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1014518,0.1014518,0,0,0,0.1014518,4306.351,4.18369,0,0,4.368873,0.1067914,0.1014518,0,0,0.0783914,10.55472,0.0783914,0,0.0783914,14.00003,100,0.2032974,0.111597,3.495098,0,14.92359
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.790428,2.790428,0,0,0,2.790428,159.12,1.502837,0,0,4.440129,2.937292,2.790428,0,0,0,10.62527,0,0,0,14.00003,100,0.2032974,3.06947,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032974,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.591314,1.591314,0,0,0,1.591314,291.4532,2.962867,0,0,4.637935,1.675068,1.591314,0,0,0,10.62527,0,0,0,14.00003,100,0.2032974,1.750446,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.8432277,0.8432277,0,0,0,0.8432277,466.4077,3.04527,0,0,3.932878,0.8876081,0.8432277,0,0,0,10.62527,0,0,0,14.00003,100,0.2032974,0.9275504,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032974,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,5.183826,5.183826,3.243007,0,1.050341,5.183826,39.41042,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2032974,5.702209,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.322536,2.322536,0,0,0,2.322536,40.32925,0,0,0,0.9366615,2.444775,2.322536,0,0,0,10.62527,0,1.508114,-1.508114,12.41034,88.64508,0.2032974,2.55479,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.166196,1.166196,0,0,0,1.166196,0,0,0,0,0,1.227575,1.166196,0,0,1.675682,9.117161,0,1.227575,-1.227575,11.11636,79.4024,0.2032974,1.282816,0,0,9.117161
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.61225,3.61225,5,0,1.53,3.61225,0,0,0,0,0,0,0,1.387751,1.318363,3.039654,7.889585,1.318363,0,1.318363,12.36707,88.33602,0.2033358,3.973475,0,5,7.889585
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.708856,3.708856,5,0,1.53,3.708856,0,0,0,0,0,0,0,1.291144,1.226587,1.721291,9.076112,1.226587,0,1.226587,13.53071,96.64774,0.2033715,4.079741,0,5,9.076112
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.165195,3.165195,3.685936,0,1.17126,3.165195,0,0,0,0,0,0,0,0.520741,0.494704,0.494704,10.18004,0.494704,0,0.494704,14.00003,100,0.2033859,3.481714,0,5,10.18004
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.570986,0.570986,0,0,0,0.570986,0,0,0,0,0,0.6010379,0.570986,0,0,0,10.62527,0,0.6010379,-0.6010379,13.36648,95.47466,0.2033859,0.6280846,0,0,10.62527
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.420568,1.420568,0,0,0,1.420568,0,0,0,0,0,1.495335,1.420568,0,0,0.6678199,10.02424,0,1.495335,-1.495335,11.79026,84.21595,0.2033859,1.562625,0,0,10.02424
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.329304,8.528901,0,0,0,11.79026,84.21595,0.2033859,0,0,0,8.528901
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.329304,8.528901,0,0,0,11.79026,84.21595,0.2033859,0,0,0,8.528901
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.410514,1.410514,0,0,0,1.410514,0,0,0,0,0,1.484751,1.410514,0,0,2.329304,8.528901,0,1.484751,-1.484751,10.22519,73.03693,0.2033859,1.551565,0,0,8.528901
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.8216053,0.8216053,0,0,0,0.8216053,0,0,1.110223E-16,0,0,0.8648477,0.8216053,0,0,3.979027,7.044149,0,0.8648477,-0.8648477,9.313561,66.52531,0.2033859,0.9037659,0,0,7.044149
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.674459,0.674459,0,0,0,0.674459,0,0,1.110223E-16,0,0,0.7099569,0.674459,0,0,4.939969,6.179302,0,0.7099569,-0.7099569,8.565202,61.17989,0.2033859,0.741905,0,0,6.179302
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.8302443,0.8302443,0,0,0,0.8302443,0,0,0,0,0,0.8739414,0.8302443,0,0,5.72881,5.469345,0,0.8739414,-0.8739414,7.643986,54.59979,0.2033859,0.9132687,0,0,5.469345
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2199146,0.2199146,0,0,0,0.2199146,0,0,0,0,0,0.2314891,0.2199146,0,0,6.699856,4.595404,0,0.2314891,-0.2314891,7.399975,52.85686,0.2033859,0.2419061,0,0,4.595404
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.203234,1.203234,0,0,0,1.203234,86.23116,0,0,0,1.037563,1.266562,1.203234,0,0,6.957067,4.363914,0,0.2289995,-0.2289995,7.158589,51.13268,0.2033859,1.323557,0.8300501,0,5.401477
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.317521,0.317521,0,0,0,0.317521,697.5165,0,0,0,2.214761,0.3342326,0.317521,0,0,7.21151,4.134915,1.880529,0,1.880529,8.942615,63.87569,0.20329,0.3492731,1.771809,0,6.349677
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,3.440418,3.440418,5,0,1.53,3.440418,96.52826,0,0,0,3.320976,0,0,1.559582,1.481603,5.330981,5.827391,4.802578,0,4.802578,13.49874,96.41939,0.2033303,3.78446,2.65678,5,9.148367
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.759487,1.759487,0,0,0,1.759487,239.9316,1.84107,0,0,4.221564,1.852091,1.759487,0,0,0.5284029,10.14971,0.5284029,0,0.5284029,14.00003,100,0.2033034,1.935435,3.377251,0,14.37128
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.226181,2.226181,0,0,0,2.226181,220.8897,2.574056,0,0,4.917405,2.343349,2.226181,0,0,0,10.62527,0,0,0,14.00003,100,0.2033034,2.448799,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2683258,0.2683258,0,0,0,0.2683258,1828.585,4.624118,0,0,4.906566,0.2824483,0.2683258,0,0,0,10.62527,0,0,0,14.00003,100,0.2033034,0.2951584,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.9273337,0.9273337,0,0,0,0.9273337,515.3749,3.803105,0,0,4.779245,0.9761407,0.9273337,0,0,0,10.62527,0,0,0,14.00003,100,0.2033034,1.020067,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.402513,1.402513,0,0,0,1.402513,311.9037,2.898162,0,0,4.374491,1.47633,1.402513,0,0,0,10.62527,0,0,0,14.00003,100,0.2033034,1.542765,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,4.722333,4.722333,1.746562,0,0.6418115,4.722333,66.33141,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2033034,5.194567,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.666666,1.666666,0,0,0,1.666666,122.6448,0.2896945,0,0,2.04408,1.754385,1.666666,0,0,0,10.62527,0,0,0,14.00003,100,0.2033034,1.833332,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.673224,1.673224,0,0,0,1.673224,56.01995,0,0,0,0.9373391,1.761288,1.673224,0,0,0,10.62527,0,0.823949,-0.823949,13.13151,93.79631,0.2033034,1.840546,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3165638,0.3165638,0,0,0,0.3165638,0,0,0,0,0,0.333225,0.3165638,0,0,0.9154989,9.801325,0,0.333225,-0.333225,12.78026,91.28738,0.2033034,0.3482201,0,0,9.801325
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.603459,2.603459,0,0,0,2.603459,0,0,0,0,0,2.740483,2.603459,0,0,1.285749,9.468101,0,2.740483,-2.740483,9.891537,70.65369,0.2033034,2.863805,0,0,9.468101
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.256672,3.256672,5,0,1.53,3.256672,0,0,0,0,0,0,0,1.743328,1.656162,4.33073,6.727617,1.656162,0,1.656162,11.46271,81.87634,0.2033515,3.582339,0,5,6.727617
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3200839,0.3200839,0,0,0,0.3200839,0,0,0,0,0,0.3369304,0.3200839,0,0,2.674569,8.218163,0,0.3369304,-0.3369304,11.10755,79.33951,0.2033515,0.3520922,0,0,8.218163
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.250697,1.250697,0,0,0,1.250697,0,0,2.220446E-16,0,0,1.316523,1.250697,0,0,3.048936,7.881232,0,1.316523,-1.316523,9.719816,69.42712,0.2033515,1.375767,0,0,7.881232
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.9278232,0.9278232,0,0,0,0.9278232,0,0,1.110223E-16,0,0,0.9766561,0.9278232,0,0,4.511739,6.564709,0,0.9766561,-0.9766561,8.690331,62.07367,0.2033515,1.020606,0,0,6.564709
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.278889,1.278889,0,0,0,1.278889,0,0,0,0,0,1.346199,1.278889,0,0,5.596913,5.588053,0,1.346199,-1.346199,7.271312,51.93784,0.2033515,1.406778,0,0,5.588053
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.092689,4.241854,0,0,0,7.271312,51.93784,0.2033515,0,0,0,4.241854
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.9083119,0.9083119,0,0,0,0.9083119,0,0,1.110223E-16,0,0,0.9561177,0.9083119,0,0,7.092689,4.241854,0,0.9561177,-0.9561177,6.263475,44.73902,0.2033515,0.9991431,0,0,4.241854
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.08917631,0.08917631,0,0,0,0.08917631,0,0,0,0,0,0.09386981,0.08917631,0,0,8.155043,3.285736,0,0.09386981,-0.09386981,6.164528,44.03226,0.2033515,0.09809394,0,0,3.285736
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1189799,0.1189799,0,0,0,0.1189799,0,0,1.387779E-17,0,0,0.125242,0.1189799,0,0,8.259342,3.191866,0,0.125242,-0.125242,6.032511,43.08928,0.2033515,0.1308779,0,0,3.191866
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2953949,0.2953949,0,0,0,0.2953949,0,0,5.551115E-17,0,0,0.310942,0.2953949,0,0,8.398499,3.066624,0,0.310942,-0.310942,5.70475,40.74813,0.2033515,0.3249344,0,0,3.066624
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.5328631,0.5328631,0,0,0,0.5328631,0,0,0,0,0,0.5609086,0.5328631,0,0,8.743991,2.755682,0,0.5609086,-0.5609086,5.1135,36.52493,0.2033515,0.5861495,0,0,2.755682
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,4.092447,4.092447,5,0,1.53,4.092447,26.9127,0,0,0,1.101388,0,0,0.9075533,0.8621756,9.367223,2.194774,1.963563,0,1.963563,6.9763,49.83062,0.2033999,4.501691,0.8811103,5,3.296162
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.115892,2.115892,4.713567,0,1.451804,2.115892,88.90433,0,0,0,1.881119,0,0,2.597676,2.467792,7.403659,3.961981,4.348911,0,4.348911,11.10204,79.30013,0.2034414,2.327481,1.504896,5,5.843101
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,1.25,0,0.50625,0,0,1.515752,0,0,3.3205,0,0,0,0,3.054748,7.876001,3.054748,0,3.054748,14.00003,100,0.2032862,0,2.6564,5,11.1965
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,4.440554,4.440554,1.25,0,0.50625,4.440554,92.44706,0.7466838,0,0,4.105162,3.358478,3.190554,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,4.88461,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,3.496834,3.496834,1.25,0,0.50625,3.496834,117.1196,1.73039,0,0,4.095479,2.365088,2.246834,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,3.846517,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,3.742441,3.742441,1.25,0,0.50625,3.742441,86.58781,0.6168755,0,0,3.240498,2.623622,2.492441,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,4.116685,2.592398,5,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3152196,0.3152196,0,0,0,0.3152196,754.2219,2.045645,0,0,2.377455,0.3318101,0.3152196,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,0.3467415,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.525528,3.525528,3.525528,0,1.127469,3.525528,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,3.878081,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,4.967704,4.967704,4.967704,0,1.521183,4.967704,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,5.464474,0,5,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,4.58563,4.58563,4.58563,0,1.416877,4.58563,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032862,5.044193,0,5,10.62527
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.93662,1.93662,0,0,0,1.93662,0,0,4.440892E-16,0,0,2.038548,1.93662,0,0,0,10.62527,0,2.038548,-2.038548,11.85121,84.65133,0.2032862,2.130282,0,0,10.62527
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1188184,0.1188184,0,0,0,0.1188184,0,0,1.387779E-17,0,0,0.125072,0.1188184,0,0,2.265053,8.586726,0,0.125072,-0.125072,11.71937,83.70964,0.2032862,0.1307002,0,0,8.586726
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1366381,0.1366381,0,0,0,0.1366381,0,0,0,0,0,0.1438296,0.1366381,0,0,2.404022,8.461655,0,0.1438296,-0.1438296,11.56776,82.62672,0.2032862,0.150302,0,0,8.461655
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.327895,1.327895,0,0,0,1.327895,0,0,2.220446E-16,0,0,1.397784,1.327895,0,0,2.563832,8.317825,0,1.397784,-1.397784,10.09437,72.10249,0.2032862,1.460684,0,0,8.317825
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.04234654,0.04234654,0,0,0,0.04234654,0,0,6.938894E-18,0,0,0.0445753,0.04234654,0,0,4.116926,6.920041,0,0.0445753,-0.0445753,10.04738,71.76688,0.2032862,0.04658119,0,0,6.920041
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0551766,0.0551766,0,0,0,0.0551766,0,0,0,0,0,0.05808063,0.0551766,0,0,4.166454,6.875466,0,0.05808063,-0.05808063,9.98616,71.32957,0.2032862,0.06069425,0,0,6.875466
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.6151674,0.6151674,0,0,0,0.6151674,0,0,0,0,0,0.6475447,0.6151674,0,0,4.230988,6.817385,0,0.6475447,-0.6475447,9.303589,66.45407,0.2032862,0.6766842,0,0,6.817385
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.8848103,0.8848103,0,0,0,0.8848103,0,0,1.110223E-16,0,0,0.9313793,0.8848103,0,0,4.950482,6.16984,0,0.9313793,-0.9313793,8.321829,59.44151,0.2032862,0.9732913,0,0,6.16984
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.5148058,0.5148058,0,0,0,0.5148058,0,0,0,0,0,0.5419009,0.5148058,0,0,5.985348,5.238461,0,0.5419009,-0.5419009,7.750615,55.36142,0.2032862,0.5662864,0,0,5.238461
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.36857,1.36857,0,0,0,1.36857,0,0,2.220446E-16,0,0,1.4406,1.36857,0,0,6.58746,4.69656,0,1.4406,-1.4406,6.23209,44.51484,0.2032862,1.505427,0,0,4.69656
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.751041,1.751041,0,0,0,1.751041,28.69716,0,2.220446E-16,0,0.502499,1.843201,1.751041,0,0,8.188127,3.25596,0,1.340702,-1.340702,4.818865,34.4204,0.2032862,1.926145,0.4019992,0,3.75846
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,9.677795,1.915258,1.120231,0,1.120231,5.881609,42.01141,0.2032293,0,0.8961847,0,3.035489
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.011055,2.011055,0,0,0,2.011055,97.08466,0,0,0,1.952426,2.1169,2.011055,0,0,8.557565,2.923466,0,0.164474,-0.164474,5.708239,40.77305,0.2032293,2.21216,1.561941,0,4.875892
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.453231,2.453231,0,0,0,2.453231,85.29866,0,0,0,2.092573,2.582348,2.453231,0,0,8.740314,2.758992,0,0.4897752,-0.4897752,5.19197,37.08543,0.2032293,2.698554,1.674058,0,4.851565
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,3.74226,3.74226,5,0,1.53,3.74226,73.22157,0,0,0,2.740141,0,0,1.257741,1.194854,9.284508,2.269217,3.934995,0,3.934995,8.925034,63.75011,0.2033136,4.116486,2.192113,5,5.009358
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,4.725698,4.725698,5,0,1.53,4.725698,61.77625,0,0,0,2.919359,0,0,0.2743019,0.2605869,5.349514,5.810712,3.179946,0,3.179946,11.9418,85.29837,0.2033829,5.198268,2.335487,5,8.730071
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,4.469437,4.469437,3.332949,0,1.074895,4.469437,75.30859,8.881784E-16,0,0,3.36587,1.196303,1.136488,0,0,2.169568,8.672664,2.169568,0,2.169568,14.00003,100,0.2034287,4.916381,2.692696,5,12.03853
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,4.477759,4.477759,2.298876,0,0.7925931,4.477759,51.22119,0,0,0,2.293561,2.293561,2.178883,0,0,0,10.62527,0,0,0,14.00003,100,0.2034287,4.925535,1.834849,5,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034287,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.793646,2.793646,0,0,0,2.793646,24.23224,0,0,0,0.6769629,2.94068,2.793646,0,0,0,10.62527,0,2.263717,-2.263717,11.61386,82.95599,0.2034287,3.07301,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,3.200519,3.200519,5,0,1.53,3.200519,17.52026,0,0,0,0.5607393,0,0,1.799481,1.709507,2.515241,8.361557,2.270246,0,2.270246,13.76761,98.33984,0.2034899,3.520571,0.4485914,5,8.922297
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,5.018129,5.018129,5,0,1.53,5.018129,0,0,0,0,0,0.01908333,0.01812916,0,0,0.2449949,10.40478,0,0.01908333,-0.01908333,13.74749,98.19616,0.2034899,5.519942,0,5,10.40478
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,4.208119,4.208119,4.488328,0,1.390314,4.208119,0,5.551115E-17,0,0,0,0,0,0.2802091,0.2661986,0.2661986,10.3857,0.2661986,0,0.2661986,14.00003,100,0.2034975,4.628931,0,5,10.3857
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,4.692242,4.692242,4.692242,0,1.445982,4.692242,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034975,5.161467,0,5,10.62527
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.5263988,0.5263988,0,0,0,0.5263988,0,0,1.110223E-16,0,0,0.554104,0.5263988,0,0,0,10.62527,0,0.554104,-0.554104,13.41595,95.82803,0.2034975,0.5790387,0,0,10.62527
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6156712,10.07117,0,0,0,13.41595,95.82803,0.2034975,0,0,0,10.07117
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.34307,1.34307,0,0,0,1.34307,0,0,2.220446E-16,0,0,1.413758,1.34307,0,0,0.6156712,10.07117,0,1.413758,-1.413758,11.92572,85.18354,0.2034975,1.477377,0,0,10.07117
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.5174652,0.5174652,0,0,0,0.5174652,0,0,1.110223E-16,0,0,0.5447002,0.5174652,0,0,2.186513,8.657413,0,0.5447002,-0.5447002,11.35155,81.08237,0.2034975,0.5692117,0,0,8.657413
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02528436,0.02528436,0,0,0,0.02528436,0,0,3.469447E-18,0,0,0.02661512,0.02528436,0,0,2.791735,8.112712,0,0.02661512,-0.02661512,11.3235,80.88198,0.2034975,0.0278128,0,0,8.112712
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.046968,1.046968,0,0,0,1.046968,0,0,2.220446E-16,0,0,1.102071,1.046968,0,0,2.821308,8.086097,0,1.102071,-1.102071,10.16182,72.58425,0.2034975,1.151664,0,0,8.086097
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.045831,6.984026,0,0,0,10.16182,72.58425,0.2034975,0,0,0,6.984026
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.067159,1.067159,0,0,0,1.067159,0,0,0,0,0,1.123325,1.067159,0,0,4.045831,6.984026,0,1.123325,-1.123325,8.977727,64.12649,0.2034975,1.173875,0,0,6.984026
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1136647,0.1136647,0,0,0,0.1136647,0,0,1.387779E-17,0,0,0.119647,0.1136647,0,0,5.293971,5.860701,0,0.119647,-0.119647,8.851607,63.22564,0.2034975,0.1250311,0,0,5.860701
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.3072308,0.3072308,0,0,0,0.3072308,0,0,0,0,0,0.3234009,0.3072308,0,0,5.426912,5.741054,0,0.3234009,-0.3234009,8.510714,60.79069,0.2034975,0.3379539,0,0,5.741054
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.187766,2.187766,0,0,0,2.187766,39.47084,0,4.440892E-16,0,0.8635294,2.302911,2.187766,0,0,5.786246,5.417653,0,1.439382,-1.439382,6.993472,49.95327,0.2034975,2.406542,0.6908236,0,6.281182
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.634258,2.634258,0,0,0,2.634258,84.60631,0,0,0,2.228748,2.772903,2.634258,0,0,7.385559,3.978271,0,0.5441545,-0.5441545,6.419882,45.85621,0.2034975,2.897683,1.782999,0,6.207019
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.560583,2.560583,0,0,0,2.560583,131.2838,0,0,0,3.361631,2.69535,2.560583,0,0,7.990175,3.434117,0.6662808,0,0.6662808,7.051972,50.37113,0.2034638,2.816641,2.689305,0,6.795748
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.44872,1.44872,0,0,0,1.44872,286.5737,0,0,0,4.15165,1.524969,1.44872,0,0,7.323895,4.033769,2.626682,0,2.626682,9.54386,68.1703,0.2033308,1.593592,3.32132,0,8.185419
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,3.51291,3.51291,3.602557,0,1.148498,3.51291,131.0266,0,0,0,4.602847,0,0,0.08964739,0.08516502,4.697213,6.397783,4.688012,0,4.688012,13.9913,99.93765,0.2032713,3.864201,3.682278,5,11.00063
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.498641,0,0,4.507842,0,0,0,0,0.009200653,10.61699,0.009200653,0,0.009200653,14.00003,100,0.2032708,0,3.606273,0,15.12484
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032708,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032708,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,3.937847,3.937847,1.25,0,0.50625,3.937847,83.42339,0.4557727,0,0,3.285086,2.829313,2.687847,0,0,0,10.62527,0,0,0,14.00003,100,0.2032708,4.331632,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.05380308,0.05380308,0,0,0,0.05380308,2892.711,1.499733,0,0,1.556368,0.05663482,0.05380308,0,0,0,10.62527,0,0,0,14.00003,100,0.2032708,0.05918339,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.229961,2.229961,0,0,0,2.229961,23.07366,0,0,0,0.5145335,2.347327,2.229961,0,0,0,10.62527,0,1.832793,-1.832793,12.06809,86.2005,0.2032708,2.452957,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,4.100329,4.100329,5,0,1.53,4.100329,0,0,0,0,0,0,0,0.8996713,0.8546877,2.036437,8.79248,0.8546877,0,0.8546877,12.87892,91.99212,0.2032955,4.510362,0,5,8.79248
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.205571,2.205571,0,0,0,2.205571,0,0,4.440892E-16,0,0,2.321654,2.205571,0,0,1.18175,9.5617,0,2.321654,-2.321654,10.43168,74.51188,0.2032955,2.426128,0,0,9.5617
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2746795,0.2746795,0,0,0,0.2746795,0,0,5.551115E-17,0,0,0.2891364,0.2746795,0,0,3.761365,7.240046,0,0.2891364,-0.2891364,10.12691,72.33491,0.2032955,0.3021475,0,0,7.240046
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.956779,2.956779,0,0,0,2.956779,0,0,4.440892E-16,0,0,3.1124,2.956779,0,0,4.082627,6.95091,0,3.1124,-3.1124,6.84615,48.90098,0.2032955,3.252458,0,0,6.95091
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.7765127,0.7765127,0,0,0,0.7765127,0,0,1.110223E-16,0,0,0.8173818,0.7765127,0,0,7.540849,3.83851,0,0.8173818,-0.8173818,5.984554,42.74673,0.2032955,0.854164,0,0,3.83851
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2345124,0.2345124,0,0,0,0.2345124,0,0,2.775558E-17,0,0,0.2468552,0.2345124,0,0,8.449051,3.021128,0,0.2468552,-0.2468552,5.724346,40.8881,0.2032955,0.2579637,0,0,3.021128
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.723334,2.774273,0,0,0,5.724346,40.8881,0.2032955,0,0,0,2.774273
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.4569921,0.4569921,0,0,0,0.4569921,0,0,0,0,0,0.4810443,0.4569921,0,0,8.723334,2.774273,0,0.4810443,-0.4810443,5.217281,37.26622,0.2032955,0.5026913,0,0,2.774273
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.257828,2.293229,0,0,0,5.217281,37.26622,0.2032955,0,0,0,2.293229
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.519828,1.519828,0,0,0,1.519828,0,0,2.220446E-16,0,0,1.599819,1.519828,0,0,9.257828,2.293229,0,1.599819,-1.599819,3.530923,25.22083,0.2032955,1.671811,0,0,2.293229
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.311798,1.311798,4.817061,0,1.480058,1.311798,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.03541,0.6934094,3.33,0,3.33,6.690039,47.7859,0.2033913,1.442978,0,5,0.6934094
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.7681633,0.7681633,4.273427,0,1.331645,0.7681633,0,0,0,0,0,0,0,3.505263,3.33,7.705405,3.690409,3.33,0,3.33,9.849154,70.35096,0.2034508,0.8449796,0,5,3.690409
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.094728,1.094728,4.599991,0,1.420798,1.094728,0,0,0,0,0,0,0,3.505263,3.33,4.375405,6.687409,3.33,0,3.33,13.00827,92.91602,0.2035348,1.204201,0,5,6.687409
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.126537,2.126537,0,0,0,2.126537,39.72902,0,0,0,0.8448521,2.23846,2.126537,0,0,1.045405,9.684409,0,1.393608,-1.393608,11.53928,82.42325,0.2035348,2.33919,0.6758817,0,10.52926
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.223649,1.223649,0,0,0,1.223649,152.169,0,0,0,1.862015,1.288052,1.223649,0,0,2.593858,8.290802,0.5739633,0,0.5739633,12.08379,86.31259,0.2035058,1.346014,1.489612,0,10.15282
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,3.678551,3.678551,2.841831,0,0.9408199,3.678551,78.85314,0,0,0,2.900653,0.8807585,0.8367205,0,0,2.019895,8.807369,2.019895,0,2.019895,14.00003,100,0.2035236,4.046407,2.320523,5,11.70802
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.045082,1.045082,0,0,0,1.045082,369.6714,2.763283,0,0,3.863369,1.100086,1.045082,0,0,0,10.62527,0,0,0,14.00003,100,0.2035236,1.14959,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.456501,1.456501,0,0,0,1.456501,311.0853,2.997802,0,0,4.530961,1.533159,1.456501,0,0,0,10.62527,0,0,0,14.00003,100,0.2035236,1.602152,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,3.548547,3.548547,1.25,0,0.50625,3.548547,127.1579,2.092733,0,0,4.512256,2.419523,2.298547,0,0,0,10.62527,0,0,0,14.00003,100,0.2035236,3.903401,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.426407,2.426407,0,0,0,2.426407,165.1136,1.452217,0,0,4.00633,2.554113,2.426407,0,0,0,10.62527,0,0,0,14.00003,100,0.2035236,2.669048,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,3.413007,3.413007,1.25,0,0.50625,3.413007,107.778,1.401621,0,0,3.67847,2.276849,2.163007,0,0,0,10.62527,0,0,0,14.00003,100,0.2035236,3.754307,2.942776,5,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.577413,1.577413,0,0,0,1.577413,155.562,0.7934203,0,0,2.453855,1.660435,1.577413,0,0,0,10.62527,0,0,0,14.00003,100,0.2035236,1.735155,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.836318,1.836318,0,0,0,1.836318,101.5743,0,2.220446E-16,0,1.865227,1.932966,1.836318,0,0,0,10.62527,0,0.06773911,-0.06773911,13.92863,99.48997,0.2035236,2.01995,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.8729206,0.8729206,0,0,0,0.8729206,110.4317,0,0,0,0.9639811,0.9188638,0.8729206,0,0,0.07526568,10.55754,0.04511732,0,0.04511732,13.97143,99.79571,0.2035213,0.9602126,0.7711849,0,11.52152
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,5.779262,5.779262,5,0,1.53,5.779262,0,0,0,0,0,0.820276,0.7792622,0,0,0.03014836,10.59814,0,0.820276,-0.820276,13.10678,93.61967,0.2035213,6.357188,0,5,10.59814
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.956707,2.956707,0,0,0,2.956707,0,0,4.440892E-16,0,0,3.112323,2.956707,0,0,0.9415661,9.777864,0,3.112323,-3.112323,9.826103,70.18631,0.2035213,3.252378,0,0,9.777864
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.585906,1.585906,0,0,0,1.585906,0,0,2.220446E-16,0,0,1.669375,1.585906,0,0,4.399703,6.665542,0,1.669375,-1.669375,8.066427,57.61723,0.2035213,1.744497,0,0,6.665542
