Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.9569355,0.9569355,0,0,0,0.9569355,0,0,1.110223E-16,0,0,1.0073,0.9569355,0,0,6.254564,4.996167,0,1.0073,-1.0073,7.00464,50.03304,0.2035213,1.052629,0,0,4.996167
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.373787,3.988866,0,0,0,7.00464,50.03304,0.2035213,0,0,0,3.988866
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.373787,3.988866,0,0,0,7.00464,50.03304,0.2035213,0,0,0,3.988866
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.221659,1.221659,0,0,0,1.221659,0,0,0,0,0,1.285957,1.221659,0,0,7.373787,3.988866,0,1.285957,-1.285957,5.649122,40.35079,0.2035213,1.343825,0,0,3.988866
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.3162936,0.3162936,0,0,0,0.3162936,0,0,5.551115E-17,0,0,0.3329406,0.3162936,0,0,8.802628,2.702909,0,0.3329406,-0.3329406,5.298172,37.84401,0.2035213,0.347923,0,0,2.702909
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.3893527,0.3893527,0,0,0,0.3893527,0,0,0,0,0,0.409845,0.3893527,0,0,9.172562,2.369968,0,0.409845,-0.409845,4.866157,34.75819,0.2035213,0.428288,0,0,2.369968
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.6153646,0.6153646,0,0,0,0.6153646,0,0,0,0,0,0.6477522,0.6153646,0,0,9.627945,1.960123,0,0.6477522,-0.6477522,4.183366,29.88113,0.2035213,0.676901,0,0,1.960123
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.3602558,0.3602558,0,0,0,0.3602558,0,0,5.551115E-17,0,0,0.3792166,0.3602558,0,0,10.34767,1.312371,0,0.3792166,-0.3792166,3.783637,27.02592,0.2035213,0.3962814,0,0,1.312371
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.8607947,0.8607947,4.366058,0,1.356934,0.8607947,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.76902,0.9331546,3.33,0,3.33,6.942752,49.59099,0.2035875,0.9468741,0,5,0.9331546
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.439022,3.930155,3.33,0,3.33,10.10187,72.15605,0.203589,0,0,5,3.930155
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,3.325885,3.325885,5,0,1.53,3.325885,20.77998,0,0,0,0.6911183,0,0,1.674115,1.590409,4.109022,6.927155,2.281528,0,2.281528,12.26631,87.61636,0.2036489,3.658473,0.5528947,5,7.618273
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0.2468734,0,0,2.074368,0,0,0,0,1.827494,8.98053,1.827494,0,1.827494,14.00003,100,0.203557,0,1.659494,0,11.0549
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,5.647627,5.647627,2.942519,0,0.9683077,5.647627,50.41909,0,0,0,2.847482,2.847482,2.705108,0,0,0,10.62527,0,0,0,14.00003,100,0.203557,6.21239,2.277986,5,13.47276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.751942,1.751942,0,0,0,1.751942,224.1369,2.082598,0,0,3.926747,1.844149,1.751942,0,0,0,10.62527,0,0,0,14.00003,100,0.203557,1.927136,3.141397,0,14.55202
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2437867,0.2437867,0,0,0,0.2437867,1825.059,4.192635,0,0,4.449253,0.2566176,0.2437867,0,0,0,10.62527,0,0,0,14.00003,100,0.203557,0.2681654,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.587963,1.587963,0,0,0,1.587963,313.8742,3.312666,0,0,4.984205,1.67154,1.587963,0,0,0,10.62527,0,0,0,14.00003,100,0.203557,1.746759,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.595421,1.595421,0,0,0,1.595421,279.1291,2.773892,0,0,4.453283,1.67939,1.595421,0,0,0,10.62527,0,0,0,14.00003,100,0.203557,1.754963,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,3.621312,3.621312,1.25,0,0.50625,3.621312,105.8365,1.336551,0,0,3.832669,2.496118,2.371312,0,0,0,10.62527,0,0,0,14.00003,100,0.203557,3.983443,3.066135,5,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.8827019,0.8827019,0,0,0,0.8827019,333.285,2.012753,0,0,2.941913,0.9291599,0.8827019,0,0,0,10.62527,0,0,0,14.00003,100,0.203557,0.9709721,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203557,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.883653,2.883653,0,0,0,2.883653,24.46844,0,0,0,0.7055851,3.035424,2.883653,0,0,0,10.62527,0,2.329839,-2.329839,11.54416,82.45814,0.203557,3.172018,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,6.379228,6.379228,5,0,1.53,6.379228,0,0,0,0,0,1.451819,1.379228,0,0,2.58871,8.295435,0,1.451819,-1.451819,10.01381,71.52708,0.203557,7.01715,0,5,8.295435
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.7059254,0.7059254,4.211189,0,1.314654,0.7059254,0,0,0,0,0,0,0,3.505263,3.33,4.201842,6.843616,3.33,0,3.33,13.17293,94.09214,0.2036114,0.7765179,0,5,6.843616
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.027095,1.027095,0,0,0,1.027095,0,0,2.220446E-16,0,0,1.081153,1.027095,0,0,0.871842,9.840616,0,1.081153,-1.081153,12.03329,85.9519,0.2036114,1.129805,0,0,9.840616
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,5.963986,5.963986,5,0,1.53,5.963986,0,0,0,0,0,1.014722,0.9639863,0,0,2.073123,8.759463,0,1.014722,-1.014722,10.96368,78.31184,0.2036114,6.560385,0,5,8.759463
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3001518,0.3001518,3.669196,0,1.166691,0.3001518,0,0,0,0,0,0,0,3.369045,3.200592,3.200592,7.744741,3.200592,0,3.200592,14.00003,100,0.2036317,0.330167,0,5,7.744741
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.687662,0.687662,0,0,0,0.687662,0,0,1.110223E-16,0,0,0.7238548,0.687662,0,0,0,10.62527,0,0.7238548,-0.7238548,13.23702,94.54994,0.2036317,0.7564282,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.4145044,0.4145044,0,0,0,0.4145044,0,0,5.551115E-17,0,0,0.4363205,0.4145044,0,0,0.8042831,9.90142,0,0.4363205,-0.4363205,12.7771,91.26479,0.2036317,0.4559549,0,0,9.90142
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.7708687,0.7708687,0,0,0,0.7708687,0,0,1.110223E-16,0,0,0.8114407,0.7708687,0,0,1.289084,9.465099,0,0.8114407,-0.8114407,11.92176,85.15527,0.2036317,0.8479555,0,0,9.465099
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.4027681,0.4027681,0,0,0,0.4027681,0,0,5.551115E-17,0,0,0.4239664,0.4027681,0,0,2.190684,8.653658,0,0.4239664,-0.4239664,11.47486,81.96314,0.2036317,0.4430449,0,0,8.653658
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.3675378,0.3675378,0,0,0,0.3675378,0,0,5.551115E-17,0,0,0.3868819,0.3675378,0,0,2.661758,8.229692,0,0.3868819,-0.3868819,11.06705,79.05022,0.2036317,0.4042916,0,0,8.229692
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.2792892,0.2792892,0,0,0,0.2792892,0,0,5.551115E-17,0,0,0.2939886,0.2792892,0,0,3.091627,7.84281,0,0.2939886,-0.2939886,10.75716,76.83672,0.2036317,0.3072181,0,0,7.84281
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2866381,0.2866381,0,0,0,0.2866381,0,0,5.551115E-17,0,0,0.3017243,0.2866381,0,0,3.418281,7.548821,0,0.3017243,-0.3017243,10.43912,74.56497,0.2036317,0.315302,0,0,7.548821
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.75353,7.247097,0,0,0,10.43912,74.56497,0.2036317,0,0,0,7.247097
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.055348,3.055348,5,0,1.53,3.055348,5.132524,0,0,0,0.1568165,0,0,1.944652,1.847419,3.75353,7.247097,2.004236,0,2.004236,12.3405,88.14626,0.2036876,3.360883,0.1254532,5,7.403913
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.232403,2.232403,0,0,0,2.232403,17.29188,0,0,0,0.3860243,2.349898,2.232403,0,0,1.749295,9.050909,0,1.963873,-1.963873,10.2704,73.35983,0.2036876,2.455643,0.3088195,0,9.436934
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.368753,0.368753,0,0,0,0.368753,155.0428,0,0,0,0.5717248,0.388161,0.368753,0,0,3.931376,7.087036,0.1835637,0,0.1835637,10.44454,74.60371,0.2036784,0.4056283,0.4573798,0,7.658761
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,3.403265,3.403265,5,0,1.53,3.403265,28.21821,0,0,0,0.9603407,0,0,1.596735,1.516898,3.747812,7.252243,2.477239,0,2.477239,12.79466,91.39022,0.2037416,3.743592,0.7682726,5,8.212584
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.11281,1.11281,0,0,0,1.11281,126.0941,0,0,0,1.403188,1.17138,1.11281,0,0,1.270574,9.481758,0.2318088,0,0.2318088,13.01457,92.96102,0.2037299,1.224092,1.122551,0,10.88495
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,1.038765,9.690386,0.9291695,0,0.9291695,13.89606,99.25735,0.2036833,0,0.7433356,0,10.61956
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.332958,2.332958,0,0,0,2.332958,12.69653,0,0,0,0.2962047,2.455745,2.332958,0,0,0.1095954,10.52664,0,2.159541,-2.159541,11.6197,82.9977,0.2036833,2.566254,0.2369637,0,10.82284
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,2.509085,8.367098,0.02182342,0,0.02182342,11.6404,83.14558,0.2036822,0,0.01745874,0,8.388921
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,3.904097,3.904097,5,0,1.53,3.904097,7.499801,0,0,0,0.2927995,0,0,1.095903,1.041108,2.487262,8.386739,1.333907,0,1.333907,12.90586,92.18453,0.2037179,4.294507,0.2342396,5,8.679539
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.711512,1.711512,0,0,0,1.711512,0.9228587,0,2.220446E-16,0,0.01579483,1.801591,1.711512,0,0,1.153354,9.587255,0,1.785796,-1.785796,11.02347,78.73888,0.2037179,1.882663,0.01263587,0,9.60305
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,3.137572,7.801459,0.05372772,0,0.05372772,11.07444,79.10296,0.2037152,0,0.04298218,0,7.855187
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083845,7.849814,0,0,0,11.07444,79.10296,0.2037152,0,0,0,7.849814
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.5334752,0.5334752,0,0,0,0.5334752,0,0,0,0,0,0.5615528,0.5334752,0,0,3.083845,7.849814,0,0.5615528,-0.5615528,10.48251,74.8749,0.2037152,0.5868227,0,0,7.849814
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.707792,7.288261,0,0,0,10.48251,74.8749,0.2037152,0,0,0,7.288261
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.103516,2.103516,0,0,0,2.103516,0,0,4.440892E-16,0,0,2.214228,2.103516,0,0,3.707792,7.288261,0,2.214228,-2.214228,8.148506,58.2035,0.2037152,2.313868,0,0,7.288261
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.08809827,0.08809827,0,0,0,0.08809827,0,0,1.387779E-17,0,0,0.09273501,0.08809827,0,0,6.168046,5.074033,0,0.09273501,-0.09273501,8.050756,57.50528,0.2037152,0.09690809,0,0,5.074033
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2244353,0.2244353,0,0,0,0.2244353,0,0,2.775558E-17,0,0,0.2362477,0.2244353,0,0,6.271084,4.981298,0,0.2362477,-0.2362477,7.801728,55.72652,0.2037152,0.2468788,0,0,4.981298
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.013058,1.013058,0,0,0,1.013058,0,0,0,0,0,1.066377,1.013058,0,0,6.533582,4.745051,0,1.066377,-1.066377,6.677668,47.69753,0.2037152,1.114364,0,0,4.745051
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.072955,1.072955,0,0,0,1.072955,0,0,2.220446E-16,0,0,1.129426,1.072955,0,0,7.718445,3.678674,0,1.129426,-1.129426,5.487148,39.19384,0.2037152,1.180251,0,0,3.678674
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.400732,1.400732,0,0,0,1.400732,0,0,2.220446E-16,0,0,1.474455,1.400732,0,0,8.973363,2.549247,0,1.474455,-1.474455,3.932936,28.09235,0.2037152,1.540805,0,0,2.549247
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.4119593,0.4119593,0,0,0,0.4119593,0,0,5.551115E-17,0,0,0.4336414,0.4119593,0,0,10.61165,1.074793,0,0.4336414,-0.4336414,3.475838,24.82737,0.2037152,0.4531552,0,0,1.074793
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.53337,0.53337,0,0,0,0.53337,0,0,0,0,0,0.5614421,0.53337,0,0,11.09347,0.6411512,0,0.5614421,-0.5614421,2.884026,20.60015,0.2037152,0.5867071,0,0,0.6411512
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.9024895,0.9024895,4.407753,0,1.368317,0.9024895,0,0,0,0,0,0,0,3.505263,3.33,11.71729,0.07970912,3.33,0,3.33,6.043142,43.16521,0.203784,0.9927385,0,5,0.07970912
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.228085,0.228085,3.733348,0,1.184204,0.228085,0,0,0,0,0,0,0,3.505263,3.33,8.387295,3.076709,3.33,0,3.33,9.202257,65.73028,0.2038023,0.2508934,0,5,3.076709
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.057294,6.073709,4.140507,0,4.140507,13.13029,93.78757,0.2037631,0,0.6484053,5,6.884216
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.938277,2.938277,0,0,0,2.938277,41.84158,0,0,0,1.229421,3.092923,2.938277,0,0,0.9167879,9.800165,0,1.863502,-1.863502,11.16598,79.75687,0.2037631,3.232105,0.9835371,0,11.02959
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,0,0,0,1.817593,0,0,0,0,2.987345,7.936663,1.817593,0,1.817593,12.8903,92.07342,0.2036722,0,1.454075,0,9.754257
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1880853,0.1880853,0,0,0,0.1880853,1444.061,1.34833,0,0,2.716066,0.1979845,0.1880853,0,0,1.169752,9.572497,1.169752,0,1.169752,14.00003,100,0.2036138,0.2068938,2.172853,0,12.28856
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.959428,2.959428,0,0,0,2.959428,87.86616,0,0,0,2.600336,3.115187,2.959428,0,0,0,10.62527,0,0.5148516,-0.5148516,13.45733,96.12357,0.2036138,3.255371,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.852524,1.852524,0,0,0,1.852524,150.5048,0.2660549,0,0,2.788138,1.950026,1.852524,0,0,0.5720574,10.11042,0.5720574,0,0.5720574,14.00003,100,0.2035852,2.037777,2.23051,0,12.89856
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.862007,2.862007,0,0,0,2.862007,101.8852,0,0,0,2.915961,3.012639,2.862007,0,0,0,10.62527,0,0.09667809,-0.09667809,13.89812,99.27209,0.2035852,3.148207,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,3.646007,3.646007,1.25,0,0.50625,3.646007,98.09768,0.9471155,0,0,3.576648,2.522113,2.396007,0,0,0.1074201,10.5286,0.1074201,0,0.1074201,14.00003,100,0.2035799,4.010608,2.861319,5,14.10524
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,6.427177,6.427177,3.615766,0,1.152104,6.427177,46.04479,0,0,0,2.95938,2.95938,2.811411,0,0,0,10.62527,0,0,0,14.00003,100,0.2035799,7.069895,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.240232,1.240232,0,0,0,1.240232,108.6081,0.04148466,0,0,1.346992,1.305507,1.240232,0,0,0,10.62527,0,0,0,14.00003,100,0.2035799,1.364255,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.06735731,0.06735731,0,0,0,0.06735731,1217.023,0.7488512,0,0,0.8197536,0.07090243,0.06735731,0,0,0,10.62527,0,0,0,14.00003,100,0.2035799,0.07409304,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.107866,1.107866,0,0,0,1.107866,0,0,2.220446E-16,0,0,1.166175,1.107866,0,0,0,10.62527,0,1.166175,-1.166175,12.77077,91.21961,0.2035799,1.218653,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.048012,2.048012,0,0,0,2.048012,0,0,0,0,0,2.155802,2.048012,0,0,1.29575,9.459099,0,2.155802,-2.155802,10.49836,74.98811,0.2035799,2.252813,0,0,9.459099
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.648678,2.648678,0,0,0,2.648678,0,0,4.440892E-16,0,0,2.788082,2.648678,0,0,3.691085,7.303298,0,2.788082,-2.788082,7.559461,53.99604,0.2035799,2.913546,0,0,7.303298
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,10.3742,8.33,5,0,1.53,8.33,0,0,2.0442,3.08162,0,3.505263,3.33,0,0,6.788954,4.515215,0,3.505263,-3.505263,3.864589,27.60415,0.2035799,11.41162,0,5,4.515215
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.6048388,0.6048388,4.110102,0,1.287058,0.6048388,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.68369,1.009952,3.33,0,3.33,7.023704,50.16921,0.2036263,0.6653227,0,5,1.009952
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.323887,1.323887,4.82915,0,1.483358,1.323887,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.353691,4.006952,3.33,0,3.33,10.18282,72.73428,0.2037207,1.456275,0,5,4.006952
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2700945,0.2700945,3.775358,0,1.195673,0.2700945,0,0,0,0,0,0,0,3.505263,3.33,4.023691,7.003952,3.33,0,3.33,13.34194,95.29935,0.2037421,0.2971039,0,5,7.003952
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.4243825,0.4243825,0,0,0,0.4243825,0,0,5.551115E-17,0,0,0.4467185,0.4243825,0,0,0.6936911,10.00095,0,0.4467185,-0.4467185,12.87105,91.93591,0.2037421,0.4668208,0,0,10.00095
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.5803567,0.5803567,0,0,0,0.5803567,0,0,0,0,0,0.6109018,0.5803567,0,0,1.190045,9.554234,0,0.6109018,-0.6109018,12.22711,87.33629,0.2037421,0.6383923,0,0,9.554234
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.868825,8.943332,0,0,0,12.22711,87.33629,0.2037421,0,0,0,8.943332
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.8052298,0.8052298,0,0,0,0.8052298,0,0,1.110223E-16,0,0,0.8476103,0.8052298,0,0,1.868825,8.943332,0,0.8476103,-0.8476103,11.33365,80.95444,0.2037421,0.8857527,0,0,8.943332
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.829638,1.829638,0,0,0,1.829638,0,0,2.220446E-16,0,0,1.925935,1.829638,0,0,2.810614,8.095721,0,1.925935,-1.925935,9.303532,66.45367,0.2037421,2.012602,0,0,8.095721
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.332437,1.332437,0,0,0,1.332437,0,0,2.220446E-16,0,0,1.402565,1.332437,0,0,4.950542,6.169786,0,1.402565,-1.402565,7.825099,55.89345,0.2037421,1.46568,0,0,6.169786
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.544877,1.544877,0,0,0,1.544877,26.34357,0,0,0,0.4069758,1.626187,1.544877,0,0,6.508947,4.767221,0,1.219211,-1.219211,6.539937,46.71375,0.2037421,1.699365,0.3255806,0,5.174197
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.682946,2.682946,0,0,0,2.682946,27.1497,4.440892E-16,0,0,0.7284117,2.824154,2.682946,0,0,7.863626,3.548011,0,2.095742,-2.095742,4.330832,30.93445,0.2037421,2.951241,0.5827293,0,4.276423
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.4702298,0.4702298,0,0,0,0.4702298,367.3839,0,0,0,1.727549,0.4949788,0.4702298,0,0,10.19223,1.452269,1.23257,0,1.23257,5.50015,39.28671,0.2036807,0.5172528,1.382039,0,3.179817
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.411046,1.411046,0,0,0,1.411046,214.2645,0,0,0,3.023369,1.485311,1.411046,0,0,8.959659,2.561582,1.538058,0,1.538058,6.95928,49.70904,0.2036041,1.55215,2.418695,0,5.584951
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,4.591784,4.591784,5,0,1.53,4.591784,72.8633,0,0,0,3.345725,0,0,0.4082166,0.3878058,7.4216,3.945834,3.733531,0,3.733531,10.50122,75.00855,0.2036842,5.050962,2.67658,5,7.291559
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,1.25,0,0.50625,0,0,0.6411301,0,0,3.109643,0,0,0.6088699,0.5784264,3.68807,7.306012,3.68807,0,3.68807,14.00003,100,0.2035008,0,2.487715,5,10.41566
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.138773,2.138773,0,0,0,2.138773,128.5896,0.4988998,0,0,2.75024,2.25134,2.138773,0,0,0,10.62527,0,0,0,14.00003,100,0.2035008,2.35265,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.309234,1.309234,0,0,0,1.309234,268.4565,2.136583,0,0,3.514725,1.378141,1.309234,0,0,0,10.62527,0,0,0,14.00003,100,0.2035008,1.440158,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.522069,1.522069,0,0,0,1.522069,152.7514,0.7228038,0,0,2.324982,1.602178,1.522069,0,0,0,10.62527,0,0,0,14.00003,100,0.2035008,1.674276,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,4.131203,4.131203,3.501584,0,1.120932,4.131203,16.04273,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.2035008,4.544324,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.291948,1.291948,0,0,0,1.291948,22.18656,0,0,0,0.2866387,1.359945,1.291948,0,0,0,10.62527,0,1.073306,-1.073306,12.86866,91.91885,0.2035008,1.421142,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,4.09661,4.09661,5,0,1.53,4.09661,0,0,0,0,0,0,0,0.9033903,0.8582208,1.192562,9.551968,0.8582208,0,0.8582208,13.68284,97.73441,0.2035251,4.50627,0,5,9.551968
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.482563,1.482563,0,0,0,1.482563,0,0,2.220446E-16,0,0,1.560593,1.482563,0,0,0.3343415,10.32437,0,1.560593,-1.560593,12.03784,85.98436,0.2035251,1.630819,0,0,10.32437
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.068333,8.763774,0,0,0,12.03784,85.98436,0.2035251,0,0,0,8.763774
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.702996,1.702996,0,0,0,1.702996,0,0,2.220446E-16,0,0,1.792628,1.702996,0,0,2.068333,8.763774,0,1.792628,-1.792628,10.14824,72.48728,0.2035251,1.873296,0,0,8.763774
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1259101,0.1259101,0,0,0,0.1259101,0,0,2.775558E-17,0,0,0.132537,0.1259101,0,0,4.060142,6.971147,0,0.132537,-0.132537,10.00853,71.48938,0.2035251,0.1385012,0,0,6.971147
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.463798,0.463798,0,0,0,0.463798,0,0,0,0,0,0.4882084,0.463798,0,0,4.207405,6.83861,0,0.4882084,-0.4882084,9.493917,67.81355,0.2035251,0.5101777,0,0,6.83861
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3065963,0.3065963,0,0,0,0.3065963,0,0,0,0,0,0.3227329,0.3065963,0,0,4.749859,6.350401,0,0.3227329,-0.3227329,9.153726,65.38363,0.2035251,0.3372559,0,0,6.350401
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.108451,6.027668,0,0,0,9.153726,65.38363,0.2035251,0,0,0,6.027668
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.02760732,0.02760732,0,0,0,0.02760732,0,0,3.469447E-18,0,0,0.02906034,0.02760732,0,0,5.108451,6.027668,0,0.02906034,-0.02906034,9.123094,65.16483,0.2035251,0.03036805,0,0,6.027668
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.8711423,0.8711423,0,0,0,0.8711423,0,0,1.110223E-16,0,0,0.9169919,0.8711423,0,0,5.14074,5.998608,0,0.9169919,-0.9169919,8.156499,58.26059,0.2035251,0.9582565,0,0,5.998608
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.498293,0.498293,0,0,0,0.498293,0,0,5.551115E-17,0,0,0.5245189,0.498293,0,0,6.15962,5.081616,0,0.5245189,-0.5245189,7.603608,54.31137,0.2035251,0.5481223,0,0,5.081616
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.432106,1.432106,0,0,0,1.432106,0,0,2.220446E-16,0,0,1.507481,1.432106,0,0,6.742419,4.557097,0,1.507481,-1.507481,6.014584,42.96123,0.2035251,1.575317,0,0,4.557097
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.08858,1.08858,0,0,0,1.08858,0,0,0,0,0,1.145874,1.08858,0,0,8.417397,3.049617,0,1.145874,-1.145874,4.806726,34.33369,0.2035251,1.197438,0,0,3.049617
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,3.957515,3.957515,5,0,1.53,3.957515,13.00976,0,0,0,0.5148634,0,0,1.042485,0.9903604,9.690591,1.903743,1.505224,0,1.505224,6.234707,44.53354,0.2035637,4.353267,0.4118907,5,2.418606
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,3.640608,3.640608,5,0,1.53,3.640608,36.89158,0,0,0,1.343078,0,0,1.359392,1.291423,8.185367,3.258444,2.634501,0,2.634501,8.734014,62.38569,0.2036278,4.004668,1.074462,5,4.601522
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.927523,1.927523,4.235619,0,1.321324,1.927523,161.9328,0,0,0,3.121291,0,0,2.308096,2.192692,5.550866,5.629495,5.313983,0,5.313983,13.7753,98.39481,0.2035848,2.120275,2.497033,5,8.750786
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,3.459494,3.459494,1.25,0,0.50625,3.459494,116.3273,1.461671,0,0,4.024337,2.325783,2.209494,0,0,0.2368836,10.41208,0.2368836,0,0.2368836,14.00003,100,0.2035731,3.805443,3.21947,5,14.43642
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.376116,3.376116,1.25,0,0.50625,3.376116,100.4096,1.151927,0,0,3.389944,2.238017,2.126116,0,0,0,10.62527,0,0,0,14.00003,100,0.2035731,3.713728,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.634623,2.634623,0,0,0,2.634623,129.2457,0.6318506,0,0,3.405138,2.773288,2.634623,0,0,0,10.62527,0,0,0,14.00003,100,0.2035731,2.898086,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.861432,2.861432,0,0,0,2.861432,96.85086,0,0,0,2.771321,3.012033,2.861432,0,0,0,10.62527,0,0.2407122,-0.2407122,13.74629,98.18762,0.2035731,3.147575,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.212904,2.212904,0,0,0,2.212904,110.093,0,0,0,2.436252,2.329373,2.212904,0,0,0.267458,10.38456,0.1068795,0,0.1068795,13.84769,98.91187,0.2035678,2.434195,1.949002,0,12.82081
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.813993,2.813993,0,0,0,2.813993,92.94735,0,0,0,2.615532,2.962098,2.813993,0,0,0.1605785,10.48075,0,0.3465659,-0.3465659,13.48238,96.30251,0.2035678,3.095392,2.092426,0,13.09629
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,4.015778,4.015778,3.240813,0,1.049742,4.015778,33.90138,2.220446E-16,0,0,1.361404,0.8157525,0.7749649,0,0,0.5456517,10.13419,0.5456517,0,0.5456517,14.00003,100,0.203579,4.417356,1.089123,5,11.49559
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203579,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203579,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.988914,2.988914,0,0,0,2.988914,0,0,0,0,0,3.146225,2.988914,0,0,0,10.62527,0,3.146225,-3.146225,10.68362,76.31139,0.203579,3.287805,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,6.963396,6.963396,5,0,1.53,6.963396,0,0,0,0,0,2.066732,1.963396,0,0,3.495806,7.479049,0,2.066732,-2.066732,8.505089,60.75051,0.203579,7.659735,0,5,7.479049
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.6141753,0.6141753,4.119439,0,1.289607,0.6141753,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.792175,5.412317,3.33,0,3.33,11.6642,83.31557,0.2036258,0.6755928,0,5,5.412317
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.6769436,0.6769436,0,0,0,0.6769436,0,0,0,0,0,0.7125722,0.6769436,0,0,2.462175,8.409317,0,0.7125722,-0.7125722,10.91309,77.95046,0.2036258,0.744638,0,0,8.409317
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.159414,1.159414,0,0,0,1.159414,0,0,0,0,0,1.220436,1.159414,0,0,3.253922,7.696745,0,1.220436,-1.220436,9.626635,68.76154,0.2036258,1.275356,0,0,7.696745
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.059515,1.059515,0,0,0,1.059515,0,0,2.220446E-16,0,0,1.115279,1.059515,0,0,4.609962,6.476309,0,1.115279,-1.115279,8.451028,60.36436,0.2036258,1.165466,0,0,6.476309
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.5288326,0.5288326,0,0,0,0.5288326,0,0,1.110223E-16,0,0,0.5566659,0.5288326,0,0,5.84916,5.36103,0,0.5566659,-0.5566659,7.86425,56.1731,0.2036258,0.5817158,0,0,5.36103
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.4665471,0.4665471,0,0,0,0.4665471,0,0,0,0,0,0.4911022,0.4665471,0,0,6.467678,4.804364,0,0.4911022,-0.4911022,7.346583,52.47549,0.2036258,0.5132018,0,0,4.804364
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.013347,4.313262,0,0,0,7.346583,52.47549,0.2036258,0,0,0,4.313262
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1369177,0.1369177,0,0,0,0.1369177,0,0,0,0,0,0.1441239,0.1369177,0,0,7.013347,4.313262,0,0.1441239,-0.1441239,7.194663,51.39035,0.2036258,0.1506095,0,0,4.313262
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1636388,0.1636388,0,0,0,0.1636388,0,0,2.775558E-17,0,0,0.1722514,0.1636388,0,0,7.173484,4.169138,0,0.1722514,-0.1722514,7.013094,50.09343,0.2036258,0.1800027,0,0,4.169138
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.6439105,0.6439105,0,0,0,0.6439105,0,0,0,0,0,0.6778006,0.6439105,0,0,7.364875,3.996887,0,0.6778006,-0.6778006,6.29863,44.99012,0.2036258,0.7083016,0,0,3.996887
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.466588,1.466588,0,0,0,1.466588,61.19928,0,0,0,0.8975414,1.543777,1.466588,0,0,8.117987,3.319086,0,0.6462358,-0.6462358,5.617437,40.12447,0.2036258,1.613247,0.7180331,0,4.216628
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,4.93034,4.93034,5,0,1.53,4.93034,45.63368,0,0,0,2.249896,0,0,0.06966013,0.06617713,8.836026,2.67285,2.316073,0,2.316073,7.814657,55.81887,0.2036739,5.423374,1.799917,5,4.922746
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,4.732493,4.732493,5,0,1.53,4.732493,68.75307,0,0,0,3.253735,0,0,0.2675066,0.2541313,6.519954,4.757316,3.507866,0,3.507866,11.14251,79.5892,0.2037479,5.205743,2.602988,5,8.01105
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.013791,1.013791,1.25,0,0.50625,1.013791,424.8971,1.531689,0,0,4.307567,0,0,0,0,3.012088,7.914395,3.012088,0,3.012088,14.00003,100,0.2035989,1.11517,3.446054,5,12.22196
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,4.091689,4.091689,1.25,0,0.50625,4.091689,118.7335,1.866956,0,0,4.858208,2.991252,2.841689,0,0,0,10.62527,0,0,0,14.00003,100,0.2035989,4.500858,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.202917,2.202917,0,0,0,2.202917,218.4255,2.492872,0,0,4.811732,2.31886,2.202917,0,0,0,10.62527,0,0,0,14.00003,100,0.2035989,2.423208,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.294858,0.294858,0,0,0,0.294858,1509.206,4.139639,0,0,4.450016,0.3103769,0.294858,0,0,0,10.62527,0,0,0,14.00003,100,0.2035989,0.3243438,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035989,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035989,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035989,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.457885,1.457885,0,0,0,1.457885,62.71537,0,2.220446E-16,0,0.914318,1.534616,1.457885,0,0,0,10.62527,0,0.6202977,-0.6202977,13.34618,95.32964,0.2035989,1.603673,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.068255,1.068255,0,0,0,1.068255,0,0,2.220446E-16,0,0,1.124479,1.068255,0,0,0.6892197,10.00498,0,1.124479,-1.124479,12.16087,86.8632,0.2035989,1.17508,0,0,10.00498
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,5.200757,5.200757,5,0,1.53,5.200757,0,0,0,0,0,0.2113231,0.2007569,0,0,1.938641,8.880498,0,0.2113231,-0.2113231,11.93812,85.2721,0.2035989,5.720832,0,5,8.880498
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.173444,8.669174,0,0,0,11.93812,85.2721,0.2035989,0,0,0,8.669174
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.511876,1.511876,0,0,0,1.511876,0,0,2.220446E-16,0,0,1.591448,1.511876,0,0,2.173444,8.669174,0,1.591448,-1.591448,10.26058,73.28974,0.2035989,1.663063,0,0,8.669174
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1843508,0.1843508,0,0,0,0.1843508,0,0,2.775558E-17,0,0,0.1940535,0.1843508,0,0,3.94172,7.077726,0,0.1940535,-0.1940535,10.05603,71.82867,0.2035989,0.2027859,0,0,7.077726
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.0733237,0.0733237,0,0,0,0.0733237,0,0,0,0,0,0.07718284,0.0733237,0,0,4.157335,6.883673,0,0.07718284,-0.07718284,9.974676,71.24754,0.2035989,0.08065607,0,0,6.883673
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.243093,6.80649,0,0,0,9.974676,71.24754,0.2035989,0,0,0,6.80649
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3383299,0.3383299,0,0,0,0.3383299,0,0,5.551115E-17,0,0,0.3561367,0.3383299,0,0,4.243093,6.80649,0,0.3561367,-0.3561367,9.599276,68.56612,0.2035989,0.3721628,0,0,6.80649
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.638801,6.450354,0,0,0,9.599276,68.56612,0.2035989,0,0,0,6.450354
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.638801,6.450354,0,0,0,9.599276,68.56612,0.2035989,0,0,0,6.450354
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.5586411,0.5586411,0,0,0,0.5586411,0,0,0,0,0,0.5880432,0.5586411,0,0,4.638801,6.450354,0,0.5880432,-0.5880432,8.979424,64.13861,0.2035989,0.6145052,0,0,6.450354
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.6400432,0.6400432,0,0,0,0.6400432,0,0,0,0,0,0.6737297,0.6400432,0,0,5.292182,5.86231,0,0.6737297,-0.6737297,8.26925,59.06595,0.2035989,0.7040475,0,0,5.86231
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.64822,0.64822,0,0,0,0.64822,0,0,1.110223E-16,0,0,0.6823369,0.64822,0,0,6.040771,5.188581,0,0.6823369,-0.6823369,7.550004,53.92849,0.2035989,0.713042,0,0,5.188581
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.326465,1.326465,0,0,0,1.326465,83.03345,0,0,0,1.101409,1.396279,1.326465,0,0,6.798923,4.506244,0,0.2948692,-0.2948692,7.239184,51.70835,0.2035989,1.459111,0.8811274,0,5.607653
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,7.126555,4.211374,2.186308,0,2.186308,9.313298,66.52342,0.2034909,0,1.749046,0,6.397683
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.2901494,0.2901494,0,0,0,0.2901494,1015.11,0,0,0,2.945335,0.3054204,0.2901494,0,0,4.940247,6.179052,2.639914,0,2.639914,11.81774,84.41226,0.2033607,0.3191644,2.356268,0,9.124387
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.721171,1.721171,0,0,0,1.721171,194.4539,0,0,0,3.346886,1.811759,1.721171,0,0,2.300333,8.554975,1.535126,0,1.535126,13.27409,94.81474,0.2032851,1.893289,2.677509,0,11.90186
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.668328,1.668328,0,0,0,1.668328,182.7328,0.5272407,0,0,3.048583,1.756135,1.668328,0,0,0.7652066,9.936588,0.7652066,0,0.7652066,14.00003,100,0.2032474,1.835161,2.438866,0,12.98517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032474,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.893229,2.893229,0,0,0,2.893229,111.606,0.1835116,0,0,3.229016,3.045504,2.893229,0,0,0,10.62527,0,0,0,14.00003,100,0.2032474,3.182552,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.2747737,0.2747737,0,0,0,0.2747737,1552.527,3.976702,0,0,4.265937,0.2892355,0.2747737,0,0,0,10.62527,0,0,0,14.00003,100,0.2032474,0.3022511,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.084181,2.084181,0,0,0,2.084181,149.0138,0.9118431,0,0,3.105718,2.193875,2.084181,0,0,0,10.62527,0,0,0,14.00003,100,0.2032474,2.292599,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,3.914627,3.914627,1.742104,0,0.6405944,3.914627,58.4185,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2032474,4.306089,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032474,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032474,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,7.040428,7.040428,5,0,1.53,7.040428,0,0,0,0,0,2.147819,2.040428,0,0,0,10.62527,0,2.147819,-2.147819,11.73603,83.82861,0.2032474,7.744471,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,6.251061,6.251061,5,0,1.53,6.251061,0,0,0,0,0,1.316907,1.251062,0,0,2.386465,8.477455,0,1.316907,-1.316907,10.34789,73.91333,0.2032474,6.876168,0,5,8.477455
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,7.126626,7.126626,5,0,1.53,7.126626,0,0,0,0,0,2.238554,2.126626,0,0,3.849695,7.160549,0,2.238554,-2.238554,7.988243,57.05877,0.2032474,7.839289,0,5,7.160549
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.336978,4.921994,3.33,0,3.33,11.14736,79.62383,0.2032491,0,0,5,4.921994
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2808626,0.2808626,3.446102,0,1.105786,0.2808626,0,0,0,0,0,0,0,3.16524,3.006978,3.006978,7.918994,3.006978,0,3.006978,14.00003,100,0.2032624,0.3089488,0,5,7.918994
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.4643077,0.4643077,0,0,0,0.4643077,0,0,5.551115E-17,0,0,0.4887449,0.4643077,0,0,0,10.62527,0,0.4887449,-0.4887449,13.48485,96.32013,0.2032624,0.5107385,0,0,10.62527
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.5717916,0.5717916,0,0,0,0.5717916,0,0,1.110223E-16,0,0,0.601886,0.5717916,0,0,0.5430499,10.13653,0,0.601886,-0.601886,12.8504,91.78841,0.2032624,0.6289708,0,0,10.13653
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.6555202,0.6555202,0,0,0,0.6555202,0,0,1.110223E-16,0,0,0.6900213,0.6555202,0,0,1.211812,9.534643,0,0.6900213,-0.6900213,12.12306,86.59308,0.2032624,0.7210723,0,0,9.534643
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.516224,0.516224,0,0,0,0.516224,0,0,0,0,0,0.5433937,0.516224,0,0,1.978502,8.844622,0,0.5433937,-0.5433937,11.55027,82.50175,0.2032624,0.5678464,0,0,8.844622
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.7455601,0.7455601,0,0,0,0.7455601,0,0,0,0,0,0.7848001,0.7455601,0,0,2.582273,8.301229,0,0.7848001,-0.7848001,10.72302,76.59282,0.2032624,0.820116,0,0,8.301229
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.5756268,0.5756268,0,0,0,0.5756268,0,0,0,0,0,0.6059229,0.5756268,0,0,3.454273,7.516428,0,0.6059229,-0.6059229,10.08432,72.0307,0.2032624,0.6331894,0,0,7.516428
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.7674289,0.7674289,0,0,0,0.7674289,0,0,0,0,0,0.80782,0.7674289,0,0,4.127521,6.910505,0,0.80782,-0.80782,9.2328,65.94845,0.2032624,0.8441719,0,0,6.910505
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.333343,1.333343,0,0,0,1.333343,63.81067,0,0,0,0.8508152,1.403519,1.333343,0,0,5.025099,6.102685,0,0.552704,-0.552704,8.6502,61.78702,0.2032624,1.466678,0.6806522,0,6.953501
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.625221,1.625221,0,0,0,1.625221,121.098,0,0,0,1.96811,1.710758,1.625221,0,0,5.639214,5.549981,0.2573516,0,0.2573516,8.894344,63.53091,0.2032498,1.787743,1.574488,0,7.518091
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1746187,0.1746187,0,0,0,0.1746187,1489.366,0,0,0,2.600712,0.1838092,0.1746187,0,0,5.381863,5.781598,2.416903,0,2.416903,11.18722,79.90855,0.203131,0.1920806,2.08057,0,8.38231
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.621031,1.621031,0,0,0,1.621031,234.1013,0,0,0,3.794855,1.706349,1.621031,0,0,2.96496,7.95681,2.088506,0,2.088506,13.16855,94.06089,0.2030285,1.783134,3.035884,0,11.75167
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,5.34128,5.34128,2.176424,0,0.7591637,5.34128,78.78038,0,0,0,4.207881,3.331428,3.164856,0,0,0.8764533,9.836466,0.8764533,0,0.8764533,14.00003,100,0.2029977,5.875408,3.366305,5,14.04435
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.7358851,0.7358851,0,0,0,0.7358851,648.3906,3.996794,0,0,4.77141,0.7746159,0.7358851,0,0,0,10.62527,0,0,0,14.00003,100,0.2029977,0.8094736,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,3.35459,3.35459,1.25,0,0.50625,3.35459,125.1527,1.983003,0,0,4.198361,2.215358,2.10459,0,0,0,10.62527,0,0,0,14.00003,100,0.2029977,3.690049,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,3.589072,3.589072,1.25,0,0.50625,3.589072,119.3523,1.821459,0,0,4.28364,2.462181,2.339072,0,0,0,10.62527,0,0,0,14.00003,100,0.2029977,3.947979,3.426913,5,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,5.520506,5.520506,2.200018,0,0.765605,5.520506,63.31395,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.2029977,6.072557,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029977,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029977,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.5447105,0.5447105,0,0,0,0.5447105,0,0,1.110223E-16,0,0,0.5733795,0.5447105,0,0,0,10.62527,0,0.5733795,-0.5733795,13.39563,95.6829,0.2029977,0.5991815,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.094355,3.094355,3.764974,0,1.192838,3.094355,0,1.110223E-16,0,0,0,0,0,0.6706192,0.6370883,0.6370883,10.0519,0.6370883,0,0.6370883,14.00003,100,0.2030156,3.403791,0,5,10.0519
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.417461,2.417461,0,0,0,2.417461,0,0,0,0,0,2.544695,2.417461,0,0,0,10.62527,0,2.544695,-2.544695,11.31768,80.84043,0.2030156,2.659207,0,0,10.62527
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2330926,0.2330926,0,0,0,0.2330926,0,0,2.775558E-17,0,0,0.2453606,0.2330926,0,0,2.827439,8.080579,0,0.2453606,-0.2453606,11.05905,78.99306,0.2030156,0.2564018,0,0,8.080579
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.7342894,0.7342894,0,0,0,0.7342894,0,0,1.110223E-16,0,0,0.7729362,0.7342894,0,0,3.100062,7.835218,0,0.7729362,-0.7729362,10.2443,73.17345,0.2030156,0.8077183,0,0,7.835218
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1890819,0.1890819,0,0,0,0.1890819,0,0,2.775558E-17,0,0,0.1990336,0.1890819,0,0,3.95888,7.062282,0,0.1990336,-0.1990336,10.0345,71.67489,0.2030156,0.2079901,0,0,7.062282
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.7114214,0.7114214,0,0,0,0.7114214,0,0,0,0,0,0.7488647,0.7114214,0,0,4.180028,6.863248,0,0.7488647,-0.7488647,9.245132,66.03652,0.2030156,0.7825636,0,0,6.863248
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.146243,1.146243,0,0,0,1.146243,0,0,0,0,0,1.206572,1.146243,0,0,5.012101,6.114384,0,1.206572,-1.206572,7.973294,56.95198,0.2030156,1.260867,0,0,6.114384
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.9006742,0.9006742,0,0,0,0.9006742,0,0,1.110223E-16,0,0,0.9480782,0.9006742,0,0,6.352736,4.907812,0,0.9480782,-0.9480782,6.973931,49.8137,0.2030156,0.9907417,0,0,4.907812
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.4259046,0.4259046,0,0,0,0.4259046,0,0,5.551115E-17,0,0,0.4483207,0.4259046,0,0,7.406156,3.959734,0,0.4483207,-0.4483207,6.50136,46.43819,0.2030156,0.4684951,0,0,3.959734
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.7790546,0.7790546,0,0,0,0.7790546,0,0,1.110223E-16,0,0,0.8200575,0.7790546,0,0,7.90429,3.511413,0,0.8200575,-0.8200575,5.636943,40.2638,0.2030156,0.8569601,0,0,3.511413
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.4420526,0.4420526,0,0,0,0.4420526,0,0,5.551115E-17,0,0,0.4653185,0.4420526,0,0,8.815465,2.691356,0,0.4653185,-0.4653185,5.146455,36.76032,0.2030156,0.4862578,0,0,2.691356
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.5818676,0.5818676,0,0,0,0.5818676,0,0,1.110223E-16,0,0,0.6124922,0.5818676,0,0,9.332485,2.226037,0,0.6124922,-0.6124922,4.500831,32.14873,0.2030156,0.6400544,0,0,2.226037
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.936922,2.936922,5,0,1.53,2.936922,29.54566,0,0,0,0.8677331,0,0,2.063078,1.959924,10.01303,1.613545,2.827657,0,2.827657,7.183382,51.30977,0.2030884,3.230614,0.6941865,5,2.481278
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.959388,2.959388,4.668776,0,1.439576,2.959388,78.01564,0,0,0,2.308785,0,0,1.709388,1.623918,7.185376,4.158436,3.932704,0,3.932704,10.91427,77.95893,0.2031459,3.255327,1.847028,5,6.467222
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.159087,2.159087,1.944959,0,0.6959739,2.159087,161.0898,0,0,0,3.478069,0.2253976,0.2141277,0,0,3.252672,7.69787,3.252672,0,3.252672,14.00003,100,0.2030374,2.374996,2.782455,5,11.17594
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.731195,1.731195,0,0,0,1.731195,231.7869,2.190374,0,0,4.012684,1.822311,1.731195,0,0,0,10.62527,0,0,0,14.00003,100,0.2030374,1.904315,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1680625,0.1680625,0,0,0,0.1680625,2489.154,4.006426,0,0,4.183334,0.1769079,0.1680625,0,0,0,10.62527,0,0,0,14.00003,100,0.2030374,0.1848687,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.379783,3.379783,1.25,0,0.50625,3.379783,137.1652,2.394009,0,0,4.635886,2.241877,2.129783,0,0,0,10.62527,0,0,0,14.00003,100,0.2030374,3.717761,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,5.108658,5.108658,1.778658,0,0.6505737,5.108658,88.78474,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2030374,5.619524,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,3.351186,3.351186,1.25,0,0.50625,3.351186,118.9566,1.774683,0,0,3.986457,2.211775,2.101186,0,0,0,10.62527,0,0,0,14.00003,100,0.2030374,3.686305,3.189166,5,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,4.266979,4.266979,1.25,0,0.50625,4.266979,83.58254,0.3906821,0,0,3.56645,3.175768,3.016979,0,0,0,10.62527,0,0,0,14.00003,100,0.2030374,4.693677,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030374,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.9708999,0.9708999,0,0,0,0.9708999,110.8907,0.05463735,0,0,1.076637,1.022,0.9708999,0,0,0,10.62527,0,0,0,14.00003,100,0.2030374,1.06799,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.5420488,0.5420488,0,0,0,0.5420488,0,0,0,0,0,0.5705777,0.5420488,0,0,0,10.62527,0,0.5705777,-0.5705777,13.39859,95.70399,0.2030374,0.5962537,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.670263,3.670263,4.337605,0,1.349166,3.670263,0,0,0,0,0,0,0,0.6673423,0.6339752,0.6339752,10.0547,0.6339752,0,0.6339752,14.00003,100,0.2030552,4.037289,0,5,10.0547
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.864697,2.864697,0,0,0,2.864697,0,0,4.440892E-16,0,0,3.015471,2.864697,0,0,0,10.62527,0,3.015471,-3.015471,10.82144,77.29587,0.2030552,3.151167,0,0,10.62527
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.157019,1.157019,0,0,0,1.157019,0,0,0,0,0,1.217914,1.157019,0,0,3.350523,7.609804,0,1.217914,-1.217914,9.537648,68.12592,0.2030552,1.272721,0,0,7.609804
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.3585484,0.3585484,0,0,0,0.3585484,0,0,5.551115E-17,0,0,0.3774194,0.3585484,0,0,4.703761,6.391889,0,0.3774194,-0.3774194,9.139813,65.28425,0.2030552,0.3944032,0,0,6.391889
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.4322825,0.4322825,0,0,0,0.4322825,0,0,5.551115E-17,0,0,0.4550343,0.4322825,0,0,5.123116,6.01447,0,0.4550343,-0.4550343,8.660165,61.8582,0.2030552,0.4755108,0,0,6.01447
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.8619726,0.8619726,0,0,0,0.8619726,0,0,1.110223E-16,0,0,0.9073396,0.8619726,0,0,5.62871,5.559435,0,0.9073396,-0.9073396,7.703745,55.02664,0.2030552,0.9481698,0,0,5.559435
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.9710429,0.9710429,0,0,0,0.9710429,0,0,1.110223E-16,0,0,1.02215,0.9710429,0,0,6.636865,4.652096,0,1.02215,-1.02215,6.626304,47.33065,0.2030552,1.068147,0,0,4.652096
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.570033,1.570033,0,0,0,1.570033,0,0,2.220446E-16,0,0,1.652667,1.570033,0,0,7.772587,3.629946,0,1.652667,-1.652667,4.88424,34.88736,0.2030552,1.727037,0,0,3.629946
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.464263,1.464263,0,0,0,1.464263,0,0,2.220446E-16,0,0,1.54133,1.464263,0,0,9.608884,1.977279,0,1.54133,-1.54133,3.259536,23.28235,0.2030552,1.61069,0,0,1.977279
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.226279,1.226279,4.731542,0,1.456711,1.226279,0,0,0,0,0,0,0,3.505263,3.33,11.32147,0.4359489,3.33,0,3.33,6.418652,45.84742,0.2031467,1.348907,0,5,0.4359489
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.7458076,0.7458076,4.25107,0,1.325542,0.7458076,0,0,0,0,0,0,0,3.505263,3.33,7.991473,3.432949,3.33,0,3.33,9.577766,68.41248,0.2032029,0.8203883,0,5,3.432949
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.691024,0.691024,4.196287,0,1.310586,0.691024,0,0,0,0,0,0,0,3.505263,3.33,4.661472,6.429949,3.33,0,3.33,12.73688,90.97755,0.2032551,0.7601264,0,5,6.429949
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.737068,2.737068,0,0,0,2.737068,39.37125,0,4.440892E-16,0,1.077618,2.881125,2.737068,0,0,1.331473,9.426949,0,1.803507,-1.803507,10.83582,77.39855,0.2032551,3.010775,0.8620944,0,10.50457
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,4.997742,4.997742,5,0,1.53,4.997742,42.24162,0,0,0,2.111127,0,0,0.00225824,0.002145328,3.335369,7.623442,2.113272,0,2.113272,12.84065,91.71871,0.2032982,5.497516,1.688902,5,9.73457
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,4.694285,4.694285,3.63799,0,1.158171,4.694285,49.71973,0,0,0,2.333986,1.11189,1.056295,0,0,1.222096,9.525388,1.222096,0,1.222096,14.00003,100,0.2033231,5.163714,1.867189,5,11.85937
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,3.942063,3.942063,1.25,0,0.50625,3.942063,76.27863,0.173201,0,0,3.006952,2.833751,2.692063,0,0,0,10.62527,0,0,0,14.00003,100,0.2033231,4.336269,2.405561,5,13.63223
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,5.088428,5.088428,2.329581,0,0.8009758,5.088428,57.07163,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2033231,5.597271,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.435878,1.435878,0,0,0,1.435878,255.4167,2.156021,0,0,3.667472,1.51145,1.435878,0,0,0,10.62527,0,0,0,14.00003,100,0.2033231,1.579466,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.606189,2.606189,0,0,0,2.606189,114.2622,0.2345321,0,0,2.977889,2.743357,2.606189,0,0,0,10.62527,0,0,0,14.00003,100,0.2033231,2.866808,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.123995,3.123995,1.25,0,0.50625,3.123995,102.211,1.220441,0,0,3.193067,1.972626,1.873995,0,0,0,10.62527,0,0,0,14.00003,100,0.2033231,3.436394,2.554454,5,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.236873,2.236873,0,0,0,2.236873,149.4706,0.9888654,0,0,3.343469,2.354603,2.236873,0,0,0,10.62527,0,0,0,14.00003,100,0.2033231,2.46056,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,4.479149,4.479149,2.323508,0,0.7993175,4.479149,50.6591,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2033231,4.927064,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.038448,3.038448,2.120178,0,0.7438086,3.038448,31.8123,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2033231,3.342293,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.118986,3.118986,3.118986,0,1.016483,3.118986,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2033231,3.430884,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,8.313245,8.313245,5,0,1.53,8.313245,0,0,0,0.8145697,0,3.487627,3.313245,0,0,0,10.62527,0,3.487627,-3.487627,10.32375,73.7409,0.2033231,9.144569,0,5,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,4.622774,4.622774,5,0,1.53,4.622774,0,0,0,0,0,0,0,0.377226,0.3583647,3.875141,7.137648,0.3583647,0,0.3583647,10.66372,76.16929,0.2033331,5.085052,0,5,7.137648
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,6.0282,6.0282,5,0,1.53,6.0282,0,0,0,0,0,1.082315,1.028199,0,0,3.516776,7.460176,0,1.082315,-1.082315,9.522861,68.0203,0.2033331,6.63102,0,5,7.460176
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.4095438,0.4095438,3.914807,0,1.233742,0.4095438,0,0,0,0,0,0,0,3.505263,3.33,4.719348,6.377861,3.33,0,3.33,12.68198,90.58537,0.2033646,0.4504981,0,5,6.377861
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2985145,0.2985145,0,0,0,0.2985145,0,0,0,0,0,0.3142258,0.2985145,0,0,1.389348,9.374861,0,0.3142258,-0.3142258,12.35075,88.21949,0.2033646,0.328366,0,0,9.374861
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1257788,0.1257788,0,0,0,0.1257788,0,0,0,0,0,0.1323987,0.1257788,0,0,1.738488,9.060635,0,0.1323987,-0.1323987,12.21119,87.22263,0.2033646,0.1383567,0,0,9.060635
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.8427537,0.8427537,0,0,0,0.8427537,0,0,1.110223E-16,0,0,0.8871092,0.8427537,0,0,1.885598,8.928236,0,0.8871092,-0.8871092,11.2761,80.5434,0.2033646,0.9270291,0,0,8.928236
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.381463,0.381463,0,0,0,0.381463,0,0,5.551115E-17,0,0,0.40154,0.381463,0,0,2.871275,8.041127,0,0.40154,-0.40154,10.85284,77.52011,0.2033646,0.4196093,0,0,8.041127
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.06304921,0.06304921,0,0,0,0.06304921,0,0,1.387779E-17,0,0,0.0663676,0.06304921,0,0,3.31743,7.639587,0,0.0663676,-0.0663676,10.78288,77.02042,0.2033646,0.06935414,0,0,7.639587
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.021959,1.021959,0,0,0,1.021959,0,0,0,0,0,1.075747,1.021959,0,0,3.391172,7.573219,0,1.075747,-1.075747,9.648943,68.92088,0.2033646,1.124155,0,0,7.573219
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.5488309,0.5488309,0,0,0,0.5488309,0,0,0,0,0,0.5777168,0.5488309,0,0,4.586446,6.497473,0,0.5777168,-0.5777168,9.039976,64.57113,0.2033646,0.603714,0,0,6.497473
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1971079,0.1971079,0,0,0,0.1971079,0,0,2.775558E-17,0,0,0.207482,0.1971079,0,0,5.228354,5.919756,0,0.207482,-0.207482,8.821271,63.00895,0.2033646,0.2168187,0,0,5.919756
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.717551,1.717551,0,0,0,1.717551,22.89571,0,2.220446E-16,0,0.3932455,1.807948,1.717551,0,0,5.458889,5.712274,0,1.414703,-1.414703,7.330044,52.35735,0.2033646,1.889306,0.3145964,0,6.105519
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.8939764,0.8939764,0,0,0,0.8939764,94.3389,0,0,0,0.8433675,0.9410278,0.8939764,0,0,7.030781,4.297571,0,0.09766033,-0.09766033,7.2271,51.62204,0.2033646,0.9833741,0.674694,0,5.140939
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.345795,2.345795,0,0,0,2.345795,90.60779,0,0,0,2.125473,2.469258,2.345795,0,0,7.139292,4.199911,0,0.3437849,-0.3437849,6.864719,49.03361,0.2033646,2.580374,1.700378,0,6.325384
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.044833,3.044833,4.839666,0,1.486229,3.044833,87.48876,0,0,0,2.663887,0,0,1.794833,1.705091,7.521276,3.856126,4.368978,0,4.368978,11.0095,78.6391,0.2034126,3.349316,2.131109,5,6.520013
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,1.25,0,0.50625,0,0,1.326399,0,0,3.228696,0,0,0,0,3.152298,7.788206,3.152298,0,3.152298,14.00003,100,0.203259,0,2.582957,5,11.0169
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.737376,1.737376,0,0,0,1.737376,228.1252,2.134575,0,0,3.963392,1.828817,1.737376,0,0,0,10.62527,0,0,0,14.00003,100,0.203259,1.911114,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.250813,2.250813,0,0,0,2.250813,148.9941,0.9843019,0,0,3.353579,2.369277,2.250813,0,0,0,10.62527,0,0,0,14.00003,100,0.203259,2.475894,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.5006565,0.5006565,0,0,0,0.5006565,501.4233,1.983402,0,0,2.510408,0.5270068,0.5006565,0,0,0,10.62527,0,0,0,14.00003,100,0.203259,0.5507221,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,3.639252,3.639252,1.25,0,0.50625,3.639252,81.17541,0.4391754,0,0,2.954178,2.515002,2.389252,0,0,0,10.62527,0,0,0,14.00003,100,0.203259,4.003178,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1185048,0.1185048,0,0,0,0.1185048,1170.507,1.262365,0,0,1.387107,0.1247419,0.1185048,0,0,0,10.62527,0,0,0,14.00003,100,0.203259,0.1303553,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.4331828,0.4331828,0,0,0,0.4331828,119.915,0.06346934,0,0,0.5194513,0.4559819,0.4331828,0,0,0,10.62527,0,0,0,14.00003,100,0.203259,0.4765011,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.30625,3.30625,3.30625,0,1.067606,3.30625,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203259,3.636875,0,5,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.351725,3.351725,3.351725,0,1.080021,3.351725,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203259,3.686898,0,5,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.735843,3.735843,3.735843,0,1.184885,3.735843,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203259,4.109427,0,5,10.62527
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.329503,1.329503,0,0,0,1.329503,0,0,2.220446E-16,0,0,1.399477,1.329503,0,0,0,10.62527,0,1.399477,-1.399477,12.52485,89.46303,0.203259,1.462454,0,0,10.62527
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.104926,1.104926,0,0,0,1.104926,0,0,2.220446E-16,0,0,1.16308,1.104926,0,0,1.554975,9.225797,0,1.16308,-1.16308,11.29885,80.70595,0.203259,1.215419,0,0,9.225797
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2946932,0.2946932,0,0,0,0.2946932,0,0,5.551115E-17,0,0,0.3102033,0.2946932,0,0,2.847286,8.062716,0,0.3102033,-0.3102033,10.97187,78.37036,0.203259,0.3241625,0,0,8.062716
