Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3210307,0.3210307,0,-1,0,0.3210307,0,0,5.551115E-17,0,0,0.3379271,0.3210307,0,0,0,10.62527,0,0.3379271,-0.3379271,13.64382,97.45567,0,0.3531338,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.5905213,0.5905213,0,-1,0,0.5905213,0,0,1.110223E-16,0,0,0.6216014,0.5905213,0,0,0.3754745,10.28735,0,0.6216014,-0.6216014,12.9886,92.77551,0,0.6495734,0,0,10.28735
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.5964872,0.5964872,0,-1,0,0.5964872,0,0,1.110223E-16,0,0,0.6278812,0.5964872,0,0,1.066143,9.665746,0,0.6278812,-0.6278812,12.32675,88.04805,0,0.6561359,0,0,9.665746
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.5449265,0.5449265,0,0,0,0.5449265,0,0,1.110223E-16,0,0,0.5736068,0.5449265,0,0,1.763789,9.037865,0,0.5736068,-0.5736068,11.72212,83.72924,0,0.5994191,0,0,9.037865
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1836499,0.1836499,0,0,0,0.1836499,0,0,2.775558E-17,0,0,0.1933157,0.1836499,0,0,2.401129,8.464257,0,0.1933157,-0.1933157,11.51834,82.27372,0,0.2020149,0,0,8.464257
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,0.5625492,0.5625492,0,0,0,0.5625492,52.43867,0,0,0,0.2949933,0.5921571,0.5625492,0,0,2.615925,8.270942,0,0.2971638,-0.2971638,11.20511,80.03631,0,0.6188042,0.2359947,0,8.565935
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,0.5764728,0.5764728,0,0,0,0.5764728,114.8363,0,0,0,0.6620001,0.6068135,0.5764728,0,0,2.946107,7.973778,0.05518658,0,0.05518658,11.25746,80.41027,0,0.6341201,0.5296,0,8.635778
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,1.196744,1.196744,0,-1,0,1.196744,107.8741,0,0,0,1.290977,1.25973,1.196744,0,0,2.89092,8.023446,0.03124632,0,0.03124632,11.2871,80.622,0,1.316418,1.032781,0,9.314423
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.3602298,0.3602298,0,-1,0,0.3602298,87.33459,0,0,0,0.3146052,0.3791893,0.3602298,0,0,2.859674,8.051568,0,0.06458403,-0.06458403,11.21903,80.13573,0,0.3962528,0.2516842,0,8.366173
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,1.449635,1.449635,0,-1,0,1.449635,17.55946,0,0,0,0.254548,1.525931,1.449635,0,0,2.931434,7.986984,0,1.271383,-1.271383,9.87887,70.56322,0,1.594598,0.2036384,0,8.241531
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,1.257662,1.257662,0,-1,0,1.257662,109.9531,0,0,0,1.382838,1.323854,1.257662,0,0,4.344082,6.7156,0.05898381,0,0.05898381,9.934827,70.96291,0,1.383428,1.106271,0,8.098438
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,0.9548494,0.9548494,0,-1,0,0.9548494,127.9562,0,0,0,1.221789,1.005105,0.9548494,0,0,4.285098,6.768686,0.2166846,0,0.2166846,10.14039,72.43123,0,1.050334,0.9774314,0,7.990475
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,0.5800513,0.5800513,0,-1,0,0.5800513,89.21967,0,0,0,0.5175199,0.6105803,0.5800513,0,0,4.068413,6.963702,0,0.09306044,-0.09306044,10.0423,71.73055,0,0.6380565,0.4140159,0,7.481222
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,4.171814,6.870642,0.2932698,0,0.2932698,10.32052,73.71784,0,0,0.2346158,0,7.163911
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,0.7755225,0.7755225,0,-1,0,0.7755225,74.56912,0,0,0,0.5783004,0.8163395,0.7755225,0,0,3.878544,7.134584,0,0.2380392,-0.2380392,10.0696,71.92559,0,0.8530748,0.4626403,0,7.712885
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,4.143032,6.896545,0.3042051,0,0.3042051,10.3582,73.98698,0,0,0.2433641,0,7.20075
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.9315519,0.9315519,0,-1,0,0.9315519,0,0,1.110223E-16,0,0,0.980581,0.9315519,0,0,3.838827,7.17033,0,0.980581,-0.980581,9.324574,66.60397,0,1.024707,0,0,7.17033
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.288294,1.288294,0,-1,0,1.288294,0,0,0,0,0,1.356099,1.288294,0,0,4.928361,6.189749,0,1.356099,-1.356099,7.89512,56.3936,0,1.417123,0,0,6.189749
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.797059,1.797059,0,-1,0,1.797059,0,0,2.220446E-16,0,0,1.891641,1.797059,0,0,6.435138,4.83365,0,1.891641,-1.891641,5.901155,42.15102,0,1.976765,0,0,4.83365
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.124026,2.124026,0,-1,0,2.124026,0,0,0,0,0,2.235817,2.124026,0,0,8.536962,2.942009,0,2.235817,-2.235817,3.544397,25.31707,0,2.336429,0,0,2.942009
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02604498,0.02604498,0,-1,0,0.02604498,0,0,3.469447E-18,0,0,0.02741576,0.02604498,0,0,11.0212,0.706192,0,0.02741576,-0.02741576,3.515499,25.11065,0,0.02864947,0,0,0.706192
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1080282,0.1080282,0,-1,0,0.1080282,0,0,1.387779E-17,0,0,0.1137138,0.1080282,0,0,11.05166,0.6787763,0,0.1137138,-0.1137138,3.395634,24.25448,0,0.118831,0,0,0.6787763
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3303879,0.3303879,0,-1,0,0.3303879,0,0,5.551115E-17,0,0,0.3477767,0.3303879,0,0,11.17801,0.5650624,0,0.3477767,-0.3477767,3.029045,21.63599,0,0.3634267,0,0,0.5650624
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1362339,0.1362339,0,-1,0,0.1362339,0,0,2.775558E-17,0,0,0.1434042,0.1362339,0,0,11.56443,0.2172857,0,0.1434042,-0.1434042,2.877884,20.55627,0,0.1498573,0,0,0.2172857
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72377,0.07388151,0,0,0,2.877884,20.55627,0,0,0,0,0.07388151
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.4803601,0.07018744,0,-1,0,0.07018744,0,0,0.4101727,0.4582087,0,0.07388151,0.07018744,0,0,11.72377,0.07388151,0,0.07388151,-0.07388151,2.800006,20,0,0.5283961,0,0,0.07388151
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.07816838,0.07816838,3.583431,0,1.143277,0.07816838,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1650064,0.08598521,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1826747,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.3677254,0.3677254,3.872988,0,1.222326,0.3677254,122.5651,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.1918851,0.404498,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.2434711,0.2434711,0,0,0,0.2434711,512.3571,0,0,0,1.247441,0.2562853,0.2434711,0,0,1.365157,9.396632,0.991156,0,0.991156,13.64522,97.46566,0.1765368,0.2678182,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.2870844,0.2870844,0,-1,0,0.2870844,801.2302,1.624012,0,0,2.300207,0.3021941,0.2870844,0,0,0.3740013,10.28867,0.3740013,0,0.3740013,14.00003,100,0.1713646,0.3157929,1.840166,0,12.58888
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,-1,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713646,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,-1,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713646,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,0.7794053,0.7794053,0,-1,0,0.7794053,643.0761,4.191743,0,0,5.012169,0.8204266,0.7794053,0,0,0,10.62527,0,0,0,14.00003,100,0.1713646,0.8573459,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,1.416233,1.416233,0,-1,0,1.416233,323.7607,3.094433,0,0,4.585204,1.490771,1.416233,0,0,0,10.62527,0,0,0,14.00003,100,0.1713646,1.557856,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,1.368644,1.368644,0,-1,0,1.368644,330.9862,3.089343,0,0,4.530021,1.440677,1.368644,0,0,0,10.62527,0,0,0,14.00003,100,0.1713646,1.505508,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.3628611,0.3628611,0,-1,0,0.3628611,888.378,2.841619,0,0,3.223578,0.381959,0.3628611,0,0,0,10.62527,0,0,0,14.00003,100,0.1713646,0.3991472,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,0.8458142,0.8458142,0,-1,0,0.8458142,146.3653,0.3476475,0,0,1.237978,0.8903307,0.8458142,0,0,0,10.62527,0,0,0,14.00003,100,0.1713646,0.9303955,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,1.188965,1.188965,0,-1,0,1.188965,77.67937,0,0,0,0.9235804,1.251542,1.188965,0,0,0,10.62527,0,0.3279616,-0.3279616,13.65433,97.53071,0.1713646,1.307861,0.7388644,0,11.54885
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3644018,10.29731,0,0,0,13.65433,97.53071,0.1713646,0,0,0,10.29731
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3649693,0.3649693,0,-1,0,0.3649693,0,0,5.551115E-17,0,0,0.3841782,0.3649693,0,0,0.3644018,10.29731,0,0.3841782,-0.3841782,13.24937,94.63815,0.1713646,0.4014662,0,0,10.29731
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.9610703,0.9610703,0,-1,0,0.9610703,0,0,1.110223E-16,0,0,1.011653,0.9610703,0,0,0.7912664,9.913135,0,1.011653,-1.011653,12.18299,87.02119,0.1713646,1.057177,0,0,9.913135
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915325,8.901482,0,0,0,12.18299,87.02119,0.1713646,0,0,0,8.901482
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915325,8.901482,0,0,0,12.18299,87.02119,0.1713646,0,0,0,8.901482
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2812229,0.2812229,0,-1,0,0.2812229,0,0,0,0,0,0.2960241,0.2812229,0,0,1.915325,8.901482,0,0.2960241,-0.2960241,11.87095,84.79236,0.1713646,0.3093451,0,0,8.901482
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3430261,0.3430261,0,-1,0,0.3430261,0,0,5.551115E-17,0,0,0.3610801,0.3430261,0,0,2.244241,8.605457,0,0.3610801,-0.3610801,11.49034,82.07371,0.1713646,0.3773287,0,0,8.605457
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03658618,0.03658618,0,-1,0,0.03658618,0,0,0,0,0,0.03851177,0.03658618,0,0,2.645441,8.244377,0,0.03851177,-0.03851177,11.44975,81.78374,0.1713646,0.0402448,0,0,8.244377
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.09096592,0.09096592,0,-1,0,0.09096592,0,0,1.387779E-17,0,0,0.0957536,0.09096592,0,0,2.688232,8.205866,0,0.0957536,-0.0957536,11.34881,81.0628,0.1713646,0.1000625,0,0,8.205866
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.4952205,0.4952205,0,-1,0,0.4952205,0,0,5.551115E-17,0,0,0.5212847,0.4952205,0,0,2.794625,8.110112,0,0.5212847,-0.5212847,10.79933,77.13793,0.1713646,0.5447425,0,0,8.110112
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.3431505,0.3431505,0,-1,0,0.3431505,0,0,0,0,0,0.3612111,0.3431505,0,0,3.37383,7.588827,0,0.3612111,-0.3612111,10.41858,74.4183,0.1713646,0.3774655,0,0,7.588827
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.5198061,0.5198061,0,0,0,0.5198061,0,0,1.110223E-16,0,0,0.5471643,0.5198061,0,0,3.775176,7.227616,0,0.5471643,-0.5471643,9.841821,70.29858,0.1713646,0.5717867,0,0,7.227616
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2013147,0.2013147,0,0,0,0.2013147,0,0,2.775558E-17,0,0,0.2119103,0.2013147,0,0,4.383136,6.680452,0,0.2119103,-0.2119103,9.618447,68.70306,0.1713646,0.2214462,0,0,6.680452
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,4.618592,6.468542,0.9791952,0,0.9791952,10.54739,75.33837,0.1591562,0,0.7833562,0,7.447737
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,0.7826681,0.7826681,0,0,0,0.7826681,258.9978,0,0,0,2.027093,0.8238612,0.7826681,0,0,3.639396,7.349817,1.203232,0,1.203232,11.68888,83.49183,0.1463449,0.8609349,1.621675,0,9.37691
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,1.046107,1.046107,0,-1,0,1.046107,285.4736,0,0,0,2.98636,1.101166,1.046107,0,0,2.436164,8.432726,1.885194,0,1.885194,13.47733,96.26646,0.1299552,1.150718,2.389088,0,11.41909
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,0.7014802,0.7014802,0,-1,0,0.7014802,609.2872,2.984658,0,0,4.274028,0.7384002,0.7014802,0,0,0.5509701,10.1294,0.5509701,0,0.5509701,14.00003,100,0.1258364,0.7716282,3.419223,0,14.40343
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,2.002573,2.002573,0,-1,0,2.002573,254.5275,2.989127,0,0,5.097099,2.107972,2.002573,0,0,0,10.62527,0,0,0,14.00003,100,0.1258364,2.20283,4.077679,0,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.4289656,0.4289656,0,-1,0,0.4289656,1250.638,4.913265,0,0,5.364808,0.4515427,0.4289656,0,0,0,10.62527,0,0,0,14.00003,100,0.1258364,0.4718621,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,0.7043955,0.7043955,0,-1,0,0.7043955,741.8289,4.48394,0,0,5.225409,0.741469,0.7043955,0,0,0,10.62527,0,0,0,14.00003,100,0.1258364,0.7748351,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.4455417,0.4455417,0,-1,0,0.4455417,1036.705,4.149961,0,0,4.618952,0.4689912,0.4455417,0,0,0,10.62527,0,0,0,14.00003,100,0.1258364,0.4900959,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,1.233421,1.233421,0,-1,0,1.233421,280.6102,2.162768,0,0,3.461106,1.298338,1.233421,0,0,0,10.62527,0,0,0,14.00003,100,0.1258364,1.356763,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,1.045024,1.045024,0,-1,0,1.045024,222.3233,1.223307,0,0,2.323333,1.100026,1.045024,0,0,0,10.62527,0,0,0,14.00003,100,0.1258364,1.149527,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,2.504654,2.504654,0,-1,0,2.504654,42.24114,0,0,0,1.057995,2.636478,2.504654,0,0,0,10.62527,0,1.578484,-1.578484,12.33616,88.11525,0.1258364,2.75512,0.8463957,0,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.444676,1.444676,0,-1,0,1.444676,0,0,2.220446E-16,0,0,1.520711,1.444676,0,0,1.753871,9.04679,0,1.520711,-1.520711,10.73319,76.66549,0.1258364,1.589143,0,0,9.04679
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.44355,7.526079,0,0,0,10.73319,76.66549,0.1258364,0,0,0,7.526079
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.418688,1.418688,0,-1,0,1.418688,0,0,0,0,0,1.493356,1.418688,0,0,3.44355,7.526079,0,1.493356,-1.493356,9.159055,65.42168,0.1258364,1.560557,0,0,7.526079
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.564711,1.564711,0,-1,0,1.564711,0,0,2.220446E-16,0,0,1.647065,1.564711,0,0,5.102834,6.032723,0,1.647065,-1.647065,7.422896,53.02058,0.1258364,1.721182,0,0,6.032723
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.5543173,0.5543173,0,-1,0,0.5543173,0,0,1.110223E-16,0,0,0.5834919,0.5543173,0,0,6.932906,4.385659,0,0.5834919,-0.5834919,6.807841,48.62734,0.1258364,0.609749,0,0,4.385659
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.361036,0.361036,0,-1,0,0.361036,0,0,5.551115E-17,0,0,0.3800379,0.361036,0,0,7.58123,3.802167,0,0.3800379,-0.3800379,6.407246,45.76595,0.1258364,0.3971396,0,0,3.802167
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1332767,0.1332767,0,-1,0,0.1332767,0,0,0,0,0,0.1402913,0.1332767,0,0,8.003494,3.422129,0,0.1402913,-0.1402913,6.259367,44.70967,0.1258364,0.1466044,0,0,3.422129
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.4969919,0.4969919,0,-1,0,0.4969919,0,0,5.551115E-17,0,0,0.5231493,0.4969919,0,0,8.159374,3.281838,0,0.5231493,-0.5231493,5.707919,40.77076,0.1258364,0.5466911,0,0,3.281838
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.4296828,0.4296828,0,-1,0,0.4296828,0,0,5.551115E-17,0,0,0.4522976,0.4296828,0,0,8.740651,2.758688,0,0.4522976,-0.4522976,5.231155,37.36532,0.1258364,0.472651,0,0,2.758688
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.08828855,0.08828855,0,-1,0,0.08828855,0,0,1.387779E-17,0,0,0.09293532,0.08828855,0,0,9.243204,2.306391,0,0.09293532,-0.09293532,5.133193,36.66559,0.1258364,0.09711741,0,0,2.306391
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003250658,0.003250658,0,-1,0,0.003250658,0,0,4.336809E-19,0,0,0.003421745,0.003250658,0,0,9.346465,2.213455,0,0.003421745,-0.003421745,5.129586,36.63982,0.1258364,0.003575724,0,0,2.213455
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2011636,0.2011636,0,0,0,0.2011636,0,0,2.775558E-17,0,0,0.2117511,0.2011636,0,0,9.350267,2.210034,0,0.2117511,-0.2117511,4.90638,35.04551,0.1258364,0.2212799,0,0,2.210034
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3411256,0.3411256,0,0,0,0.3411256,0,0,5.551115E-17,0,0,0.3590795,0.3411256,0,0,9.585546,1.998283,0,0.3590795,-0.3590795,4.527877,32.34192,0.1258364,0.3752381,0,0,1.998283
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,0,0,0,0,0,0,0,0,0.2577983,0,0,0,0,9.984524,1.639203,0.2577983,0,0.2577983,4.772446,34.08883,0.1239976,0,0.2062387,0,1.897001
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.01787899,0.01787899,0,0,0,0.01787899,5189.399,0,0,0,0.9278123,0.01882,0.01787899,0,0,9.726726,1.871222,0.9089924,0,0.9089924,5.634792,40.24844,0.1179217,0.0196669,0.7422499,0,2.799034
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,0,0,0,1.905509,0,0,0,0,8.817733,2.689315,1.905509,0,1.905509,7.442517,53.16073,0.1069373,0,1.524408,0,4.594824
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,2.314464,2.314464,0,-1,0,2.314464,62.36899,0,4.440892E-16,0,1.443508,2.436278,2.314464,0,0,6.912223,4.404273,0,0.99277,-0.99277,6.396046,45.68595,0.1069373,2.54591,1.154806,0,5.847781
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,0.996583,0.996583,0,-1,0,0.996583,54.66358,0,0,0,0.5447679,1.049035,0.996583,0,0,8.015302,3.411503,0,0.5042668,-0.5042668,5.864502,41.88921,0.1069373,1.096241,0.4358144,0,3.956271
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.2597193,0.2597193,0,-1,0,0.2597193,551.2896,0,0,0,1.431805,0.2733887,0.2597193,0,0,8.575598,2.907236,1.158417,0,1.158417,6.963472,49.73899,0.1012061,0.2856913,1.145444,0,4.339042
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,0.8176088,0.8176088,0,-1,0,0.8176088,306.4715,0,0,0,2.505738,0.8606408,0.8176088,0,0,7.417181,3.949811,1.645097,0,1.645097,8.524148,60.88665,0.0940481,0.8993697,2.00459,0,6.455549
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,1.105562,1.105562,0,-1,0,1.105562,50.08276,0,2.220446E-16,0,0.5536957,1.163749,1.105562,0,0,5.772084,5.430398,0,0.6100533,-0.6100533,7.881095,56.29343,0.0940481,1.216118,0.4429566,0,5.984094
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.3405152,0.3405152,0,-1,0,0.3405152,194.7715,0,0,0,0.6632267,0.3584371,0.3405152,0,0,6.449921,4.820345,0.3047897,0,0.3047897,8.170244,58.35877,0.09283166,0.3745667,0.5305814,0,5.483572
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,6.145132,5.094656,0.4227231,0,0.4227231,8.571275,61.22327,0.09119571,0,0.3381785,0,5.517379
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.3091733,0.3091733,0,-1,0,0.3091733,80.19675,0,0,0,0.2479469,0.3254455,0.3091733,0,0,5.722408,5.475107,0,0.07749863,-0.07749863,8.489584,60.63977,0.09119571,0.3400906,0.1983575,0,5.723053
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.843279,1.843279,0,-1,0,1.843279,0,0,2.220446E-16,0,0,1.940293,1.843279,0,0,5.808518,5.397608,0,1.940293,-1.940293,6.444335,46.03088,0.09119571,2.027606,0,0,5.397608
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.136062,1.136062,0,-1,0,1.136062,0,0,2.220446E-16,0,0,1.195855,1.136062,0,0,7.964399,3.457315,0,1.195855,-1.195855,5.183794,37.02703,0.09119571,1.249668,0,0,3.457315
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.26891,0.26891,0,-1,0,0.26891,0,0,5.551115E-17,0,0,0.2830632,0.26891,0,0,9.293126,2.26146,0,0.2830632,-0.2830632,4.885419,34.89578,0.09119571,0.295801,0,0,2.26146
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.337003,1.337003,0,-1,0,1.337003,0,0,0,0,0,1.407372,1.337003,0,0,9.607641,1.978397,0,1.407372,-1.407372,3.401919,24.29937,0.09119571,1.470704,0,0,1.978397
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.2925279,0.2925279,0,-1,0,0.2925279,0,0,5.551115E-17,0,0,0.3079241,0.2925279,0,0,11.17139,0.5710253,0,0.3079241,-0.3079241,3.077339,21.98095,0.09119571,0.3217806,0,0,0.5710253
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.292958,0.2499461,0,-1,0,0.2499461,0,0,0.04301182,0.07230762,0,0.2631012,0.2499461,0,0,11.51353,0.2631012,0,0.2631012,-0.2631012,2.800006,20,0.09119571,0.3222538,0,0,0.2631012
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.02961146,0,0,-1,0,0,0,0,0.02961146,0.0325726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09119571,0.0325726,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.2196718,0,0,-1,0,0,0,0,0.2196718,0.2416389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09119571,0.2416389,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1446882,0,0,-1,0,0,0,0,0.1446882,0.1591571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09119571,0.1591571,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.5713853,0,0,-1,0,0,0,0,0.5713853,0.6285238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09119571,0.6285238,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.08830526,0,0,-1,0,0,0,0,0.08830526,0.09713579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09119571,0.09713579,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.4968909,0.4968909,4.002154,0,1.257588,0.4968909,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.110639,0.54658,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.09523975,0.09523975,3.600503,0,1.147937,0.09523975,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1218816,0.1047637,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.1286193,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,0.7368935,0.7368935,0,0,0,0.7368935,113.2774,0,0,0,0.8347338,0.7756774,0.7368935,0,0,1.432535,9.335992,0.05905649,0,0.05905649,12.69703,90.6929,0.1283986,0.8105828,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,0.6835232,0.6835232,0,-1,0,0.6835232,135.6212,0,0,0,0.9270027,0.7194982,0.6835232,0,0,1.373479,9.389143,0.2075046,0,0.2075046,12.89389,92.09901,0.1276292,0.7518756,0.7416022,0,10.31615
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.4743927,0.4743927,0,-1,0,0.4743927,309.0681,0,0,0,1.466196,0.4993607,0.4743927,0,0,1.165974,9.575897,0.9668357,0,0.9668357,13.81111,98.65057,0.1241624,0.521832,1.172957,0,11.04209
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.1072152,0.1072152,0,-1,0,0.1072152,1203.731,0.9785852,0,0,1.290582,0.1128581,0.1072152,0,0,0.1991387,10.44605,0.1991387,0,0.1991387,14.00003,100,0.1234716,0.1179367,1.032466,0,11.73663
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,-1,0,0,0,2.080709,0,0,2.080709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234716,0,1.664567,0,12.70598
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,1.618962,1.618962,0,-1,0,1.618962,24.76856,0,2.220446E-16,0,0.4009935,1.70417,1.618962,0,0,0,10.62527,0,1.303177,-1.303177,12.62636,90.1881,0.1234716,1.780858,0.3207948,0,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,1.447974,9.322098,1.314253,0,1.314253,13.87317,99.09386,0.1190986,0,1.051403,0,10.63635
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,2.116868,2.116868,0,-1,0,2.116868,65.41266,0,0,0,1.3847,2.228282,2.116868,0,0,0.1337209,10.50493,0,0.8435823,-0.8435823,12.98396,92.74236,0.1190986,2.328555,1.10776,0,11.88962
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,1.071035,9.661343,1.032542,0,1.032542,13.96351,99.73917,0.1158743,0,0.8260338,0,10.69388
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,0.6109295,0.6109295,0,-1,0,0.6109295,66.42674,0,0,0,0.4058206,0.6430837,0.6109295,0,0,0.03849236,10.59063,0,0.2372631,-0.2372631,13.71341,97.95276,0.1158743,0.6720225,0.3246565,0,10.99645
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.09272522,0.09272522,0,-1,0,0.09272522,0,0,1.387779E-17,0,0,0.0976055,0.09272522,0,0,0.302118,10.35337,0,0.0976055,-0.0976055,13.61053,97.21786,0.1158743,0.1019977,0,0,10.35337
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.7099518,0.7099518,0,-1,0,0.7099518,0,0,0,0,0,0.7473176,0.7099518,0,0,0.4105686,10.25576,0,0.7473176,-0.7473176,12.82279,91.59115,0.1158743,0.7809469,0,0,10.25576
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.5918106,0.5918106,0,-1,0,0.5918106,0,0,1.110223E-16,0,0,0.6229585,0.5918106,0,0,1.240921,9.508445,0,0.6229585,-0.6229585,12.16613,86.90076,0.1158743,0.6509917,0,0,9.508445
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.933098,8.885487,0,0,0,12.16613,86.90076,0.1158743,0,0,0,8.885487
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1894134,0.1894134,0,-1,0,0.1894134,0,0,0,0,0,0.1993825,0.1894134,0,0,1.933098,8.885487,0,0.1993825,-0.1993825,11.95596,85.39957,0.1158743,0.2083547,0,0,8.885487
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2531573,0.2531573,0,-1,0,0.2531573,0,0,5.551115E-17,0,0,0.2664813,0.2531573,0,0,2.154634,8.686104,0,0.2664813,-0.2664813,11.67507,83.39317,0.1158743,0.278473,0,0,8.686104
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3633944,0.3633944,0,-1,0,0.3633944,0,0,5.551115E-17,0,0,0.3825204,0.3633944,0,0,2.450724,8.419622,0,0.3825204,-0.3825204,11.27186,80.51309,0.1158743,0.3997338,0,0,8.419622
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1886707,0.1886707,0,-1,0,0.1886707,0,0,2.775558E-17,0,0,0.1986008,0.1886707,0,0,2.875747,8.037102,0,0.1986008,-0.1986008,11.06251,79.01778,0.1158743,0.2075378,0,0,8.037102
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2767493,0.2767493,0,-1,0,0.2767493,0,0,5.551115E-17,0,0,0.291315,0.2767493,0,0,3.096414,7.838501,0,0.291315,-0.291315,10.75544,76.82441,0.1158743,0.3044242,0,0,7.838501
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02150767,0.02150767,0,-1,0,0.02150767,0,0,0,0,0,0.02263965,0.02150767,0,0,3.420098,7.547186,0,0.02263965,-0.02263965,10.73157,76.65395,0.1158743,0.02365844,0,0,7.547186
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.5853261,0.5853261,0,-1,0,0.5853261,0,0,1.110223E-16,0,0,0.6161327,0.5853261,0,0,3.445253,7.524547,0,0.6161327,-0.6161327,10.08211,72.01495,0.1158743,0.6438587,0,0,7.524547
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.413263,0.413263,0,0,0,0.413263,0,0,5.551115E-17,0,0,0.4350137,0.413263,0,0,4.129845,6.908414,0,0.4350137,-0.4350137,9.623569,68.73964,0.1158743,0.4545893,0,0,6.908414
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3566942,0.3566942,0,0,0,0.3566942,0,0,5.551115E-17,0,0,0.3754676,0.3566942,0,0,4.613194,6.4734,0,0.3754676,-0.3754676,9.227791,65.91266,0.1158743,0.3923636,0,0,6.4734
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.1336197,0.1336197,0,0,0,0.1336197,609.9951,0,0,0,0.8150733,0.1406523,0.1336197,0,0,5.03038,6.097932,0.674421,0,0.674421,9.867602,70.48273,0.1138609,0.1469816,0.6520586,0,6.913006
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,0,0,0,2.264351,0,0,0,0,4.355958,6.704911,2.264351,0,2.264351,12.01576,85.82665,0.1075846,0,1.811481,0,8.969263
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,1.510639,0,0,3.602246,0,0,0,0,2.091607,8.742827,2.091607,0,2.091607,14.00003,100,0.1023722,0,2.881797,0,12.34507
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,0.7002136,0.7002136,0,-1,0,0.7002136,604.128,3.493119,0,0,4.230186,0.7370669,0.7002136,0,0,0,10.62527,0,0,0,14.00003,100,0.1023722,0.7702349,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,-1,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023722,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,-1,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023722,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,1.004952,1.004952,0,-1,0,1.004952,499.5527,3.962421,0,0,5.020266,1.057844,1.004952,0,0,0,10.62527,0,0,0,14.00003,100,0.1023722,1.105447,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.1769368,0.1769368,0,-1,0,0.1769368,2497.717,4.233131,0,0,4.41938,0.1862493,0.1769368,0,0,0,10.62527,0,0,0,14.00003,100,0.1023722,0.1946305,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,1.469484,1.469484,0,-1,0,1.469484,253.5964,2.179734,0,0,3.726559,1.546825,1.469484,0,0,0,10.62527,0,0,0,14.00003,100,0.1023722,1.616432,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.4412106,0.4412106,0,-1,0,0.4412106,610.1462,2.227597,0,0,2.69203,0.4644322,0.4412106,0,0,0,10.62527,0,0,0,14.00003,100,0.1023722,0.4853316,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,0.8082535,0.8082535,0,-1,0,0.8082535,139.7867,0.2790377,0,0,1.129831,0.8507931,0.8082535,0,0,0,10.62527,0,0,0,14.00003,100,0.1023722,0.8890788,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023722,0,0,0,10.62527
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.9270891,0.9270891,0,-1,0,0.9270891,0,0,1.110223E-16,0,0,0.9758832,0.9270891,0,0,0,10.62527,0,0.9758832,-0.9758832,12.97136,92.65236,0.1023722,1.019798,0,0,10.62527
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.09778481,0.09778481,0,-1,0,0.09778481,0,0,1.387779E-17,0,0,0.1029314,0.09778481,0,0,1.084315,9.649391,0,0.1029314,-0.1029314,12.86286,91.87737,0.1023722,0.1075633,0,0,9.649391
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.198683,9.546459,0,0,0,12.86286,91.87737,0.1023722,0,0,0,9.546459
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3020388,0.3020388,0,-1,0,0.3020388,0,0,5.551115E-17,0,0,0.3179356,0.3020388,0,0,1.198683,9.546459,0,0.3179356,-0.3179356,12.52772,89.48357,0.1023722,0.3322427,0,0,9.546459
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.09912021,0.09912021,0,-1,0,0.09912021,0,0,1.387779E-17,0,0,0.1043371,0.09912021,0,0,1.551945,9.228524,0,0.1043371,-0.1043371,12.41774,88.69799,0.1023722,0.1090322,0,0,9.228524
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.08572154,0.08572154,0,-1,0,0.08572154,0,0,1.387779E-17,0,0,0.0902332,0.08572154,0,0,1.667875,9.124187,0,0.0902332,-0.0902332,12.32263,88.0186,0.1023722,0.09429369,0,0,9.124187
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1925973,0.1925973,0,-1,0,0.1925973,0,0,0,0,0,0.202734,0.1925973,0,0,1.768134,9.033954,0,0.202734,-0.202734,12.10893,86.49217,0.1023722,0.2118571,0,0,9.033954
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.5051273,0.5051273,0,-1,0,0.5051273,0,0,0,0,0,0.5317129,0.5051273,0,0,1.993394,8.83122,0,0.5317129,-0.5317129,11.54845,82.48879,0.1023722,0.55564,0,0,8.83122
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.09176101,0.09176101,0,-1,0,0.09176101,0,0,1.387779E-17,0,0,0.09659053,0.09176101,0,0,2.584186,8.299507,0,0.09659053,-0.09659053,11.44664,81.76154,0.1023722,0.1009371,0,0,8.299507
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2221888,0.2221888,0,-1,0,0.2221888,0,0,2.775558E-17,0,0,0.2338829,0.2221888,0,0,2.691509,8.202916,0,0.2338829,-0.2338829,11.2001,80.00059,0.1023722,0.2444077,0,0,8.202916
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2473951,0.2473951,0,0,0,0.2473951,0,0,2.775558E-17,0,0,0.2604159,0.2473951,0,0,2.951379,7.969033,0,0.2604159,-0.2604159,10.9256,78.03986,0.1023722,0.2721346,0,0,7.969033
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24073,7.708618,0,0,0,10.9256,78.03986,0.1023722,0,0,0,7.708618
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,3.24073,7.708618,0.6219883,0,0.6219883,11.51567,82.25463,0.1009182,0,0.4975906,0,8.330606
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.3763565,0.3763565,0,0,0,0.3763565,404.2103,0,0,0,1.521272,0.3961648,0.3763565,0,0,2.618742,8.268407,1.125107,0,1.125107,12.58304,89.87869,0.09839033,0.4139922,1.217017,0,9.789679
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.3276038,0.3276038,0,-1,0,0.3276038,861.7458,0.9846314,0,0,2.823112,0.344846,0.3276038,0,0,1.493634,9.281003,1.493634,0,1.493634,14.00003,100,0.09522387,0.3603641,2.258489,0,12.10412
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,1.626529,1.626529,0,-1,0,1.626529,253.8831,2.417346,0,0,4.129483,1.712136,1.626529,0,0,0,10.62527,0,0,0,14.00003,100,0.09522387,1.789182,3.303586,0,14.75476
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.1035351,0.1035351,0,-1,0,0.1035351,3758.72,3.782609,0,0,3.891594,0.1089843,0.1035351,0,0,0,10.62527,0,0,0,14.00003,100,0.09522387,0.1138886,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,-1,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09522387,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,-1,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09522387,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.2434277,0.2434277,0,-1,0,0.2434277,1754.204,4.013978,0,0,4.270218,0.2562397,0.2434277,0,0,0,10.62527,0,0,0,14.00003,100,0.09522387,0.2677705,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.02538094,0.02538094,0,-1,0,0.02538094,14019,3.531435,0,0,3.558152,0.02671677,0.02538094,0,0,0,10.62527,0,0,0,14.00003,100,0.09522387,0.02791903,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,1.581324,1.581324,0,-1,0,1.581324,159.9925,0.8654478,0,0,2.529999,1.664551,1.581324,0,0,0,10.62527,0,0,0,14.00003,100,0.09522387,1.739456,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.216568,0.216568,0,-1,0,0.216568,549.6804,0.9624654,0,0,1.190432,0.2279663,0.216568,0,0,0,10.62527,0,0,0,14.00003,100,0.09522387,0.2382248,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09522387,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.7948059,0.7948059,0,-1,0,0.7948059,0,0,0,0,0,0.8366378,0.7948059,0,0,0,10.62527,0,0.8366378,-0.8366378,13.11813,93.70078,0.09522387,0.8742865,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.770641,0.770641,0,-1,0,0.770641,0,0,1.110223E-16,0,0,0.811201,0.770641,0,0,0.9295976,9.788636,0,0.811201,-0.811201,12.26305,87.59306,0.09522387,0.8477051,0,0,9.788636
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.830932,8.977435,0,0,0,12.26305,87.59306,0.09522387,0,0,0,8.977435
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1183667,0.1183667,0,-1,0,0.1183667,0,0,1.387779E-17,0,0,0.1245965,0.1183667,0,0,1.830932,8.977435,0,0.1245965,-0.1245965,12.13172,86.65495,0.09522387,0.1302034,0,0,8.977435
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.03936299,0.03936299,0,-1,0,0.03936299,0,0,0,0,0,0.04143472,0.03936299,0,0,1.969373,8.852839,0,0.04143472,-0.04143472,12.08804,86.34298,0.09522387,0.04329928,0,0,8.852839
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1390236,0.1390236,0,-1,0,0.1390236,0,0,2.775558E-17,0,0,0.1463407,0.1390236,0,0,2.015411,8.811404,0,0.1463407,-0.1463407,11.93378,85.24115,0.09522387,0.152926,0,0,8.811404
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3402369,0.3402369,0,-1,0,0.3402369,0,0,5.551115E-17,0,0,0.3581441,0.3402369,0,0,2.178012,8.665064,0,0.3581441,-0.3581441,11.55627,82.5446,0.09522387,0.3742606,0,0,8.665064
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1516569,0.1516569,0,-1,0,0.1516569,0,0,0,0,0,0.1596389,0.1516569,0,0,2.57595,8.306919,0,0.1596389,-0.1596389,11.38799,81.34264,0.09522387,0.1668226,0,0,8.306919
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1155039,0.1155039,0,-1,0,0.1155039,0,0,1.387779E-17,0,0,0.1215831,0.1155039,0,0,2.753326,8.147281,0,0.1215831,-0.1215831,11.25983,80.42722,0.09522387,0.1270543,0,0,8.147281
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3229872,0.3229872,0,-1,0,0.3229872,0,0,0,0,0,0.3399865,0.3229872,0,0,2.888419,8.025698,0,0.3399865,-0.3399865,10.90146,77.86739,0.09522387,0.3552859,0,0,8.025698
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.266181,7.685711,0,0,0,10.90146,77.86739,0.09522387,0,0,0,7.685711
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2764881,0.2764881,0,0,0,0.2764881,0,0,0,0,0,0.2910401,0.2764881,0,0,3.266181,7.685711,0,0.2910401,-0.2910401,10.59467,75.67609,0.09522387,0.3041369,0,0,7.685711
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.2477665,0.2477665,0,0,0,0.2477665,399.6602,0,0,0,0.9902241,0.2608068,0.2477665,0,0,3.589559,7.394671,0.7294173,0,0.7294173,11.28666,80.61883,0.09375045,0.2725431,0.7921792,0,8.384894
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,0.7628875,0.7628875,0,0,0,0.7628875,263.6318,0,0,0,2.011214,0.8030394,0.7628875,0,0,2.860142,8.051147,1.208175,0,1.208175,12.43283,88.80578,0.09140774,0.8391762,1.608971,0,10.06236
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,0.8050031,0.8050031,0,-1,0,0.8050031,315.5097,0.0405242,0,0,2.539863,0.8473717,0.8050031,0,0,1.651967,9.138504,1.651967,0,1.651967,14.00003,100,0.08838773,0.8855035,2.03189,0,11.67837
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,1.694867,1.694867,0,-1,0,1.694867,209.6138,1.768605,0,0,3.552675,1.78407,1.694867,0,0,0,10.62527,0,0,0,14.00003,100,0.08838773,1.864353,2.84214,0,14.17795
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,1.88654,1.88654,0,-1,0,1.88654,204.8144,1.878074,0,0,3.863906,1.985832,1.88654,0,0,0,10.62527,0,0,0,14.00003,100,0.08838773,2.075194,3.091125,0,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.02910233,0.02910233,0,-1,0,0.02910233,15881.85,4.591355,0,0,4.621989,0.03063403,0.02910233,0,0,0,10.62527,0,0,0,14.00003,100,0.08838773,0.03201257,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,1.476022,1.476022,0,-1,0,1.476022,319.6656,3.164627,0,0,4.718334,1.553707,1.476022,0,0,0,10.62527,0,0,0,14.00003,100,0.08838773,1.623624,3.774667,0,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,1.15247,1.15247,0,-1,0,1.15247,369.9409,3.050333,0,0,4.26346,1.213127,1.15247,0,0,0,10.62527,0,0,0,14.00003,100,0.08838773,1.267717,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,0.75921,0.75921,0,-1,0,0.75921,425.3482,2.430118,0,0,3.229286,0.7991684,0.75921,0,0,0,10.62527,0,0,0,14.00003,100,0.08838773,0.8351309,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,1.389445,1.389445,0,-1,0,1.389445,151.9853,0.6491786,0,0,2.111752,1.462574,1.389445,0,0,0,10.62527,0,0,0,14.00003,100,0.08838773,1.528389,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,0.9076268,0.9076268,0,-1,0,0.9076268,117.5532,0.1115475,0,0,1.066944,0.9553966,0.9076268,0,0,0,10.62527,0,0,0,14.00003,100,0.08838773,0.9983895,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.281654,1.281654,0,-1,0,1.281654,0,0,2.220446E-16,0,0,1.34911,1.281654,0,0,0,10.62527,0,1.34911,-1.34911,12.57794,89.84226,0.08838773,1.40982,0,0,10.62527
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.485976,2.485976,0,-1,0,2.485976,0,0,4.440892E-16,0,0,2.616817,2.485976,0,0,1.499011,9.276164,0,2.616817,-2.616817,9.819573,70.13967,0.08838773,2.734574,0,0,9.276164
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.158403,2.158403,0,-1,0,2.158403,0,0,0,0,0,2.272003,2.158403,0,0,4.406586,6.659347,0,2.272003,-2.272003,7.424673,53.03327,0.08838773,2.374243,0,0,6.659347
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.239148,1.239148,0,-1,0,1.239148,0,0,0,0,0,1.304367,1.239148,0,0,6.931033,4.387344,0,1.304367,-1.304367,6.049749,43.21241,0.08838773,1.363063,0,0,4.387344
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3721896,0.3721896,0,-1,0,0.3721896,0,0,0,0,0,0.3917785,0.3721896,0,0,8.38033,3.082978,0,0.3917785,-0.3917785,5.636778,40.26262,0.08838773,0.4094086,0,0,3.082978
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.815639,2.691199,0,0,0,5.636778,40.26262,0.08838773,0,0,0,2.691199
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2575692,0.2575692,0,-1,0,0.2575692,0,0,5.551115E-17,0,0,0.2711254,0.2575692,0,0,8.815639,2.691199,0,0.2711254,-0.2711254,5.350987,38.22126,0.08838773,0.2833261,0,0,2.691199
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2837459,0.2837459,0,-1,0,0.2837459,0,0,0,0,0,0.2986799,0.2837459,0,0,9.11689,2.420074,0,0.2986799,-0.2986799,5.036151,35.97243,0.08838773,0.3121205,0,0,2.420074
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3191263,0.3191263,0,-1,0,0.3191263,0,0,5.551115E-17,0,0,0.3359224,0.3191263,0,0,9.448756,2.121394,0,0.3359224,-0.3359224,4.682057,33.4432,0.08838773,0.3510389,0,0,2.121394
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.327395,0.327395,0,-1,0,0.327395,0,0,5.551115E-17,0,0,0.3446263,0.327395,0,0,9.822003,1.785471,0,0.3446263,-0.3446263,4.318789,30.84843,0.08838773,0.3601345,0,0,1.785471
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4136322,0.4136322,0,-1,0,0.4136322,0,0,5.551115E-17,0,0,0.4354023,0.4136322,0,0,10.20492,1.440845,0,0.4354023,-0.4354023,3.859835,27.5702,0.08838773,0.4549954,0,0,1.440845
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6887,1.005443,0,0,0,3.859835,27.5702,0.08838773,0,0,0,1.005443
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3284537,0.3284537,0,0,0,0.3284537,0,0,0,0,0,0.3457407,0.3284537,0,0,10.6887,1.005443,0,0.3457407,-0.3457407,3.495392,24.96704,0.08838773,0.361299,0,0,1.005443
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,1.217055,1.217055,4.722318,0,1.454193,1.217055,52.28173,0,0,0,0.6362973,0,0,3.505263,3.33,11.07286,0.6597019,3.966297,0,3.966297,7.258152,51.84384,0.1014086,1.33876,0.5090379,5,1.295999
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,1.079066,1.079066,4.584329,0,1.416522,1.079066,147.7424,4.440892E-16,0,0,1.594237,0,0,3.505263,3.33,7.106561,4.22937,4.924237,0,4.924237,11.92969,85.21193,0.1101035,1.186972,1.27539,5,5.823607
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,1.226084,1.226084,0,-1,0,1.226084,212.7783,0,0,0,2.60884,1.290614,1.226084,0,0,2.182323,8.661183,1.318226,0,1.318226,13.18027,94.14462,0.1076929,1.348692,2.087072,0,11.27002
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.3117714,0.3117714,0,-1,0,0.3117714,1312.97,2.901187,0,0,4.093465,0.3281804,0.3117714,0,0,0.864098,9.847586,0.864098,0,0.864098,14.00003,100,0.1061692,0.3429485,3.274772,0,13.94105
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.4622439,0.4622439,0,-1,0,0.4622439,954.7241,3.926582,0,0,4.413154,0.4865726,0.4622439,0,0,0,10.62527,0,0,0,14.00003,100,0.1061692,0.5084683,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,1.902989,1.902989,0,-1,0,1.902989,270.8769,3.151611,0,0,5.154757,2.003146,1.902989,0,0,0,10.62527,0,0,0,14.00003,100,0.1061692,2.093287,4.123805,0,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,0.6327376,0.6327376,0,-1,0,0.6327376,825.588,4.557766,0,0,5.223805,0.6660395,0.6327376,0,0,0,10.62527,0,0,0,14.00003,100,0.1061692,0.6960113,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,0.5373957,0.5373957,0,-1,0,0.5373957,824.939,3.867507,0,0,4.433187,0.5656797,0.5373957,0,0,0,10.62527,0,0,0,14.00003,100,0.1061692,0.5911353,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,1.785725,1.785725,0,-1,0,1.785725,195.7335,1.615551,0,0,3.495261,1.87971,1.785725,0,0,0,10.62527,0,0,0,14.00003,100,0.1061692,1.964297,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,1.699619,1.699619,0,-1,0,1.699619,136.3415,0.5282138,0,0,2.317286,1.789073,1.699619,0,0,0,10.62527,0,0,0,14.00003,100,0.1061692,1.869581,1.853829,0,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.4266185,0.4266185,0,-1,0,0.4266185,269.2498,0.6995973,0,0,1.148669,0.4490721,0.4266185,0,0,0,10.62527,0,0,0,14.00003,100,0.1061692,0.4692803,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.92589,2.92589,0,-1,0,2.92589,0,0,4.440892E-16,0,0,3.079885,2.92589,0,0,0,10.62527,0,3.079885,-3.079885,10.75354,76.81087,0.1061692,3.21848,0,0,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.329396,3.329396,0,-1,0,3.329396,0,0,0,0.3323359,0,3.504628,3.329396,0,0,3.422094,7.54539,0,3.504628,-3.504628,7.059342,50.42377,0.1061692,3.662336,0,0,7.54539
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.858001,2.858001,0,-1,0,2.858001,0,0,0,0,0,3.008422,2.858001,0,0,7.316125,4.040762,0,3.008422,-3.008422,3.888188,27.77271,0.1061692,3.143801,0,0,4.040762
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65882,1.03234,0,0,0,3.888188,27.77271,0.1061692,0,0,0,1.03234
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3009478,0.3009478,0,-1,0,0.3009478,0,0,5.551115E-17,0,0,0.3167872,0.3009478,0,0,10.65882,1.03234,0,0.3167872,-0.3167872,3.554265,25.38755,0.1061692,0.3310426,0,0,1.03234
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2105313,0.2105313,0,-1,0,0.2105313,0,0,2.775558E-17,0,0,0.2216119,0.2105313,0,0,11.0108,0.7155529,0,0.2216119,-0.2216119,3.320665,23.71899,0.1061692,0.2315845,0,0,0.7155529
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25704,0.493941,0,0,0,3.320665,23.71899,0.1061692,0,0,0,0.493941
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25704,0.493941,0,0,0,3.320665,23.71899,0.1061692,0,0,0,0.493941
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1332581,0.1332581,0,-1,0,0.1332581,0,0,0,0,0,0.1402717,0.1332581,0,0,11.25704,0.493941,0,0.1402717,-0.1402717,3.172806,22.66285,0.1061692,0.1465839,0,0,0.493941
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1872057,0.1872057,0,-1,0,0.1872057,0,0,2.775558E-17,0,0,0.1970586,0.1872057,0,0,11.41289,0.3536693,0,0.1970586,-0.1970586,2.965088,21.17916,0.1061692,0.2059262,0,0,0.3536693
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.09171796,0.09171796,0,-1,0,0.09171796,0,0,1.387779E-17,0,0,0.09654522,0.09171796,0,0,11.63185,0.1566107,0,0.09654522,-0.09654522,2.86332,20.45225,0.1061692,0.1008897,0,0,0.1566107
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1650732,0.1650732,3.670336,0,1.167002,0.1650732,0,0,0,0,0,0,0,3.505263,3.33,11.73912,0.06006552,3.33,0,3.33,6.022436,43.01731,0.1120792,0.1815805,0,5,0.06006552
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1650203,0.1650203,3.670284,0,1.166987,0.1650203,0,0,0,0,0,0,0,3.505263,3.33,8.409121,3.057065,3.33,0,3.33,9.181551,65.58237,0.1174079,0.1815223,0,5,3.057065
