Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.079121,6.054066,4.181432,0,4.181432,13.14841,93.91699,0.1200939,0,0.6811454,5,6.905497
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,0.7786097,0.7786097,0,0,0,0.7786097,244.5791,0.1870386,0,0,1.904317,0.8195892,0.7786097,0,0,0.897689,9.817354,0.897689,0,0.897689,14.00003,100,0.1186133,0.8564707,1.523453,0,11.72167
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.4881038,0.4881038,0,-1,0,0.4881038,607.0389,2.449187,0,0,2.96298,0.5137935,0.4881038,0,0,0,10.62527,0,0,0,14.00003,100,0.1186133,0.5369142,2.370384,0,13.58825
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,1.223994,1.223994,0,-1,0,1.223994,348.1034,2.972351,0,0,4.260766,1.288415,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1186133,1.346394,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,2.14081,2.14081,0,-1,0,2.14081,214.5033,2.338624,0,0,4.592108,2.253484,2.14081,0,0,0,10.62527,0,0,0,14.00003,100,0.1186133,2.35489,3.673687,0,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,-1,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186133,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,1.143535,1.143535,0,-1,0,1.143535,347.2958,2.767729,0,0,3.971451,1.203722,1.143535,0,0,0,10.62527,0,0,0,14.00003,100,0.1186133,1.257889,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,0.6622259,0.6622259,0,-1,0,0.6622259,558.5272,3.001632,0,0,3.698712,0.6970799,0.6622259,0,0,0,10.62527,0,0,0,14.00003,100,0.1186133,0.7284485,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,1.134902,1.134902,0,-1,0,1.134902,261.2917,1.770771,0,0,2.965404,1.194633,1.134902,0,0,0,10.62527,0,0,0,14.00003,100,0.1186133,1.248392,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,-1,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186133,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,0.8657889,0.8657889,0,-1,0,0.8657889,143.2089,0.3285303,0,0,1.239887,0.9113567,0.8657889,0,0,0,10.62527,0,0,0,14.00003,100,0.1186133,0.9523678,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.479801,1.479801,0,-1,0,1.479801,0,0,2.220446E-16,0,0,1.557686,1.479801,0,0,0,10.62527,0,1.557686,-1.557686,12.35808,88.27184,0.1186133,1.627782,0,0,10.62527
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.499938,2.499938,0,-1,0,2.499938,0,0,0,0,0,2.631514,2.499938,0,0,1.730762,9.067589,0,2.631514,-2.631514,9.584224,68.4586,0.1186133,2.749932,0,0,9.067589
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.654666,6.436074,0,0,0,9.584224,68.4586,0.1186133,0,0,0,6.436074
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.376329,2.376329,0,-1,0,2.376329,0,0,0,0,0,2.501399,2.376329,0,0,4.654666,6.436074,0,2.501399,-2.501399,6.947517,49.62502,0.1186133,2.613962,0,0,6.436074
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1305992,0.1305992,0,-1,0,0.1305992,0,0,0,0,0,0.1374728,0.1305992,0,0,7.433999,3.934675,0,0.1374728,-0.1374728,6.802608,48.58996,0.1186133,0.1436591,0,0,3.934675
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.586747,3.797202,0,0,0,6.802608,48.58996,0.1186133,0,0,0,3.797202
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.586747,3.797202,0,0,0,6.802608,48.58996,0.1186133,0,0,0,3.797202
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5039598,0.5039598,0,-1,0,0.5039598,0,0,1.110223E-16,0,0,0.530484,0.5039598,0,0,7.586747,3.797202,0,0.530484,-0.530484,6.243429,44.59583,0.1186133,0.5543558,0,0,3.797202
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3500086,0.3500086,0,-1,0,0.3500086,0,0,5.551115E-17,0,0,0.3684301,0.3500086,0,0,8.176173,3.266718,0,0.3684301,-0.3684301,5.85507,41.82184,0.1186133,0.3850095,0,0,3.266718
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1286194,0.1286194,0,-1,0,0.1286194,0,0,2.775558E-17,0,0,0.1353888,0.1286194,0,0,8.58554,2.898288,0,0.1353888,-0.1353888,5.712357,40.80247,0.1186133,0.1414813,0,0,2.898288
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.735972,2.762899,0,0,0,5.712357,40.80247,0.1186133,0,0,0,2.762899
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4180182,0.4180182,0,0,0,0.4180182,0,0,5.551115E-17,0,0,0.4400192,0.4180182,0,0,8.735972,2.762899,0,0.4400192,-0.4400192,5.248536,37.48947,0.1186133,0.4598201,0,0,2.762899
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.5874442,0.5874442,0,0,0,0.5874442,0,0,0,0,0,0.6183623,0.5874442,0,0,9.224882,2.32288,0,0.6183623,-0.6183623,4.596725,32.83368,0.1186133,0.6461886,0,0,2.32288
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,9.911952,1.704518,0.1895345,0,0.1895345,4.776533,34.11803,0.1183053,0,0.1516276,0,1.894052
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.0363025,0.0363025,0,0,0,0.0363025,3896.083,0,0,0,1.414376,0.03821316,0.0363025,0,0,9.722417,1.875099,1.376162,0,1.376162,6.082076,43.44331,0.1161164,0.03993275,1.1315,0,3.289474
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,1.350375,1.350375,0,-1,0,1.350375,188.7054,0,0,0,2.54823,1.421447,1.350375,0,0,8.346254,3.113645,1.126783,0,1.126783,7.151036,51.07872,0.1143836,1.485412,2.038584,0,5.661875
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,-1,0,0,0,0,0,0,2.678048,0,0,0,0,7.219472,4.127749,2.678048,0,2.678048,9.691655,69.22597,0.1104655,0,2.142438,0,6.805798
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,0.8048713,0.8048713,0,-1,0,0.8048713,421.0363,0,0,0,3.3888,0.8472329,0.8048713,0,0,4.541424,6.537993,2.541567,0,2.541567,12.1028,86.44838,0.1069876,0.8853585,2.71104,0,9.926793
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.2511671,0.2511671,0,-1,0,0.2511671,1384.474,1.2131,0,0,3.477343,0.2643865,0.2511671,0,0,1.999857,8.825403,1.999857,0,1.999857,14.00003,100,0.1044012,0.2762839,2.781875,0,12.30275
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,1.032856,1.032856,0,-1,0,1.032856,163.7778,0.6043717,0,0,1.691589,1.087217,1.032856,0,0,0,10.62527,0,0,0,14.00003,100,0.1044012,1.136142,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,1.111756,1.111756,0,-1,0,1.111756,136.9625,0.3524196,0,0,1.522689,1.170269,1.111756,0,0,0,10.62527,0,0,0,14.00003,100,0.1044012,1.222931,1.218151,0,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,0.5639693,0.5639693,0,-1,0,0.5639693,250.7813,0.8206776,0,0,1.41433,0.5936518,0.5639693,0,0,0,10.62527,0,0,0,14.00003,100,0.1044012,0.6203662,1.131464,0,12.0396
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.3388358,0.3388358,0,-1,0,0.3388358,256.4374,0.5122327,0,0,0.8689019,0.3566693,0.3388358,0,0,0,10.62527,0,0,0,14.00003,100,0.1044012,0.3727194,0.6951215,0,11.49418
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,1.159672,1.159672,0,-1,0,1.159672,53.22556,0,0,0,0.617242,1.220708,1.159672,0,0,0,10.62527,0,0.6034656,-0.6034656,13.36392,95.45638,0.1044012,1.275639,0.4937936,0,11.24252
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.166555,2.166555,0,-1,0,2.166555,0,0,4.440892E-16,0,0,2.280584,2.166555,0,0,0.6705173,10.02181,0,2.280584,-2.280584,10.95997,78.28536,0.1044012,2.383211,0,0,10.02181
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.794587,1.794587,0,-1,0,1.794587,0,0,0,0,0,1.889039,1.794587,0,0,3.2045,7.741224,0,1.889039,-1.889039,8.968751,64.06238,0.1044012,1.974046,0,0,7.741224
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.841194,1.841194,0,-1,0,1.841194,0,0,2.220446E-16,0,0,1.938099,1.841194,0,0,5.303432,5.852186,0,1.938099,-1.938099,6.925815,49.47001,0.1044012,2.025314,0,0,5.852186
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.456875,3.914086,0,0,0,6.925815,49.47001,0.1044012,0,0,0,3.914086
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.04035885,0.04035885,0,-1,0,0.04035885,0,0,6.938894E-18,0,0,0.04248299,0.04035885,0,0,7.456875,3.914086,0,0.04248299,-0.04248299,6.881034,49.15014,0.1044012,0.04439473,0,0,3.914086
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2588815,0.2588815,0,-1,0,0.2588815,0,0,0,0,0,0.2725069,0.2588815,0,0,7.504079,3.871603,0,0.2725069,-0.2725069,6.593786,47.09838,0.1044012,0.2847697,0,0,3.871603
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.156745,0.156745,0,-1,0,0.156745,0,0,2.775558E-17,0,0,0.1649947,0.156745,0,0,7.806864,3.599097,0,0.1649947,-0.1649947,6.419867,45.8561,0.1044012,0.1724195,0,0,3.599097
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1533177,0.1533177,0,-1,0,0.1533177,0,0,2.775558E-17,0,0,0.1613871,0.1533177,0,0,7.990191,3.434102,0,0.1613871,-0.1613871,6.24975,44.64098,0.1044012,0.1686495,0,0,3.434102
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2029842,0.2029842,0,-1,0,0.2029842,0,0,2.775558E-17,0,0,0.2136676,0.2029842,0,0,8.169511,3.272715,0,0.2136676,-0.2136676,6.024525,43.03223,0.1044012,0.2232826,0,0,3.272715
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1317241,0.1317241,0,-1,0,0.1317241,0,0,0,0,0,0.138657,0.1317241,0,0,8.406919,3.059047,0,0.138657,-0.138657,5.878367,41.98825,0.1044012,0.1448965,0,0,3.059047
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2911904,0.2911904,0,-1,0,0.2911904,0,0,5.551115E-17,0,0,0.3065162,0.2911904,0,0,8.560982,2.92039,0,0.3065162,-0.3065162,5.555271,39.68043,0.1044012,0.3203095,0,0,2.92039
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.901556,2.613874,0,0,0,5.555271,39.68043,0.1044012,0,0,0,2.613874
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3743451,0.3743451,0,0,0,0.3743451,0,0,5.551115E-17,0,0,0.3940474,0.3743451,0,0,8.901556,2.613874,0,0.3940474,-0.3940474,5.139908,36.71356,0.1044012,0.4117796,0,0,2.613874
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.3196334,0.3196334,0,0,0,0.3196334,148.3645,0,0,0,0.4742225,0.3364562,0.3196334,0,0,9.339386,2.219827,0.1377664,0,0.1377664,5.270605,37.6471,0.1042276,0.3515967,0.3793781,0,2.694049
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.1316724,0.1316724,0,0,0,0.1316724,829.8018,0,0,0,1.09262,0.1386026,0.1316724,0,0,9.20162,2.343816,0.9540176,0,0.9540176,6.175665,44.11181,0.1030413,0.1448397,0.8740961,0,3.436436
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,1.24877,1.24877,0,-1,0,1.24877,218.8707,0,0,0,2.733191,1.314494,1.24877,0,0,8.247602,3.202432,1.418697,0,1.418697,7.521559,53.72532,0.1013262,1.373646,2.186553,0,5.935623
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,-1,0,0,0,0,0,0,3.104671,0,0,0,0,6.828906,4.479259,3.104671,0,3.104671,10.46691,74.76349,0.09776512,0,2.483737,0,7.58393
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,1.010264,1.010264,0,-1,0,1.010264,233.3728,0,0,0,2.357683,1.063436,1.010264,0,0,3.724234,7.273463,1.294247,0,1.294247,11.69474,83.53368,0.09635346,1.111291,1.886146,0,9.631146
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,1.635089,1.635089,0,-1,0,1.635089,107.0433,0,0,0,1.750254,1.721147,1.635089,0,0,2.429988,8.438285,0.02910689,0,0.02910689,11.72235,83.73092,0.09632219,1.798598,1.400203,0,10.18854
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,2.63929,2.63929,0,-1,0,2.63929,94.89436,4.440892E-16,0,0,2.504537,2.7782,2.63929,0,0,2.400881,8.464481,0,0.2736627,-0.2736627,11.43389,81.67046,0.09632219,2.903219,2.00363,0,10.96902
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,0.7392741,0.7392741,0,-1,0,0.7392741,162.5004,0,0,0,1.201323,0.7781833,0.7392741,0,0,2.704951,8.190819,0.42314,0,0.42314,11.83531,84.53777,0.09586976,0.8132015,0.9610586,0,9.392142
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,1.578316,1.578316,0,-1,0,1.578316,57.06324,0,0,0,0.9006382,1.661385,1.578316,0,0,2.281811,8.571645,0,0.7607469,-0.7607469,11.03341,78.80994,0.09586976,1.736147,0.7205105,0,9.472282
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,0.527308,0.527308,0,-1,0,0.527308,82.86721,0,0,0,0.4369654,0.555061,0.527308,0,0,3.127085,7.810898,0,0.1180956,-0.1180956,10.90893,77.92078,0.09586976,0.5800388,0.3495723,0,8.247863
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,-1,0,0,0,0,0,0,0.3090778,0,0,0,0,3.258302,7.692802,0.3090778,0,0.3090778,11.20215,80.01518,0.09554196,0,0.2472622,0,8.00188
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.9954587,0.9954587,0,-1,0,0.9954587,0,0,2.220446E-16,0,0,1.047851,0.9954587,0,0,2.949224,7.970972,0,1.047851,-1.047851,10.09762,72.12568,0.09554196,1.095004,0,0,7.970972
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.790913,2.790913,0,-1,0,2.790913,0,0,4.440892E-16,0,0,2.937803,2.790913,0,0,4.113503,6.923121,0,2.937803,-2.937803,7.000899,50.00632,0.09554196,3.070004,0,0,6.923121
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.9816,1.9816,0,-1,0,1.9816,0,0,2.220446E-16,0,0,2.085895,1.9816,0,0,7.377729,3.985317,0,2.085895,-2.085895,4.802173,34.30116,0.09554196,2.17976,0,0,3.985317
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.549046,1.549046,0,-1,0,1.549046,0,0,0,0,0,1.630575,1.549046,0,0,9.695391,1.899422,0,1.630575,-1.630575,3.083396,22.02421,0.09554196,1.703951,0,0,1.899422
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2854601,0.2554054,0,-1,0,0.2554054,0,0,0.03005474,0.05860075,0,0.2688478,0.2554054,0,0,11.50714,0.2688478,0,0.2688478,-0.2688478,2.800006,20,0.09554196,0.3140061,0,0,0.2688478
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.0950317,0,0,-1,0,0,0,0,0.0950317,0.1045349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09554196,0.1045349,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09554196,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.088866,0,0,-1,0,0,0,0,0.088866,0.09775259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09554196,0.09775259,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4640778,0,0,-1,0,0,0,0,0.4640778,0.5104855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09554196,0.5104855,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1817632,0,0,-1,0,0,0,0,0.1817632,0.1999395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09554196,0.1999395,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.07546172,0,0,-1,0,0,0,0,0.07546172,0.08300789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09554196,0.08300789,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09554196,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.5836273,0.5836273,4.088891,0,1.281267,0.5836273,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1013352,0.6419901,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.1636479,0.1636479,3.668911,0,1.166613,0.1636479,513.4361,0,0,0,0.8402271,0,0,3.505263,3.33,8.475861,2.997,4.170227,0,4.170227,9.915346,70.82375,0.1045136,0.1800126,0.6721817,5,3.837227
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,1.173174,1.173174,3.941641,0,1.241068,1.173174,142.8253,0,0,0,1.675589,0,0,2.768467,2.630044,4.305633,6.750205,4.305633,0,4.305633,14.00003,100,0.1080993,1.290491,1.340471,5,8.425794
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,2.425631,0,0,2.425631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080993,0,1.940504,0,13.0509
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,0.7498497,0.7498497,0,-1,0,0.7498497,433.663,2.462505,0,0,3.25182,0.7893155,0.7498497,0,0,0,10.62527,0,0,0,14.00003,100,0.1080993,0.8248346,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.08947577,0.08947577,0,-1,0,0.08947577,5050.283,4.424595,0,0,4.51878,0.09418502,0.08947577,0,0,0,10.62527,0,0,0,14.00003,100,0.1080993,0.09842335,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,-1,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080993,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,-1,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080993,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,0.6228035,0.6228035,0,-1,0,0.6228035,612.2046,3.157249,0,0,3.812831,0.6555826,0.6228035,0,0,0,10.62527,0,0,0,14.00003,100,0.1080993,0.6850838,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,-1,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080993,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,-1,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080993,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,1.854084,1.854084,0,-1,0,1.854084,38.64936,0,2.220446E-16,0,0.7165918,1.951668,1.854084,0,0,0,10.62527,0,1.235076,-1.235076,12.69814,90.70084,0.1080993,2.039493,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.014788,1.014788,0,-1,0,1.014788,0,0,0,0,0,1.068197,1.014788,0,0,1.372306,9.390199,0,1.068197,-1.068197,11.57216,82.65816,0.1080993,1.116266,0,0,9.390199
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.037655,2.037655,0,-1,0,2.037655,0,0,0,0,0,2.1449,2.037655,0,0,2.559192,8.322001,0,2.1449,-2.1449,9.311242,66.50874,0.1080993,2.24142,0,0,8.322001
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.264389,1.264389,0,-1,0,1.264389,0,0,2.220446E-16,0,0,1.330935,1.264389,0,0,4.942415,6.177101,0,1.330935,-1.330935,7.908313,56.48783,0.1080993,1.390827,0,0,6.177101
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.401514,1.401514,0,-1,0,1.401514,0,0,2.220446E-16,0,0,1.475278,1.401514,0,0,6.421232,4.846166,0,1.475278,-1.475278,6.353234,45.38015,0.1080993,1.541665,0,0,4.846166
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03737336,0.03737336,0,-1,0,0.03737336,0,0,0,0,0,0.03934038,0.03737336,0,0,8.060429,3.370888,0,0.03934038,-0.03934038,6.311765,45.08395,0.1080993,0.04111069,0,0,3.370888
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3282255,0.3282255,0,-1,0,0.3282255,0,0,5.551115E-17,0,0,0.3455005,0.3282255,0,0,8.10414,3.331548,0,0.3455005,-0.3455005,5.947576,42.4826,0.1080993,0.361048,0,0,3.331548
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.4989827,0.4989827,0,-1,0,0.4989827,0,0,5.551115E-17,0,0,0.5252449,0.4989827,0,0,8.48803,2.986047,0,0.5252449,-0.5252449,5.393919,38.52792,0.1080993,0.5488809,0,0,2.986047
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1862598,0.1862598,0,-1,0,0.1862598,0,0,2.775558E-17,0,0,0.1960629,0.1862598,0,0,9.071635,2.460802,0,0.1960629,-0.1960629,5.187251,37.05172,0.1080993,0.2048857,0,0,2.460802
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1664426,0.1664426,0,-1,0,0.1664426,0,0,2.775558E-17,0,0,0.1752027,0.1664426,0,0,9.289483,2.264739,0,0.1752027,-0.1752027,5.002571,35.73257,0.1080993,0.1830868,0,0,2.264739
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.08746794,0.08746794,0,-1,0,0.08746794,0,0,1.387779E-17,0,0,0.09207152,0.08746794,0,0,9.484153,2.089537,0,0.09207152,-0.09207152,4.905519,35.03935,0.1080993,0.09621473,0,0,2.089537
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3221765,0.3221765,0,-1,0,0.3221765,0,0,5.551115E-17,0,0,0.3391332,0.3221765,0,0,9.586454,1.997465,0,0.3391332,-0.3391332,4.548041,32.48594,0.1080993,0.3543942,0,0,1.997465
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.008048954,0.008048954,0,0,0,0.008048954,0,0,0,0,0,0.008472583,0.008048954,0,0,9.963269,1.658332,0,0.008472583,-0.008472583,4.53911,32.42215,0.1080993,0.008853849,0,0,1.658332
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4595632,0.4595632,0,0,0,0.4595632,0,0,5.551115E-17,0,0,0.4837508,0.4595632,0,0,9.972683,1.649859,0,0.4837508,-0.4837508,4.029192,28.77989,0.1080993,0.5055195,0,0,1.649859
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,1.372905,1.372905,4.691354,0,1.44574,1.372905,32.25245,0,0,0,0.4427957,0,0,3.318448,3.152526,10.51018,1.166109,3.595322,0,3.595322,7.440013,53.14285,0.1142926,1.510196,0.3542365,5,1.608904
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,1.548301,1.548301,4.829614,0,1.483485,1.548301,116.375,0,0,0,1.801835,0,0,3.281312,3.117247,6.914862,4.401898,4.919082,0,4.919082,12.10666,86.476,0.1190218,1.703131,1.441468,5,6.203733
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,0.5359657,0.5359657,0,-1,0,0.5359657,450.5126,0,0,0,2.414593,0.5641744,0.5359657,0,0,1.995781,8.829072,1.850419,0,1.850419,13.86213,99.01498,0.1170653,0.5895622,1.931674,0,11.24366
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.08778293,0.08778293,0,-1,0,0.08778293,2264.05,1.749684,0,0,1.987449,0.09240308,0.08778293,0,0,0.1453619,10.49445,0.1453619,0,0.1453619,14.00003,100,0.1169143,0.09656122,1.589959,0,12.4819
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,-1,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1169143,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,-1,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1169143,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,0.7521272,0.7521272,0,-1,0,0.7521272,481.2934,2.828226,0,0,3.619939,0.7917129,0.7521272,0,0,0,10.62527,0,0,0,14.00003,100,0.1169143,0.8273399,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,0.6680332,0.6680332,0,-1,0,0.6680332,458.1231,2.357222,0,0,3.060415,0.7031929,0.6680332,0,0,0,10.62527,0,0,0,14.00003,100,0.1169143,0.7348366,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,0.6679163,0.6679163,0,-1,0,0.6679163,283.7443,1.192105,0,0,1.895175,0.7030697,0.6679163,0,0,0,10.62527,0,0,0,14.00003,100,0.1169143,0.7347079,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,-1,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1169143,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,1.033155,1.033155,0,-1,0,1.033155,64.88737,0,0,0,0.6703871,1.087532,1.033155,0,0,0,10.62527,0,0.4171444,-0.4171444,13.56032,96.85923,0.1169143,1.13647,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.233911,1.233911,0,-1,0,1.233911,0,0,2.220446E-16,0,0,1.298853,1.233911,0,0,0.4634938,10.20813,0,1.298853,-1.298853,12.19121,87.07988,0.1169143,1.357302,0,0,10.20813
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.906664,8.909276,0,0,0,12.19121,87.07988,0.1169143,0,0,0,8.909276
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.957305,2.957305,0,-1,0,2.957305,0,0,0,0,0,3.112952,2.957305,0,0,1.906664,8.909276,0,3.112952,-3.112952,8.909867,63.64178,0.1169143,3.253035,0,0,8.909276
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.31373,3.31373,0,-1,0,3.31373,0,0,4.440892E-16,0.3151033,0,3.488137,3.31373,0,0,5.3655,5.796324,0,3.488137,-3.488137,5.233048,37.37884,0.1169143,3.645103,0,0,5.796324
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.420282,0.420282,0,-1,0,0.420282,0,0,5.551115E-17,0,0,0.4424021,0.420282,0,0,9.241208,2.308187,0,0.4424021,-0.4424021,4.766716,34.0479,0.1169143,0.4623102,0,0,2.308187
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.732766,1.865785,0,0,0,4.766716,34.0479,0.1169143,0,0,0,1.865785
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.05708826,0.05708826,0,-1,0,0.05708826,0,0,6.938894E-18,0,0,0.06009291,0.05708826,0,0,9.732766,1.865785,0,0.06009291,-0.06009291,4.703372,33.59545,0.1169143,0.06279709,0,0,1.865785
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4327814,0.4327814,0,-1,0,0.4327814,0,0,5.551115E-17,0,0,0.4555593,0.4327814,0,0,9.799536,1.805692,0,0.4555593,-0.4555593,4.22317,30.16544,0.1169143,0.4760595,0,0,1.805692
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1358521,0.1358521,0,-1,0,0.1358521,0,0,0,0,0,0.1430022,0.1358521,0,0,10.30571,1.350132,0,0.1430022,-0.1430022,4.072433,29.08875,0.1169143,0.1494373,0,0,1.350132
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3253573,0.3253573,0,-1,0,0.3253573,0,0,5.551115E-17,0,0,0.3424814,0.3253573,0,0,10.4646,1.20713,0,0.3424814,-0.3424814,3.711426,26.51013,0.1169143,0.3578931,0,0,1.20713
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.4311454,0.4311454,0,-1,0,0.4311454,0,0,5.551115E-17,0,0,0.4538373,0.4311454,0,0,10.84514,0.8646488,0,0.4538373,-0.4538373,3.233039,23.09309,0.1169143,0.47426,0,0,0.8646488
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2265055,0.2265055,0,0,0,0.2265055,0,0,0,0,0,0.2384268,0.2265055,0,0,11.3494,0.4108115,0,0.2384268,-0.2384268,2.981715,21.29792,0.1169143,0.249156,0,0,0.4108115
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2832324,0.2832324,3.788496,0,1.199259,0.2832324,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.61432,0.1723847,3.33,0,3.33,6.140831,43.86299,0.1201949,0.3115556,0,5,0.1723847
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,8.284322,3.169385,4.276239,0,4.276239,10.19763,72.84005,0.1216088,0,0.7569914,5,4.115624
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,1.495138,1.495138,3.11811,0,1.016244,1.495138,153.8113,0,0,0,2.29969,0,0,1.622972,1.541824,4.008082,7.018,3.841514,0,3.841514,13.84201,98.87128,0.1224102,1.644651,1.839752,5,9.317691
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.1897044,0.1897044,0,-1,0,0.1897044,1691.619,2.842817,0,0,3.209074,0.1996888,0.1897044,0,0,0.1665682,10.47536,0.1665682,0,0.1665682,14.00003,100,0.1222462,0.2086748,2.56726,0,13.68444
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,1.44259,1.44259,0,-1,0,1.44259,260.0413,2.232815,0,0,3.751331,1.518516,1.44259,0,0,0,10.62527,0,0,0,14.00003,100,0.1222462,1.586849,3.001065,0,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.1372157,0.1372157,0,-1,0,0.1372157,3317.511,4.407709,0,0,4.552146,0.1444376,0.1372157,0,0,0,10.62527,0,0,0,14.00003,100,0.1222462,0.1509373,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,0.9255006,0.9255006,0,-1,0,0.9255006,446.3276,3.156554,0,0,4.130765,0.9742111,0.9255006,0,0,0,10.62527,0,0,0,14.00003,100,0.1222462,1.018051,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,-1,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222462,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,0.5591092,0.5591092,0,-1,0,0.5591092,716.7438,3.418844,0,0,4.00738,0.588536,0.5591092,0,0,0,10.62527,0,0,0,14.00003,100,0.1222462,0.6150201,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,1.38407,1.38407,0,-1,0,1.38407,187.6984,1.140962,0,0,2.597878,1.456916,1.38407,0,0,0,10.62527,0,0,0,14.00003,100,0.1222462,1.522477,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.2638804,0.2638804,0,-1,0,0.2638804,855.0687,1.97859,0,0,2.256358,0.2777688,0.2638804,0,0,0,10.62527,0,0,0,14.00003,100,0.1222462,0.2902684,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,1.632614,1.632614,0,-1,0,1.632614,69.48878,0,0,0,1.134483,1.718541,1.632614,0,0,0,10.62527,0,0.5840575,-0.5840575,13.38438,95.6025,0.1222462,1.795875,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.378558,1.378558,0,-1,0,1.378558,0,0,2.220446E-16,0,0,1.451113,1.378558,0,0,0.6489527,10.04122,0,1.451113,-1.451113,11.85477,84.67676,0.1222462,1.516413,0,0,10.04122
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.817004,2.817004,0,-1,0,2.817004,0,0,4.440892E-16,0,0,2.965267,2.817004,0,0,2.261301,8.590103,0,2.965267,-2.965267,8.729103,62.35061,0.1222462,3.098704,0,0,8.590103
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.030452,2.030452,0,-1,0,2.030452,0,0,0,0,0,2.137318,2.030452,0,0,5.556042,5.624836,0,2.137318,-2.137318,6.476172,46.25828,0.1222462,2.233498,0,0,5.624836
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.8157243,0.8157243,0,-1,0,0.8157243,0,0,1.110223E-16,0,0,0.8586572,0.8157243,0,0,7.93084,3.487518,0,0.8586572,-0.8586572,5.571068,39.79326,0.1222462,0.8972968,0,0,3.487518
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1165308,0.1165308,0,-1,0,0.1165308,0,0,1.387779E-17,0,0,0.122664,0.1165308,0,0,8.884904,2.62886,0,0.122664,-0.122664,5.441769,38.8697,0.1222462,0.1281839,0,0,2.62886
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2594448,0.2594448,0,-1,0,0.2594448,0,0,0,0,0,0.2730998,0.2594448,0,0,9.021197,2.506196,0,0.2730998,-0.2730998,5.153896,36.81347,0.1222462,0.2853892,0,0,2.506196
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2064746,0.2064746,0,-1,0,0.2064746,0,0,2.775558E-17,0,0,0.2173416,0.2064746,0,0,9.324641,2.233097,0,0.2173416,-0.2173416,4.924798,35.17706,0.1222462,0.227122,0,0,2.233097
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2426839,0.2426839,0,-1,0,0.2426839,0,0,0,0,0,0.2554567,0.2426839,0,0,9.566133,2.015755,0,0.2554567,-0.2554567,4.655523,33.25367,0.1222462,0.2669522,0,0,2.015755
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.849973,1.760298,0,0,0,4.655523,33.25367,0.1222462,0,0,0,1.760298
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.849973,1.760298,0,0,0,4.655523,33.25367,0.1222462,0,0,0,1.760298
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4226719,0.4226719,0,-1,0,0.4226719,0,0,0,0,0,0.4449178,0.4226719,0,0,9.849973,1.760298,0,0.4449178,-0.4449178,4.186539,29.90379,0.1222462,0.4649391,0,0,1.760298
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1346243,0.1346243,0,0,0,0.1346243,0,0,2.775558E-17,0,0,0.1417098,0.1346243,0,0,10.34433,1.315381,0,0.1417098,-0.1417098,4.037163,28.83682,0.1222462,0.1480867,0,0,1.315381
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50178,1.173671,0,0,0,4.037163,28.83682,0.1222462,0,0,0,1.173671
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,0.7968731,0.7968731,0,0,0,0.7968731,80.10556,0,0,0,0.6383397,0.8388138,0.7968731,0,0,10.50178,1.173671,0,0.2004741,-0.2004741,3.825845,27.32741,0.1222462,0.8765604,0.5106717,0,1.812011
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,10.72453,0.9731967,1.628857,0,1.628857,5.371114,38.36502,0.1206653,0,1.303085,0,2.602054
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,0.5261045,0.5261045,0,-1,0,0.5261045,310.7479,0,0,0,1.634858,0.5537942,0.5261045,0,0,9.095674,2.439168,1.081064,0,1.081064,6.396702,45.69064,0.1196384,0.5787149,1.307887,0,4.074026
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.4434895,0.4434895,0,-1,0,0.4434895,350.157,0,0,0,1.552909,0.466831,0.4434895,0,0,8.014609,3.412126,1.086079,0,1.086079,7.427046,53.05022,0.1186242,0.4878384,1.242328,0,4.965035
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,-1,0,0,0,0,0,0,2.999635,0,0,0,0,6.928531,4.389596,2.999635,0,2.999635,10.27275,73.37664,0.1159105,0,2.399708,0,7.389232
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,0.5280342,0.5280342,0,-1,0,0.5280342,610.5774,0,0,0,3.224057,0.5558255,0.5280342,0,0,3.928896,7.089268,2.668232,0,2.668232,12.80406,91.45737,0.1135988,0.5808376,2.579246,0,10.31333
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,-1,0,0,0,0,0,0,0.9980485,0,0,0,0,1.260664,9.490677,0.9980485,0,0.9980485,13.75089,98.22044,0.1127577,0,0.7984388,0,10.48873
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.3013094,0.3013094,0,-1,0,0.3013094,198.0735,0.01703131,0,0,0.5968142,0.3171678,0.3013094,0,0,0.2626151,10.38892,0.2626151,0,0.2626151,14.00003,100,0.1125384,0.3314404,0.4774514,0,10.98573
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,-1,0,0,0,0.8276808,0,0,0.8276808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125384,0,0.6621447,0,11.45296
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,-1,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125384,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,0.7727709,0.7727709,0,-1,0,0.7727709,48.85506,0,0,0,0.3775377,0.8134431,0.7727709,0,0,0,10.62527,0,0.4359054,-0.4359054,13.54054,96.71797,0.1125384,0.850048,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.015764,1.015764,0,-1,0,1.015764,0,0,0,0,0,1.069226,1.015764,0,0,0.4843394,10.18937,0,1.069226,-1.069226,12.41348,88.66754,0.1125384,1.117341,0,0,10.18937
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.598508,1.598508,0,-1,0,1.598508,0,0,2.220446E-16,0,0,1.68264,1.598508,0,0,1.672368,9.120143,0,1.68264,-1.68264,10.63982,75.99858,0.1125384,1.758359,0,0,9.120143
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.9601243,0.9601243,0,-1,0,0.9601243,0,0,0,0,0,1.010657,0.9601243,0,0,3.541968,7.437503,0,1.010657,-1.010657,9.574496,68.38912,0.1125384,1.056137,0,0,7.437503
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66492,6.426847,0,0,0,9.574496,68.38912,0.1125384,0,0,0,6.426847
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.07403763,0.07403763,0,-1,0,0.07403763,0,0,1.387779E-17,0,0,0.07793435,0.07403763,0,0,4.66492,6.426847,0,0.07793435,-0.07793435,9.492347,67.80234,0.1125384,0.08144139,0,0,6.426847
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.751513,6.348912,0,0,0,9.492347,67.80234,0.1125384,0,0,0,6.348912
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1462764,0.1462764,0,-1,0,0.1462764,0,0,0,0,0,0.1539752,0.1462764,0,0,4.751513,6.348912,0,0.1539752,-0.1539752,9.330042,66.64303,0.1125384,0.160904,0,0,6.348912
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2037411,0.2037411,0,-1,0,0.2037411,0,0,0,0,0,0.2144643,0.2037411,0,0,4.922597,6.194937,0,0.2144643,-0.2144643,9.103977,65.02827,0.1125384,0.2241152,0,0,6.194937
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.160891,5.980473,0,0,0,9.103977,65.02827,0.1125384,0,0,0,5.980473
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.08738115,0.08738115,0,-1,0,0.08738115,0,0,0,0,0,0.09198015,0.08738115,0,0,5.160891,5.980473,0,0.09198015,-0.09198015,9.007022,64.33574,0.1125384,0.09611926,0,0,5.980473
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1611422,0.1611422,0,-1,0,0.1611422,0,0,0,0,0,0.1696233,0.1611422,0,0,5.263091,5.888492,0,0.1696233,-0.1696233,8.828222,63.05861,0.1125384,0.1772564,0,0,5.888492
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.451561,5.718869,0,0,0,8.828222,63.05861,0.1125384,0,0,0,5.718869
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1335284,0.1335284,0,0,0,0.1335284,0,0,2.775558E-17,0,0,0.1405562,0.1335284,0,0,5.451561,5.718869,0,0.1405562,-0.1405562,8.680063,62.00033,0.1125384,0.1468813,0,0,5.718869
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.08715858,0.08715858,0,0,0,0.08715858,968.4771,0,0,0,0.8441109,0.09174588,0.08715858,0,0,5.607735,5.578313,0.7523651,0,0.7523651,9.39382,67.09858,0.1119149,0.09587444,0.6752887,0,6.422423
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,1.526137,1.526137,0,0,0,1.526137,135.8213,0,0,0,2.072818,1.60646,1.526137,0,0,4.85537,6.255441,0.4663584,0,0.4663584,9.836246,70.25876,0.1115319,1.67875,1.658254,0,8.328259
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,1.444425,1.444425,0,-1,0,1.444425,229.0404,0,0,0,3.308315,1.520447,1.444425,0,0,4.389011,6.675164,1.787868,0,1.787868,11.53237,82.37389,0.1100876,1.588867,2.646652,0,9.983479
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,-1,0,0,0,1.456998,0,0,4.058142,0,0,0,0,2.601143,8.284245,2.601143,0,2.601143,14.00003,100,0.1080517,0,3.246513,0,12.34239
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,1.171291,1.171291,0,-1,0,1.171291,408.7672,3.554915,0,0,4.787853,1.232938,1.171291,0,0,0,10.62527,0,0,0,14.00003,100,0.1080517,1.28842,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,-1,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080517,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,0.5751725,0.5751725,0,-1,0,0.5751725,735.7877,3.626604,0,0,4.232049,0.6054447,0.5751725,0,0,0,10.62527,0,0,0,14.00003,100,0.1080517,0.6326898,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.1122421,0.1122421,0,-1,0,0.1122421,4169.626,4.561924,0,0,4.680074,0.1181495,0.1122421,0,0,0,10.62527,0,0,0,14.00003,100,0.1080517,0.1234663,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,1.225121,1.225121,0,-1,0,1.225121,297.4473,2.354489,0,0,3.64409,1.289601,1.225121,0,0,0,10.62527,0,0,0,14.00003,100,0.1080517,1.347633,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.3102447,0.3102447,0,-1,0,0.3102447,881.0287,2.406771,0,0,2.733345,0.3265733,0.3102447,0,0,0,10.62527,0,0,0,14.00003,100,0.1080517,0.3412691,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,1.778597,1.778597,0,-1,0,1.778597,73.91388,0,0,0,1.31463,1.872207,1.778597,0,0,0,10.62527,0,0.5575773,-0.5575773,13.41229,95.80188,0.1080517,1.956456,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.251493,1.251493,0,-1,0,1.251493,0,0,0,0,0,1.317361,1.251493,0,0,0.6195304,10.0677,0,1.317361,-1.317361,12.02367,85.88319,0.1080517,1.376642,0,0,10.0677
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.462372,1.462372,0,-1,0,1.462372,0,0,0,0,0,1.539339,1.462372,0,0,2.083265,8.750336,0,1.539339,-1.539339,10.40106,74.29316,0.1080517,1.60861,0,0,8.750336
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.343653,1.343653,0,-1,0,1.343653,0,0,2.220446E-16,0,0,1.414372,1.343653,0,0,3.793642,7.210997,0,1.414372,-1.414372,8.910185,63.64405,0.1080517,1.478018,0,0,7.210997
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.0616757,0.0616757,0,-1,0,0.0616757,0,0,6.938894E-18,0,0,0.06492179,0.0616757,0,0,5.365166,5.796625,0,0.06492179,-0.06492179,8.841751,63.15524,0.1080517,0.06784327,0,0,5.796625
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1557139,0.1557139,0,-1,0,0.1557139,0,0,2.775558E-17,0,0,0.1639094,0.1557139,0,0,5.437301,5.731703,0,0.1639094,-0.1639094,8.668976,61.92113,0.1080517,0.1712853,0,0,5.731703
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.619422,5.567794,0,0,0,8.668976,61.92113,0.1080517,0,0,0,5.567794
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3378198,0.3378198,0,-1,0,0.3378198,0,0,0,0,0,0.3555998,0.3378198,0,0,5.619422,5.567794,0,0.3555998,-0.3555998,8.294141,59.24374,0.1080517,0.3716018,0,0,5.567794
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3224832,0.3224832,0,-1,0,0.3224832,0,0,5.551115E-17,0,0,0.339456,0.3224832,0,0,6.014534,5.212194,0,0.339456,-0.339456,7.936323,56.6879,0.1080517,0.3547315,0,0,5.212194
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3886605,0.3886605,0,-1,0,0.3886605,0,0,5.551115E-17,0,0,0.4091163,0.3886605,0,0,6.391707,4.872738,0,0.4091163,-0.4091163,7.505076,53.60758,0.1080517,0.4275265,0,0,4.872738
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.08275133,0.08275133,0,-1,0,0.08275133,0,0,1.387779E-17,0,0,0.08710667,0.08275133,0,0,6.846281,4.463622,0,0.08710667,-0.08710667,7.413258,52.95173,0.1080517,0.09102647,0,0,4.463622
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3597665,0.3597665,0,-1,0,0.3597665,0,0,5.551115E-17,0,0,0.3787016,0.3597665,0,0,6.943066,4.376515,0,0.3787016,-0.3787016,7.014071,50.10041,0.1080517,0.3957432,0,0,4.376515
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04470501,0.04470501,0,0,0,0.04470501,0,0,6.938894E-18,0,0,0.04705791,0.04470501,0,0,7.363845,3.997813,0,0.04705791,-0.04705791,6.964468,49.7461,0.1080517,0.04917552,0,0,3.997813
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4208743,0.4208743,0,0,0,0.4208743,0,0,0,0,0,0.4430256,0.4208743,0,0,7.416131,3.950756,0,0.4430256,-0.4430256,6.497478,46.41046,0.1080517,0.4629618,0,0,3.950756
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,1.306431,1.306431,0,0,0,1.306431,55.6241,0,0,0,0.7266905,1.375191,1.306431,0,0,7.908382,3.50773,0,0.6485002,-0.6485002,5.813899,41.52776,0.1080517,1.437074,0.5813524,0,4.234421
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,0.8551514,0.8551514,0,0,0,0.8551514,256.5272,0,0,0,2.193696,0.9001594,0.8551514,0,0,8.628938,2.85923,1.293536,0,1.293536,7.041055,50.29315,0.1070671,0.9406666,1.754956,0,5.052926
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.3991212,0.3991212,0,-1,0,0.3991212,870.9058,0,0,0,3.47597,0.4201276,0.3991212,0,0,7.335402,4.023412,3.055842,0,3.055842,9.940081,71.00043,0.1048108,0.4390334,2.780776,0,7.499382
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,1.21268,1.21268,0,-1,0,1.21268,361.8373,0,0,0,4.38793,1.276506,1.21268,0,0,4.27956,6.77367,3.111424,0,3.111424,12.89184,92.08437,0.1026091,1.333948,3.510344,0,11.1616
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,1.337879,1.337879,0,-1,0,1.337879,368.4495,2.352978,0,0,4.929407,1.408293,1.337879,0,0,1.168135,9.573953,1.168135,0,1.168135,14.00003,100,0.1018062,1.471667,3.943526,0,14.50336
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,1.878323,1.878323,0,-1,0,1.878323,280.7292,3.29582,0,0,5.273002,1.977182,1.878323,0,0,0,10.62527,0,0,0,14.00003,100,0.1018062,2.066156,4.218402,0,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.4087963,0.4087963,0,-1,0,0.4087963,1213.986,4.532418,0,0,4.96273,0.4303119,0.4087963,0,0,0,10.62527,0,0,0,14.00003,100,0.1018062,0.4496759,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,1.619768,1.619768,0,-1,0,1.619768,254.2327,2.41296,0,0,4.117979,1.705019,1.619768,0,0,0,10.62527,0,0,0,14.00003,100,0.1018062,1.781745,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,0.9914808,0.9914808,0,-1,0,0.9914808,307.4761,2.004903,0,0,3.048567,1.043664,0.9914808,0,0,0,10.62527,0,0,0,14.00003,100,0.1018062,1.090629,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.229359,0.229359,0,-1,0,0.229359,1102.901,2.288172,0,0,2.529602,0.2414305,0.229359,0,0,0,10.62527,0,0,0,14.00003,100,0.1018062,0.2522949,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,2.481807,2.481807,0,-1,0,2.481807,58.72978,0,0,0,1.45756,2.612429,2.481807,0,0,0,10.62527,0,1.154869,-1.154869,12.78269,91.30474,0.1018062,2.729988,1.166048,0,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283188,9.470406,0,0,0,12.78269,91.30474,0.1018062,0,0,0,9.470406
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.6235421,0.6235421,0,-1,0,0.6235421,0,0,1.110223E-16,0,0,0.65636,0.6235421,0,0,1.283188,9.470406,0,0.65636,-0.65636,12.09083,86.36286,0.1018062,0.6858963,0,0,9.470406
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.336586,1.336586,0,-1,0,1.336586,0,0,2.220446E-16,0,0,1.406932,1.336586,0,0,2.012476,8.814045,0,1.406932,-1.406932,10.60779,75.76977,0.1018062,1.470244,0,0,8.814045
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.583269,2.583269,0,-1,0,2.583269,0,0,4.440892E-16,0,0,2.719231,2.583269,0,0,3.575735,7.407113,0,2.719231,-2.719231,7.741467,55.29609,0.1018062,2.841596,0,0,7.407113
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04230418,0.04230418,0,-1,0,0.04230418,0,0,0,0,0,0.04453072,0.04230418,0,0,6.597102,4.687882,0,0.04453072,-0.04453072,7.694528,54.9608,0.1018062,0.0465346,0,0,4.687882
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1169689,0.1169689,0,-1,0,0.1169689,0,0,1.387779E-17,0,0,0.1231251,0.1169689,0,0,6.646581,4.643352,0,0.1231251,-0.1231251,7.564743,54.03377,0.1018062,0.1286658,0,0,4.643352
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1685931,0.1685931,0,-1,0,0.1685931,0,0,0,0,0,0.1774664,0.1685931,0,0,6.783386,4.520226,0,0.1774664,-0.1774664,7.377677,52.69759,0.1018062,0.1854524,0,0,4.520226
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.5750306,0.5750306,0,-1,0,0.5750306,0,0,0,0,0,0.6052954,0.5750306,0,0,6.980571,4.34276,0,0.6052954,-0.6052954,6.739639,48.14019,0.1018062,0.6325337,0,0,4.34276
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.653121,3.737465,0,0,0,6.739639,48.14019,0.1018062,0,0,0,3.737465
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.3725317,0.3725317,0,-1,0,0.3725317,0,0,0,0,0,0.3921387,0.3725317,0,0,7.653121,3.737465,0,0.3921387,-0.3921387,6.326289,45.18769,0.1018062,0.4097849,0,0,3.737465
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.4621949,0.4621949,0,-1,0,0.4621949,0,0,5.551115E-17,0,0,0.486521,0.4621949,0,0,8.088831,3.345326,0,0.486521,-0.486521,5.813451,41.52457,0.1018062,0.5084144,0,0,3.345326
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1075071,0.1075071,0,0,0,0.1075071,0,0,1.387779E-17,0,0,0.1131653,0.1075071,0,0,8.62941,2.858805,0,0.1131653,-0.1131653,5.694164,40.67252,0.1018062,0.1182578,0,0,2.858805
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2593804,0.2593804,0,0,0,0.2593804,0,0,0,0,0,0.273032,0.2593804,0,0,8.755149,2.74564,0,0.273032,-0.273032,5.406363,38.6168,0.1018062,0.2853184,0,0,2.74564
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,1.225661,1.225661,0,0,0,1.225661,68.1927,0,0,0,0.8358115,1.29017,1.225661,0,0,9.058518,2.472608,0,0.4543584,-0.4543584,4.927427,35.19584,0.1018062,1.348228,0.6686492,0,3.308419
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,9.563361,2.01825,2.200279,0,2.200279,7.014795,50.10558,0.1003276,0,1.760223,0,4.218528
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,1.030319,1.030319,0,-1,0,1.030319,315.7751,0,0,0,3.253491,1.084546,1.030319,0,0,7.363082,3.9985,2.168945,0,2.168945,9.072436,64.80299,0.09891137,1.133351,2.602793,0,7.251991
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,-1,0,0,0,0,0,0,3.810276,0,0,0,0,5.194137,5.950551,3.810276,0,3.810276,12.68718,90.62254,0.09651797,0,3.048221,0,9.760826
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,2.15984,2.15984,0,-1,0,2.15984,214.4375,0.9741301,0,0,4.631508,2.273516,2.15984,0,0,1.383862,9.379799,1.383862,0,1.383862,14.00003,100,0.09567714,2.375824,3.705206,0,14.01131
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,0.7349671,0.7349671,0,-1,0,0.7349671,707.2609,4.424485,0,0,5.198135,0.7736496,0.7349671,0,0,0,10.62527,0,0,0,14.00003,100,0.09567714,0.8084639,4.158508,0,15.82341
