Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.2710827,0.2710827,0,-1,0,0.2710827,1682.278,4.275015,0,0,4.560365,0.2853502,0.2710827,0,0,0,10.62527,0,0,0,14.00003,100,0.09567714,0.298191,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09567714,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,1.672395,1.672395,0,-1,0,1.672395,214.1732,1.821406,0,0,3.581821,1.760415,1.672395,0,0,0,10.62527,0,0,0,14.00003,100,0.09567714,1.839634,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.4601614,0.4601614,0,-1,0,0.4601614,470.2631,1.679589,0,0,2.163969,0.4843804,0.4601614,0,0,0,10.62527,0,0,0,14.00003,100,0.09567714,0.5061775,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,1.086301,1.086301,0,-1,0,1.086301,99.76708,0,0,0,1.083771,1.143474,1.086301,0,0,0,10.62527,0,0.05970387,-0.05970387,13.93709,99.55048,0.09567714,1.194931,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,1.453057,1.453057,0,-1,0,1.453057,12.04464,0,2.220446E-16,0,0.1750156,1.529534,1.453057,0,0,0.06633764,10.56557,0,1.354518,-1.354518,12.50931,89.35201,0.09567714,1.598363,0.1400124,0,10.74059
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.919459,1.919459,0,-1,0,1.919459,0,0,4.440892E-16,0,0,2.020483,1.919459,0,0,1.571358,9.211052,0,2.020483,-2.020483,10.37953,74.13936,0.09567714,2.111405,0,0,9.211052
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.816339,7.190569,0,0,0,10.37953,74.13936,0.09567714,0,0,0,7.190569
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.8489549,0.8489549,0,-1,0,0.8489549,0,0,1.110223E-16,0,0,0.8936368,0.8489549,0,0,3.816339,7.190569,0,0.8936368,-0.8936368,9.437554,67.41097,0.09567714,0.9338504,0,0,7.190569
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1065377,0.1065377,0,-1,0,0.1065377,0,0,1.387779E-17,0,0,0.1121449,0.1065377,0,0,4.809269,6.296932,0,0.1121449,-0.1121449,9.319344,66.5666,0.09567714,0.1171914,0,0,6.296932
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.5656349,0.5656349,0,-1,0,0.5656349,0,0,1.110223E-16,0,0,0.5954052,0.5656349,0,0,4.933875,6.184787,0,0.5954052,-0.5954052,8.691731,62.08367,0.09567714,0.6221984,0,0,6.184787
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.05825479,0.05825479,0,-1,0,0.05825479,0,0,6.938894E-18,0,0,0.06132083,0.05825479,0,0,5.595436,5.589382,0,0.06132083,-0.06132083,8.627093,61.62197,0.09567714,0.06408028,0,0,5.589382
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.08539539,0.08539539,0,-1,0,0.08539539,0,0,1.387779E-17,0,0,0.08988988,0.08539539,0,0,5.66357,5.528061,0,0.08988988,-0.08988988,8.532341,60.94518,0.09567714,0.09393492,0,0,5.528061
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3842207,0.3842207,0,-1,0,0.3842207,0,0,0,0,0,0.4044428,0.3842207,0,0,5.763448,5.438171,0,0.4044428,-0.4044428,8.106021,57.90004,0.09567714,0.4226428,0,0,5.438171
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4691688,0.4691688,0,-1,0,0.4691688,0,0,5.551115E-17,0,0,0.4938619,0.4691688,0,0,6.212829,5.033729,0,0.4938619,-0.4938619,7.585445,54.18164,0.09567714,0.5160856,0,0,5.033729
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1954211,0.1954211,0,-1,0,0.1954211,0,0,2.775558E-17,0,0,0.2057064,0.1954211,0,0,6.761564,4.539866,0,0.2057064,-0.2057064,7.368611,52.63284,0.09567714,0.2149632,0,0,4.539866
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2612633,0.2612633,0,0,0,0.2612633,0,0,5.551115E-17,0,0,0.275014,0.2612633,0,0,6.990127,4.33416,0,0.275014,-0.275014,7.078721,50.56219,0.09567714,0.2873897,0,0,4.33416
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.4767818,0.4767818,0,0,0,0.4767818,0,0,1.110223E-16,0,0,0.5018755,0.4767818,0,0,7.295698,4.059146,0,0.5018755,-0.5018755,6.549698,46.78346,0.09567714,0.52446,0,0,4.059146
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.1525692,0.1525692,0,0,0,0.1525692,661.2421,0,0,0,1.008852,0.1605991,0.1525692,0,0,7.853337,3.557271,0.8482524,0,0.8482524,7.354421,52.53147,0.09516894,0.1678261,0.8070813,0,4.566122
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.07306775,0.07306775,0,0,0,0.07306775,2913.607,0,0,0,2.128907,0.07691342,0.07306775,0,0,7.005085,4.320698,2.051993,0,2.051993,9.301113,66.43639,0.09396161,0.08037452,1.703125,0,6.449605
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.3637703,0.3637703,0,-1,0,0.3637703,908.2462,0,0,0,3.30393,0.3829162,0.3637703,0,0,4.953092,6.167492,2.921014,0,2.921014,12.07223,86.23004,0.09229488,0.4001474,2.643144,0,9.471422
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,1.95273,1.95273,0,-1,0,1.95273,221.9203,0.2459223,0,0,4.333506,2.055505,1.95273,0,0,2.032078,8.796404,2.032078,0,2.032078,14.00003,100,0.09116983,2.148003,3.466804,0,13.12991
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,1.20494,1.20494,0,-1,0,1.20494,385.6265,3.37821,0,0,4.646567,1.268358,1.20494,0,0,0,10.62527,0,0,0,14.00003,100,0.09116983,1.325434,3.717254,0,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,-1,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09116983,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,0.4912613,0.4912613,0,-1,0,0.4912613,1044.008,4.611691,0,0,5.128808,0.5171171,0.4912613,0,0,0,10.62527,0,0,0,14.00003,100,0.09116983,0.5403875,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.3459013,0.3459013,0,-1,0,0.3459013,1150.545,3.615642,0,0,3.979748,0.3641066,0.3459013,0,0,0,10.62527,0,0,0,14.00003,100,0.09116983,0.3804914,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,0.4977891,0.4977891,0,-1,0,0.4977891,721.7611,3.068859,0,0,3.592848,0.5239885,0.4977891,0,0,0,10.62527,0,0,0,14.00003,100,0.09116983,0.547568,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.04496818,0.04496818,0,-1,0,0.04496818,5846.401,2.581685,0,0,2.62902,0.04733492,0.04496818,0,0,0,10.62527,0,0,0,14.00003,100,0.09116983,0.04946499,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,0.8621238,0.8621238,0,-1,0,0.8621238,111.3357,0.05235321,0,0,0.959852,0.9074988,0.8621238,0,0,0,10.62527,0,0,0,14.00003,100,0.09116983,0.9483362,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,1.111468,1.111468,0,-1,0,1.111468,27.22516,0,0,0,0.3025988,1.169966,1.111468,0,0,0,10.62527,0,0.867367,-0.867367,13.08574,93.46941,0.09116983,1.222614,0.242079,0,10.92787
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.91094,1.91094,0,-1,0,1.91094,0,0,2.220446E-16,0,0,2.011516,1.91094,0,0,0.9637411,9.757907,0,2.011516,-2.011516,10.96542,78.32426,0.09116983,2.102034,0,0,9.757907
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.963298,1.963298,0,-1,0,1.963298,0,0,0,0,0,2.066629,1.963298,0,0,3.198759,7.746391,0,2.066629,-2.066629,8.787001,62.76416,0.09116983,2.159628,0,0,7.746391
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.722403,0.722403,0,-1,0,0.722403,0,0,1.110223E-16,0,0,0.7604243,0.722403,0,0,5.495014,5.679762,0,0.7604243,-0.7604243,7.985443,57.03876,0.09116983,0.7946434,0,0,5.679762
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2651777,0.2651777,0,-1,0,0.2651777,0,0,0,0,0,0.2791344,0.2651777,0,0,6.33993,4.919338,0,0.2791344,-0.2791344,7.691209,54.9371,0.09116983,0.2916954,0,0,4.919338
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06006413,0.06006413,0,-1,0,0.06006413,0,0,1.387779E-17,0,0,0.0632254,0.06006413,0,0,6.650079,4.640203,0,0.0632254,-0.0632254,7.624564,54.46106,0.09116983,0.06607054,0,0,4.640203
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1947556,0.1947556,0,-1,0,0.1947556,0,0,2.775558E-17,0,0,0.2050058,0.1947556,0,0,6.720329,4.576978,0,0.2050058,-0.2050058,7.408469,52.91753,0.09116983,0.2142311,0,0,4.576978
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2546218,0.2546218,0,-1,0,0.2546218,0,0,0,0,0,0.2680229,0.2546218,0,0,6.948113,4.371972,0,0.2680229,-0.2680229,7.125948,50.89952,0.09116983,0.280084,0,0,4.371972
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.07521804,0.07521804,0,-1,0,0.07521804,0,0,0,0,0,0.07917688,0.07521804,0,0,7.245917,4.103949,0,0.07917688,-0.07917688,7.042488,50.30339,0.09116983,0.08273984,0,0,4.103949
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1446349,0.1446349,0,-1,0,0.1446349,0,0,0,0,0,0.1522472,0.1446349,0,0,7.333891,4.024772,0,0.1522472,-0.1522472,6.882005,49.15708,0.09116983,0.1590984,0,0,4.024772
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.4819938,0.4819938,0,-1,0,0.4819938,0,0,0,0,0,0.5073619,0.4819938,0,0,7.503055,3.872525,0,0.5073619,-0.5073619,6.347199,45.33704,0.09116983,0.5301932,0,0,3.872525
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.08630752,0.08630752,0,0,0,0.08630752,0,0,0,0,0,0.09085002,0.08630752,0,0,8.066791,3.365163,0,0.09085002,-0.09085002,6.251435,44.65302,0.09116983,0.09493827,0,0,3.365163
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1981216,0.1981216,0,0,0,0.1981216,0,0,2.775558E-17,0,0,0.2085491,0.1981216,0,0,8.167734,3.274313,0,0.2085491,-0.2085491,6.031605,43.0828,0.09116983,0.2179338,0,0,3.274313
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,1.326165,1.326165,0,0,0,1.326165,50.06809,0,2.220446E-16,0,0.6639855,1.395963,1.326165,0,0,8.399456,3.065764,0,0.7319778,-0.7319778,5.260032,37.57158,0.09116983,1.458782,0.5311884,0,3.729749
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0,0,0,2.158375,0,0,0,0,9.212765,2.333786,2.158375,0,2.158375,7.307646,52.19737,0.0900045,0,1.7267,0,4.492161
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.2699774,0.2699774,0,-1,0,0.2699774,947.7924,0,0,0,2.558825,0.2841867,0.2699774,0,0,7.054389,4.276323,2.274638,0,2.274638,9.465558,67.61099,0.08880822,0.2969751,2.04706,0,6.835148
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,0.9130033,0.9130033,0,-1,0,0.9130033,317.6011,0,0,0,2.899709,0.9610562,0.9130033,0,0,4.779751,6.323498,1.938652,0,1.938652,11.30472,80.74787,0.08781346,1.004304,2.319767,0,9.223207
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.263361,0.263361,0,-1,0,0.263361,1428.032,0.6425591,0,0,3.76088,0.2772221,0.263361,0,0,2.841099,8.068285,2.841099,0,2.841099,14.00003,100,0.08639525,0.2896971,3.008704,0,11.82917
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,0.8887473,0.8887473,0,-1,0,0.8887473,509.6746,3.594195,0,0,4.529719,0.9355235,0.8887473,0,0,0,10.62527,0,0,0,14.00003,100,0.08639525,0.9776221,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.1424134,0.1424134,0,-1,0,0.1424134,3130.402,4.308203,0,0,4.458112,0.1499089,0.1424134,0,0,0,10.62527,0,0,0,14.00003,100,0.08639525,0.1566548,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,1.498523,1.498523,0,-1,0,1.498523,275.8839,2.55679,0,0,4.134183,1.577393,1.498523,0,0,0,10.62527,0,0,0,14.00003,100,0.08639525,1.648375,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,2.123069,2.123069,0,-1,0,2.123069,112.9628,0.1634677,0,0,2.398277,2.23481,2.123069,0,0,0,10.62527,0,0,0,14.00003,100,0.08639525,2.335376,1.918622,0,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,1.304237,1.304237,0,-1,0,1.304237,113.4766,0.1071233,0,0,1.480004,1.372881,1.304237,0,0,0,10.62527,0,0,0,14.00003,100,0.08639525,1.434661,1.184003,0,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.3796163,0.3796163,0,-1,0,0.3796163,248.342,0.5431505,0,0,0.9427465,0.3995961,0.3796163,0,0,0,10.62527,0,0,0,14.00003,100,0.08639525,0.4175779,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,1.390733,1.390733,0,-1,0,1.390733,21.2967,0,0,0,0.2961803,1.46393,1.390733,0,0,0,10.62527,0,1.167749,-1.167749,12.76911,91.20776,0.08639525,1.529806,0.2369442,0,10.92145
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.01943,2.01943,0,-1,0,2.01943,0,0,0,0,0,2.125716,2.01943,0,0,1.297499,9.457525,0,2.125716,-2.125716,10.52841,75.20278,0.08639525,2.221373,0,0,9.457525
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.368449,1.368449,0,-1,0,1.368449,0,0,2.220446E-16,0,0,1.440472,1.368449,0,0,3.659406,7.331809,0,1.440472,-1.440472,9.010019,64.35715,0.08639525,1.505294,0,0,7.331809
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.8547996,0.8547996,0,-1,0,0.8547996,0,0,1.110223E-16,0,0,0.8997891,0.8547996,0,0,5.259931,5.891336,0,0.8997891,-0.8997891,8.061559,57.58244,0.08639525,0.9402796,0,0,5.891336
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1417508,0.1417508,0,-1,0,0.1417508,0,0,0,0,0,0.1492114,0.1417508,0,0,6.259696,4.991547,0,0.1492114,-0.1492114,7.904276,56.459,0.08639525,0.1559259,0,0,4.991547
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2931843,0.2931843,0,-1,0,0.2931843,0,0,5.551115E-17,0,0,0.308615,0.2931843,0,0,6.425487,4.842336,0,0.308615,-0.308615,7.578967,54.13537,0.08639525,0.3225027,0,0,4.842336
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4085968,0.4085968,0,-1,0,0.4085968,0,0,0,0,0,0.4301018,0.4085968,0,0,6.768393,4.533721,0,0.4301018,-0.4301018,7.1256,50.89704,0.08639525,0.4494564,0,0,4.533721
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3146917,0.3146917,0,-1,0,0.3146917,0,0,5.551115E-17,0,0,0.3312544,0.3146917,0,0,7.246284,4.103619,0,0.3312544,-0.3312544,6.776427,48.40295,0.08639525,0.3461608,0,0,4.103619
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.8580556,0.8580556,0,-1,0,0.8580556,0,0,1.110223E-16,0,0,0.9032164,0.8580556,0,0,7.614344,3.772365,0,0.9032164,-0.9032164,5.824353,41.60244,0.08639525,0.9438611,0,0,3.772365
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.617918,2.869148,0,0,0,5.824353,41.60244,0.08639525,0,0,0,2.869148
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.617918,2.869148,0,0,0,5.824353,41.60244,0.08639525,0,0,0,2.869148
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4185728,0.4185728,0,0,0,0.4185728,0,0,5.551115E-17,0,0,0.440603,0.4185728,0,0,8.617918,2.869148,0,0.440603,-0.440603,5.359917,38.28505,0.08639525,0.4604301,0,0,2.869148
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1703034,0.1703034,0,0,0,0.1703034,0,0,0,0,0,0.1792668,0.1703034,0,0,9.107476,2.428545,0,0.1792668,-0.1792668,5.170953,36.93531,0.08639525,0.1873338,0,0,2.428545
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,1.758433,1.758433,0,0,0,1.758433,45.70197,0,0,0,0.8036386,1.850982,1.758433,0,0,9.306662,2.249279,0,1.047343,-1.047343,4.066956,29.04963,0.08639525,1.934276,0.6429108,0,3.052917
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,1.277929,1.277929,0,0,0,1.277929,146.9247,0,0,0,1.877593,1.345188,1.277929,0,0,10.47038,1.201935,0.532405,0,0.532405,4.57204,32.65736,0.08613457,1.405722,1.502074,0,3.079528
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,0.8083562,0.8083562,0,-1,0,0.8083562,309.9801,0,0,0,2.505744,0.8509012,0.8083562,0,0,9.937972,1.681099,1.654842,0,1.654842,6.141961,43.87106,0.08533425,0.8891918,2.004595,0,4.186843
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,-1,0,0,0,0,0,0,3.747402,0,0,0,0,8.28313,3.170458,3.747402,0,3.747402,9.697059,69.26457,0.08357577,0,2.997922,0,6.91786
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,1.655436,1.655436,0,-1,0,1.655436,277.5931,0,0,0,4.595376,1.742564,1.655436,0,0,4.535728,6.543119,2.852812,0,2.852812,12.40347,88.59607,0.08228491,1.82098,3.676301,0,11.1385
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,1.177379,1.177379,0,-1,0,1.177379,341.958,1.10388,0,0,4.026141,1.239346,1.177379,0,0,1.682915,9.11065,1.682915,0,1.682915,14.00003,100,0.08154195,1.295117,3.220913,0,13.13679
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.393595,0.393595,0,-1,0,0.393595,1178.531,4.224328,0,0,4.638638,0.4143106,0.393595,0,0,0,10.62527,0,0,0,14.00003,100,0.08154195,0.4329545,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,1.92726,1.92726,0,-1,0,1.92726,220.9859,2.230278,0,0,4.258973,2.028695,1.92726,0,0,0,10.62527,0,0,0,14.00003,100,0.08154195,2.119986,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,1.112374,1.112374,0,-1,0,1.112374,300.4764,2.171501,0,0,3.342421,1.17092,1.112374,0,0,0,10.62527,0,0,0,14.00003,100,0.08154195,1.223611,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,-1,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08154195,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,1.501601,1.501601,0,-1,0,1.501601,79.15664,0,2.220446E-16,0,1.188617,1.580632,1.501601,0,0,0,10.62527,0,0.3920157,-0.3920157,13.58681,97.04843,0.08154195,1.651761,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,4.085828,3.33,0,-1,0,3.33,6.369013,0,0.7558281,1.164411,0.2120881,3.505263,3.33,0,0,0.435573,10.23326,0,3.293175,-3.293175,10.1155,72.2534,0.08154195,4.494411,0.1696705,0,10.44535
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094656,6.940084,0,0,0,10.1155,72.2534,0.08154195,0,0,0,6.940084
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.354274,2.354274,0,-1,0,2.354274,0,0,0,0,0,2.478183,2.354274,0,0,4.094656,6.940084,0,2.478183,-2.478183,7.503262,53.59462,0.08154195,2.589701,0,0,6.940084
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.194145,2.194145,0,-1,0,2.194145,0,0,4.440892E-16,0,0,2.309626,2.194145,0,0,6.848193,4.461901,0,2.309626,-2.309626,5.068702,36.20494,0.08154195,2.413559,0,0,4.461901
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2760242,0.2760242,0,-1,0,0.2760242,0,0,5.551115E-17,0,0,0.2905518,0.2760242,0,0,9.414444,2.152275,0,0.2905518,-0.2905518,4.762434,34.01731,0.08154195,0.3036267,0,0,2.152275
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.206144,0.206144,0,-1,0,0.206144,0,0,2.775558E-17,0,0,0.2169936,0.206144,0,0,9.737279,1.861723,0,0.2169936,-0.2169936,4.533702,32.38352,0.08154195,0.2267584,0,0,1.861723
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2470793,0.2470793,0,-1,0,0.2470793,0,0,0,0,0,0.2600834,0.2470793,0,0,9.978383,1.644729,0,0.2600834,-0.2600834,4.259551,30.4253,0.08154195,0.2717872,0,0,1.644729
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2269009,0.2269009,0,-1,0,0.2269009,0,0,2.775558E-17,0,0,0.238843,0.2269009,0,0,10.26736,1.384646,0,0.238843,-0.238843,4.007788,28.627,0.08154195,0.249591,0,0,1.384646
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1619528,0.1619528,0,-1,0,0.1619528,0,0,2.775558E-17,0,0,0.1704766,0.1619528,0,0,10.53275,1.145803,0,0.1704766,-0.1704766,3.828089,27.34344,0.08154195,0.1781481,0,0,1.145803
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3413472,0.3413472,0,-1,0,0.3413472,0,0,5.551115E-17,0,0,0.3593128,0.3413472,0,0,10.72216,0.9753261,0,0.3593128,-0.3593128,3.449341,24.6381,0.08154195,0.3754819,0,0,0.9753261
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1030905,0.1030905,0,-1,0,0.1030905,0,0,1.387779E-17,0,0,0.1085163,0.1030905,0,0,11.1214,0.6160133,0,0.1085163,-0.1085163,3.334954,23.82105,0.08154195,0.1133996,0,0,0.6160133
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1247449,0.1247449,0,0,0,0.1247449,0,0,2.775558E-17,0,0,0.1313104,0.1247449,0,0,11.24197,0.507497,0,0.1313104,-0.1313104,3.196541,22.83239,0.08154195,0.1372194,0,0,0.507497
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2415952,0.2415952,0,0,0,0.2415952,0,0,2.775558E-17,0,0,0.2543108,0.2415952,0,0,11.38788,0.3761865,0,0.2543108,-0.2543108,2.928474,20.91763,0.08154195,0.2657548,0,0,0.3761865
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,0.6152955,0.6152955,4.120559,0,1.289912,0.6152955,39.00561,4.440892E-16,0,0,0.2399997,0,0,3.505263,3.33,11.67044,0.1218757,3.57,0,3.57,6.315273,45.109,0.08459333,0.676825,0.1919998,5,0.3618755
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.1122207,0.1122207,3.617484,0,1.152573,0.1122207,691.3936,0,0,0,0.7758865,0,0,3.505263,3.33,8.100443,3.334876,4.105886,0,4.105886,10.21046,72.9317,0.08650409,0.1234427,0.6207092,5,4.110762
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0,0,0,1.891315,0,0,0,0,3.994556,7.030173,1.891315,0,1.891315,12.00472,85.74781,0.08566917,0,1.513052,0,8.921488
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,-1,0,0,0,1.662881,0,0,3.766123,0,0,0,0,2.103242,8.732356,2.103242,0,2.103242,14.00003,100,0.08475941,0,3.012898,0,12.49848
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,2.419333,2.419333,0,-1,0,2.419333,170.5455,1.579398,0,0,4.126064,2.546666,2.419333,0,0,0,10.62527,0,0,0,14.00003,100,0.08475941,2.661266,3.300851,0,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.2793246,0.2793246,0,-1,0,0.2793246,1601.295,4.178786,0,0,4.472812,0.2940259,0.2793246,0,0,0,10.62527,0,0,0,14.00003,100,0.08475941,0.3072571,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.2103783,0.2103783,0,-1,0,0.2103783,1407.995,2.740666,0,0,2.962117,0.2214509,0.2103783,0,0,0,10.62527,0,0,0,14.00003,100,0.08475941,0.2314162,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,0.9892839,0.9892839,0,-1,0,0.9892839,261.6263,1.546876,0,0,2.588227,1.041351,0.9892839,0,0,0,10.62527,0,0,0,14.00003,100,0.08475941,1.088212,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,-1,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08475941,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,1.324763,1.324763,0,-1,0,1.324763,90.28635,0,0,0,1.19608,1.394487,1.324763,0,0,0,10.62527,0,0.1984071,-0.1984071,13.79089,98.50615,0.08475941,1.457239,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.3983432,0.3983432,0,-1,0,0.3983432,37.50733,0,0,0,0.1494079,0.4193086,0.3983432,0,0,0.2204523,10.42687,0,0.2699007,-0.2699007,13.50639,96.47401,0.08475941,0.4381775,0.1195263,0,10.57627
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,-1,0,0,0,0,0,0,0.1117989,0,0,0,0,0.5203421,10.15697,0.1117989,0,0.1117989,13.61245,97.23159,0.0847116,0,0.08943913,0,10.26877
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.114347,1.114347,0,-1,0,1.114347,0,0,0,0,0,1.172997,1.114347,0,0,0.4085431,10.25759,0,1.172997,-1.172997,12.376,88.39984,0.0847116,1.225782,0,0,10.25759
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.342563,2.342563,0,-1,0,2.342563,0,0,4.440892E-16,0,0,2.465856,2.342563,0,0,1.711873,9.084588,0,2.465856,-2.465856,9.776762,69.83388,0.0847116,2.57682,0,0,9.084588
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.451713,6.618732,0,0,0,9.776762,69.83388,0.0847116,0,0,0,6.618732
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.3899911,0.3899911,0,-1,0,0.3899911,0,0,0,0,0,0.410517,0.3899911,0,0,4.451713,6.618732,0,0.410517,-0.410517,9.344039,66.743,0.0847116,0.4289902,0,0,6.618732
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3707055,0.3707055,0,-1,0,0.3707055,0,0,5.551115E-17,0,0,0.3902164,0.3707055,0,0,4.907843,6.208215,0,0.3902164,-0.3902164,8.932715,63.80498,0.0847116,0.4077761,0,0,6.208215
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2250992,0.2250992,0,-1,0,0.2250992,0,0,2.775558E-17,0,0,0.2369465,0.2250992,0,0,5.341417,5.817999,0,0.2369465,-0.2369465,8.682952,62.02096,0.0847116,0.2476091,0,0,5.817999
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02800242,0.02800242,0,-1,0,0.02800242,0,0,3.469447E-18,0,0,0.02947623,0.02800242,0,0,5.604691,5.581052,0,0.02947623,-0.02947623,8.651881,61.79903,0.0847116,0.03080267,0,0,5.581052
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.34309,0.34309,0,-1,0,0.34309,0,0,0,0,0,0.3611473,0.34309,0,0,5.637442,5.551576,0,0.3611473,-0.3611473,8.271198,59.07987,0.0847116,0.377399,0,0,5.551576
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1219811,0.1219811,0,-1,0,0.1219811,0,0,1.387779E-17,0,0,0.1284012,0.1219811,0,0,6.038717,5.190429,0,0.1284012,-0.1284012,8.135851,58.11311,0.0847116,0.1341792,0,0,5.190429
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3075003,0.3075003,0,-1,0,0.3075003,0,0,5.551115E-17,0,0,0.3236846,0.3075003,0,0,6.181385,5.062028,0,0.3236846,-0.3236846,7.794658,55.67602,0.0847116,0.3382504,0,0,5.062028
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.541034,4.738343,0,0,0,7.794658,55.67602,0.0847116,0,0,0,4.738343
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1728952,0.1728952,0,0,0,0.1728952,0,0,0,0,0,0.1819949,0.1728952,0,0,6.541034,4.738343,0,0.1819949,-0.1819949,7.602818,54.30574,0.0847116,0.1901847,0,0,4.738343
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,0.6752906,0.6752906,0,0,0,0.6752906,56.73746,0,1.110223E-16,0,0.3831428,0.7108322,0.6752906,0,0,6.743251,4.556348,0,0.3276895,-0.3276895,7.257403,51.83849,0.0847116,0.7428197,0.3065142,0,4.939491
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,1.394846,1.394846,0,0,0,1.394846,100.5083,0,0,0,1.401935,1.468259,1.394846,0,0,7.10735,4.228659,0,0.0663236,-0.0663236,7.187492,51.33913,0.0847116,1.534331,1.121548,0,5.630594
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,0.9974256,0.9974256,0,-1,0,0.9974256,309.658,0,0,0,3.088608,1.049922,0.9974256,0,0,7.181043,4.162335,2.038686,0,2.038686,9.12156,65.15387,0.08384899,1.097168,2.470886,0,7.250943
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,1.591397,1.591397,0,-1,0,1.591397,210.3578,0,0,0,3.347627,1.675155,1.591397,0,0,5.142357,5.997153,1.672472,0,1.672472,10.70821,76.48703,0.08315434,1.750537,2.678101,0,9.344779
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,-1,0,0,0,0.5651076,0,0,4.034993,0,0,0,0,3.469885,7.502378,3.469885,0,3.469885,14.00003,100,0.08174925,0,3.227994,0,11.53737
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,-1,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08174925,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.3345439,0.3345439,0,-1,0,0.3345439,786.0696,2.277596,0,0,2.629748,0.3521515,0.3345439,0,0,0,10.62527,0,0,0,14.00003,100,0.08174925,0.3679983,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,1.448593,1.448593,0,-1,0,1.448593,170.9149,0.9510273,0,0,2.475862,1.524835,1.448593,0,0,0,10.62527,0,0,0,14.00003,100,0.08174925,1.593453,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,1.532692,1.532692,0,-1,0,1.532692,122.3785,0.2623248,0,0,1.875685,1.61336,1.532692,0,0,0,10.62527,0,0,0,14.00003,100,0.08174925,1.685961,1.500548,0,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,-1,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08174925,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,1.548964,1.548964,0,-1,0,1.548964,57.97271,0,2.220446E-16,0,0.8979765,1.630489,1.548964,0,0,0,10.62527,0,0.732512,-0.732512,13.22789,94.48476,0.08174925,1.703861,0.7183812,0,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,1.936972,1.936972,0,-1,0,1.936972,13.35689,0,0,0,0.2587192,2.038918,1.936972,0,0,0.8139022,9.892762,0,1.780198,-1.780198,11.3514,81.08126,0.08174925,2.130669,0.2069753,0,10.15148
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.063604,1.063604,0,-1,0,1.063604,0,0,2.220446E-16,0,0,1.119583,1.063604,0,0,2.7919,8.112564,0,1.119583,-1.119583,10.17125,72.65167,0.08174925,1.169964,0,0,8.112564
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.9079875,0.9079875,0,-1,0,0.9079875,0,0,0,0,0,0.9557763,0.9079875,0,0,4.035882,6.99298,0,0.9557763,-0.9557763,9.163777,65.45542,0.08174925,0.9987862,0,0,6.99298
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.9323717,0.9323717,0,-1,0,0.9323717,0,0,0,0,0,0.9814439,0.9323717,0,0,5.097855,6.037204,0,0.9814439,-0.9814439,8.129245,58.06592,0.08174925,1.025609,0,0,6.037204
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2588008,0.2588008,0,-1,0,0.2588008,0,0,5.551115E-17,0,0,0.2724219,0.2588008,0,0,6.188348,5.05576,0,0.2724219,-0.2724219,7.842087,56.0148,0.08174925,0.2846809,0,0,5.05576
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.49104,4.783339,0,0,0,7.842087,56.0148,0.08174925,0,0,0,4.783339
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02347851,0.02347851,0,-1,0,0.02347851,0,0,3.469447E-18,0,0,0.02471422,0.02347851,0,0,6.49104,4.783339,0,0.02471422,-0.02471422,7.816036,55.82872,0.08174925,0.02582636,0,0,4.783339
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.5185,4.758625,0,0,0,7.816036,55.82872,0.08174925,0,0,0,4.758625
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.5185,4.758625,0,0,0,7.816036,55.82872,0.08174925,0,0,0,4.758625
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4126481,0.4126481,0,-1,0,0.4126481,0,0,0,0,0,0.4343663,0.4126481,0,0,6.5185,4.758625,0,0.4343663,-0.4343663,7.358174,52.55828,0.08174925,0.4539129,0,0,4.758625
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.001129,4.324258,0,0,0,7.358174,52.55828,0.08174925,0,0,0,4.324258
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2154713,0.2154713,0,0,0,0.2154713,0,0,2.775558E-17,0,0,0.2268119,0.2154713,0,0,7.001129,4.324258,0,0.2268119,-0.2268119,7.119093,50.85056,0.08174925,0.2370184,0,0,4.324258
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.07897403,0.07897403,0,0,0,0.07897403,0,0,0,0,0,0.08313056,0.07897403,0,0,7.253142,4.097446,0,0.08313056,-0.08313056,7.031466,50.22466,0.08174925,0.08687144,0,0,4.097446
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,0.5475908,0.5475908,0,0,0,0.5475908,148.681,0,0,0,0.8141636,0.5764114,0.5475908,0,0,7.34551,4.014316,0.2377522,0,0.2377522,7.257017,51.83574,0.08165471,0.6023499,0.6513309,0,4.828479
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,2.123623,2.123623,0,0,0,2.123623,87.72552,0,0,0,1.862959,2.235393,2.123623,0,0,7.107758,4.228292,0,0.3724332,-0.3724332,6.864438,49.0316,0.08165471,2.335985,1.490367,0,6.091252
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.3097716,0.3097716,0,-1,0,0.3097716,907.9466,0,0,0,2.812561,0.3260754,0.3097716,0,0,7.521572,3.855859,2.486485,0,2.486485,9.223326,65.88076,0.08067894,0.3407488,2.250049,0,6.66842
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.1231183,0.1231183,0,-1,0,0.1231183,2854.862,0,0,0,3.514858,0.1295982,0.1231183,0,0,5.035087,6.093696,3.38526,0,3.38526,12.43486,88.82029,0.07938735,0.1354301,2.811887,0,9.608555
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,1.422022,1.422022,0,-1,0,1.422022,285.8832,0.9186301,0,0,4.065322,1.496865,1.422022,0,0,1.649827,9.14043,1.649827,0,1.649827,14.00003,100,0.07877275,1.564224,3.252257,0,13.20575
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,1.930739,1.930739,0,-1,0,1.930739,250.9712,2.813241,0,0,4.845598,2.032357,1.930739,0,0,0,10.62527,0,0,0,14.00003,100,0.07877275,2.123812,3.876478,0,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.337603,0.337603,0,-1,0,0.337603,1103.012,3.368431,0,0,3.723803,0.3553716,0.337603,0,0,0,10.62527,0,0,0,14.00003,100,0.07877275,0.3713633,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,0.6430026,0.6430026,0,-1,0,0.6430026,350.7614,1.57856,0,0,2.255405,0.6768449,0.6430026,0,0,0,10.62527,0,0,0,14.00003,100,0.07877275,0.7073029,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,-1,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07877275,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,-1,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07877275,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,-1,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07877275,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,-1,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07877275,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.484737,1.484737,0,-1,0,1.484737,0,0,2.220446E-16,0,0,1.562881,1.484737,0,0,0,10.62527,0,1.562881,-1.562881,12.35261,88.23273,0.07877275,1.633211,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.4843259,0.4843259,0,-1,0,0.4843259,0,0,5.551115E-17,0,0,0.5098167,0.4843259,0,0,1.736534,9.062393,0,0.5098167,-0.5098167,11.81521,84.39421,0.07877275,0.5327584,0,0,9.062393
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.302997,8.552577,0,0,0,11.81521,84.39421,0.07877275,0,0,0,8.552577
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1050587,0.1050587,0,-1,0,0.1050587,0,0,1.387779E-17,0,0,0.1105881,0.1050587,0,0,2.302997,8.552577,0,0.1105881,-0.1105881,11.69864,83.56157,0.07877275,0.1155645,0,0,8.552577
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1736503,0.1736503,0,-1,0,0.1736503,0,0,0,0,0,0.1827898,0.1736503,0,0,2.425873,8.441989,0,0.1827898,-0.1827898,11.50597,82.1853,0.07877275,0.1910153,0,0,8.441989
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4038154,0.4038154,0,-1,0,0.4038154,0,0,0,0,0,0.4250688,0.4038154,0,0,2.628973,8.259199,0,0.4250688,-0.4250688,11.0579,78.98487,0.07877275,0.4441969,0,0,8.259199
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.05862569,0.05862569,0,-1,0,0.05862569,0,0,6.938894E-18,0,0,0.06171126,0.05862569,0,0,3.101271,7.83413,0,0.06171126,-0.06171126,10.99285,78.52023,0.07877275,0.06448826,0,0,7.83413
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1020045,0.1020045,0,-1,0,0.1020045,0,0,1.387779E-17,0,0,0.1073732,0.1020045,0,0,3.169839,7.772418,0,0.1073732,-0.1073732,10.87967,77.71179,0.07877275,0.112205,0,0,7.772418
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2626663,0.2626663,0,-1,0,0.2626663,0,0,0,0,0,0.2764908,0.2626663,0,0,3.289143,7.665046,0,0.2764908,-0.2764908,10.58823,75.63004,0.07877275,0.2889329,0,0,7.665046
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.596355,7.388555,0,0,0,10.58823,75.63004,0.07877275,0,0,0,7.388555
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.596355,7.388555,0,0,0,10.58823,75.63004,0.07877275,0,0,0,7.388555
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.155219,0.155219,0,0,0,0.155219,0,0,2.775558E-17,0,0,0.1633884,0.155219,0,0,3.596355,7.388555,0,0.1633884,-0.1633884,10.416,74.39985,0.07877275,0.1707409,0,0,7.388555
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,3.777898,7.225166,0.8141722,0,0.8141722,11.18839,79.91692,0.07847296,0,0.6513377,0,8.039338
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,1.112792,1.112792,0,0,0,1.112792,173.6309,0,0,0,1.93215,1.17136,1.112792,0,0,2.963725,7.957922,0.7607904,0,0.7607904,11.91014,85.07226,0.07819486,1.224071,1.54572,0,9.890072
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.01298755,0.01298755,0,-1,0,0.01298755,23318.73,0.8119246,0,0,3.028531,0.0136711,0.01298755,0,0,2.202935,8.642632,2.202935,0,2.202935,14.00003,100,0.07740064,0.0142863,2.422825,0,11.67116
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.4072978,0.4072978,0,-1,0,0.4072978,1062.221,3.897668,0,0,4.326402,0.4287345,0.4072978,0,0,0,10.62527,0,0,0,14.00003,100,0.07740064,0.4480276,3.461122,0,14.95168
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,-1,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07740064,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,-1,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07740064,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,0.6745504,0.6745504,0,-1,0,0.6745504,762.491,4.433333,0,0,5.143386,0.7100531,0.6745504,0,0,0,10.62527,0,0,0,14.00003,100,0.07740064,0.7420055,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07740064,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,0.5908211,0.5908211,0,-1,0,0.5908211,581.3129,2.812602,0,0,3.434519,0.6219169,0.5908211,0,0,0,10.62527,0,0,0,14.00003,100,0.07740064,0.6499032,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,1.383865,1.383865,0,-1,0,1.383865,184.5979,1.097886,0,0,2.554586,1.456701,1.383865,0,0,0,10.62527,0,0,0,14.00003,100,0.07740064,1.522252,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,1.130981,1.130981,0,-1,0,1.130981,104.0112,0,0,0,1.176346,1.190506,1.130981,0,0,0,10.62527,0,0.01415985,-0.01415985,13.9851,99.89339,0.07740064,1.244079,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,-1,0,0,0,0.5342206,0,0,0.5499538,0,0,0,0,0.01573317,10.61111,0.01573317,0,0.01573317,14.00003,100,0.07739502,0,0.439963,0,11.16107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.9248198,0.9248198,0,-1,0,0.9248198,0,0,1.110223E-16,0,0,0.9734945,0.9248198,0,0,0,10.62527,0,0.9734945,-0.9734945,12.97388,92.67035,0.07739502,1.017302,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081661,9.65178,0,0,0,12.97388,92.67035,0.07739502,0,0,0,9.65178
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4465633,0.4465633,0,-1,0,0.4465633,0,0,0,0,0,0.4700666,0.4465633,0,0,1.081661,9.65178,0,0.4700666,-0.4700666,12.47838,89.13111,0.07739502,0.4912196,0,0,9.65178
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3655328,0.3655328,0,-1,0,0.3655328,0,0,5.551115E-17,0,0,0.3847714,0.3655328,0,0,1.603957,9.181713,0,0.3847714,-0.3847714,12.0728,86.23409,0.07739502,0.4020861,0,0,9.181713
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1856094,0.1856094,0,-1,0,0.1856094,0,0,2.775558E-17,0,0,0.1953783,0.1856094,0,0,2.031481,8.796942,0,0.1953783,-0.1953783,11.86685,84.76304,0.07739502,0.2041703,0,0,8.796942
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3868924,0.3868924,0,-1,0,0.3868924,0,0,5.551115E-17,0,0,0.4072552,0.3868924,0,0,2.248568,8.601563,0,0.4072552,-0.4072552,11.43756,81.69673,0.07739502,0.4255817,0,0,8.601563
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.701073,8.194308,0,0,0,11.43756,81.69673,0.07739502,0,0,0,8.194308
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4242202,0.4242202,0,-1,0,0.4242202,0,0,5.551115E-17,0,0,0.4465476,0.4242202,0,0,2.701073,8.194308,0,0.4465476,-0.4465476,10.96686,78.33457,0.07739502,0.4666422,0,0,8.194308
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.08826266,0.08826266,0,-1,0,0.08826266,0,0,1.387779E-17,0,0,0.09290807,0.08826266,0,0,3.197237,7.747761,0,0.09290807,-0.09290807,10.86893,77.63505,0.07739502,0.09708893,0,0,7.747761
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1317311,0.1317311,0,-1,0,0.1317311,0,0,0,0,0,0.1386643,0.1317311,0,0,3.300468,7.654852,0,0.1386643,-0.1386643,10.72276,76.59102,0.07739502,0.1449042,0,0,7.654852
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4133882,0.4133882,0,0,0,0.4133882,0,0,5.551115E-17,0,0,0.4351455,0.4133882,0,0,3.45454,7.516188,0,0.4351455,-0.4351455,10.26408,73.31471,0.07739502,0.454727,0,0,7.516188
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1856549,0.1856549,0,0,0,0.1856549,0,0,2.775558E-17,0,0,0.1954262,0.1856549,0,0,3.938035,7.081043,0,0.1954262,-0.1954262,10.05808,71.84331,0.07739502,0.2042204,0,0,7.081043
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,0.6665674,0.6665674,0,0,0,0.6665674,43.95076,0,0,0,0.2929615,0.70165,0.6665674,0,0,4.155175,6.885616,0,0.4086885,-0.4086885,9.627287,68.7662,0.07739502,0.7332242,0.2343692,0,7.178578
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,1.101659,1.101659,0,0,0,1.101659,98.39253,2.220446E-16,0,0,1.08395,1.159641,1.101659,0,0,4.609273,6.476928,0,0.07569086,-0.07569086,9.547503,68.1963,0.07739502,1.211825,0.86716,0,7.560878
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,1.777347,1.777347,0,-1,0,1.777347,106.4106,0,0,0,1.891287,1.870892,1.777347,0,0,4.693375,6.401237,0.02039482,0,0.02039482,9.566851,68.33451,0.07738774,1.955082,1.513029,0,8.292524
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,0.8593745,0.8593745,0,-1,0,0.8593745,178.3371,0,0,0,1.532584,0.9046048,0.8593745,0,0,4.67298,6.419592,0.627979,0,0.627979,10.1626,72.58988,0.07716436,0.945312,1.226067,0,7.952177
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,1.162248,1.162248,0,-1,0,1.162248,161.2247,0,0,0,1.87383,1.223418,1.162248,0,0,4.045001,6.984774,0.6504118,0,0.6504118,10.77964,76.99726,0.07693435,1.278472,1.499064,0,8.858604
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,0.9784134,0.9784134,0,-1,0,0.9784134,278.1446,0,0,0,2.721404,1.029909,0.9784134,0,0,3.394589,7.570144,1.691495,0,1.691495,12.38433,88.45934,0.07634255,1.076255,2.177123,0,10.29155
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,1.548206,1.548206,0,-1,0,1.548206,132.7835,0,0,0,2.055763,1.629691,1.548206,0,0,1.703094,9.09249,0.4260721,0,0.4260721,12.78854,91.34653,0.0761949,1.703027,1.64461,0,11.14825
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,1.277022,9.475955,1.027587,0,1.027587,13.76339,98.30976,0.07584118,0,0.8220698,0,10.50354
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,1.448247,1.448247,0,-1,0,1.448247,134.813,0.1785197,0,0,1.952424,1.52447,1.448247,0,0,0.2494344,10.40078,0.2494344,0,0.2494344,14.00003,100,0.07575581,1.593071,1.561939,0,12.35321
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,-1,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07575581,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,-1,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07575581,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,-1,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07575581,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.677044,1.677044,0,-1,0,1.677044,0,0,2.220446E-16,0,0,1.765309,1.677044,0,0,0,10.62527,0,1.765309,-1.765309,12.13923,86.7086,0.07575581,1.844748,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2949308,0.2949308,0,-1,0,0.2949308,0,0,0,0,0,0.3104534,0.2949308,0,0,1.961455,8.859965,0,0.3104534,-0.3104534,11.81198,84.37113,0.07575581,0.3244238,0,0,8.859965
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.587805,1.587805,0,-1,0,1.587805,0,0,2.220446E-16,0,0,1.671373,1.587805,0,0,2.306403,8.549511,0,1.671373,-1.671373,10.0502,71.78699,0.07575581,1.746585,0,0,8.549511
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.3955476,0.3955476,0,-1,0,0.3955476,0,0,0,0,0,0.4163659,0.3955476,0,0,4.163485,6.878138,0,0.4163659,-0.4163659,9.611312,68.65209,0.07575581,0.4351023,0,0,6.878138
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1087212,0.1087212,0,-1,0,0.1087212,0,0,1.387779E-17,0,0,0.1144434,0.1087212,0,0,4.626113,6.461772,0,0.1144434,-0.1144434,9.490678,67.79042,0.07575581,0.1195933,0,0,6.461772
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1603945,0.1603945,0,-1,0,0.1603945,0,0,2.775558E-17,0,0,0.1688363,0.1603945,0,0,4.753273,6.347329,0,0.1688363,-0.1688363,9.312709,66.51922,0.07575581,0.1764339,0,0,6.347329
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2541881,0.2541881,0,-1,0,0.2541881,0,0,5.551115E-17,0,0,0.2675664,0.2541881,0,0,4.940868,6.178493,0,0.2675664,-0.2675664,9.030669,64.50465,0.07575581,0.2796068,0,0,6.178493
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2740805,0.2740805,0,-1,0,0.2740805,0,0,5.551115E-17,0,0,0.2885057,0.2740805,0,0,5.238164,5.910926,0,0.2885057,-0.2885057,8.726558,62.33243,0.07575581,0.3014885,0,0,5.910926
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1223014,0.1223014,0,-1,0,0.1223014,0,0,1.387779E-17,0,0,0.1287383,0.1223014,0,0,5.558726,5.622421,0,0.1287383,-0.1287383,8.590856,61.36313,0.07575581,0.1345316,0,0,5.622421
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1267292,0.1267292,0,-1,0,0.1267292,0,0,0,0,0,0.1333992,0.1267292,0,0,5.701769,5.493682,0,0.1333992,-0.1333992,8.45024,60.35874,0.07575581,0.1394021,0,0,5.493682
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.09695111,0.09695111,0,0,0,0.09695111,0,0,1.387779E-17,0,0,0.1020538,0.09695111,0,0,5.84999,5.360283,0,0.1020538,-0.1020538,8.342666,59.59035,0.07575581,0.1066462,0,0,5.360283
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1120835,0.1120835,0,0,0,0.1120835,0,0,1.387779E-17,0,0,0.1179827,0.1120835,0,0,5.963383,5.258229,0,0.1179827,-0.1179827,8.218302,58.70203,0.07575581,0.1232919,0,0,5.258229
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,0.5656809,0.5656809,0,0,0,0.5656809,74.76939,0,0,0,0.4229561,0.5954536,0.5656809,0,0,6.094475,5.140247,0,0.1724974,-0.1724974,8.036473,57.40326,0.07575581,0.6222489,0.3383649,0,5.563203
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,0.6321525,0.6321525,0,0,0,0.6321525,203.5626,0,0,0,1.286826,0.6654237,0.6321525,0,0,6.286139,4.967749,0.6214022,0,0.6214022,8.625987,61.61407,0.07554397,0.6953678,1.029461,0,6.254575
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,1.233244,1.233244,0,-1,0,1.233244,209.0782,0,0,0,2.578444,1.298151,1.233244,0,0,5.664737,5.527011,1.280293,0,1.280293,9.840579,70.28971,0.07511122,1.356568,2.062755,0,8.105455
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,-1,0,0,0,0,0,0,3.679698,0,0,0,0,4.384444,6.679275,3.679698,0,3.679698,13.33145,95.22443,0.07389461,0,2.943758,0,10.35897
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,1.209197,1.209197,0,-1,0,1.209197,211.1319,0.5754154,0,0,2.553001,1.272839,1.209197,0,0,0.7047464,9.991002,0.7047464,0,0.7047464,14.00003,100,0.07366609,1.330117,2.042401,0,12.544
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,0.7161497,0.7161497,0,-1,0,0.7161497,531.0902,3.049559,0,0,3.803401,0.7538419,0.7161497,0,0,0,10.62527,0,0,0,14.00003,100,0.07366609,0.7877647,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,-1,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07366609,0,2.926525,0,14.28343
