Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.04183276,0.04183276,0,-1,0,0.04183276,8679.114,3.586678,0,0,3.630713,0.04403448,0.04183276,0,0,0,10.62527,0,0,0,14.00003,100,0.07366609,0.04601603,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.1656261,0.1656261,0,-1,0,0.1656261,1309.975,1.995317,0,0,2.16966,0.1743433,0.1656261,0,0,0,10.62527,0,0,0,14.00003,100,0.07366609,0.1821887,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,0.730858,0.730858,0,-1,0,0.730858,152.3925,0.3444482,0,0,1.113772,0.7693242,0.730858,0,0,0,10.62527,0,0,0,14.00003,100,0.07366609,0.8039438,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,0.9515411,0.9515411,0,-1,0,0.9515411,91.64394,0,0,0,0.8720297,1.001622,0.9515411,0,0,0,10.62527,0,0.1295925,-0.1295925,13.86343,99.02427,0.07366609,1.046695,0.6976238,0,11.4973
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,-1,0,0,0,0.3457114,0,0,0.489703,0,0,0,0,0.1439916,10.49568,0.1439916,0,0.1439916,14.00003,100,0.07361957,0,0.3917624,0,10.98538
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07361957,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.900841,2.900841,0,-1,0,2.900841,0,0,4.440892E-16,0,0,3.053516,2.900841,0,0,0,10.62527,0,3.053516,-3.053516,10.78134,77.00941,0.07361957,3.190925,0,0,10.62527
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.392796,7.571758,0,0,0,10.78134,77.00941,0.07361957,0,0,0,7.571758
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1926668,0.1926668,0,-1,0,0.1926668,0,0,2.775558E-17,0,0,0.2028072,0.1926668,0,0,3.392796,7.571758,0,0.2028072,-0.2028072,10.56756,75.48243,0.07361957,0.2119335,0,0,7.571758
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02336962,0.02336962,0,-1,0,0.02336962,0,0,0,0,0,0.0245996,0.02336962,0,0,3.618137,7.36895,0,0.0245996,-0.0245996,10.54163,75.29722,0.07361957,0.02570659,0,0,7.36895
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.64547,7.344351,0,0,0,10.54163,75.29722,0.07361957,0,0,0,7.344351
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.3897897,0.3897897,0,-1,0,0.3897897,0,0,5.551115E-17,0,0,0.410305,0.3897897,0,0,3.64547,7.344351,0,0.410305,-0.410305,10.10913,72.20794,0.07361957,0.4287687,0,0,7.344351
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.2844934,0.2844934,0,-1,0,0.2844934,0,0,5.551115E-17,0,0,0.2994668,0.2844934,0,0,4.101365,6.934046,0,0.2994668,-0.2994668,9.793467,69.95319,0.07361957,0.3129428,0,0,6.934046
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.135667,0.135667,0,-1,0,0.135667,0,0,0,0,0,0.1428073,0.135667,0,0,4.434105,6.634579,0,0.1428073,-0.1428073,9.642934,68.87796,0.07361957,0.1492337,0,0,6.634579
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.59278,6.491772,0,0,0,9.642934,68.87796,0.07361957,0,0,0,6.491772
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.59278,6.491772,0,0,0,9.642934,68.87796,0.07361957,0,0,0,6.491772
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4557484,0.4557484,0,0,0,0.4557484,0,0,5.551115E-17,0,0,0.4797351,0.4557484,0,0,4.59278,6.491772,0,0.4797351,-0.4797351,9.137249,65.26593,0.07361957,0.5013232,0,0,6.491772
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,1.787308,1.787308,0,0,0,1.787308,17.55355,0,2.220446E-16,0,0.3137359,1.881377,1.787308,0,0,5.125819,6.012037,0,1.567641,-1.567641,7.48481,53.46283,0.07361957,1.966038,0.2509887,0,6.325773
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.4840254,0.4840254,0,0,0,0.4840254,126.4255,0,0,0,0.6119314,0.5095004,0.4840254,0,0,6.867642,4.444396,0.102431,0,0.102431,7.581985,54.15693,0.07358651,0.5324279,0.4895451,0,5.056327
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,6.765211,4.536584,2.749408,0,2.749408,10.1903,72.78773,0.07271021,0,2.199526,0,7.285992
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,-1,0,0,0,0,0,0,2.780868,0,0,0,0,4.015803,7.011051,2.780868,0,2.780868,12.82847,91.63171,0.07184485,0,2.224694,0,9.791919
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.4105376,0.4105376,0,-1,0,0.4105376,725.2268,1.310249,0,0,2.977329,0.4321449,0.4105376,0,0,1.234935,9.513832,1.234935,0,1.234935,14.00003,100,0.07146714,0.4515914,2.381863,0,12.49116
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,-1,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07146714,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.07117112,0.07117112,0,-1,0,0.07117112,4033.248,2.79559,0,0,2.870507,0.07491697,0.07117112,0,0,0,10.62527,0,0,0,14.00003,100,0.07146714,0.07828823,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.4641753,0.4641753,0,-1,0,0.4641753,460.8387,1.650494,0,0,2.139099,0.4886056,0.4641753,0,0,0,10.62527,0,0,0,14.00003,100,0.07146714,0.5105928,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,1.745309,1.745309,0,-1,0,1.745309,130.9113,0.4476391,0,0,2.284806,1.837167,1.745309,0,0,0,10.62527,0,0,0,14.00003,100,0.07146714,1.91984,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,0.7106243,0.7106243,0,-1,0,0.7106243,127.8058,0.1601934,0,0,0.9082189,0.7480256,0.7106243,0,0,0,10.62527,0,0,0,14.00003,100,0.07146714,0.7816867,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,1.210141,1.210141,0,-1,0,1.210141,55.49211,0,0,0,0.6715328,1.273833,1.210141,0,0,0,10.62527,0,0.6022999,-0.6022999,13.36515,95.46516,0.07146714,1.331155,0.5372262,0,11.29681
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,1.853591,1.853591,0,-1,0,1.853591,34.1171,0,0,0,0.6323915,1.951148,1.853591,0,0,0.6692221,10.02297,0,1.318757,-1.318757,11.97506,85.53595,0.07146714,2.03895,0.5059132,0,10.65537
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.24831,1.24831,0,-1,0,1.24831,0,0,0,0,0,1.314011,1.24831,0,0,2.134507,8.704218,0,1.314011,-1.314011,10.58997,75.64247,0.07146714,1.373141,0,0,8.704218
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3946708,0.3946708,0,-1,0,0.3946708,0,0,5.551115E-17,0,0,0.4154429,0.3946708,0,0,3.594519,7.390207,0,0.4154429,-0.4154429,10.15205,72.51451,0.07146714,0.4341379,0,0,7.390207
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.291375,1.291375,0,-1,0,1.291375,0,0,0,0,0,1.359342,1.291375,0,0,4.056123,6.974764,0,1.359342,-1.359342,8.71918,62.27973,0.07146714,1.420512,0,0,6.974764
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.3796279,0.3796279,0,-1,0,0.3796279,0,0,5.551115E-17,0,0,0.3996083,0.3796279,0,0,5.566503,5.615422,0,0.3996083,-0.3996083,8.297956,59.27099,0.07146714,0.4175906,0,0,5.615422
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.09932317,0.09932317,0,-1,0,0.09932317,0,0,1.387779E-17,0,0,0.1045507,0.09932317,0,0,6.010512,5.215814,0,0.1045507,-0.1045507,8.18775,58.48381,0.07146714,0.1092555,0,0,5.215814
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4404812,0.4404812,0,-1,0,0.4404812,0,0,5.551115E-17,0,0,0.4636645,0.4404812,0,0,6.126679,5.111263,0,0.4636645,-0.4636645,7.699004,54.99278,0.07146714,0.4845294,0,0,5.111263
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3256461,0.3256461,0,-1,0,0.3256461,0,0,0,0,0,0.3427853,0.3256461,0,0,6.641862,4.647598,0,0.3427853,-0.3427853,7.337677,52.41187,0.07146714,0.3582107,0,0,4.647598
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3532373,0.3532373,0,-1,0,0.3532373,0,0,5.551115E-17,0,0,0.3718288,0.3532373,0,0,7.022735,4.304813,0,0.3718288,-0.3718288,6.945735,49.61229,0.07146714,0.3885611,0,0,4.304813
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.08171289,0.08171289,0,-1,0,0.08171289,0,0,1.387779E-17,0,0,0.08601357,0.08171289,0,0,7.435878,3.932984,0,0.08601357,-0.08601357,6.855069,48.96468,0.07146714,0.08988418,0,0,3.932984
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.487082,0.487082,0,-1,0,0.487082,0,0,0,0,0,0.512718,0.487082,0,0,7.531448,3.846971,0,0.512718,-0.512718,6.314617,45.10431,0.07146714,0.5357903,0,0,3.846971
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.367897,0.367897,0,0,0,0.367897,0,0,0,0,0,0.38726,0.367897,0,0,8.101135,3.334253,0,0.38726,-0.38726,5.906409,42.18855,0.07146714,0.4046867,0,0,3.334253
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.397543,0.397543,0,0,0,0.397543,0,0,5.551115E-17,0,0,0.4184664,0.397543,0,0,8.531424,2.946993,0,0.4184664,-0.4184664,5.465306,39.03783,0.07146714,0.4372973,0,0,2.946993
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,1.918364,1.918364,0,0,0,1.918364,41.31161,0,0,0,0.792507,2.019331,1.918364,0,0,8.996387,2.528526,0,1.226823,-1.226823,4.172121,29.8008,0.07146714,2.1102,0.6340056,0,3.321033
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,1.184238,1.184238,0,0,0,1.184238,144.0544,0,0,0,1.705946,1.246566,1.184238,0,0,10.35952,1.301703,0.45938,0,0.45938,4.607927,32.9137,0.07132764,1.302662,1.364757,0,3.007649
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,1.421322,1.421322,0,-1,0,1.421322,232.7268,0,0,0,3.307796,1.496128,1.421322,0,0,9.900144,1.715145,1.811668,0,1.811668,6.326627,45.1901,0.07078278,1.563454,2.646237,0,5.022941
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.1623247,0.1623247,0,-1,0,0.1623247,2794.342,0,0,0,4.535906,0.1708681,0.1623247,0,0,8.088475,3.345646,4.365038,0,4.365038,10.46767,74.76889,0.06950357,0.1785571,3.628725,0,7.881553
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,-1,0,0,0,0.8430235,0,0,4.566461,0,0,0,0,3.723437,7.274181,3.723437,0,3.723437,14.00003,100,0.06844836,0,3.653169,0,11.84064
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,1.344662,1.344662,0,-1,0,1.344662,314.7522,2.816921,0,0,4.232355,1.415434,1.344662,0,0,0,10.62527,0,0,0,14.00003,100,0.06844836,1.479129,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,1.457369,1.457369,0,-1,0,1.457369,265.1436,2.330049,0,0,3.864122,1.534073,1.457369,0,0,0,10.62527,0,0,0,14.00003,100,0.06844836,1.603106,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06844836,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,1.123054,1.123054,0,-1,0,1.123054,309.4101,2.292679,0,0,3.474841,1.182162,1.123054,0,0,0,10.62527,0,0,0,14.00003,100,0.06844836,1.235359,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,1.288921,1.288921,0,-1,0,1.288921,197.6196,1.190402,0,0,2.547161,1.356759,1.288921,0,0,0,10.62527,0,0,0,14.00003,100,0.06844836,1.417813,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,2.39208,2.39208,0,-1,0,2.39208,60.81521,0,0,0,1.454749,2.517979,2.39208,0,0,0,10.62527,0,1.06323,-1.06323,12.87928,91.99471,0.06844836,2.631288,1.163799,0,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,1.985615,1.985615,0,-1,0,1.985615,21.21149,0,2.220446E-16,0,0.4211785,2.090121,1.985615,0,0,1.181367,9.562044,0,1.668942,-1.668942,11.12006,79.42888,0.06844836,2.184176,0.3369428,0,9.983222
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.802489,1.802489,0,-1,0,1.802489,0,0,2.220446E-16,0,0,1.897357,1.802489,0,0,3.035748,7.893101,0,1.897357,-1.897357,9.120075,65.14326,0.06844836,1.982738,0,0,7.893101
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.361212,3.33,0,-1,0,3.33,0,0,1.031212,1.467334,0,3.505263,3.33,0,0,5.143922,5.995745,0,3.505263,-3.505263,5.425203,38.75138,0.06844836,4.797334,0,0,5.995745
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.038659,2.490481,0,0,0,5.425203,38.75138,0.06844836,0,0,0,2.490481
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2221427,0.2221427,0,-1,0,0.2221427,0,0,2.775558E-17,0,0,0.2338344,0.2221427,0,0,9.038659,2.490481,0,0.2338344,-0.2338344,5.17872,36.99078,0.06844836,0.244357,0,0,2.490481
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1915031,0.1915031,0,-1,0,0.1915031,0,0,0,0,0,0.2015822,0.1915031,0,0,9.298474,2.256647,0,0.2015822,-0.2015822,4.966234,35.47303,0.06844836,0.2106534,0,0,2.256647
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.522455,2.055065,0,0,0,4.966234,35.47303,0.06844836,0,0,0,2.055065
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.2903754,0.2903754,0,-1,0,0.2903754,0,0,0,0,0,0.3056583,0.2903754,0,0,9.522455,2.055065,0,0.3056583,-0.3056583,4.644042,33.17166,0.06844836,0.319413,0,0,2.055065
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3370871,0.3370871,0,-1,0,0.3370871,0,0,5.551115E-17,0,0,0.3548285,0.3370871,0,0,9.862076,1.749406,0,0.3548285,-0.3548285,4.27002,30.50008,0.06844836,0.3707958,0,0,1.749406
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3186149,0.3186149,0,-1,0,0.3186149,0,0,0,0,0,0.3353842,0.3186149,0,0,10.25633,1.394578,0,0.3353842,-0.3353842,3.916494,27.9749,0.06844836,0.3504764,0,0,1.394578
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62898,1.059194,0,0,0,3.916494,27.9749,0.06844836,0,0,0,1.059194
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.7214635,0.7214635,0,0,0,0.7214635,0,0,1.110223E-16,0,0,0.7594352,0.7214635,0,0,10.62898,1.059194,0,0.7594352,-0.7594352,3.115979,22.25695,0.06844836,0.7936099,0,0,1.059194
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2559161,0.2559161,0,0,0,0.2559161,0,0,0,0,0,0.2693853,0.2559161,0,0,11.4728,0.2997583,0,0.2693853,-0.2693853,2.832021,20.22869,0.06844836,0.2815077,0,0,0.2997583
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,1.251543,1.251543,4.580624,0,1.41551,1.251543,74.51128,0,0,0,0.932541,0,0,3.32908,3.162627,11.77211,0.03037301,4.095168,0,4.095168,6.717039,47.97875,0.07137591,1.376698,0.7460328,5,0.962914
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,0.7615192,0.7615192,4.266782,0,1.329832,0.7615192,244.394,0,0,0,1.861107,0,0,3.505263,3.33,7.676945,3.716024,5.191107,0,5.191107,11.64176,83.15523,0.07351535,0.8376711,1.488886,5,5.577131
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,1.253321,1.253321,0,-1,0,1.253321,210.3782,0,0,0,2.636714,1.319285,1.253321,0,0,2.485837,8.388021,1.317429,0,1.317429,12.89158,92.08252,0.07313681,1.378653,2.109371,0,11.02473
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.4193329,0.4193329,0,-1,0,0.4193329,935.0909,2.311332,0,0,3.921143,0.441403,0.4193329,0,0,1.168409,9.573707,1.168409,0,1.168409,14.00003,100,0.07280434,0.4612662,3.136915,0,13.49485
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,1.268489,1.268489,0,-1,0,1.268489,248.3447,1.814974,0,0,3.150226,1.335252,1.268489,0,0,0,10.62527,0,0,0,14.00003,100,0.07280434,1.395338,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,0.7834373,0.7834373,0,-1,0,0.7834373,461.1753,2.788348,0,0,3.613019,0.8246708,0.7834373,0,0,0,10.62527,0,0,0,14.00003,100,0.07280434,0.8617809,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,0.5007405,0.5007405,0,-1,0,0.5007405,708.6154,3.021229,0,0,3.548325,0.5270953,0.5007405,0,0,0,10.62527,0,0,0,14.00003,100,0.07280434,0.5508146,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.02095284,0.02095284,0,-1,0,0.02095284,16742.2,3.485911,0,0,3.507967,0.02205563,0.02095284,0,0,0,10.62527,0,0,0,14.00003,100,0.07280434,0.02304813,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,1.343053,1.343053,0,-1,0,1.343053,172.0471,0.8969434,0,0,2.310684,1.41374,1.343053,0,0,0,10.62527,0,0,0,14.00003,100,0.07280434,1.477359,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,0.8892581,0.8892581,0,-1,0,0.8892581,219.4208,1.015157,0,0,1.951218,0.9360613,0.8892581,0,0,0,10.62527,0,0,0,14.00003,100,0.07280434,0.978184,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,1.318215,1.318215,0,-1,0,1.318215,82.42445,0,0,0,1.086532,1.387595,1.318215,0,0,0,10.62527,0,0.3010634,-0.3010634,13.68268,97.73323,0.07280434,1.450037,0.8692254,0,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,-1,0,0,0,0,0,0,0.2361633,0,0,0,0,0.3345149,10.32421,0.2361633,0,0.2361633,13.90672,99.33354,0.07273751,0,0.1889306,0,10.56037
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.195237,2.195237,0,-1,0,2.195237,0,0,4.440892E-16,0,0,2.310776,2.195237,0,0,0.09835163,10.53676,0,2.310776,-2.310776,11.47095,81.9352,0.07273751,2.414761,0,0,10.53676
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.804244,1.804244,0,-1,0,1.804244,0,0,2.220446E-16,0,0,1.899205,1.804244,0,0,2.665881,8.225982,0,1.899205,-1.899205,9.469014,67.63568,0.07273751,1.984669,0,0,8.225982
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.915239,1.915239,0,-1,0,1.915239,0,0,2.220446E-16,0,0,2.016041,1.915239,0,0,4.776108,6.326777,0,2.016041,-2.016041,7.34392,52.45647,0.07273751,2.106763,0,0,6.326777
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.6410576,0.6410576,0,-1,0,0.6410576,0,0,0,0,0,0.6747975,0.6410576,0,0,7.016154,4.310736,0,0.6747975,-0.6747975,6.632621,47.37577,0.07273751,0.7051634,0,0,4.310736
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.0504782,0.0504782,0,-1,0,0.0504782,0,0,6.938894E-18,0,0,0.05313495,0.0504782,0,0,7.765929,3.635938,0,0.05313495,-0.05313495,6.576612,46.97571,0.07273751,0.05552602,0,0,3.635938
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3651052,0.3651052,0,-1,0,0.3651052,0,0,5.551115E-17,0,0,0.3843212,0.3651052,0,0,7.824967,3.582803,0,0.3843212,-0.3843212,6.171502,44.08207,0.07273751,0.4016157,0,0,3.582803
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.7974153,0.7974153,0,-1,0,0.7974153,0,0,0,0,0,0.8393844,0.7974153,0,0,8.251991,3.198482,0,0.8393844,-0.8393844,5.286713,37.76216,0.07273751,0.8771567,0,0,3.198482
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.06166916,0.06166916,0,-1,0,0.06166916,0,0,1.387779E-17,0,0,0.0649149,0.06166916,0,0,9.184641,2.359098,0,0.0649149,-0.0649149,5.218287,37.2734,0.07273751,0.06783608,0,0,2.359098
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2443806,0.2443806,0,-1,0,0.2443806,0,0,5.551115E-17,0,0,0.2572427,0.2443806,0,0,9.256768,2.294183,0,0.2572427,-0.2572427,4.947129,35.33657,0.07273751,0.2688186,0,0,2.294183
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3436538,0.3436538,0,-1,0,0.3436538,0,0,5.551115E-17,0,0,0.3617409,0.3436538,0,0,9.542593,2.03694,0,0.3617409,-0.3617409,4.565821,32.61294,0.07273751,0.3780192,0,0,2.03694
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.6277241,0.6277241,0,0,0,0.6277241,0,0,1.110223E-16,0,0,0.6607622,0.6277241,0,0,9.944528,1.675199,0,0.6607622,-0.6607622,3.869316,27.63792,0.07273751,0.6904965,0,0,1.675199
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3479688,0.3479688,0,0,0,0.3479688,0,0,0,0,0,0.366283,0.3479688,0,0,10.67871,1.014437,0,0.366283,-0.366283,3.48322,24.88009,0.07273751,0.3827657,0,0,1.014437
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,1.307551,1.307551,4.587945,0,1.417509,1.307551,49.2593,0,0,0,0.6440904,0,0,3.280394,3.116374,11.08569,0.6481541,3.760464,0,3.760464,7.05071,50.36211,0.07556862,1.438306,0.5152723,5,1.292245
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.3834443,0.3834443,3.888707,0,1.226617,0.3834443,423.6418,4.440892E-16,0,0,1.62443,0,0,3.505263,3.33,7.325224,4.032572,4.95443,0,4.95443,11.7509,83.9348,0.07717029,0.4217888,1.299544,5,5.657002
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,0.3917193,0,0,2.762514,0,0,0,0,2.370794,8.491559,2.370794,0,2.370794,14.00003,100,0.07648851,0,2.210011,0,11.25407
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,1.632023,1.632023,0,-1,0,1.632023,242.182,2.234547,0,0,3.952466,1.717919,1.632023,0,0,0,10.62527,0,0,0,14.00003,100,0.07648851,1.795225,3.161973,0,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,1.733891,1.733891,0,-1,0,1.733891,277.183,2.980902,0,0,4.80605,1.825148,1.733891,0,0,0,10.62527,0,0,0,14.00003,100,0.07648851,1.90728,3.84484,0,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.4282386,0.4282386,0,-1,0,0.4282386,1165.183,4.538984,0,0,4.989761,0.4507774,0.4282386,0,0,0,10.62527,0,0,0,14.00003,100,0.07648851,0.4710624,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,2.136861,2.136861,0,-1,0,2.136861,237.986,2.836103,0,0,5.085431,2.249327,2.136861,0,0,0,10.62527,0,0,0,14.00003,100,0.07648851,2.350547,4.068345,0,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,1.029627,1.029627,0,-1,0,1.029627,413.3183,3.171818,0,0,4.255636,1.083817,1.029627,0,0,0,10.62527,0,0,0,14.00003,100,0.07648851,1.132589,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,0.5587921,0.5587921,0,-1,0,0.5587921,572.857,2.612877,0,0,3.20108,0.5882022,0.5587921,0,0,0,10.62527,0,0,0,14.00003,100,0.07648851,0.6146713,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.04683509,0.04683509,0,-1,0,0.04683509,5219.938,2.395463,0,0,2.444763,0.0493001,0.04683509,0,0,0,10.62527,0,0,0,14.00003,100,0.07648851,0.0515186,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.4582832,0.4582832,0,-1,0,0.4582832,292.1988,0.8566948,0,0,1.339098,0.4824034,0.4582832,0,0,0,10.62527,0,0,0,14.00003,100,0.07648851,0.5041115,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,2.788787,2.788787,0,-1,0,2.788787,14.54609,0,4.440892E-16,0,0.4056594,2.935565,2.788787,0,0,0,10.62527,0,2.529906,-2.529906,11.33327,80.95179,0.07648851,3.067666,0.3245276,0,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.125331,1.125331,0,-1,0,1.125331,0,0,0,0,0,1.184559,1.125331,0,0,2.811007,8.095368,0,1.184559,-1.184559,10.08464,72.03298,0.07648851,1.237864,0,0,8.095368
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.813688,1.813688,0,-1,0,1.813688,0,0,2.220446E-16,0,0,1.909146,1.813688,0,0,4.127183,6.910809,0,1.909146,-1.909146,8.072222,57.65861,0.07648851,1.995057,0,0,6.910809
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.763074,0.763074,0,-1,0,0.763074,0,0,0,0,0,0.8032358,0.763074,0,0,6.248456,5.001663,0,0.8032358,-0.8032358,7.225537,51.61087,0.07648851,0.8393813,0,0,5.001663
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.6022995,0.6022995,0,-1,0,0.6022995,0,0,0,0,0,0.6339994,0.6022995,0,0,7.140941,4.198428,0,0.6339994,-0.6339994,6.557243,46.83736,0.07648851,0.6625294,0,0,4.198428
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5044163,0.5044163,0,-1,0,0.5044163,0,0,0,0,0,0.5309646,0.5044163,0,0,7.845385,3.564428,0,0.5309646,-0.5309646,5.997557,42.83961,0.07648851,0.554858,0,0,3.564428
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4141287,0.4141287,0,-1,0,0.4141287,0,0,5.551115E-17,0,0,0.4359249,0.4141287,0,0,8.435345,3.033464,0,0.4359249,-0.4359249,5.538052,39.55743,0.07648851,0.4555415,0,0,3.033464
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.02982182,0.02982182,0,-1,0,0.02982182,0,0,3.469447E-18,0,0,0.03139139,0.02982182,0,0,8.919706,2.597539,0,0.03139139,-0.03139139,5.504962,39.32108,0.07648851,0.03280401,0,0,2.597539
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2570879,0.2570879,0,-1,0,0.2570879,0,0,0,0,0,0.2706189,0.2570879,0,0,8.954585,2.566147,0,0.2706189,-0.2706189,5.219705,37.28353,0.07648851,0.2827967,0,0,2.566147
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3501897,0.3501897,0,-1,0,0.3501897,0,0,5.551115E-17,0,0,0.3686207,0.3501897,0,0,9.255273,2.295528,0,0.3686207,-0.3686207,4.831145,34.50811,0.07648851,0.3852086,0,0,2.295528
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.664851,1.926908,0,0,0,4.831145,34.50811,0.07648851,0,0,0,1.926908
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.664851,1.926908,0,0,0,4.831145,34.50811,0.07648851,0,0,0,1.926908
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1653449,0.1653449,0,0,0,0.1653449,0,0,2.775558E-17,0,0,0.1740472,0.1653449,0,0,9.664851,1.926908,0,0.1740472,-0.1740472,4.647683,33.19767,0.07648851,0.1818794,0,0,1.926908
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,9.858237,1.752861,0.2572652,0,0.2572652,4.891746,34.94098,0.07641525,0,0.2058122,0,2.010126
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,1.852824,1.852824,0,0,0,1.852824,50.67337,0,0,0,0.9388884,1.950341,1.852824,0,0,9.600972,1.984399,0,1.011453,-1.011453,3.825581,27.32553,0.07641525,2.038107,0.7511107,0,2.923288
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,0.797171,0.797171,0,-1,0,0.797171,130.5887,0,0,0,1.041015,0.8391274,0.797171,0,0,10.72481,0.9729464,0.2018878,0,0.2018878,4.017109,28.69358,0.07635786,0.8768881,0.8328121,0,2.013962
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.2488578,0.2488578,0,-1,0,0.2488578,485.2615,0,0,0,1.207611,0.2619555,0.2488578,0,0,10.52292,1.154645,0.9456553,0,0.9456553,4.914236,35.10162,0.07609017,0.2737435,0.9660887,0,2.362256
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,1.604644,1.604644,0,-1,0,1.604644,124.3368,0,0,0,1.995163,1.689099,1.604644,0,0,9.577266,2.005735,0.3060635,0,0.3060635,5.204594,37.17559,0.07600394,1.765109,1.59613,0,4.000898
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,1.403642,1.403642,0,-1,0,1.403642,274.5427,0,0,0,3.853596,1.477517,1.403642,0,0,9.271202,2.281192,2.376078,0,2.376078,7.458739,53.2766,0.07534106,1.544006,3.082877,0,6.134789
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,1.030128,1.030128,0,-1,0,1.030128,242.2704,0,0,0,2.495696,1.084345,1.030128,0,0,6.895123,4.419663,1.41135,0,1.41135,8.797664,62.84033,0.07495277,1.133141,1.996557,0,6.915359
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,0,0,0,1.467491,0,0,0,0,5.483773,5.689878,1.467491,0,1.467491,10.18985,72.78448,0.07455325,0,1.173993,0,7.157369
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,0.5455084,0.5455084,0,-1,0,0.5455084,344.943,0,0,0,1.881693,0.5742194,0.5455084,0,0,4.016283,7.01062,1.307474,0,1.307474,11.43023,81.64431,0.07420087,0.6000593,1.505355,0,8.892313
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,1.882598,1.882598,0,-1,0,1.882598,86.65845,0,2.220446E-16,0,1.63143,1.981682,1.882598,0,0,2.708809,8.187346,0,0.3502517,-0.3502517,11.06103,79.00719,0.07420087,2.070858,1.305144,0,9.818776
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,1.01568,1.01568,0,-1,0,1.01568,99.14739,0,0,0,1.00702,1.069137,1.01568,0,0,3.097977,7.837095,0,0.06211663,-0.06211663,10.99555,78.5395,0.07420087,1.117248,0.8056164,0,8.844115
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,-1,0,0,0,0,0,0,0.3611135,0,0,0,0,3.166996,7.774978,0.3611135,0,0.3611135,11.33813,80.98651,0.07410412,0,0.2888908,0,8.136091
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.6483,1.6483,0,-1,0,1.6483,0,0,2.220446E-16,0,0,1.735053,1.6483,0,0,2.805882,8.09998,0,1.735053,-1.735053,9.509228,67.92292,0.07410412,1.81313,0,0,8.09998
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.053298,2.053298,0,-1,0,2.053298,0,0,0,0,0,2.161367,2.053298,0,0,4.733719,6.364927,0,2.161367,-2.161367,7.230947,51.64952,0.07410412,2.258628,0,0,6.364927
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.015363,1.015363,0,-1,0,1.015363,0,0,0,0,0,1.068803,1.015363,0,0,7.135238,4.20356,0,1.068803,-1.068803,6.104331,43.60227,0.07410412,1.116899,0,0,4.20356
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.206362,0.206362,0,-1,0,0.206362,0,0,2.775558E-17,0,0,0.2172232,0.206362,0,0,8.322796,3.134758,0,0.2172232,-0.2172232,5.875357,41.96675,0.07410412,0.2269982,0,0,3.134758
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.564156,2.917535,0,0,0,5.875357,41.96675,0.07410412,0,0,0,2.917535
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.564156,2.917535,0,0,0,5.875357,41.96675,0.07410412,0,0,0,2.917535
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4327575,0.4327575,0,-1,0,0.4327575,0,0,0,0,0,0.4555342,0.4327575,0,0,8.564156,2.917535,0,0.4555342,-0.4555342,5.395182,38.53693,0.07410412,0.4760333,0,0,2.917535
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04139454,0.04139454,0,-1,0,0.04139454,0,0,0,0,0,0.0435732,0.04139454,0,0,9.070304,2.462,0,0.0435732,-0.0435732,5.349252,38.20886,0.07410412,0.04553399,0,0,2.462
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.09317441,0.09317441,0,-1,0,0.09317441,0,0,1.387779E-17,0,0,0.09807832,0.09317441,0,0,9.118719,2.418427,0,0.09807832,-0.09807832,5.245868,37.47041,0.07410412,0.1024918,0,0,2.418427
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1425907,0.1425907,0,-1,0,0.1425907,0,0,0,0,0,0.1500955,0.1425907,0,0,9.227695,2.320349,0,0.1500955,-0.1500955,5.087653,36.34031,0.07410412,0.1568498,0,0,2.320349
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.394467,2.170253,0,0,0,5.087653,36.34031,0.07410412,0,0,0,2.170253
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1584078,0.1584078,0,0,0,0.1584078,0,0,2.775558E-17,0,0,0.166745,0.1584078,0,0,9.394467,2.170253,0,0.166745,-0.166745,4.911889,35.08485,0.07410412,0.1742486,0,0,2.170253
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,0.7524638,0.7524638,0,0,0,0.7524638,101.6777,0,0,0,0.7650875,0.7920671,0.7524638,0,0,9.57974,2.003508,0,0.0269796,-0.0269796,4.88345,34.88171,0.07410412,0.8277102,0.61207,0,2.768596
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,1.508912,1.508912,0,0,0,1.508912,83.48528,0,0,0,1.259719,1.588328,1.508912,0,0,9.609717,1.976529,0,0.328609,-0.328609,4.537066,32.40754,0.07410412,1.659803,1.007775,0,3.236248
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,0.7429205,0.7429205,0,-1,0,0.7429205,218.513,0,0,0,1.623378,0.7820216,0.7429205,0,0,9.974838,1.64792,0.8413563,0,0.8413563,5.335246,38.10883,0.07387971,0.8172126,1.298702,0,3.271297
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.243222,0.243222,0,-1,0,0.243222,1098.74,0,0,0,2.672377,0.2560232,0.243222,0,0,9.133482,2.40514,2.416354,0,2.416354,7.627601,54.48275,0.07324269,0.2675442,2.137902,0,5.077518
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.4594077,0.4594077,0,-1,0,0.4594077,693.5651,0,0,0,3.186291,0.4835871,0.4594077,0,0,6.717128,4.579859,2.702704,0,2.702704,10.19161,72.79708,0.07254306,0.5053484,2.549033,0,7.76615
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.1844084,0.1844084,0,-1,0,0.1844084,1744.742,0,0,0,3.217452,0.1941141,0.1844084,0,0,4.014424,7.012293,3.023338,0,3.023338,13.0598,93.28411,0.07177611,0.2028493,2.573961,0,10.22974
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.4336115,0.4336115,0,-1,0,0.4336115,692.7943,1.556517,0,0,3.004036,0.4564332,0.4336115,0,0,0.9910859,9.733296,0.9910859,0,0.9910859,14.00003,100,0.07152821,0.4769727,2.403229,0,12.73733
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.3131667,0.3131667,0,-1,0,0.3131667,736.1481,1.975721,0,0,2.305371,0.3296491,0.3131667,0,0,0,10.62527,0,0,0,14.00003,100,0.07152821,0.3444833,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,-1,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07152821,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,-1,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07152821,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,-1,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07152821,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,-1,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07152821,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07152821,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2578233,0.2578233,0,-1,0,0.2578233,0,0,5.551115E-17,0,0,0.271393,0.2578233,0,0,0,10.62527,0,0.271393,-0.271393,13.71395,97.95663,0.07152821,0.2836057,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.322954,0.322954,0,-1,0,0.322954,0,0,5.551115E-17,0,0,0.3399516,0.322954,0,0,0.3015478,10.35388,0,0.3399516,-0.3399516,13.35561,95.39706,0.07152821,0.3552494,0,0,10.35388
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2385495,0.2385495,0,-1,0,0.2385495,0,0,2.775558E-17,0,0,0.2511047,0.2385495,0,0,0.6792718,10.01393,0,0.2511047,-0.2511047,13.09093,93.50643,0.07152821,0.2624044,0,0,10.01393
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.00909101,0.00909101,0,-1,0,0.00909101,0,0,1.734723E-18,0,0,0.009569485,0.00909101,0,0,0.958277,9.762825,0,0.009569485,-0.009569485,13.08084,93.43438,0.07152821,0.01000011,0,0,9.762825
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9689097,9.753256,0,0,0,13.08084,93.43438,0.07152821,0,0,0,9.753256
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1911007,0.1911007,0,-1,0,0.1911007,0,0,0,0,0,0.2011586,0.1911007,0,0,0.9689097,9.753256,0,0.2011586,-0.2011586,12.8688,91.91982,0.07152821,0.2102107,0,0,9.753256
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1465926,0.1465926,0,-1,0,0.1465926,0,0,0,0,0,0.154308,0.1465926,0,0,1.192419,9.552096,0,0.154308,-0.154308,12.70614,90.758,0.07152821,0.1612519,0,0,9.552096
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2064668,0.2064668,0,-1,0,0.2064668,0,0,0,0,0,0.2173335,0.2064668,0,0,1.363873,9.397789,0,0.2173335,-0.2173335,12.47706,89.12164,0.07152821,0.2271135,0,0,9.397789
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.09936933,0.09936933,0,-1,0,0.09936933,0,0,0,0,0,0.1045993,0.09936933,0,0,1.605354,9.180455,0,0.1045993,-0.1045993,12.3668,88.33409,0.07152821,0.1093063,0,0,9.180455
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3587731,0.3587731,0,0,0,0.3587731,0,0,5.551115E-17,0,0,0.377656,0.3587731,0,0,1.721576,9.075856,0,0.377656,-0.377656,11.96871,85.49064,0.07152821,0.3946505,0,0,9.075856
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.7867925,0.7867925,0,0,0,0.7867925,0,0,1.110223E-16,0,0,0.8282027,0.7867925,0,0,2.141194,8.6982,0,0.8282027,-0.8282027,11.09571,79.25492,0.07152821,0.8654718,0,0,8.6982
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,0.975136,0.975136,0,0,0,0.975136,50.10162,0,0,0,0.488559,1.026459,0.975136,0,0,3.061419,7.869998,0,0.5379,-0.5379,10.52872,75.20496,0.07152821,1.07265,0.3908472,0,8.358557
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,1.016368,1.016368,0,0,0,1.016368,144.684,0,0,0,1.470522,1.069861,1.016368,0,0,3.659086,7.332098,0.4006608,0,0.4006608,10.90882,77.91995,0.07142848,1.118005,1.176417,0,8.802619
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,1.303522,1.303522,0,-1,0,1.303522,166.7982,0,0,0,2.174252,1.372128,1.303522,0,0,3.258425,7.692692,0.8021232,0,0.8021232,11.66978,83.35538,0.07122965,1.433874,1.739401,0,9.866943
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,-1,0,0,0,0,0,0,2.451167,0,0,0,0,2.456301,8.414603,2.451167,0,2.451167,13.99516,99.96521,0.07062886,0,1.960934,0,10.86577
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,0.7763699,0.7763699,0,-1,0,0.7763699,551.2303,3.457221,0,0,4.279587,0.8172315,0.7763699,0,0,0.005134239,10.62065,0.005134239,0,0.005134239,14.00003,100,0.07062761,0.8540069,3.423669,0,14.90024
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,-1,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07062761,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,-1,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07062761,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,2.732471,2.732471,0,-1,0,2.732471,105.0849,0,4.440892E-16,0,2.871413,2.876285,2.732471,0,0,0,10.62527,0,0.004871825,-0.004871825,13.99489,99.96332,0.07062761,3.005718,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,1.604897,1.604897,0,-1,0,1.604897,185.9173,1.289004,0,0,2.983782,1.689365,1.604897,0,0,0.005413139,10.6204,0.005413139,0,0.005413139,14.00003,100,0.0706263,1.765387,2.387026,0,13.60418
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,0.5053217,0.5053217,0,-1,0,0.5053217,445.9568,1.721599,0,0,2.253517,0.5319176,0.5053217,0,0,0,10.62527,0,0,0,14.00003,100,0.0706263,0.5558539,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,1.302989,1.302989,0,-1,0,1.302989,97.14596,0,0,0,1.265801,1.371568,1.302989,0,0,0,10.62527,0,0.1057662,-0.1057662,13.88854,99.20367,0.0706263,1.433288,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,1.398355,1.398355,0,-1,0,1.398355,10.48417,0,0,0,0.1466059,1.471953,1.398355,0,0,0.117518,10.51951,0,1.325347,-1.325347,12.4915,89.22484,0.0706263,1.538191,0.1172847,0,10.66611
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.428159,1.428159,0,-1,0,1.428159,0,0,0,0,0,1.503325,1.428159,0,0,1.590126,9.194161,0,1.503325,-1.503325,10.90686,77.90598,0.0706263,1.570975,0,0,9.194161
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.587268,2.587268,0,-1,0,2.587268,0,0,0,0,0,2.72344,2.587268,0,0,3.260487,7.690836,0,2.72344,-2.72344,8.0361,57.4006,0.0706263,2.845995,0,0,7.690836
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.070247,3.33,0,-1,0,3.33,0,0,0.7402468,1.147271,0,3.505263,3.33,0,0,6.286532,4.967396,0,3.505263,-3.505263,4.341228,31.00871,0.0706263,4.477272,0,0,4.967396
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02703107,0.02703107,0,-1,0,0.02703107,0,0,3.469447E-18,0,0,0.02845376,0.02703107,0,0,10.18127,1.462132,0,0.02845376,-0.02845376,4.311236,30.79448,0.0706263,0.02973418,0,0,1.462132
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21288,1.433679,0,0,0,4.311236,30.79448,0.0706263,0,0,0,1.433679
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1675704,0.1675704,0,-1,0,0.1675704,0,0,2.775558E-17,0,0,0.1763898,0.1675704,0,0,10.21288,1.433679,0,0.1763898,-0.1763898,4.125305,29.4664,0.0706263,0.1843274,0,0,1.433679
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01689342,0.01689342,0,-1,0,0.01689342,0,0,3.469447E-18,0,0,0.01778254,0.01689342,0,0,10.40887,1.257289,0,0.01778254,-0.01778254,4.10656,29.33251,0.0706263,0.01858276,0,0,1.257289
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42863,1.239506,0,0,0,4.10656,29.33251,0.0706263,0,0,0,1.239506
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42863,1.239506,0,0,0,4.10656,29.33251,0.0706263,0,0,0,1.239506
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42863,1.239506,0,0,0,4.10656,29.33251,0.0706263,0,0,0,1.239506
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03043969,0.03043969,0,0,0,0.03043969,0,0,6.938894E-18,0,0,0.03204178,0.03043969,0,0,10.42863,1.239506,0,0.03204178,-0.03204178,4.072785,29.09126,0.0706263,0.03348365,0,0,1.239506
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2049356,0.2049356,0,0,0,0.2049356,0,0,2.775558E-17,0,0,0.2157217,0.2049356,0,0,10.46423,1.207465,0,0.2157217,-0.2157217,3.845394,27.46705,0.0706263,0.2254292,0,0,1.207465
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,10.70392,0.9917428,0.2813384,0,0.2813384,4.112295,29.37348,0.070558,0,0.2250707,0,1.273081
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,2.361012,2.361012,4.583037,0,1.416169,2.361012,56.43709,0,0,0,1.332487,0,0,2.222025,2.110924,10.42259,1.244947,3.44341,0,3.44341,7.379001,52.70705,0.07316738,2.597114,1.065989,5,2.577434
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,0.6698212,0.6698212,0,-1,0,0.6698212,223.6407,0,0,0,1.497993,0.705075,0.6698212,0,0,6.979175,4.344017,0.792918,0,0.792918,8.131229,58.08009,0.07297081,0.7368033,1.198394,0,5.84201
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.2294856,0.2294856,0,-1,0,0.2294856,940.1131,0,0,0,2.157424,0.2415637,0.2294856,0,0,6.186257,5.057643,1.91586,0,1.91586,9.948773,71.06253,0.07250018,0.2524341,1.725939,0,7.215067
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,1.263666,1.263666,0,-1,0,1.263666,316.4774,0,0,0,3.999216,1.330175,1.263666,0,0,4.270397,6.781917,2.669041,0,2.669041,12.48085,89.14874,0.07185456,1.390032,3.199373,0,10.78113
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.4759568,0.4759568,0,-1,0,0.4759568,955.6687,2.446207,0,0,4.54857,0.5010071,0.4759568,0,0,1.601355,9.184054,1.601355,0,1.601355,14.00003,100,0.0714727,0.5235524,3.638856,0,13.73262
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,1.374601,1.374601,0,-1,0,1.374601,270.6911,2.273974,0,0,3.720922,1.446948,1.374601,0,0,0,10.62527,0,0,0,14.00003,100,0.0714727,1.512061,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.1982231,0.1982231,0,-1,0,0.1982231,929.8096,1.634442,0,0,1.843098,0.2086559,0.1982231,0,0,0,10.62527,0,0,0,14.00003,100,0.0714727,0.2180454,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.2291711,0.2291711,0,-1,0,0.2291711,650.7774,1.250161,0,0,1.491394,0.2412327,0.2291711,0,0,0,10.62527,0,0,0,14.00003,100,0.0714727,0.2520882,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.1367714,0.1367714,0,-1,0,0.1367714,789.2893,0.9355522,0,0,1.079522,0.1439699,0.1367714,0,0,0,10.62527,0,0,0,14.00003,100,0.0714727,0.1504486,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,1.058763,1.058763,0,-1,0,1.058763,21.81825,0,0,0,0.2310034,1.114487,1.058763,0,0,0,10.62527,0,0.8834835,-0.8834835,13.06875,93.34806,0.0714727,1.164639,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,3.329942,3.329942,0,-1,0,3.329942,3.060244,0,0,0.3329369,0.1019044,3.505203,3.329942,0,0,0.9816484,9.741791,0,3.403298,-3.403298,9.481363,67.72388,0.0714727,3.662937,0.0815235,0,9.843695
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.433522,2.433522,0,-1,0,2.433522,0,0,0,0,0,2.561602,2.433522,0,0,4.763091,6.338492,0,2.561602,-2.561602,6.781198,48.43703,0.0714727,2.676874,0,0,6.338492
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.033064,3.033064,0,-1,0,3.033064,0,0,0,0.006370837,0,3.192699,3.033064,0,0,7.609315,3.77689,0,3.192699,-3.192699,3.415797,24.3985,0.0714727,3.336371,0,0,3.77689
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.979679,0.5549814,0,-1,0,0.5549814,0,0,2.424697,2.722665,0,0.5841908,0.5549814,0,0,11.15676,0.5841908,0,0.5841908,-0.5841908,2.800006,20,0.0714727,3.277647,0,0,0.5841908
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4003401,0,0,-1,0,0,0,0,0.4003401,0.4403741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0714727,0.4403741,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1037038,0,0,-1,0,0,0,0,0.1037038,0.1140742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0714727,0.1140742,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1454236,0,0,-1,0,0,0,0,0.1454236,0.159966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0714727,0.159966,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.277649,0,0,-1,0,0,0,0,0.277649,0.3054139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0714727,0.3054139,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3510991,0,0,-1,0,0,0,0,0.3510991,0.386209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0714727,0.386209,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.0343888,0,0,-1,0,0,0,0,0.0343888,0.03782768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0714727,0.03782768,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.08095594,0,0,-1,0,0,0,0,0.08095594,0.08905154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0714727,0.08905154,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3458323,0.3458323,3.851095,0,1.216349,0.3458323,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.07328129,0.3804155,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3598761,0.3598761,3.865139,0,1.220183,0.3598761,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.07506459,0.3958637,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,1.77005,1.77005,4.890348,0,1.500065,1.77005,40.47427,0,0,0,0.7164146,0,0,3.120298,2.964283,5.14586,5.994,3.680698,0,3.680698,12.61005,90.07162,0.07772112,1.947055,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,0.70345,0.70345,0,0,0,0.70345,284.8826,0,0,0,2.004007,0.7404737,0.70345,0,0,1.465162,9.306628,1.263533,0,1.263533,13.80875,98.63371,0.0774073,0.7737949,1.603205,0,11.31063
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,0.7170091,0.7170091,0,-1,0,0.7170091,450.1103,2.270957,0,0,3.227332,0.7547464,0.7170091,0,0,0.2016291,10.44381,0.2016291,0,0.2016291,14.00003,100,0.07735746,0.78871,2.581866,0,13.67114
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,-1,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07735746,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,1.725108,1.725108,0,-1,0,1.725108,286.0469,3.118715,0,0,4.934618,1.815903,1.725108,0,0,0,10.62527,0,0,0,14.00003,100,0.07735746,1.897618,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.2971058,0.2971058,0,-1,0,0.2971058,1667.179,4.640542,0,0,4.953285,0.3127429,0.2971058,0,0,0,10.62527,0,0,0,14.00003,100,0.07735746,0.3268164,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,-1,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07735746,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.0308717,0.0308717,0,-1,0,0.0308717,13086.84,4.007633,0,0,4.040129,0.03249652,0.0308717,0,0,0,10.62527,0,0,0,14.00003,100,0.07735746,0.03395887,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,0.7326631,0.7326631,0,-1,0,0.7326631,449.1313,2.519395,0,0,3.29062,0.7712243,0.7326631,0,0,0,10.62527,0,0,0,14.00003,100,0.07735746,0.8059294,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,0.6313932,0.6313932,0,-1,0,0.6313932,362.8528,1.626404,0,0,2.291028,0.6646245,0.6313932,0,0,0,10.62527,0,0,0,14.00003,100,0.07735746,0.6945325,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,2.816768,2.816768,0,-1,0,2.816768,37.64434,0,0,0,1.060354,2.965019,2.816768,0,0,0,10.62527,0,1.904665,-1.904665,11.99233,85.65936,0.07735746,3.098445,0.848283,0,11.68563
