Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,0.9544313,0.9544313,0,-1,0,0.9544313,37.38938,2.220446E-16,0,0,0.3568559,1.004665,0.9544313,0,0,2.116295,8.720609,0,0.6478086,-0.6478086,11.30948,80.78187,0.07735746,1.049874,0.2854847,0,9.077465
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.129252,1.129252,0,-1,0,1.129252,0,0,2.220446E-16,0,0,1.188686,1.129252,0,0,2.836082,8.0728,0,1.188686,-1.188686,10.0565,71.83199,0.07735746,1.242177,0,0,8.0728
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.131706,2.131706,0,-1,0,2.131706,0,0,0,0,0,2.243901,2.131706,0,0,4.156845,6.884114,0,2.243901,-2.243901,7.69122,54.93718,0.07735746,2.344876,0,0,6.884114
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.6605514,0.6605514,0,-1,0,0.6605514,0,0,1.110223E-16,0,0,0.6953173,0.6605514,0,0,6.650067,4.640213,0,0.6953173,-0.6953173,6.958291,49.70198,0.07735746,0.7266065,0,0,4.640213
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1129186,0.1129186,0,-1,0,0.1129186,0,0,1.387779E-17,0,0,0.1188617,0.1129186,0,0,7.422642,3.944896,0,0.1188617,-0.1188617,6.833,48.80704,0.07735746,0.1242104,0,0,3.944896
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2255157,0.2255157,0,-1,0,0.2255157,0,0,0,0,0,0.237385,0.2255157,0,0,7.554711,3.826035,0,0.237385,-0.237385,6.582774,47.01972,0.07735746,0.2480673,0,0,3.826035
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1139132,0.1139132,0,-1,0,0.1139132,0,0,1.387779E-17,0,0,0.1199086,0.1139132,0,0,7.818472,3.58865,0,0.1199086,-0.1199086,6.456379,46.11691,0.07735746,0.1253045,0,0,3.58865
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1821616,0.1821616,0,-1,0,0.1821616,0,0,0,0,0,0.1917491,0.1821616,0,0,7.951704,3.468741,0,0.1917491,-0.1917491,6.254258,44.67318,0.07735746,0.2003778,0,0,3.468741
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.164758,3.276992,0,0,0,6.254258,44.67318,0.07735746,0,0,0,3.276992
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1248428,0.1248428,0,-1,0,0.1248428,0,0,1.387779E-17,0,0,0.1314135,0.1248428,0,0,8.164758,3.276992,0,0.1314135,-0.1314135,6.115736,43.68374,0.07735746,0.1373271,0,0,3.276992
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1660158,0.1660158,0,-1,0,0.1660158,0,0,0,0,0,0.1747535,0.1660158,0,0,8.310773,3.145578,0,0.1747535,-0.1747535,5.93153,42.36798,0.07735746,0.1826174,0,0,3.145578
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.504944,2.970825,0,0,0,5.93153,42.36798,0.07735746,0,0,0,2.970825
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.09551678,0.09551678,0,0,0,0.09551678,0,0,1.387779E-17,0,0,0.100544,0.09551678,0,0,8.504944,2.970825,0,0.100544,-0.100544,5.825547,41.61097,0.07735746,0.1050685,0,0,2.970825
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,8.616659,2.870281,0.5468875,0,0.5468875,6.34437,45.31684,0.07722259,0,0.43751,0,3.417168
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,1.153113,1.153113,0,0,0,1.153113,124.9461,0,0,0,1.440769,1.213803,1.153113,0,0,8.069772,3.36248,0.2269661,0,0.2269661,6.559689,46.85483,0.07716675,1.268424,1.152615,0,4.803249
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,2.073247,2.073247,0,-1,0,2.073247,157.7827,0,0,0,3.271225,2.182365,2.073247,0,0,7.842806,3.566749,1.088861,0,1.088861,7.592673,54.23327,0.07690001,2.280571,2.61698,0,6.837975
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,0.9889534,0.9889534,0,-1,0,0.9889534,418.4898,0,0,0,4.138669,1.041003,0.9889534,0,0,6.753945,4.546723,3.097665,0,3.097665,10.53138,75.22397,0.07615113,1.087849,3.310935,0,8.685392
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,0.916679,0.916679,0,-1,0,0.916679,517.5447,0.1230177,0,0,4.744223,0.9649252,0.916679,0,0,3.65628,7.334622,3.65628,0,3.65628,14.00003,100,0.07528576,1.008347,3.795378,0,12.07885
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,1.703961,1.703961,0,-1,0,1.703961,299.2894,3.306131,0,0,5.099774,1.793643,1.703961,0,0,0,10.62527,0,0,0,14.00003,100,0.07528576,1.874357,4.07982,0,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,0.8542552,0.8542552,0,-1,0,0.8542552,538.8126,3.703618,0,0,4.602834,0.899216,0.8542552,0,0,0,10.62527,0,0,0,14.00003,100,0.07528576,0.9396807,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,2.223233,2.223233,0,-1,0,2.223233,157.1927,1.154515,0,0,3.494761,2.340246,2.223233,0,0,0,10.62527,0,0,0,14.00003,100,0.07528576,2.445557,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,1.120566,1.120566,0,-1,0,1.120566,287.012,2.036616,0,0,3.216159,1.179543,1.120566,0,0,0,10.62527,0,0,0,14.00003,100,0.07528576,1.232623,2.572927,0,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,-1,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07528576,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,1.437288,1.437288,0,-1,0,1.437288,93.14949,0,2.220446E-16,0,1.338826,1.512934,1.437288,0,0,0,10.62527,0,0.1741082,-0.1741082,13.8165,98.6891,0.07528576,1.581016,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,1.361771,1.361771,0,-1,0,1.361771,10.58951,0,0,0,0.1442049,1.433443,1.361771,0,0,0.1934536,10.45117,0,1.289238,-1.289238,12.45753,88.98215,0.07528576,1.497948,0.1153639,0,10.59537
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6384109,0.6384109,0,-1,0,0.6384109,0,0,0,0,0,0.6720115,0.6384109,0,0,1.625941,9.161927,0,0.6720115,-0.6720115,11.74916,83.92242,0.07528576,0.702252,0,0,9.161927
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.496809,2.496809,0,-1,0,2.496809,0,0,4.440892E-16,0,0,2.62822,2.496809,0,0,2.37262,8.489916,0,2.62822,-2.62822,8.978776,64.13398,0.07528576,2.74649,0,0,8.489916
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.989915,1.989915,0,-1,0,1.989915,0,0,0,0,0,2.094647,1.989915,0,0,5.292865,5.861696,0,2.094647,-2.094647,6.770823,48.36293,0.07528576,2.188907,0,0,5.861696
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2738861,0.2738861,0,-1,0,0.2738861,0,0,0,0,0,0.2883012,0.2738861,0,0,7.620251,3.767048,0,0.2883012,-0.2883012,6.466927,46.19225,0.07528576,0.3012747,0,0,3.767048
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.940586,3.478747,0,0,0,6.466927,46.19225,0.07528576,0,0,0,3.478747
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.940586,3.478747,0,0,0,6.466927,46.19225,0.07528576,0,0,0,3.478747
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.940586,3.478747,0,0,0,6.466927,46.19225,0.07528576,0,0,0,3.478747
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.940586,3.478747,0,0,0,6.466927,46.19225,0.07528576,0,0,0,3.478747
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2774482,0.2774482,0,-1,0,0.2774482,0,0,0,0,0,0.2920507,0.2774482,0,0,7.940586,3.478747,0,0.2920507,-0.2920507,6.159079,43.99333,0.07528576,0.305193,0,0,3.478747
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03157632,0.03157632,0,-1,0,0.03157632,0,0,6.938894E-18,0,0,0.03323822,0.03157632,0,0,8.265086,3.186697,0,0.03323822,-0.03323822,6.124043,43.74307,0.07528576,0.03473395,0,0,3.186697
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3483041,0.3483041,0,0,0,0.3483041,0,0,5.551115E-17,0,0,0.3666359,0.3483041,0,0,8.302017,3.153458,0,0.3666359,-0.3666359,5.737574,40.98259,0.07528576,0.3831345,0,0,3.153458
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.709391,2.786822,0,0,0,5.737574,40.98259,0.07528576,0,0,0,2.786822
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,0.7464476,0.7464476,0,0,0,0.7464476,41.88038,0,1.110223E-16,0,0.3126151,0.7857344,0.7464476,0,0,8.709391,2.786822,0,0.4731192,-0.4731192,5.238863,37.42038,0.07528576,0.8210924,0.2500921,0,3.099437
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,1.076123,1.076123,0,0,0,1.076123,48.52285,0,0,0,0.5221654,1.132761,1.076123,0,0,9.235079,2.313703,0,0.6105953,-0.6105953,4.595239,32.82307,0.07528576,1.183735,0.4177323,0,2.835869
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,9.913518,1.703108,0.4011046,0,0.4011046,4.97576,35.54107,0.07519203,0,0.3208837,0,2.104213
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,1.727055,1.727055,0,-1,0,1.727055,26.89211,0,0,0,0.4644416,1.817953,1.727055,0,0,9.512414,2.064102,0,1.353511,-1.353511,3.549034,25.35019,0.07519203,1.899761,0.3715533,0,2.528544
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,-1,0,0,0,0,0,0,0.7426248,0,0,0,0,11.01631,0.7105907,0.7426248,0,0.7426248,4.25355,30.38244,0.07501909,0,0.5940998,0,1.453215
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,-1,0,0,0,0,0,0,0.70173,0,0,0,0,10.27369,1.378953,0.70173,0,0.70173,4.919269,35.13757,0.07485641,0,0.561384,0,2.080683
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,0.5311798,0.5311798,0,-1,0,0.5311798,262.1767,0,0,0,1.39263,0.5591366,0.5311798,0,0,9.57196,2.01051,0.8334931,0,0.8334931,5.70999,40.78556,0.07466409,0.5842978,1.114104,0,3.40314
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.1973168,0.1973168,0,-1,0,0.1973168,529.9974,0,0,0,1.045774,0.2077019,0.1973168,0,0,8.738467,2.760654,0.838072,0,0.838072,6.505055,46.46458,0.07447171,0.2170485,0.8366191,0,3.806428
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,0.6642213,0.6642213,0,-1,0,0.6642213,128.0106,0,0,0,0.8502734,0.6991804,0.6642213,0,0,7.900395,3.514919,0.1510931,0,0.1510931,6.648395,47.48844,0.07443713,0.7306435,0.6802187,0,4.365192
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,-1,0,0,0,0,0,0,0.2040009,0,0,0,0,7.749302,3.650902,0.2040009,0,0.2040009,6.841927,48.87081,0.0743905,0,0.1632007,0,3.854903
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,-1,0,0,0,0,0,0,0.2602541,0,0,0,0,7.545301,3.834503,0.2602541,0,0.2602541,7.088826,50.63437,0.07433109,0,0.2082033,0,4.094757
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,0.8764911,0.8764911,0,-1,0,0.8764911,20.3477,0,1.110223E-16,0,0.1783458,0.9226223,0.8764911,0,0,7.285047,4.068732,0,0.7442765,-0.7442765,6.304289,45.03055,0.07433109,0.9641403,0.1426766,0,4.247077
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.886427,1.886427,0,-1,0,1.886427,0,0,2.220446E-16,0,0,1.985712,1.886427,0,0,8.11202,3.324455,0,1.985712,-1.985712,4.211165,30.07969,0.07433109,2.075069,0,0,3.324455
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.9238534,0.9238534,0,-1,0,0.9238534,0,0,1.110223E-16,0,0,0.9724773,0.9238534,0,0,10.31837,1.338743,0,0.9724773,-0.9724773,3.186084,22.7577,0.07433109,1.016239,0,0,1.338743
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.9719546,0.3479526,0,-1,0,0.3479526,0,0,0.624002,0.7211975,0,0.3662659,0.3479526,0,0,11.3989,0.3662659,0,0.3662659,-0.3662659,2.800006,20,0.07433109,1.06915,0,0,0.3662659
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02184089,0,0,-1,0,0,0,0,0.02184089,0.02402497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07433109,0.02402497,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1675744,0,0,-1,0,0,0,0,0.1675744,0.1843319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07433109,0.1843319,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2471306,0,0,-1,0,0,0,0,0.2471306,0.2718437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07433109,0.2718437,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2633016,0,0,-1,0,0,0,0,0.2633016,0.2896318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07433109,0.2896318,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02076325,0,0,-1,0,0,0,0,0.02076325,0.02283958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07433109,0.02283958,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2046247,0,0,-1,0,0,0,0,0.2046247,0.2250872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07433109,0.2250872,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1820534,0,0,-1,0,0,0,0,0.1820534,0.2002587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07433109,0.2002587,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2192531,0.2192531,3.724516,0,1.181793,0.2192531,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.07585923,0.2411784,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.5186943,0.5186943,4.023957,0,1.26354,0.5186943,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.07762992,0.5705637,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,1.484596,1.484596,4.768934,0,1.466919,1.484596,38.31526,0,0,0,0.5688267,0,0,3.284339,3.120122,5.14586,5.994,3.688948,0,3.688948,12.61788,90.12753,0.07995285,1.633055,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.4002773,0.4002773,0,0,0,0.4002773,265.6446,0,0,0,1.063315,0.4213445,0.4002773,0,0,1.456912,9.314054,0.6419703,0,0.6419703,13.22691,94.47771,0.07980049,0.440305,0.8506519,0,10.37737
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.4740825,0.4740825,0,-1,0,0.4740825,308.3888,0.1480415,0,0,1.462017,0.4990342,0.4740825,0,0,0.8149414,9.891827,0.8149414,0,0.8149414,14.00003,100,0.0796079,0.5214908,1.169614,0,11.35384
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.3658124,0.3658124,0,-1,0,0.3658124,449.9193,1.260795,0,0,1.645861,0.3850657,0.3658124,0,0,0,10.62527,0,0,0,14.00003,100,0.0796079,0.4023937,1.316689,0,12.27114
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,-1,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0796079,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,2.246961,2.246961,0,-1,0,2.246961,84.38809,0,4.440892E-16,0,1.896168,2.365222,2.246961,0,0,0,10.62527,0,0.4690546,-0.4690546,13.5056,96.46838,0.0796079,2.471657,1.516934,0,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.520315,0.520315,0,-1,0,0.520315,469.7351,1.375231,0,0,2.444103,0.5477,0.520315,0,0,0.5211718,10.15622,0.5211718,0,0.5211718,14.00003,100,0.07948522,0.5723465,1.955282,0,12.60032
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.3170066,0.3170066,0,-1,0,0.3170066,856.0481,2.380038,0,0,2.713729,0.3336912,0.3170066,0,0,0,10.62527,0,0,0,14.00003,100,0.07948522,0.3487073,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07948522,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,1.601398,1.601398,0,-1,0,1.601398,56.79755,0,0,0,0.909555,1.685683,1.601398,0,0,0,10.62527,0,0.7761275,-0.7761275,13.18192,94.15636,0.07948522,1.761538,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,0.8623639,9.849147,0.2199421,0,0.2199421,13.39057,95.64676,0.07943357,0,0.1759537,0,10.06909
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,0.6424218,10.04709,0.1093418,0,0.1093418,13.4943,96.3877,0.07940792,0,0.08747341,0,10.15644
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5330801,10.1455,0,0,0,13.4943,96.3877,0.07940792,0,0,0,10.1455
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.014171,1.014171,0,-1,0,1.014171,0,0,0,0,0,1.067549,1.014171,0,0,0.5330801,10.1455,0,1.067549,-1.067549,12.36901,88.34988,0.07940792,1.115588,0,0,10.1455
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1940446,0.1940446,0,-1,0,0.1940446,0,0,2.775558E-17,0,0,0.2042575,0.1940446,0,0,1.719245,9.077953,0,0.2042575,-0.2042575,12.1537,86.81199,0.07940792,0.2134491,0,0,9.077953
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.3879431,0.3879431,0,-1,0,0.3879431,0,0,5.551115E-17,0,0,0.4083612,0.3879431,0,0,1.946198,8.873696,0,0.4083612,-0.4083612,11.72325,83.73734,0.07940792,0.4267374,0,0,8.873696
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3605621,0.3605621,0,-1,0,0.3605621,0,0,5.551115E-17,0,0,0.379539,0.3605621,0,0,2.399933,8.465335,0,0.379539,-0.379539,11.32318,80.87971,0.07940792,0.3966183,0,0,8.465335
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1510663,0.1510663,0,-1,0,0.1510663,0,0,2.775558E-17,0,0,0.1590172,0.1510663,0,0,2.821643,8.085795,0,0.1590172,-0.1590172,11.15556,79.68244,0.07940792,0.1661729,0,0,8.085795
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1424591,0.1424591,0,-1,0,0.1424591,0,0,2.775558E-17,0,0,0.149957,0.1424591,0,0,2.998328,7.926778,0,0.149957,-0.149957,10.9975,78.55338,0.07940792,0.156705,0,0,7.926778
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.05113892,0.05113892,0,-1,0,0.05113892,0,0,6.938894E-18,0,0,0.05383044,0.05113892,0,0,3.164947,7.776822,0,0.05383044,-0.05383044,10.94075,78.14808,0.07940792,0.05625281,0,0,7.776822
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224759,7.722991,0,0,0,10.94075,78.14808,0.07940792,0,0,0,7.722991
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.3939685,0.3939685,0,-1,0,0.3939685,0,0,5.551115E-17,0,0,0.4147036,0.3939685,0,0,3.224759,7.722991,0,0.4147036,-0.4147036,10.50362,75.02569,0.07940792,0.4333653,0,0,7.722991
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.685541,7.308288,0,0,0,10.50362,75.02569,0.07940792,0,0,0,7.308288
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1493605,0.1493605,0,0,0,0.1493605,0,0,0,0,0,0.1572216,0.1493605,0,0,3.685541,7.308288,0,0.1572216,-0.1572216,10.33789,73.84193,0.07940792,0.1642966,0,0,7.308288
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,3.860231,7.151066,0.6293008,0,0.6293008,10.9349,78.10626,0.07926057,0,0.5034406,0,7.780367
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,3.230931,7.717437,1.711286,0,1.711286,12.55837,89.70244,0.07886267,0,1.369029,0,9.428722
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,1.138427,1.138427,0,-1,0,1.138427,250.6484,0.1354594,0,0,2.853448,1.198344,1.138427,0,0,1.519645,9.257594,1.519645,0,1.519645,14.00003,100,0.07851265,1.252269,2.282758,0,12.11104
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,2.275039,2.275039,0,-1,0,2.275039,165.2,1.363586,0,0,3.758365,2.394778,2.275039,0,0,0,10.62527,0,0,0,14.00003,100,0.07851265,2.502543,3.006692,0,14.38364
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,0.6979439,0.6979439,0,-1,0,0.6979439,628.1107,3.649182,0,0,4.38386,0.7346777,0.6979439,0,0,0,10.62527,0,0,0,14.00003,100,0.07851265,0.7677382,3.507088,0,15.00913
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,-1,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07851265,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.2148679,0.2148679,0,-1,0,0.2148679,2330.734,4.781823,0,0,5.007999,0.2261768,0.2148679,0,0,0,10.62527,0,0,0,14.00003,100,0.07851265,0.2363547,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07851265,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.04718286,0.04718286,0,-1,0,0.04718286,7229.578,3.361456,0,0,3.411122,0.04966617,0.04718286,0,0,0,10.62527,0,0,0,14.00003,100,0.07851265,0.05190115,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,0.9911327,0.9911327,0,-1,0,0.9911327,192.9653,0.8692445,0,0,1.912542,1.043298,0.9911327,0,0,0,10.62527,0,0,0,14.00003,100,0.07851265,1.090246,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,0.532153,0.532153,0,-1,0,0.532153,240.8775,0.7216758,0,0,1.281837,0.560161,0.532153,0,0,0,10.62527,0,0,0,14.00003,100,0.07851265,0.5853683,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,2.043077,2.043077,0,-1,0,2.043077,8.640615,0,0,0,0.1765344,2.150607,2.043077,0,0,0,10.62527,0,1.974073,-1.974073,11.91917,85.13677,0.07851265,2.247385,0.1412275,0,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4513427,0.4513427,0,-1,0,0.4513427,0,0,5.551115E-17,0,0,0.4750976,0.4513427,0,0,2.193414,8.651201,0,0.4750976,-0.4750976,11.41838,81.55966,0.07851265,0.4964769,0,0,8.651201
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.721301,8.176104,0,0,0,11.41838,81.55966,0.07851265,0,0,0,8.176104
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.7957121,0.7957121,0,-1,0,0.7957121,0,0,1.110223E-16,0,0,0.8375916,0.7957121,0,0,2.721301,8.176104,0,0.8375916,-0.8375916,10.53548,75.25325,0.07851265,0.8752832,0,0,8.176104
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651958,7.338512,0,0,0,10.53548,75.25325,0.07851265,0,0,0,7.338512
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.08734316,0.08734316,0,-1,0,0.08734316,0,0,1.387779E-17,0,0,0.09194017,0.08734316,0,0,3.651958,7.338512,0,0.09194017,-0.09194017,10.43856,74.56101,0.07851265,0.09607748,0,0,7.338512
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02377143,0.02377143,0,-1,0,0.02377143,0,0,3.469447E-18,0,0,0.02502256,0.02377143,0,0,3.754114,7.246572,0,0.02502256,-0.02502256,10.41219,74.37261,0.07851265,0.02614858,0,0,7.246572
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2547774,0.2547774,0,-1,0,0.2547774,0,0,5.551115E-17,0,0,0.2681867,0.2547774,0,0,3.781917,7.22155,0,0.2681867,-0.2681867,10.12949,72.35338,0.07851265,0.2802551,0,0,7.22155
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2646717,0.2646717,0,-1,0,0.2646717,0,0,5.551115E-17,0,0,0.2786018,0.2646717,0,0,4.079902,6.953362,0,0.2786018,-0.2786018,9.835821,70.25572,0.07851265,0.2911389,0,0,6.953362
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03787299,0.03787299,0,-1,0,0.03787299,0,0,0,0,0,0.0398663,0.03787299,0,0,4.389459,6.674761,0,0.0398663,-0.0398663,9.793798,69.95557,0.07851265,0.04166029,0,0,6.674761
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2576361,0.2576361,0,-1,0,0.2576361,0,0,0,0,0,0.2711959,0.2576361,0,0,4.433755,6.634894,0,0.2711959,-0.2711959,9.507933,67.91367,0.07851265,0.2833997,0,0,6.634894
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.316851,0.316851,0,0,0,0.316851,0,0,5.551115E-17,0,0,0.3335273,0.316851,0,0,4.735084,6.363698,0,0.3335273,-0.3335273,9.156364,65.40247,0.07851265,0.348536,0,0,6.363698
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1729155,0.1729155,0,0,0,0.1729155,0,0,2.775558E-17,0,0,0.1820163,0.1729155,0,0,5.10567,6.030171,0,0.1820163,-0.1820163,8.964502,64.03203,0.07851265,0.1902071,0,0,6.030171
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,5.30791,5.848155,0.3232105,0,0.3232105,9.271127,66.2222,0.07843861,0,0.2585684,0,6.171365
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,0.9222897,0.9222897,0,0,0,0.9222897,135.6129,0,0,0,1.250744,0.9708313,0.9222897,0,0,4.9847,6.139044,0.2799125,0,0.2799125,9.536674,68.11897,0.0783746,1.014519,1.000595,0,7.389788
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,1.146799,1.146799,0,-1,0,1.146799,258.5426,0,0,0,2.964963,1.207157,1.146799,0,0,4.704787,6.390965,1.757807,0,1.757807,11.20428,80.03039,0.077975,1.261479,2.371971,0,9.355929
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,0.9892599,0.9892599,0,-1,0,0.9892599,396.2969,0,0,0,3.920407,1.041326,0.9892599,0,0,2.94698,7.972991,2.879081,0,2.879081,13.93561,99.53989,0.07732922,1.088186,3.136325,0,11.8934
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.04851546,0.04851546,0,-1,0,0.04851546,9348.138,4.416323,0,0,4.535292,0.05106891,0.04851546,0,0,0.06790008,10.56416,0.06790008,0,0.06790008,14.00003,100,0.07731412,0.05336701,3.628234,0,15.09946
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,0.6260889,0.6260889,0,-1,0,0.6260889,749.3072,4.032288,0,0,4.691329,0.6590409,0.6260889,0,0,0,10.62527,0,0,0,14.00003,100,0.07731412,0.6886978,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.3208407,0.3208407,0,-1,0,0.3208407,1410.579,4.187986,0,0,4.525713,0.337727,0.3208407,0,0,0,10.62527,0,0,0,14.00003,100,0.07731412,0.3529248,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,1.153767,1.153767,0,-1,0,1.153767,415.1852,3.575778,0,0,4.790268,1.214491,1.153767,0,0,0,10.62527,0,0,0,14.00003,100,0.07731412,1.269143,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,1.261556,1.261556,0,-1,0,1.261556,224.6629,1.506295,0,0,2.834248,1.327953,1.261556,0,0,0,10.62527,0,0,0,14.00003,100,0.07731412,1.387711,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,0.955665,0.955665,0,-1,0,0.955665,218.88,1.085796,0,0,2.091759,1.005963,0.955665,0,0,0,10.62527,0,0,0,14.00003,100,0.07731412,1.051232,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.0008130187,0.0008130187,0,-1,0,0.0008130187,63712.54,0.517139,0,0,0.5179948,0.0008558091,0.0008130187,0,0,0,10.62527,0,0,0,14.00003,100,0.07731412,0.0008943205,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07731412,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1329176,0.1329176,0,-1,0,0.1329176,0,0,0,0,0,0.1399133,0.1329176,0,0,0,10.62527,0,0.1399133,-0.1399133,13.85255,98.94656,0.07731412,0.1462094,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.340279,1.340279,0,-1,0,1.340279,0,0,2.220446E-16,0,0,1.41082,1.340279,0,0,0.1554592,10.48536,0,1.41082,-1.41082,12.36541,88.32419,0.07731412,1.474307,0,0,10.48536
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8675818,0.8675818,0,-1,0,0.8675818,0,0,1.110223E-16,0,0,0.913244,0.8675818,0,0,1.723038,9.07454,0,0.913244,-0.913244,11.40277,81.44817,0.07731412,0.95434,0,0,9.07454
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1026912,0.1026912,0,-1,0,0.1026912,0,0,1.387779E-17,0,0,0.108096,0.1026912,0,0,2.737753,8.161297,0,0.108096,-0.108096,11.28882,80.6343,0.07731412,0.1129603,0,0,8.161297
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2970174,0.2970174,0,-1,0,0.2970174,0,0,5.551115E-17,0,0,0.3126499,0.2970174,0,0,2.85786,8.053201,0,0.3126499,-0.3126499,10.95926,78.28029,0.07731412,0.3267191,0,0,8.053201
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2165071,0.2165071,0,-1,0,0.2165071,0,0,0,0,0,0.2279022,0.2165071,0,0,3.205249,7.740551,0,0.2279022,-0.2279022,10.71903,76.56436,0.07731412,0.2381578,0,0,7.740551
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1128116,0.1128116,0,-1,0,0.1128116,0,0,1.387779E-17,0,0,0.1187491,0.1128116,0,0,3.458473,7.512648,0,0.1187491,-0.1187491,10.59386,75.67027,0.07731412,0.1240928,0,0,7.512648
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.2966391,0.2966391,0,-1,0,0.2966391,0,0,0,0,0,0.3122517,0.2966391,0,0,3.590417,7.393899,0,0.3122517,-0.3122517,10.26472,73.31927,0.07731412,0.3263031,0,0,7.393899
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3567957,0.3567957,0,-1,0,0.3567957,0,0,5.551115E-17,0,0,0.3755745,0.3567957,0,0,3.937363,7.081647,0,0.3755745,-0.3755745,9.868827,70.49149,0.07731412,0.3924753,0,0,7.081647
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2395288,0.2395288,0,-1,0,0.2395288,0,0,2.775558E-17,0,0,0.2521356,0.2395288,0,0,4.354668,6.706073,0,0.2521356,-0.2521356,9.603053,68.5931,0.07731412,0.2634817,0,0,6.706073
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4163001,0.4163001,0,0,0,0.4163001,0,0,5.551115E-17,0,0,0.4382106,0.4163001,0,0,4.634819,6.453938,0,0.4382106,-0.4382106,9.141138,65.29372,0.07731412,0.4579301,0,0,6.453938
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.121719,6.015727,0,0,0,9.141138,65.29372,0.07731412,0,0,0,6.015727
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,0.9657599,0.9657599,0,0,0,0.9657599,21.29155,0,0,0,0.2056252,1.016589,0.9657599,0,0,5.121719,6.015727,0,0.8109642,-0.8109642,8.286307,59.18779,0.07731412,1.062336,0.1645002,0,6.221352
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,6.02279,5.204762,0.9971289,0,0.9971289,9.232266,65.94463,0.07709303,0,0.7977031,0,6.201891
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,5.025661,6.102179,1.638784,0,1.638784,10.78695,77.04951,0.07673241,0,1.311028,0,7.740963
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.3840274,0.3840274,0,-1,0,0.3840274,722.5945,0,0,0,2.774961,0.4042394,0.3840274,0,0,3.386877,7.577085,2.370722,0,2.370722,13.03602,93.11423,0.07621666,0.4224301,2.219969,0,10.35205
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.1312529,0.1312529,0,-1,0,0.1312529,2904.808,2.658327,0,0,3.812644,0.1381609,0.1312529,0,0,1.016156,9.710734,1.016156,0,1.016156,14.00003,100,0.07599772,0.1443782,3.050115,0,13.52338
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,0.8710262,0.8710262,0,-1,0,0.8710262,480.2282,3.266044,0,0,4.182914,0.9168697,0.8710262,0,0,0,10.62527,0,0,0,14.00003,100,0.07599772,0.9581288,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,-1,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07599772,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,1.790591,1.790591,0,-1,0,1.790591,193.0934,1.57268,0,0,3.457513,1.884833,1.790591,0,0,0,10.62527,0,0,0,14.00003,100,0.07599772,1.96965,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.4414793,0.4414793,0,-1,0,0.4414793,450.0779,1.522286,0,0,1.987001,0.4647151,0.4414793,0,0,0,10.62527,0,0,0,14.00003,100,0.07599772,0.4856272,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,0.897436,0.897436,0,-1,0,0.897436,152.9747,0.4281803,0,0,1.37285,0.9446694,0.897436,0,0,0,10.62527,0,0,0,14.00003,100,0.07599772,0.9871796,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,1.855782,1.855782,0,-1,0,1.855782,29.42074,0,2.220446E-16,0,0.5459847,1.953455,1.855782,0,0,0,10.62527,0,1.40747,-1.40747,12.51642,89.40285,0.07599772,2.04136,0.4367878,0,11.17126
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,1.563856,9.217804,0.2509806,0,0.2509806,12.75453,91.10357,0.07594383,0,0.2007845,0,9.468784
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312875,9.443686,0,0,0,12.75453,91.10357,0.07594383,0,0,0,9.443686
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.139689,1.139689,0,-1,0,1.139689,0,0,0,0,0,1.199672,1.139689,0,0,1.312875,9.443686,0,1.199672,-1.199672,11.48996,82.07098,0.07594383,1.253657,0,0,9.443686
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.175877,2.175877,0,-1,0,2.175877,0,0,4.440892E-16,0,0,2.290396,2.175877,0,0,2.645844,8.244015,0,2.290396,-2.290396,9.07567,64.82609,0.07594383,2.393464,0,0,8.244015
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.4729299,0.4729299,0,-1,0,0.4729299,0,0,5.551115E-17,0,0,0.4978209,0.4729299,0,0,5.190729,5.953618,0,0.4978209,-0.4978209,8.55092,61.07788,0.07594383,0.5202229,0,0,5.953618
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2503609,0.2503609,0,-1,0,0.2503609,0,0,5.551115E-17,0,0,0.2635378,0.2503609,0,0,5.743864,5.455797,0,0.2635378,-0.2635378,8.273128,59.09365,0.07594383,0.275397,0,0,5.455797
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1345908,0.1345908,0,-1,0,0.1345908,0,0,2.775558E-17,0,0,0.1416746,0.1345908,0,0,6.036683,5.192259,0,0.1416746,-0.1416746,8.123789,58.02695,0.07594383,0.1480499,0,0,5.192259
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.194099,5.050585,0,0,0,8.123789,58.02695,0.07594383,0,0,0,5.050585
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1144793,0.1144793,0,-1,0,0.1144793,0,0,1.387779E-17,0,0,0.1205046,0.1144793,0,0,6.194099,5.050585,0,0.1205046,-0.1205046,7.996766,57.11964,0.07594383,0.1259273,0,0,5.050585
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.0943346,0.0943346,0,-1,0,0.0943346,0,0,1.387779E-17,0,0,0.09929958,0.0943346,0,0,6.327993,4.93008,0,0.09929958,-0.09929958,7.892096,56.372,0.07594383,0.1037681,0,0,4.93008
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2239125,0.2239125,0,-1,0,0.2239125,0,0,2.775558E-17,0,0,0.2356974,0.2239125,0,0,6.438326,4.830781,0,0.2356974,-0.2356974,7.643649,54.59738,0.07594383,0.2463037,0,0,4.830781
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1125163,0.1125163,0,0,0,0.1125163,0,0,0,0,0,0.1184382,0.1125163,0,0,6.700212,4.595083,0,0.1184382,-0.1184382,7.518804,53.70564,0.07594383,0.1237679,0,0,4.595083
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.005564907,0.005564907,0,0,0,0.005564907,0,0,8.673617E-19,0,0,0.005857797,0.005564907,0,0,6.83181,4.476645,0,0.005857797,-0.005857797,7.512629,53.66153,0.07594383,0.006121398,0,0,4.476645
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,1.5328,1.5328,0,0,0,1.5328,28.97983,0,0,0,0.4442029,1.613474,1.5328,0,0,6.838319,4.470787,0,1.169271,-1.169271,6.280109,44.85783,0.07594383,1.68608,0.3553623,0,4.91499
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.327225,0.327225,0,0,0,0.327225,176.3917,0,0,0,0.5771977,0.3444474,0.327225,0,0,8.137509,3.301516,0.2327503,0,0.2327503,6.500916,46.43502,0.07589393,0.3599475,0.4617582,0,3.878714
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.5017548,0.5017548,0,-1,0,0.5017548,305.6977,0,0,0,1.533853,0.528163,0.5017548,0,0,7.904759,3.510991,1.00569,0,1.00569,7.454997,53.24987,0.07567906,0.5519303,1.227082,0,5.044844
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,0.868431,0.868431,0,-1,0,0.868431,217.9047,0,0,0,1.892352,0.9141379,0.868431,0,0,6.899069,4.416112,0.9782141,0,0.9782141,8.383012,59.87854,0.07547122,0.9552741,1.513882,0,6.308464
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,-1,0,0,0,0,0,0,2.488988,0,0,0,0,5.920855,5.296505,2.488988,0,2.488988,10.74427,76.74466,0.07494751,0,1.99119,0,7.785493
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,0.8215424,0.8215424,0,-1,0,0.8215424,340.3489,0,0,0,2.796111,0.8647816,0.8215424,0,0,3.431867,7.536594,1.931329,0,1.931329,12.57649,89.83192,0.07454611,0.9036967,2.236889,0,10.33271
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.4156824,0.4156824,0,-1,0,0.4156824,686.1346,0.9140432,0,0,2.852141,0.4375604,0.4156824,0,0,1.500537,9.274791,1.500537,0,1.500537,14.00003,100,0.07423721,0.4572506,2.281713,0,12.12693
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07423721,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.1855575,0.1855575,0,-1,0,0.1855575,1218.747,2.066152,0,0,2.261476,0.1953237,0.1855575,0,0,0,10.62527,0,0,0,14.00003,100,0.07423721,0.2041133,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,0.9722386,0.9722386,0,-1,0,0.9722386,98.71255,0,1.110223E-16,0,0.9597214,1.023409,0.9722386,0,0,0,10.62527,0,0.0636876,-0.0636876,13.9329,99.52048,0.07423721,1.069462,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0.29524,0,0,0.366004,0,0,0,0,0.070764,10.56159,0.070764,0,0.070764,14.00003,100,0.07422271,0,0.2928032,0,10.92759
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,3.013852,3.013852,0,-1,0,3.013852,7.462663,0,4.440892E-16,0,0.2249136,3.172475,3.013852,0,0,0,10.62527,0,2.947562,-2.947562,10.89303,77.80717,0.07422271,3.315237,0.1799309,0,10.85019
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.894738,1.894738,0,-1,0,1.894738,0,0,2.220446E-16,0,0,1.994461,1.894738,0,0,3.275069,7.677712,0,1.994461,-1.994461,8.790679,62.79044,0.07422271,2.084212,0,0,7.677712
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.489841,0.489841,0,-1,0,0.489841,0,0,5.551115E-17,0,0,0.5156221,0.489841,0,0,5.491137,5.683251,0,0.5156221,-0.5156221,8.247165,58.9082,0.07422271,0.5388252,0,0,5.683251
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.06405,5.167629,0,0,0,8.247165,58.9082,0.07422271,0,0,0,5.167629
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.06405,5.167629,0,0,0,8.247165,58.9082,0.07422271,0,0,0,5.167629
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.06405,5.167629,0,0,0,8.247165,58.9082,0.07422271,0,0,0,5.167629
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2127817,0.2127817,0,-1,0,0.2127817,0,0,2.775558E-17,0,0,0.2239807,0.2127817,0,0,6.06405,5.167629,0,0.2239807,-0.2239807,8.011068,57.22181,0.07422271,0.2340598,0,0,5.167629
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1567684,0.1567684,0,-1,0,0.1567684,0,0,0,0,0,0.1650193,0.1567684,0,0,6.312917,4.943648,0,0.1650193,-0.1650193,7.837123,55.97934,0.07422271,0.1724452,0,0,4.943648
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3111722,0.3111722,0,-1,0,0.3111722,0,0,5.551115E-17,0,0,0.3275497,0.3111722,0,0,6.496272,4.778629,0,0.3275497,-0.3275497,7.491855,53.51315,0.07422271,0.3422894,0,0,4.778629
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2642373,0.2642373,0,-1,0,0.2642373,0,0,5.551115E-17,0,0,0.2781446,0.2642373,0,0,6.860216,4.451079,0,0.2781446,-0.2781446,7.198665,51.41893,0.07422271,0.2906611,0,0,4.451079
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.4722321,0.4722321,0,-1,0,0.4722321,0,0,5.551115E-17,0,0,0.4970864,0.4722321,0,0,7.169266,4.172935,0,0.4970864,-0.4970864,6.67469,47.67626,0.07422271,0.5194553,0,0,4.172935
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2084561,0.2084561,0,0,0,0.2084561,0,0,2.775558E-17,0,0,0.2194274,0.2084561,0,0,7.721584,3.675848,0,0.2194274,-0.2194274,6.443393,46.02415,0.07422271,0.2293017,0,0,3.675848
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2428106,0.2428106,0,0,0,0.2428106,0,0,2.775558E-17,0,0,0.2555901,0.2428106,0,0,7.965392,3.456421,0,0.2555901,-0.2555901,6.173978,44.09975,0.07422271,0.2670916,0,0,3.456421
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.010186,1.010186,0,0,0,1.010186,51.22617,0,0,0,0.5174796,1.063354,1.010186,0,0,8.249381,3.200831,0,0.5458741,-0.5458741,5.598576,39.98975,0.07422271,1.111205,0.4139837,0,3.718311
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,1.090152,1.090152,0,0,0,1.090152,121.1663,0,0,0,1.320896,1.147529,1.090152,0,0,8.855908,2.654957,0.1733679,0,0.1733679,5.763047,41.16454,0.0741872,1.199167,1.056717,0,3.975853
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,0.9536784,0.9536784,0,-1,0,0.9536784,290.5206,0,0,0,2.770632,1.003872,0.9536784,0,0,8.68254,2.810988,1.76676,0,1.76676,7.439143,53.13663,0.07382724,1.049046,2.216506,0,5.58162
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,1.292991,1.292991,0,-1,0,1.292991,262.5306,0,0,0,3.394497,1.361043,1.292991,0,0,6.91578,4.401073,2.033454,0,2.033454,9.368247,66.91592,0.07341724,1.42229,2.715598,0,7.795569
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.500752,0.500752,0,-1,0,0.500752,926.8495,0,0,0,4.641218,0.5271074,0.500752,0,0,4.882326,6.231181,4.114111,0,4.114111,13.27124,94.79435,0.0726015,0.5508273,3.712975,0,10.8724
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,1.240412,1.240412,0,-1,0,1.240412,410.2932,3.015416,0,0,5.089328,1.305697,1.240412,0,0,0.7682151,9.933881,0.7682151,0,0.7682151,14.00003,100,0.07245119,1.364454,4.071463,0,15.02321
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,1.380687,1.380687,0,-1,0,1.380687,347.9797,3.351155,0,0,4.804509,1.453354,1.380687,0,0,0,10.62527,0,0,0,14.00003,100,0.07245119,1.518755,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,0.6655352,0.6655352,0,-1,0,0.6655352,684.3105,3.853764,0,0,4.554327,0.7005634,0.6655352,0,0,0,10.62527,0,0,0,14.00003,100,0.07245119,0.7320887,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07245119,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07245119,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07245119,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,1.371437,1.371437,0,-1,0,1.371437,6.575591,0,2.220446E-16,0,0.09018012,1.443618,1.371437,0,0,0,10.62527,0,1.353438,-1.353438,12.57338,89.80967,0.07245119,1.508581,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.128647,1.128647,0,-1,0,1.128647,0,0,0,0,0,1.188049,1.128647,0,0,1.50382,9.271836,0,1.188049,-1.188049,11.32106,80.86459,0.07245119,1.241511,0,0,9.271836
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.265485,1.265485,0,-1,0,1.265485,0,0,2.220446E-16,0,0,1.33209,1.265485,0,0,2.823875,8.083787,0,1.33209,-1.33209,9.91692,70.835,0.07245119,1.392034,0,0,8.083787
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.006675,1.006675,0,-1,0,1.006675,0,0,2.220446E-16,0,0,1.059658,1.006675,0,0,4.303974,6.751697,0,1.059658,-1.059658,8.799942,62.8566,0.07245119,1.107343,0,0,6.751697
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2052963,0.2052963,0,-1,0,0.2052963,0,0,2.775558E-17,0,0,0.2161014,0.2052963,0,0,5.481372,5.692039,0,0.2161014,-0.2161014,8.572151,61.22953,0.07245119,0.2258259,0,0,5.692039
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.721485,5.475938,0,0,0,8.572151,61.22953,0.07245119,0,0,0,5.475938
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3038272,0.3038272,0,-1,0,0.3038272,0,0,0,0,0,0.3198181,0.3038272,0,0,5.721485,5.475938,0,0.3198181,-0.3198181,8.235033,58.82155,0.07245119,0.3342099,0,0,5.475938
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2563013,0.2563013,0,-1,0,0.2563013,0,0,0,0,0,0.2697908,0.2563013,0,0,6.076838,5.15612,0,0.2697908,-0.2697908,7.950649,56.79023,0.07245119,0.2819314,0,0,5.15612
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1364002,0.1364002,0,-1,0,0.1364002,0,0,2.775558E-17,0,0,0.1435791,0.1364002,0,0,6.376606,4.886329,0,0.1435791,-0.1435791,7.799303,55.70919,0.07245119,0.1500402,0,0,4.886329
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.09677658,0.09677658,0,-1,0,0.09677658,0,0,1.387779E-17,0,0,0.1018701,0.09677658,0,0,6.536138,4.74275,0,0.1018701,-0.1018701,7.691922,54.94219,0.07245119,0.1064542,0,0,4.74275
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2166752,0.2166752,0,-1,0,0.2166752,0,0,2.775558E-17,0,0,0.2280791,0.2166752,0,0,6.649327,4.64088,0,0.2280791,-0.2280791,7.451506,53.22493,0.07245119,0.2383427,0,0,4.64088
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.6571581,0.6571581,0,0,0,0.6571581,0,0,1.110223E-16,0,0,0.6917453,0.6571581,0,0,6.902749,4.412801,0,0.6917453,-0.6917453,6.722342,48.01664,0.07245119,0.7228739,0,0,4.412801
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2269126,0.2269126,0,0,0,0.2269126,0,0,2.775558E-17,0,0,0.2388553,0.2269126,0,0,7.671354,3.721055,0,0.2388553,-0.2388553,6.470567,46.21824,0.07245119,0.2496038,0,0,3.721055
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.06903468,0.06903468,0,0,0,0.06903468,1224.885,0,0,0,0.8455951,0.07266808,0.06903468,0,0,7.936749,3.4822,0.772927,0,0.772927,7.20383,51.45582,0.07230058,0.07593815,0.6764761,0,4.327795
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.1080665,0.1080665,0,0,0,0.1080665,1706.253,0,0,0,1.843888,0.1137542,0.1080665,0,0,7.163822,4.177834,1.730134,0,1.730134,8.845179,63.17972,0.0719657,0.1188732,1.475111,0,6.021723
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,0,0,0,3.050336,0,0,0,0,5.433688,5.734955,3.050336,0,3.050336,11.73898,83.8497,0.0713828,0,2.440269,0,8.785291
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,-1,0,0,0,1.349039,0,0,3.732391,0,0,0,0,2.383352,8.480257,2.383352,0,2.383352,14.00003,100,0.07093389,0,2.985913,0,12.21265
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,0.9557272,0.9557272,0,-1,0,0.9557272,399.517,2.812264,0,0,3.818293,1.006029,0.9557272,0,0,0,10.62527,0,0,0,14.00003,100,0.07093389,1.0513,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,1.550699,1.550699,0,-1,0,1.550699,306.4803,3.120272,0,0,4.752586,1.632315,1.550699,0,0,0,10.62527,0,0,0,14.00003,100,0.07093389,1.705769,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,1.251707,1.251707,0,-1,0,1.251707,393.5667,3.608717,0,0,4.926303,1.317586,1.251707,0,0,0,10.62527,0,0,0,14.00003,100,0.07093389,1.376878,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,3.033712,3.033712,0,-1,0,3.033712,140.8,1.078085,0,0.007082786,4.271466,3.193381,3.033712,0,0,0,10.62527,0,0,0,14.00003,100,0.07093389,3.337083,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07093389,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.4992795,0.4992795,0,-1,0,0.4992795,466.1645,1.801906,0,0,2.327463,0.5255573,0.4992795,0,0,0,10.62527,0,0,0,14.00003,100,0.07093389,0.5492074,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07093389,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.3953828,0.3953828,0,-1,0,0.3953828,49.61341,0,5.551115E-17,0,0.1961629,0.4161924,0.3953828,0,0,0,10.62527,0,0.2200295,-0.2200295,13.7681,98.34335,0.07093389,0.4349211,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.584813,1.584813,0,-1,0,1.584813,0,0,0,0,0,1.668224,1.584813,0,0,0.2444772,10.40524,0,1.668224,-1.668224,12.00963,85.78293,0.07093389,1.743294,0,0,10.40524
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.592263,0.592263,0,-1,0,0.592263,0,0,1.110223E-16,0,0,0.6234347,0.592263,0,0,2.09806,8.73702,0,0.6234347,-0.6234347,11.35248,81.08895,0.07093389,0.6514893,0,0,8.73702
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.9006678,0.9006678,0,-1,0,0.9006678,0,0,1.110223E-16,0,0,0.9480714,0.9006678,0,0,2.790765,8.113585,0,0.9480714,-0.9480714,10.35312,73.95071,0.07093389,0.9907346,0,0,8.113585
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3480904,0.3480904,0,-1,0,0.3480904,0,0,5.551115E-17,0,0,0.3664109,0.3480904,0,0,3.844178,7.165514,0,0.3664109,-0.3664109,9.966889,71.19193,0.07093389,0.3828994,0,0,7.165514
