Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1128209,0.1128209,0,-1,0,0.1128209,0,0,1.387779E-17,0,0,0.1187589,0.1128209,0,0,4.251301,6.799103,0,0.1187589,-0.1187589,9.841707,70.29777,0.07093389,0.124103,0,0,6.799103
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2476345,0.2476345,0,-1,0,0.2476345,0,0,0,0,0,0.2606679,0.2476345,0,0,4.383255,6.680344,0,0.2606679,-0.2606679,9.566938,68.33514,0.07093389,0.272398,0,0,6.680344
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02554978,0.02554978,0,-1,0,0.02554978,0,0,3.469447E-18,0,0,0.0268945,0.02554978,0,0,4.672886,6.419676,0,0.0268945,-0.0268945,9.538589,68.13264,0.07093389,0.02810475,0,0,6.419676
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.279723,0.279723,0,-1,0,0.279723,0,0,5.551115E-17,0,0,0.2944452,0.279723,0,0,4.702769,6.392782,0,0.2944452,-0.2944452,9.228217,65.9157,0.07093389,0.3076952,0,0,6.392782
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.029931,6.098337,0,0,0,9.228217,65.9157,0.07093389,0,0,0,6.098337
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3176505,0.3176505,0,-1,0,0.3176505,0,0,5.551115E-17,0,0,0.334369,0.3176505,0,0,5.029931,6.098337,0,0.334369,-0.334369,8.875761,63.39817,0.07093389,0.3494156,0,0,6.098337
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2867323,0.2867323,0,0,0,0.2867323,0,0,5.551115E-17,0,0,0.3018234,0.2867323,0,0,5.401452,5.763968,0,0.3018234,-0.3018234,8.557611,61.12567,0.07093389,0.3154055,0,0,5.763968
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.4577206,0.4577206,0,0,0,0.4577206,0,0,5.551115E-17,0,0,0.4818111,0.4577206,0,0,5.736811,5.462144,0,0.4818111,-0.4818111,8.049738,57.49801,0.07093389,0.5034927,0,0,5.462144
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.06955135,0.06955135,0,0,0,0.06955135,1117.883,0,0,0,0.7775025,0.07321195,0.06955135,0,0,6.272157,4.980333,0.7042906,0,0.7042906,8.717886,62.27049,0.07080231,0.07650649,0.6220021,0,5.757836
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,1.332826,1.332826,0,0,0,1.332826,158.1814,0,0,0,2.108282,1.402974,1.332826,0,0,5.567866,5.614195,0.705308,0,0.705308,9.387,67.04987,0.07067102,1.466108,1.686626,0,7.722477
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,0.8450099,0.8450099,0,-1,0,0.8450099,389.0424,0,0,0,3.287447,0.889484,0.8450099,0,0,4.862558,6.248972,2.397963,0,2.397963,11.66191,83.29917,0.07022831,0.9295108,2.629957,0,9.536419
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,1.206874,1.206874,0,-1,0,1.206874,342.2736,0.3958234,0,0,4.130813,1.270394,1.206874,0,0,2.464595,8.407139,2.464595,0,2.464595,14.00003,100,0.06977903,1.327562,3.30465,0,12.53795
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,3.123411,3.123411,0,-1,0,3.123411,158.0865,1.649889,0,0.1057522,4.93769,3.287801,3.123411,0,0,0,10.62527,0,0,0,14.00003,100,0.06977903,3.435752,3.950152,0,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,0.958653,0.958653,0,-1,0,0.958653,547.783,4.242229,0,0,5.251338,1.009108,0.958653,0,0,0,10.62527,0,0,0,14.00003,100,0.06977903,1.054518,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,2.969495,2.969495,0,-1,0,2.969495,150.5487,1.344753,0,0,4.470537,3.125784,2.969495,0,0,0,10.62527,0,0,0,14.00003,100,0.06977903,3.266444,3.576429,0,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,0.6633857,0.6633857,0,-1,0,0.6633857,640.5497,3.551015,0,0,4.249315,0.6983008,0.6633857,0,0,0,10.62527,0,0,0,14.00003,100,0.06977903,0.7297243,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.2592191,0.2592191,0,-1,0,0.2592191,1405.233,3.36977,0,0,3.642632,0.2728622,0.2592191,0,0,0,10.62527,0,0,0,14.00003,100,0.06977903,0.285141,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.4827228,0.4827228,0,-1,0,0.4827228,491.8234,1.866015,0,0,2.374144,0.5081293,0.4827228,0,0,0,10.62527,0,0,0,14.00003,100,0.06977903,0.5309951,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.5174046,0.5174046,0,-1,0,0.5174046,204.3001,0.5124218,0,0,1.057058,0.5446365,0.5174046,0,0,0,10.62527,0,0,0,14.00003,100,0.06977903,0.5691451,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,1.701895,1.701895,0,-1,0,1.701895,7.281704,0,2.220446E-16,0,0.123927,1.791469,1.701895,0,0,0,10.62527,0,1.667542,-1.667542,12.24228,87.44472,0.06977903,1.872085,0.09914158,0,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.082827,1.082827,0,-1,0,1.082827,0,0,2.220446E-16,0,0,1.139818,1.082827,0,0,1.852824,8.957732,0,1.139818,-1.139818,11.04081,78.86278,0.06977903,1.19111,0,0,8.957732
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.745432,1.745432,0,-1,0,1.745432,0,0,2.220446E-16,0,0,1.837296,1.745432,0,0,3.119288,7.817914,0,1.837296,-1.837296,9.104131,65.02937,0.06977903,1.919975,0,0,7.817914
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.9275636,0.9275636,0,-1,0,0.9275636,0,0,1.110223E-16,0,0,0.9763827,0.9275636,0,0,5.160729,5.980618,0,0.9763827,-0.9763827,8.074933,57.67798,0.06977903,1.02032,0,0,5.980618
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1149257,0.1149257,0,-1,0,0.1149257,0,0,1.387779E-17,0,0,0.1209745,0.1149257,0,0,6.245599,5.004235,0,0.1209745,-0.1209745,7.947414,56.76713,0.06977903,0.1264183,0,0,5.004235
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.5526094,0.5526094,0,-1,0,0.5526094,0,0,0,0,0,0.5816941,0.5526094,0,0,6.380015,4.883261,0,0.5816941,-0.5816941,7.334255,52.38743,0.06977903,0.6078703,0,0,4.883261
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2000493,0.2000493,0,-1,0,0.2000493,0,0,2.775558E-17,0,0,0.2105782,0.2000493,0,0,7.026341,4.301567,0,0.2105782,-0.2105782,7.112286,50.80194,0.06977903,0.2200542,0,0,4.301567
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2124349,0.2124349,0,-1,0,0.2124349,0,0,2.775558E-17,0,0,0.2236156,0.2124349,0,0,7.260317,4.090989,0,0.2236156,-0.2236156,6.876575,49.11829,0.06977903,0.2336784,0,0,4.090989
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3744225,0.3744225,0,-1,0,0.3744225,0,0,0,0,0,0.394129,0.3744225,0,0,7.508779,3.867373,0,0.394129,-0.394129,6.461126,46.15081,0.06977903,0.4118648,0,0,3.867373
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1309203,0.1309203,0,-1,0,0.1309203,0,0,2.775558E-17,0,0,0.1378108,0.1309203,0,0,7.9467,3.473244,0,0.1378108,-0.1378108,6.315861,45.1132,0.06977903,0.1440123,0,0,3.473244
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3567643,0.3567643,0,-1,0,0.3567643,0,0,5.551115E-17,0,0,0.3755414,0.3567643,0,0,8.099823,3.335433,0,0.3755414,-0.3755414,5.920005,42.28567,0.06977903,0.3924407,0,0,3.335433
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.06652772,0.06652772,0,0,0,0.06652772,0,0,0,0,0,0.07002918,0.06652772,0,0,8.517092,2.959892,0,0.07002918,-0.07002918,5.846188,41.7584,0.06977903,0.0731805,0,0,2.959892
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2092129,0.2092129,0,0,0,0.2092129,0,0,0,0,0,0.2202241,0.2092129,0,0,8.594902,2.889863,0,0.2202241,-0.2202241,5.614052,40.10029,0.06977903,0.2301342,0,0,2.889863
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,1.472943,1.472943,0,0,0,1.472943,55.43732,0,0,0,0.8165601,1.550466,1.472943,0,0,8.839595,2.669638,0,0.7339061,-0.7339061,4.840446,34.57455,0.06977903,1.620237,0.6532481,0,3.486198
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,0,0,0,0,0,0,0,0,1.847453,0,0,0,0,9.655046,1.935732,1.847453,0,1.847453,6.593094,47.09344,0.069446,0,1.477962,0,3.783185
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,0.8369946,0.8369946,0,-1,0,0.8369946,381.3174,0,0,0,3.191606,0.881047,0.8369946,0,0,7.807594,3.59844,2.310559,0,2.310559,8.785083,62.75047,0.06903395,0.9206941,2.553285,0,6.790046
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,0.6400459,0.6400459,0,-1,0,0.6400459,648.5601,0,0,0,4.151082,0.6737325,0.6400459,0,0,5.497035,5.677943,3.47735,0,3.47735,12.08399,86.31402,0.06842294,0.7040505,3.320866,0,9.829025
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.3791569,0.3791569,0,-1,0,0.3791569,1316.042,2.571066,0,0,4.989864,0.3991126,0.3791569,0,0,2.019685,8.807557,2.019685,0,2.019685,14.00003,100,0.068073,0.4170727,3.991891,0,13.79742
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,0.9879149,0.9879149,0,-1,0,0.9879149,516.1483,4.059196,0,0,5.099106,1.03991,0.9879149,0,0,0,10.62527,0,0,0,14.00003,100,0.068073,1.086706,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,1.389657,1.389657,0,-1,0,1.389657,341.919,3.288704,0,0,4.751501,1.462797,1.389657,0,0,0,10.62527,0,0,0,14.00003,100,0.068073,1.528623,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,0.6057704,0.6057704,0,-1,0,0.6057704,720.8652,3.729135,0,0,4.366788,0.6376531,0.6057704,0,0,0,10.62527,0,0,0,14.00003,100,0.068073,0.6663474,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,0.501615,0.501615,0,-1,0,0.501615,698.6337,2.976436,0,0,3.504452,0.5280159,0.501615,0,0,0,10.62527,0,0,0,14.00003,100,0.068073,0.5517765,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,1.012591,1.012591,0,-1,0,1.012591,250.7762,1.473452,0,0,2.539336,1.065885,1.012591,0,0,0,10.62527,0,0,0,14.00003,100,0.068073,1.11385,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,-1,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.068073,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,1.400911,1.400911,0,-1,0,1.400911,21.79923,0,2.220446E-16,0,0.3053877,1.474643,1.400911,0,0,0,10.62527,0,1.169255,-1.169255,12.76752,91.19643,0.068073,1.541002,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.617947,1.617947,0,-1,0,1.617947,0,0,0,0,0,1.703102,1.617947,0,0,1.299172,9.456019,0,1.703102,-1.703102,10.9723,78.3734,0.068073,1.779741,0,0,9.456019
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.216907,1.216907,0,-1,0,1.216907,0,0,0,0,0,1.280955,1.216907,0,0,3.191508,7.752917,0,1.280955,-1.280955,9.622053,68.72881,0.068073,1.338598,0,0,7.752917
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.726619,1.726619,0,-1,0,1.726619,0,0,2.220446E-16,0,0,1.817493,1.726619,0,0,4.614791,6.471962,0,1.817493,-1.817493,7.706247,55.04451,0.068073,1.89928,0,0,6.471962
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2919245,0.2919245,0,-1,0,0.2919245,0,0,5.551115E-17,0,0,0.3072889,0.2919245,0,0,6.634228,4.654469,0,0.3072889,-0.3072889,7.382336,52.73087,0.068073,0.321117,0,0,4.654469
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1151617,0.1151617,0,-1,0,0.1151617,0,0,1.387779E-17,0,0,0.1212229,0.1151617,0,0,6.97566,4.34718,0,0.1212229,-0.1212229,7.254556,51.81815,0.068073,0.1266779,0,0,4.34718
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1805713,0.1805713,0,-1,0,0.1805713,0,0,0,0,0,0.190075,0.1805713,0,0,7.110352,4.225957,0,0.190075,-0.190075,7.054199,50.38704,0.068073,0.1986284,0,0,4.225957
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1294103,0.1294103,0,-1,0,0.1294103,0,0,2.775558E-17,0,0,0.1362213,0.1294103,0,0,7.321547,4.035882,0,0.1362213,-0.1362213,6.910609,49.3614,0.068073,0.1423513,0,0,4.035882
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.12489,0.12489,0,-1,0,0.12489,0,0,1.387779E-17,0,0,0.1314632,0.12489,0,0,7.472904,3.899661,0,0.1314632,-0.1314632,6.772035,48.37158,0.068073,0.137379,0,0,3.899661
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.441379,0.441379,0,-1,0,0.441379,0,0,5.551115E-17,0,0,0.4646095,0.441379,0,0,7.618974,3.768198,0,0.4646095,-0.4646095,6.282293,44.87344,0.068073,0.4855169,0,0,3.768198
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.009792971,0.009792971,0,-1,0,0.009792971,0,0,0,0,0,0.01030839,0.009792971,0,0,8.135206,3.303588,0,0.01030839,-0.01030839,6.271428,44.79582,0.068073,0.01077227,0,0,3.303588
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.04851443,0.04851443,0,0,0,0.04851443,0,0,6.938894E-18,0,0,0.05106782,0.04851443,0,0,8.146661,3.29328,0,0.05106782,-0.05106782,6.217597,44.41132,0.068073,0.05336588,0,0,3.29328
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2245809,0.2245809,0,0,0,0.2245809,0,0,2.775558E-17,0,0,0.2364009,0.2245809,0,0,8.203403,3.242212,0,0.2364009,-0.2364009,5.968409,42.6314,0.068073,0.2470389,0,0,3.242212
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.1292618,0.1292618,0,0,0,0.1292618,407.4282,0,0,0,0.526649,0.1360651,0.1292618,0,0,8.46607,3.005811,0.390584,0,0.390584,6.338949,45.27812,0.06800575,0.142188,0.4213192,0,3.53246
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,0.751509,0.751509,0,0,0,0.751509,229.0065,0,0,0,1.721004,0.7910621,0.751509,0,0,8.075486,3.357337,0.929942,0,0.929942,7.221169,51.57968,0.06784613,0.8266598,1.376803,0,5.078341
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,0,0,0,2.984949,0,0,0,0,7.145544,4.194284,2.984949,0,2.984949,10.05294,71.80658,0.06733885,0,2.387959,0,7.179234
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,0.7723465,0.7723465,0,-1,0,0.7723465,422.4223,0,0,0,3.262564,0.8129963,0.7723465,0,0,4.160595,6.880739,2.449568,0,2.449568,12.37681,88.40557,0.06692817,0.8495811,2.610051,0,10.1433
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.2823031,0.2823031,0,-1,0,0.2823031,1651.469,2.653958,0,0,4.662147,0.2971611,0.2823031,0,0,1.711027,9.08535,1.711027,0,1.711027,14.00003,100,0.06664427,0.3105334,3.729717,0,13.7475
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.4809875,0.4809875,0,-1,0,0.4809875,990.6827,4.258758,0,0,4.76506,0.5063027,0.4809875,0,0,0,10.62527,0,0,0,14.00003,100,0.06664427,0.5290862,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,-1,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06664427,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,0.8126563,0.8126563,0,-1,0,0.8126563,531.8763,3.466899,0,0,4.322327,0.8554277,0.8126563,0,0,0,10.62527,0,0,0,14.00003,100,0.06664427,0.8939219,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,1.690568,1.690568,0,-1,0,1.690568,196.5572,1.543388,0,0,3.322934,1.779546,1.690568,0,0,0,10.62527,0,0,0,14.00003,100,0.06664427,1.859625,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.2204107,0.2204107,0,-1,0,0.2204107,883.0271,1.714275,0,0,1.946287,0.2320113,0.2204107,0,0,0,10.62527,0,0,0,14.00003,100,0.06664427,0.2424518,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,0.5865303,0.5865303,0,-1,0,0.5865303,217.098,0.6559452,0,0,1.273346,0.6174003,0.5865303,0,0,0,10.62527,0,0,0,14.00003,100,0.06664427,0.6451834,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,1.456731,1.456731,0,-1,0,1.456731,11.70704,0,0,0,0.17054,1.533401,1.456731,0,0,0,10.62527,0,1.362861,-1.362861,12.56345,89.73872,0.06664427,1.602404,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.9280528,0.9280528,0,-1,0,0.9280528,0,0,1.110223E-16,0,0,0.9768977,0.9280528,0,0,1.51429,9.262413,0,0.9768977,-0.9768977,11.53371,82.38345,0.06664427,1.020858,0,0,9.262413
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.599732,8.285516,0,0,0,11.53371,82.38345,0.06664427,0,0,0,8.285516
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.661622,1.661622,0,-1,0,1.661622,0,0,2.220446E-16,0,0,1.749075,1.661622,0,0,2.599732,8.285516,0,1.749075,-1.749075,9.690019,69.21428,0.06664427,1.827784,0,0,8.285516
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.006405683,0.006405683,0,-1,0,0.006405683,0,0,8.673617E-19,0,0,0.006742824,0.006405683,0,0,4.543149,6.53644,0,0.006742824,-0.006742824,9.682911,69.16351,0.06664427,0.007046251,0,0,6.53644
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.06862427,0.06862427,0,-1,0,0.06862427,0,0,0,0,0,0.07223607,0.06862427,0,0,4.550641,6.529697,0,0.07223607,-0.07223607,9.606768,68.61963,0.06664427,0.07548669,0,0,6.529697
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.130141,0.130141,0,-1,0,0.130141,0,0,0,0,0,0.1369905,0.130141,0,0,4.630903,6.457461,0,0.1369905,-0.1369905,9.462367,67.5882,0.06664427,0.1431551,0,0,6.457461
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3768634,0.3768634,0,-1,0,0.3768634,0,0,5.551115E-17,0,0,0.3966983,0.3768634,0,0,4.783115,6.320471,0,0.3966983,-0.3966983,9.04421,64.60137,0.06664427,0.4145497,0,0,6.320471
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2976286,0.2976286,0,-1,0,0.2976286,0,0,0,0,0,0.3132932,0.2976286,0,0,5.223891,5.923772,0,0.3132932,-0.3132932,8.71397,62.24252,0.06664427,0.3273914,0,0,5.923772
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.6860936,0.6860936,0,-1,0,0.6860936,0,0,0,0,0,0.7222039,0.6860936,0,0,5.571994,5.610479,0,0.7222039,-0.7222039,7.9527,56.80489,0.06664427,0.754703,0,0,5.610479
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.3784555,0.3784555,0,-1,0,0.3784555,0,0,5.551115E-17,0,0,0.3983742,0.3784555,0,0,6.374443,4.888276,0,0.3983742,-0.3983742,7.532777,53.80544,0.06664427,0.4163011,0,0,4.888276
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.817081,4.489901,0,0,0,7.532777,53.80544,0.06664427,0,0,0,4.489901
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4177798,0.4177798,0,0,0,0.4177798,0,0,5.551115E-17,0,0,0.4397682,0.4177798,0,0,6.817081,4.489901,0,0.4397682,-0.4397682,7.069221,50.49433,0.06664427,0.4595578,0,0,4.489901
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,0.8775048,0.8775048,0,0,0,0.8775048,98.73964,0,0,0,0.866445,0.9236892,0.8775048,0,0,7.305712,4.050133,0,0.05724417,-0.05724417,7.00888,50.06333,0.06664427,0.9652552,0.693156,0,4.916578
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,0.906737,0.906737,0,0,0,0.906737,239.017,0,0,0,2.167255,0.95446,0.906737,0,0,7.369317,3.992889,1.212795,0,1.212795,8.159439,58.28159,0.0664445,0.9974108,1.733804,0,6.160144
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,1.079526,1.079526,0,-1,0,1.079526,288.5604,0,0,0,3.115085,1.136343,1.079526,0,0,6.156522,5.084404,1.978742,0,1.978742,10.03664,71.69013,0.06612112,1.187479,2.492068,0,8.19949
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,1.054399,1.054399,0,-1,0,1.054399,405.5864,0,0,0,4.276498,1.109893,1.054399,0,0,4.17778,6.865273,3.166605,0,3.166605,13.04074,93.14798,0.0656101,1.159839,3.421198,0,11.14177
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,1.130079,1.130079,0,-1,0,1.130079,430.3713,2.662804,0,0,4.863536,1.189557,1.130079,0,0,1.011175,9.715217,1.011175,0,1.011175,14.00003,100,0.06544858,1.243087,3.890829,0,14.57875
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,-1,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06544858,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,0.6768944,0.6768944,0,-1,0,0.6768944,603.7263,3.374069,0,0,4.086589,0.7125204,0.6768944,0,0,0,10.62527,0,0,0,14.00003,100,0.06544858,0.7445838,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,0.5844734,0.5844734,0,-1,0,0.5844734,646.1021,3.16106,0,0,3.776295,0.6152351,0.5844734,0,0,0,10.62527,0,0,0,14.00003,100,0.06544858,0.6429207,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,0.7217972,0.7217972,0,-1,0,0.7217972,455.998,2.531594,0,0,3.29138,0.7597865,0.7217972,0,0,0,10.62527,0,0,0,14.00003,100,0.06544858,0.7939768,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,1.813678,1.813678,0,-1,0,1.813678,129.5978,0.4413524,0,0,2.350487,1.909135,1.813678,0,0,0,10.62527,0,0,0,14.00003,100,0.06544858,1.995046,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,-1,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06544858,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,1.07312,1.07312,0,-1,0,1.07312,20.34587,0,0,0,0.2183357,1.1296,1.07312,0,0,0,10.62527,0,0.9112646,-0.9112646,13.03947,93.13889,0.06544858,1.180432,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.012516,9.714009,0,0,0,13.03947,93.13889,0.06544858,0,0,0,9.714009
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.012516,9.714009,0,0,0,13.03947,93.13889,0.06544858,0,0,0,9.714009
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.9573067,0.9573067,0,-1,0,0.9573067,0,0,0,0,0,1.007691,0.9573067,0,0,1.012516,9.714009,0,1.007691,-1.007691,11.97727,85.55177,0.06544858,1.053037,0,0,9.714009
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03659962,0.03659962,0,-1,0,0.03659962,0,0,0,0,0,0.03852591,0.03659962,0,0,2.132173,8.706318,0,0.03852591,-0.03852591,11.93666,85.2617,0.06544858,0.04025958,0,0,8.706318
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.5732796,0.5732796,0,-1,0,0.5732796,0,0,0,0,0,0.6034521,0.5732796,0,0,2.17498,8.667792,0,0.6034521,-0.6034521,11.30057,80.71817,0.06544858,0.6306075,0,0,8.667792
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845482,8.064341,0,0,0,11.30057,80.71817,0.06544858,0,0,0,8.064341
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1077404,0.1077404,0,-1,0,0.1077404,0,0,1.387779E-17,0,0,0.1134109,0.1077404,0,0,2.845482,8.064341,0,0.1134109,-0.1134109,11.18102,79.86427,0.06544858,0.1185144,0,0,8.064341
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.178211,0.178211,0,-1,0,0.178211,0,0,2.775558E-17,0,0,0.1875905,0.178211,0,0,2.971494,7.950929,0,0.1875905,-0.1875905,10.98328,78.45187,0.06544858,0.1960321,0,0,7.950929
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.09684945,0.09684945,0,-1,0,0.09684945,0,0,0,0,0,0.1019468,0.09684945,0,0,3.179928,7.763339,0,0.1019468,-0.1019468,10.87582,77.68429,0.06544858,0.1065344,0,0,7.763339
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293202,7.661392,0,0,0,10.87582,77.68429,0.06544858,0,0,0,7.661392
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.3790456,0.3790456,0,0,0,0.3790456,0,0,5.551115E-17,0,0,0.3989954,0.3790456,0,0,3.293202,7.661392,0,0.3989954,-0.3989954,10.45524,74.68016,0.06544858,0.4169502,0,0,7.661392
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2797263,0.2797263,0,0,0,0.2797263,0,0,5.551115E-17,0,0,0.2944487,0.2797263,0,0,3.736531,7.262397,0,0.2944487,-0.2944487,10.14487,72.4632,0.06544858,0.3076989,0,0,7.262397
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,1.114689,1.114689,0,0,0,1.114689,49.95634,0,2.220446E-16,0,0.5568578,1.173357,1.114689,0,0,4.063696,6.967948,0,0.616499,-0.616499,9.495021,67.82144,0.06544858,1.226158,0.4454863,0,7.524806
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,0.8894275,0.8894275,0,0,0,0.8894275,182.4707,0,0,0,1.622945,0.9362394,0.8894275,0,0,4.748695,6.351449,0.6867052,0,0.6867052,10.14649,72.47475,0.06533934,0.9783702,1.298356,0,7.974393
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,1.712975,1.712975,0,-1,0,1.712975,153.0526,0,0,0,2.621753,1.803131,1.712975,0,0,4.06199,6.969483,0.8186211,0,0.8186211,10.9231,78.02197,0.0652096,1.884272,2.097402,0,9.591236
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,-1,0,0,0,0.1142666,0,0,3.357635,0,0,0,0,3.243368,7.706243,3.243368,0,3.243368,14.00003,100,0.06470056,0,2.686108,0,11.06388
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,0.5501001,0.5501001,0,-1,0,0.5501001,775.0593,3.684549,0,0,4.263602,0.5790527,0.5501001,0,0,0,10.62527,0,0,0,14.00003,100,0.06470056,0.6051102,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.4282151,0.4282151,0,-1,0,0.4282151,1153.402,4.488288,0,0,4.939041,0.4507527,0.4282151,0,0,0,10.62527,0,0,0,14.00003,100,0.06470056,0.4710366,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,1.131499,1.131499,0,-1,0,1.131499,415.6743,3.5123,0,0,4.703351,1.191052,1.131499,0,0,0,10.62527,0,0,0,14.00003,100,0.06470056,1.244649,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,0.9863907,0.9863907,0,-1,0,0.9863907,433.2968,3.235693,0,0,4.273999,1.038306,0.9863907,0,0,0,10.62527,0,0,0,14.00003,100,0.06470056,1.08503,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,1.608309,1.608309,0,-1,0,1.608309,174.0225,1.105863,0,0,2.79882,1.692957,1.608309,0,0,0,10.62527,0,0,0,14.00003,100,0.06470056,1.76914,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,0.9247137,0.9247137,0,-1,0,0.9247137,232.7809,1.179174,0,0,2.152557,0.9733828,0.9247137,0,0,0,10.62527,0,0,0,14.00003,100,0.06470056,1.017185,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,0.8679498,0.8679498,0,-1,0,0.8679498,93.506,0,0,0,0.8115852,0.9136314,0.8679498,0,0,0,10.62527,0,0.1020462,-0.1020462,13.89246,99.23167,0.06470056,0.9547448,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,2.068235,2.068235,0,-1,0,2.068235,7.668302,0,0,0,0.1585985,2.177089,2.068235,0,0,0.1133846,10.52323,0,2.018491,-2.018491,11.76479,84.03402,0.06470056,2.275058,0.1268788,0,10.68183
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356152,8.504737,0,0,0,11.76479,84.03402,0.06470056,0,0,0,8.504737
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356152,8.504737,0,0,0,11.76479,84.03402,0.06470056,0,0,0,8.504737
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.09342651,0.09342651,0,-1,0,0.09342651,0,0,1.387779E-17,0,0,0.09834369,0.09342651,0,0,2.356152,8.504737,0,0.09834369,-0.09834369,11.66112,83.29356,0.06470056,0.1027692,0,0,8.504737
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.0897806,0.0897806,0,-1,0,0.0897806,0,0,0,0,0,0.09450589,0.0897806,0,0,2.465423,8.406394,0,0.09450589,-0.09450589,11.5615,82.58201,0.06470056,0.09875866,0,0,8.406394
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1044213,0.1044213,0,-1,0,0.1044213,0,0,1.387779E-17,0,0,0.1099172,0.1044213,0,0,2.570429,8.311888,0,0.1099172,-0.1099172,11.44564,81.75442,0.06470056,0.1148635,0,0,8.311888
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05445009,0.05445009,0,-1,0,0.05445009,0,0,6.938894E-18,0,0,0.05731588,0.05445009,0,0,2.69256,8.20197,0,0.05731588,-0.05731588,11.38523,81.32288,0.06470056,0.05989509,0,0,8.20197
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3354319,0.3354319,0,-1,0,0.3354319,0,0,0,0,0,0.3530862,0.3354319,0,0,2.756244,8.144654,0,0.3530862,-0.3530862,11.01304,78.66441,0.06470056,0.3689751,0,0,8.144654
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04087865,0.04087865,0,-1,0,0.04087865,0,0,0,0,0,0.04303015,0.04087865,0,0,3.148562,7.791568,0,0.04303015,-0.04303015,10.96768,78.34043,0.06470056,0.04496651,0,0,7.791568
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3207153,0.3207153,0,-1,0,0.3207153,0,0,0,0,0,0.3375951,0.3207153,0,0,3.196373,7.748538,0,0.3375951,-0.3375951,10.61183,75.79861,0.06470056,0.3527868,0,0,7.748538
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2400987,0.2400987,0,-1,0,0.2400987,0,0,2.775558E-17,0,0,0.2527355,0.2400987,0,0,3.571479,7.410943,0,0.2527355,-0.2527355,10.34542,73.89571,0.06470056,0.2641086,0,0,7.410943
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1982868,0.1982868,0,0,0,0.1982868,0,0,0,0,0,0.2087229,0.1982868,0,0,3.852296,7.158208,0,0.2087229,-0.2087229,10.12541,72.32418,0.06470056,0.2181155,0,0,7.158208
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.13404,0.13404,0,0,0,0.13404,0,0,2.775558E-17,0,0,0.1410947,0.13404,0,0,4.08421,6.949485,0,0.1410947,-0.1410947,9.976679,71.26185,0.06470056,0.147444,0,0,6.949485
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,2.199439,2.199439,0,0,0,2.199439,16.36301,0,0,0,0.3598945,2.315199,2.199439,0,0,4.240983,6.80839,0,1.955304,-1.955304,7.915607,56.53994,0.06470056,2.419383,0.2879156,0,7.168284
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,0.7855327,0.7855327,0,0,0,0.7855327,205.9968,0,0,0,1.618172,0.8268765,0.7855327,0,0,6.413543,4.853086,0.7912956,0,0.7912956,8.666296,61.90199,0.06457757,0.8640859,1.294538,0,6.471258
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,0.5838357,0.5838357,0,-1,0,0.5838357,325.5531,0,0,0,1.900695,0.6145639,0.5838357,0,0,5.622247,5.565252,1.286131,0,1.286131,9.886427,70.6172,0.06437867,0.6422193,1.520556,0,7.465947
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,2.269458,2.269458,0,-1,0,2.269458,167.9764,0,0,0,3.812155,2.388903,2.269458,0,0,4.336116,6.72277,1.423252,0,1.423252,11.23664,80.26157,0.06415999,2.496404,3.049724,0,10.53492
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,1.683718,1.683718,0,-1,0,1.683718,212.8218,0,0,0,3.583319,1.772334,1.683718,0,0,2.912864,8.003696,1.810984,0,1.810984,12.95469,92.53333,0.06388386,1.85209,2.866655,0,11.58702
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,0.7573378,0.7573378,0,-1,0,0.7573378,393.6969,1.082538,0,0,2.981615,0.7971977,0.7573378,0,0,1.10188,9.633582,1.10188,0,1.10188,14.00003,100,0.06371702,0.8330716,2.385292,0,12.6152
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,0.6256377,0.6256377,0,-1,0,0.6256377,505.4393,2.503653,0,0,3.162219,0.658566,0.6256377,0,0,0,10.62527,0,0,0,14.00003,100,0.06371702,0.6882015,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.05663889,0.05663889,0,-1,0,0.05663889,6406.743,3.569088,0,0,3.628708,0.05961989,0.05663889,0,0,0,10.62527,0,0,0,14.00003,100,0.06371702,0.06230278,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.1585865,0.1585865,0,-1,0,0.1585865,720.5283,0.9757273,0,0,1.14266,0.1669331,0.1585865,0,0,0,10.62527,0,0,0,14.00003,100,0.06371702,0.1744452,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,0.5598648,0.5598648,0,-1,0,0.5598648,149.2414,0.2462185,0,0,0.8355499,0.5893314,0.5598648,0,0,0,10.62527,0,0,0,14.00003,100,0.06371702,0.6158513,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,0.5381739,0.5381739,0,-1,0,0.5381739,184.9228,0.4287072,0,0,0.9952061,0.5664989,0.5381739,0,0,0,10.62527,0,0,0,14.00003,100,0.06371702,0.5919913,0.7961649,0,11.62048
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,1.24433,1.24433,0,-1,0,1.24433,18.99798,0,2.220446E-16,0,0.2363975,1.309821,1.24433,0,0,0,10.62527,0,1.073423,-1.073423,12.86854,91.91796,0.06371702,1.368763,0.189118,0,10.86167
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.569147,1.569147,0,-1,0,1.569147,0,0,2.220446E-16,0,0,1.651733,1.569147,0,0,1.192693,9.551851,0,1.651733,-1.651733,11.12746,79.4817,0.06371702,1.726061,0,0,9.551851
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027951,7.900118,0,0,0,11.12746,79.4817,0.06371702,0,0,0,7.900118
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.027951,7.900118,0,0,0,11.12746,79.4817,0.06371702,0,0,0,7.900118
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1393932,0.1393932,0,-1,0,0.1393932,0,0,0,0,0,0.1467296,0.1393932,0,0,3.027951,7.900118,0,0.1467296,-0.1467296,10.97279,78.37695,0.06371702,0.1533325,0,0,7.900118
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.190984,7.753388,0,0,0,10.97279,78.37695,0.06371702,0,0,0,7.753388
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.3986776,0.3986776,0,-1,0,0.3986776,0,0,0,0,0,0.4196606,0.3986776,0,0,3.190984,7.753388,0,0.4196606,-0.4196606,10.53043,75.21723,0.06371702,0.4385453,0,0,7.753388
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1396503,0.1396503,0,-1,0,0.1396503,0,0,0,0,0,0.1470003,0.1396503,0,0,3.657274,7.333727,0,0.1470003,-0.1470003,10.37548,74.11044,0.06371702,0.1536154,0,0,7.333727
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3205245,0.3205245,0,-1,0,0.3205245,0,0,5.551115E-17,0,0,0.3373942,0.3205245,0,0,3.820608,7.186727,0,0.3373942,-0.3373942,10.01984,71.57011,0.06371702,0.3525769,0,0,7.186727
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3550454,0.3550454,0,-1,0,0.3550454,0,0,5.551115E-17,0,0,0.373732,0.3550454,0,0,4.19549,6.849333,0,0.373732,-0.373732,9.625889,68.75621,0.06371702,0.3905499,0,0,6.849333
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.2984715,0.2984715,0,-1,0,0.2984715,0,0,0,0,0,0.3141805,0.2984715,0,0,4.610748,6.475601,0,0.3141805,-0.3141805,9.294713,66.39068,0.06371702,0.3283187,0,0,6.475601
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.959837,6.16142,0,0,0,9.294713,66.39068,0.06371702,0,0,0,6.16142
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3709998,0.3709998,0,0,0,0.3709998,0,0,5.551115E-17,0,0,0.3905261,0.3709998,0,0,4.959837,6.16142,0,0.3905261,-0.3905261,8.883062,63.45032,0.06371702,0.4080997,0,0,6.16142
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,1.184378,1.184378,0,0,0,1.184378,49.93404,0,0,0,0.5914078,1.246714,1.184378,0,0,5.393755,5.770895,0,0.655306,-0.655306,8.192309,58.51638,0.06371702,1.302816,0.4731262,0,6.362302
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,0,0,0,0,0,0,0,0,1.38222,0,0,0,0,6.121873,5.115589,1.38222,0,1.38222,9.503598,67.88271,0.06350896,0,1.105776,0,6.497808
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,0.7977194,0.7977194,0,-1,0,0.7977194,336.361,0,0,0,2.683217,0.8397046,0.7977194,0,0,4.739653,6.359587,1.843513,0,1.843513,11.25251,80.3749,0.06323355,0.8774914,2.146574,0,9.042804
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,-1,0,0,0,1.052107,0,0,3.948247,0,0,0,0,2.89614,8.018748,2.89614,0,2.89614,14.00003,100,0.0628057,0,3.158598,0,11.967
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,-1,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0628057,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,-1,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0628057,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,0.8285488,0.8285488,0,-1,0,0.8285488,408.3883,2.51154,0,0,3.383697,0.8721567,0.8285488,0,0,0,10.62527,0,0,0,14.00003,100,0.0628057,0.9114038,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,2.002704,2.002704,0,-1,0,2.002704,168.1365,1.259167,0,0,3.367276,2.108109,2.002704,0,0,0,10.62527,0,0,0,14.00003,100,0.0628057,2.202974,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,-1,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0628057,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,-1,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0628057,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,0.6166195,0.6166195,0,-1,0,0.6166195,142.3132,0.2284577,0,0,0.8775309,0.6490732,0.6166195,0,0,0,10.62527,0,0,0,14.00003,100,0.0628057,0.6782815,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.4658889,0.4658889,0,-1,0,0.4658889,48.63494,0,0,0,0.2265848,0.4904094,0.4658889,0,0,0,10.62527,0,0.2638246,-0.2638246,13.72193,98.01361,0.0628057,0.5124779,0.1812679,0,10.85186
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.054,2.054,0,-1,0,2.054,0,0,0,0,0,2.162106,2.054,0,0,0.2931384,10.36145,0,2.162106,-2.162106,11.44287,81.73464,0.0628057,2.2594,0,0,10.36145
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.775938,1.775938,0,-1,0,1.775938,0,0,2.220446E-16,0,0,1.869409,1.775938,0,0,2.695478,8.199344,0,1.869409,-1.869409,9.472343,67.65946,0.0628057,1.953532,0,0,8.199344
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.00068,1.00068,0,-1,0,1.00068,0,0,2.220446E-16,0,0,1.053347,1.00068,0,0,4.772599,6.329935,0,1.053347,-1.053347,8.362018,59.72858,0.0628057,1.100748,0,0,6.329935
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.09369382,0.09369382,0,-1,0,0.09369382,0,0,0,0,0,0.09862508,0.09369382,0,0,5.942985,5.276588,0,0.09862508,-0.09862508,8.258058,58.98601,0.0628057,0.1030632,0,0,5.276588
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.427744,0.427744,0,-1,0,0.427744,0,0,0,0,0,0.4502569,0.427744,0,0,6.052568,5.177963,0,0.4502569,-0.4502569,7.783445,55.59593,0.0628057,0.4705184,0,0,5.177963
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.552853,4.727706,0,0,0,7.783445,55.59593,0.0628057,0,0,0,4.727706
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.5575433,0.5575433,0,-1,0,0.5575433,0,0,1.110223E-16,0,0,0.5868877,0.5575433,0,0,6.552853,4.727706,0,0.5868877,-0.5868877,7.164812,51.17712,0.0628057,0.6132976,0,0,4.727706
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2318274,0.2318274,0,-1,0,0.2318274,0,0,2.775558E-17,0,0,0.2440288,0.2318274,0,0,7.204951,4.140819,0,0.2440288,-0.2440288,6.907583,49.33978,0.0628057,0.2550101,0,0,4.140819
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1126823,0.1126823,0,-1,0,0.1126823,0,0,1.387779E-17,0,0,0.1186129,0.1126823,0,0,7.476094,3.89679,0,0.1186129,-0.1186129,6.782554,48.44672,0.0628057,0.1239505,0,0,3.89679
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1194091,0.1194091,0,-1,0,0.1194091,0,0,1.387779E-17,0,0,0.1256938,0.1194091,0,0,7.607886,3.778177,0,0.1256938,-0.1256938,6.650061,47.50034,0.0628057,0.13135,0,0,3.778177
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.747546,3.652483,0,0,0,6.650061,47.50034,0.0628057,0,0,0,3.652483
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3032313,0.3032313,0,0,0,0.3032313,0,0,5.551115E-17,0,0,0.3191908,0.3032313,0,0,7.747546,3.652483,0,0.3191908,-0.3191908,6.313604,45.09708,0.0628057,0.3335544,0,0,3.652483
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,8.102202,3.333292,0.820172,0,0.820172,7.091688,50.65481,0.06268559,0,0.6561376,0,4.153464
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,1.183205,1.183205,0,0,0,1.183205,162.4558,0,0,0,1.922185,1.245478,1.183205,0,0,7.28203,4.071447,0.6767062,0,0.6767062,7.733667,55.24037,0.06258683,1.301525,1.537748,0,5.993631
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,0.6808128,0.6808128,0,-1,0,0.6808128,425.8048,0,0,0,2.898934,0.7166451,0.6808128,0,0,6.605324,4.680482,2.182289,0,2.182289,9.803968,70.02821,0.06227045,0.7488941,2.319147,0,7.579416
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.2907135,0.2907135,0,-1,0,0.2907135,1065.319,0,0,0,3.097027,0.3060142,0.2907135,0,0,4.423035,6.644542,2.791012,0,2.791012,12.45176,88.94093,0.06187045,0.3197848,2.477621,0,9.741569
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,-1,0,0,0,2.067032,0,0,3.699055,0,0,0,0,1.632023,9.156453,1.632023,0,1.632023,14.00003,100,0.06163893,0,2.959244,0,12.85551
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,0.7698987,0.7698987,0,-1,0,0.7698987,428.3636,2.487546,0,0,3.297966,0.8104197,0.7698987,0,0,0,10.62527,0,0,0,14.00003,100,0.06163893,0.8468885,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,-1,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06163893,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,0.8841395,0.8841395,0,-1,0,0.8841395,429.4205,2.866003,0,0,3.796676,0.9306732,0.8841395,0,0,0,10.62527,0,0,0,14.00003,100,0.06163893,0.9725535,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,-1,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06163893,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,1.254692,1.254692,0,-1,0,1.254692,190.5584,1.070192,0,0,2.39092,1.320728,1.254692,0,0,0,10.62527,0,0,0,14.00003,100,0.06163893,1.380161,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,2.030918,2.030918,0,-1,0,2.030918,52.8233,0,0,0,1.072798,2.137809,2.030918,0,0,0,10.62527,0,1.065011,-1.065011,12.87741,91.9813,0.06163893,2.23401,0.8582384,0,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,0.9548734,0.9548734,0,-1,0,0.9548734,14.32952,0,1.110223E-16,0,0.1368288,1.00513,0.9548734,0,0,1.183345,9.560264,0,0.8683012,-0.8683012,11.96214,85.44367,0.06163893,1.050361,0.109463,0,9.697092
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2505111,0.2505111,0,-1,0,0.2505111,0,0,0,0,0,0.2636959,0.2505111,0,0,2.148124,8.691962,0,0.2636959,-0.2636959,11.68418,83.45825,0.06163893,0.2755623,0,0,8.691962
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.9135426,0.9135426,0,-1,0,0.9135426,0,0,1.110223E-16,0,0,0.9616237,0.9135426,0,0,2.44112,8.428267,0,0.9616237,-0.9616237,10.67054,76.21798,0.06163893,1.004897,0,0,8.428267
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.9051279,0.9051279,0,-1,0,0.9051279,0,0,1.110223E-16,0,0,0.9527662,0.9051279,0,0,3.509591,7.466643,0,0.9527662,-0.9527662,9.666234,69.0444,0.06163893,0.9956407,0,0,7.466643
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3109008,0.3109008,0,-1,0,0.3109008,0,0,5.551115E-17,0,0,0.327264,0.3109008,0,0,4.56822,6.513876,0,0.327264,-0.327264,9.321268,66.58035,0.06163893,0.3419909,0,0,6.513876
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.931847,6.186613,0,0,0,9.321268,66.58035,0.06163893,0,0,0,6.186613
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.163553,0.163553,0,-1,0,0.163553,0,0,2.775558E-17,0,0,0.172161,0.163553,0,0,4.931847,6.186613,0,0.172161,-0.172161,9.139794,65.28411,0.06163893,0.1799083,0,0,6.186613
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2375717,0.2375717,0,-1,0,0.2375717,0,0,2.775558E-17,0,0,0.2500755,0.2375717,0,0,5.123137,6.014452,0,0.2500755,-0.2500755,8.876191,63.40124,0.06163893,0.2613289,0,0,6.014452
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.400998,5.764376,0,0,0,8.876191,63.40124,0.06163893,0,0,0,5.764376
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.400998,5.764376,0,0,0,8.876191,63.40124,0.06163893,0,0,0,5.764376
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2461044,0.2461044,0,-1,0,0.2461044,0,0,2.775558E-17,0,0,0.2590572,0.2461044,0,0,5.400998,5.764376,0,0.2590572,-0.2590572,8.603121,61.45074,0.06163893,0.2707148,0,0,5.764376
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.688839,5.505319,0,0,0,8.603121,61.45074,0.06163893,0,0,0,5.505319
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.2970059,0.2970059,0,0,0,0.2970059,0,0,5.551115E-17,0,0,0.3126378,0.2970059,0,0,5.688839,5.505319,0,0.3126378,-0.3126378,8.273572,59.09682,0.06163893,0.3267065,0,0,5.505319
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.1309715,0.1309715,0,0,0,0.1309715,563.1829,0,0,0,0.7376091,0.1378648,0.1309715,0,0,6.036215,5.192681,0.5997443,0,0.5997443,8.84254,63.16087,0.06155428,0.1440687,0.5900873,0,5.93029
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,1.481115,1.481115,0,0,0,1.481115,105.2796,0,0,0,1.559312,1.559068,1.481115,0,0,5.436471,5.732451,0.000243577,0,0.000243577,8.842771,63.16252,0.06155424,1.629226,1.247449,0,7.291762
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,0.9753145,0.9753145,0,-1,0,0.9753145,241.6344,0,0,0,2.356696,1.026647,0.9753145,0,0,5.436227,5.73267,1.330049,0,1.330049,10.10457,72.17532,0.06136735,1.072846,1.885357,0,8.089366
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,0.641511,0.641511,0,-1,0,0.641511,548.9623,0,0,0,3.521653,0.6752747,0.641511,0,0,4.106178,6.929714,2.846379,0,2.846379,12.80488,91.46323,0.06097118,0.705662,2.817322,0,10.45137
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,0.8850582,0.8850582,0,-1,0,0.8850582,522.4903,2.432904,0,0,4.624343,0.9316401,0.8850582,0,0,1.259799,9.491455,1.259799,0,1.259799,14.00003,100,0.06079746,0.973564,3.699475,0,14.1158
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,-1,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06079746,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,1.363289,1.363289,0,-1,0,1.363289,295.7324,2.596646,0,0,4.031687,1.435041,1.363289,0,0,0,10.62527,0,0,0,14.00003,100,0.06079746,1.499618,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06079746,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,1.038066,1.038066,0,-1,0,1.038066,273.3007,1.744341,0,0,2.837042,1.092701,1.038066,0,0,0,10.62527,0,0,0,14.00003,100,0.06079746,1.141873,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,0.9639772,0.9639772,0,-1,0,0.9639772,182.6095,0.7456012,0,0,1.760314,1.014713,0.9639772,0,0,0,10.62527,0,0,0,14.00003,100,0.06079746,1.060375,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,1.652056,1.652056,0,-1,0,1.652056,71.79145,0,2.220446E-16,0,1.186035,1.739006,1.652056,0,0,0,10.62527,0,0.5529712,-0.5529712,13.41714,95.83656,0.06079746,1.817261,0.9488279,0,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.2769347,0.2769347,0,-1,0,0.2769347,99.97007,5.551115E-17,0,0,0.2768518,0.2915102,0.2769347,0,0,0.6144125,10.0723,0,0.0146584,-0.0146584,13.40169,95.7262,0.06079746,0.3046282,0.2214815,0,10.34915
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.141588,3.141588,0,-1,0,3.141588,0,0,4.440892E-16,0.1257469,0,3.306935,3.141588,0,0,0.6306996,10.05764,0,3.306935,-3.306935,9.915878,70.82756,0.06079746,3.455747,0,0,10.05764
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.352069,2.352069,0,-1,0,2.352069,0,0,0,0,0,2.475862,2.352069,0,0,4.305071,6.75071,0,2.475862,-2.475862,7.306091,52.18626,0.06079746,2.587276,0,0,6.75071
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.608586,1.608586,0,-1,0,1.608586,0,0,2.220446E-16,0,0,1.693249,1.608586,0,0,7.056029,4.274848,0,1.693249,-1.693249,5.52125,39.43742,0.06079746,1.769445,0,0,4.274848
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2340377,0.2340377,0,-1,0,0.2340377,0,0,2.775558E-17,0,0,0.2463555,0.2340377,0,0,8.937417,2.581599,0,0.2463555,-0.2463555,5.261569,37.58256,0.06079746,0.2574415,0,0,2.581599
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.4967774,0.4967774,0,-1,0,0.4967774,0,0,1.110223E-16,0,0,0.5229236,0.4967774,0,0,9.211144,2.335244,0,0.5229236,-0.5229236,4.710359,33.64535,0.06079746,0.5464551,0,0,2.335244
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.177645,0.177645,0,-1,0,0.177645,0,0,0,0,0,0.1869947,0.177645,0,0,9.792171,1.81232,0,0.1869947,-0.1869947,4.513249,32.23743,0.06079746,0.1954094,0,0,1.81232
