Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.999943,1.625326,0,0,0,4.513249,32.23743,0.06079746,0,0,0,1.625326
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.999943,1.625326,0,0,0,4.513249,32.23743,0.06079746,0,0,0,1.625326
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1939628,0.1939628,0,-1,0,0.1939628,0,0,2.775558E-17,0,0,0.2041713,0.1939628,0,0,9.999943,1.625326,0,0.2041713,-0.2041713,4.298034,30.70018,0.06079746,0.2133591,0,0,1.625326
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.06872348,0.06872348,0,-1,0,0.06872348,0,0,1.387779E-17,0,0,0.07234051,0.06872348,0,0,10.2268,1.421154,0,0.07234051,-0.07234051,4.22178,30.15551,0.06079746,0.07559583,0,0,1.421154
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2639547,0.2639547,0,0,0,0.2639547,0,0,0,0,0,0.2778471,0.2639547,0,0,10.30718,1.348814,0,0.2778471,-0.2778471,3.928904,28.06354,0.06079746,0.2903502,0,0,1.348814
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1410692,0.1410692,0,0,0,0.1410692,0,0,0,0,0,0.1484939,0.1410692,0,0,10.6159,1.070967,0,0.1484939,-0.1484939,3.772377,26.9455,0.06079746,0.1551762,0,0,1.070967
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,0.6519413,0.6519413,0,0,0,0.6519413,70.44817,0,0,0,0.4592808,0.686254,0.6519413,0,0,10.78089,0.9224727,0,0.2269733,-0.2269733,3.533126,25.23657,0.06079746,0.7171354,0.3674246,0,1.381753
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,11.03308,0.6954994,1.492481,0,1.492481,4.949018,35.35006,0.06059293,0,1.193985,0,2.18798
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,0,0,0,1.725708,0,0,0,0,9.540603,2.038732,1.725708,0,1.725708,6.586168,47.04396,0.06035816,0,1.380566,0,3.76444
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.0130118,0.0130118,0,-1,0,0.0130118,19256.95,0,0,0,2.505676,0.01369663,0.0130118,0,0,7.814895,3.591869,2.491979,0,2.491979,8.950267,63.93035,0.06002232,0.01431298,2.004541,0,6.097545
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.1650413,0.1650413,0,-1,0,0.1650413,1246.75,0,0,0,2.057652,0.1737277,0.1650413,0,0,5.322915,5.834651,1.883925,0,1.883925,10.73752,76.69639,0.0597709,0.1815454,1.646122,0,7.892303
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,2.068006,2.068006,0,-1,0,2.068006,193.222,0,0,0,3.995842,2.176848,2.068006,0,0,3.43899,7.530183,1.818993,0,1.818993,12.46316,89.02242,0.05953014,2.274806,3.196673,0,11.52602
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,-1,0,0,0,2.260911,0,0,3.880908,0,0,0,0,1.619997,9.167277,1.619997,0,1.619997,14.00003,100,0.05931735,0,3.104726,0,13.04818
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,0.667259,0.667259,0,-1,0,0.667259,650.2789,3.636667,0,0,4.339045,0.7023779,0.667259,0,0,0,10.62527,0,0,0,14.00003,100,0.05931735,0.7339849,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,-1,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05931735,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,1.603787,1.603787,0,-1,0,1.603787,103.5899,0,0,0,1.661361,1.688197,1.603787,0,0,0,10.62527,0,0.02683583,-0.02683583,13.97174,99.79795,0.05931735,1.764166,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,0.6940991,0.6940991,0,-1,0,0.6940991,106.2066,0,0,0,0.7371787,0.7306306,0.6940991,0,0,0.02981759,10.59844,0.006548156,0,0.006548156,13.97795,99.84232,0.05931649,0.763509,0.589743,0,11.33562
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,-1,0,0,0,0.189961,0,0,0.2132304,0,0,0,0,0.02326943,10.60433,0.02326943,0,0.02326943,14.00003,100,0.05931345,0,0.1705843,0,10.81756
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.960025,1.960025,0,-1,0,1.960025,0,0,2.220446E-16,0,0,2.063184,1.960025,0,0,0,10.62527,0,2.063184,-2.063184,11.82524,84.46584,0.05931345,2.156027,0,0,10.62527
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.396109,1.396109,0,-1,0,1.396109,0,0,2.220446E-16,0,0,1.469588,1.396109,0,0,2.292427,8.56209,0,1.469588,-1.469588,10.27616,73.40099,0.05931345,1.53572,0,0,8.56209
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.17146,2.17146,0,-1,0,2.17146,0,0,4.440892E-16,0,0,2.285748,2.17146,0,0,3.925303,7.092502,0,2.285748,-2.285748,7.866769,56.1911,0.05931345,2.388606,0,0,7.092502
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.465022,4.806754,0,0,0,7.866769,56.1911,0.05931345,0,0,0,4.806754
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3067089,0.3067089,0,-1,0,0.3067089,0,0,5.551115E-17,0,0,0.3228514,0.3067089,0,0,6.465022,4.806754,0,0.3228514,-0.3228514,7.526454,53.76028,0.05931345,0.3373798,0,0,4.806754
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03011141,0.03011141,0,-1,0,0.03011141,0,0,3.469447E-18,0,0,0.03169622,0.03011141,0,0,6.823746,4.483903,0,0.03169622,-0.03169622,7.493043,53.52163,0.05931345,0.03312255,0,0,4.483903
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.858964,4.452207,0,0,0,7.493043,53.52163,0.05931345,0,0,0,4.452207
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.858964,4.452207,0,0,0,7.493043,53.52163,0.05931345,0,0,0,4.452207
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1476948,0.1476948,0,-1,0,0.1476948,0,0,0,0,0,0.1554682,0.1476948,0,0,6.858964,4.452207,0,0.1554682,-0.1554682,7.329165,52.35108,0.05931345,0.1624643,0,0,4.452207
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5399667,0.5399667,0,-1,0,0.5399667,0,0,0,0,0,0.568386,0.5399667,0,0,7.031707,4.296738,0,0.568386,-0.568386,6.730034,48.07158,0.05931345,0.5939634,0,0,4.296738
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1375439,0.1375439,0,0,0,0.1375439,0,0,0,0,0,0.1447831,0.1375439,0,0,7.663247,3.728352,0,0.1447831,-0.1447831,6.577419,46.98147,0.05931345,0.1512983,0,0,3.728352
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.290486,0.290486,0,0,0,0.290486,0,0,5.551115E-17,0,0,0.3057748,0.290486,0,0,7.824117,3.583569,0,0.3057748,-0.3057748,6.255104,44.67923,0.05931345,0.3195346,0,0,3.583569
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,0.9038388,0.9038388,0,0,0,0.9038388,80.32951,0,0,0,0.7260494,0.9514093,0.9038388,0,0,8.163866,3.277794,0,0.2253599,-0.2253599,6.017554,42.98244,0.05931345,0.9942227,0.5808395,0,4.003844
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,1.000078,1.000078,0,0,0,1.000078,208.9835,0,0,0,2.089998,1.052713,1.000078,0,0,8.414267,3.052434,1.037284,0,1.037284,7.001608,50.01139,0.05917801,1.100085,1.671998,0,5.142432
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,1.199702,1.199702,0,-1,0,1.199702,259.2428,0,0,0,3.11014,1.262844,1.199702,0,0,7.376982,3.98599,1.847296,0,1.847296,8.754107,62.52921,0.05893833,1.319672,2.488112,0,7.09613
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,0.9793493,0.9793493,0,-1,0,0.9793493,417.0939,0,0,0,4.084806,1.030894,0.9793493,0,0,5.529686,5.648557,3.053912,0,3.053912,11.6513,83.22343,0.05854633,1.077284,3.267845,0,9.733363
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,1.45749,1.45749,0,-1,0,1.45749,320.9345,0.6676151,0,0,4.677589,1.5342,1.45749,0,0,2.475773,8.397079,2.475773,0,2.475773,14.00003,100,0.05823235,1.603239,3.742071,0,13.07467
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.2459366,0.2459366,0,-1,0,0.2459366,2141.115,5.006906,0,0,5.265787,0.2588807,0.2459366,0,0,0,10.62527,0,0,0,14.00003,100,0.05823235,0.2705303,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,-1,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05823235,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05823235,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.2029318,0.2029318,0,-1,0,0.2029318,1682.047,3.199795,0,0,3.413407,0.2136124,0.2029318,0,0,0,10.62527,0,0,0,14.00003,100,0.05823235,0.2232249,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,0.7813666,0.7813666,0,-1,0,0.7813666,364.1311,2.022708,0,0,2.845199,0.8224912,0.7813666,0,0,0,10.62527,0,0,0,14.00003,100,0.05823235,0.8595033,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,1.368037,1.368037,0,-1,0,1.368037,106.5933,0.01819706,0,0,1.458236,1.440039,1.368037,0,0,0,10.62527,0,0,0,14.00003,100,0.05823235,1.504841,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,1.417278,1.417278,0,-1,0,1.417278,24.49405,0,2.220446E-16,0,0.3471488,1.491871,1.417278,0,0,0,10.62527,0,1.144723,-1.144723,12.79338,91.38113,0.05823235,1.559006,0.2777191,0,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.780038,0.780038,0,-1,0,0.780038,0,0,1.110223E-16,0,0,0.8210927,0.780038,0,0,1.271914,9.480552,0,0.8210927,-0.8210927,11.92788,85.19895,0.05823235,0.8580418,0,0,9.480552
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.868584,2.868584,0,-1,0,2.868584,0,0,4.440892E-16,0,0,3.019562,2.868584,0,0,2.184239,8.659459,0,3.019562,-3.019562,8.744979,62.46401,0.05823235,3.155443,0,0,8.659459
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.823813,0.823813,0,-1,0,0.823813,0,0,0,0,0,0.8671716,0.823813,0,0,5.539309,5.639896,0,0.8671716,-0.8671716,7.830899,55.93488,0.05823235,0.9061943,0,0,5.639896
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.06585065,0.06585065,0,-1,0,0.06585065,0,0,0,0,0,0.06931647,0.06585065,0,0,6.502832,4.772725,0,0.06931647,-0.06931647,7.757833,55.41299,0.05823235,0.07243571,0,0,4.772725
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2372911,0.2372911,0,-1,0,0.2372911,0,0,2.775558E-17,0,0,0.2497801,0.2372911,0,0,6.579851,4.703409,0,0.2497801,-0.2497801,7.494542,53.53234,0.05823235,0.2610202,0,0,4.703409
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3515803,0.3515803,0,-1,0,0.3515803,0,0,5.551115E-17,0,0,0.3700845,0.3515803,0,0,6.857384,4.453629,0,0.3700845,-0.3700845,7.104439,50.74589,0.05823235,0.3867383,0,0,4.453629
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.4564295,0.4564295,0,-1,0,0.4564295,0,0,5.551115E-17,0,0,0.4804521,0.4564295,0,0,7.268589,4.083544,0,0.4804521,-0.4804521,6.597998,47.12846,0.05823235,0.5020724,0,0,4.083544
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2297372,0.2297372,0,-1,0,0.2297372,0,0,2.775558E-17,0,0,0.2418286,0.2297372,0,0,7.802425,3.603092,0,0.2418286,-0.2418286,6.343088,45.30768,0.05823235,0.2527109,0,0,3.603092
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.071123,3.361263,0,0,0,6.343088,45.30768,0.05823235,0,0,0,3.361263
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3149436,0.3149436,0,-1,0,0.3149436,0,0,5.551115E-17,0,0,0.3315196,0.3149436,0,0,8.071123,3.361263,0,0.3315196,-0.3315196,5.993636,42.8116,0.05823235,0.346438,0,0,3.361263
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4215908,0.4215908,0,0,0,0.4215908,0,0,5.551115E-17,0,0,0.4437798,0.4215908,0,0,8.439478,3.029744,0,0.4437798,-0.4437798,5.525851,39.47028,0.05823235,0.4637499,0,0,3.029744
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.932567,2.585964,0,0,0,5.525851,39.47028,0.05823235,0,0,0,2.585964
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,8.932567,2.585964,0.714718,0,0.714718,6.203892,44.31342,0.05814233,0,0.5717744,0,3.300682
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,8.217849,3.22921,1.047965,0,1.047965,7.198079,51.41475,0.05801085,0,0.8383723,0,4.277175
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,1.887324,1.887324,0,-1,0,1.887324,145.2396,0,0,0,2.741142,1.986657,1.887324,0,0,7.169884,4.172379,0.754485,0,0.754485,7.913846,56.52736,0.05791655,2.076057,2.192914,0,6.913521
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,-1,0,0,0,0,0,0,3.0309,0,0,0,0,6.415399,4.851416,3.0309,0,3.0309,10.78921,77.06564,0.05754082,0,2.42472,0,7.882316
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,0.5492045,0.5492045,0,-1,0,0.5492045,616.2196,0,0,0,3.384306,0.57811,0.5492045,0,0,3.384499,7.579226,2.806196,0,2.806196,13.4514,96.08125,0.05719726,0.604125,2.707445,0,10.96353
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,1.135506,1.135506,0,-1,0,1.135506,261.3365,1.19392,0,0,2.967493,1.19527,1.135506,0,0,0.5783029,10.1048,0.5783029,0,0.5783029,14.00003,100,0.05712697,1.249057,2.373994,0,13.07229
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,0.6023974,0.6023974,0,-1,0,0.6023974,645.6787,3.255449,0,0,3.889552,0.6341025,0.6023974,0,0,0,10.62527,0,0,0,14.00003,100,0.05712697,0.6626372,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,0.8176012,0.8176012,0,-1,0,0.8176012,451.3417,2.829542,0,0,3.690175,0.8606329,0.8176012,0,0,0,10.62527,0,0,0,14.00003,100,0.05712697,0.8993614,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,-1,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05712697,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,0.6890103,0.6890103,0,-1,0,0.6890103,318.4293,1.468736,0,0,2.19401,0.725274,0.6890103,0,0,0,10.62527,0,0,0,14.00003,100,0.05712697,0.7579113,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,2.079274,2.079274,0,-1,0,2.079274,76.13849,0,4.440892E-16,0,1.583127,2.188709,2.079274,0,0,0,10.62527,0,0.6055815,-0.6055815,13.36169,95.44044,0.05712697,2.287201,1.266502,0,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.3520949,0.3520949,0,-1,0,0.3520949,117.742,0,0,0,0.4145634,0.3706262,0.3520949,0,0,0.6728684,10.01969,0.04393725,0,0.04393725,13.40337,95.73817,0.05712163,0.3873043,0.3316507,0,10.43426
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.227566,2.227566,0,-1,0,2.227566,0,0,4.440892E-16,0,0,2.344806,2.227566,0,0,0.6289311,10.05924,0,2.344806,-2.344806,10.93173,78.08363,0.05712163,2.450322,0,0,10.05924
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1063039,0.1063039,0,-1,0,0.1063039,0,0,1.387779E-17,0,0,0.1118989,0.1063039,0,0,3.234271,7.71443,0,0.1118989,-0.1118989,10.81378,77.24111,0.05712163,0.1169343,0,0,7.71443
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.326653,1.326653,0,-1,0,1.326653,0,0,2.220446E-16,0,0,1.396476,1.326653,0,0,3.358603,7.602531,0,1.396476,-1.396476,9.341762,66.72674,0.05712163,1.459318,0,0,7.602531
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.391633,0.391633,0,-1,0,0.391633,0,0,5.551115E-17,0,0,0.4122453,0.391633,0,0,4.910244,6.206055,0,0.4122453,-0.4122453,8.907217,63.62285,0.05712163,0.4307963,0,0,6.206055
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.368294,5.79381,0,0,0,8.907217,63.62285,0.05712163,0,0,0,5.79381
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2258498,0.2258498,0,-1,0,0.2258498,0,0,2.775558E-17,0,0,0.2377366,0.2258498,0,0,5.368294,5.79381,0,0.2377366,-0.2377366,8.656621,61.83288,0.05712163,0.2484347,0,0,5.79381
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.0983467,0.0983467,0,-1,0,0.0983467,0,0,1.387779E-17,0,0,0.1035228,0.0983467,0,0,5.632445,5.556073,0,0.1035228,-0.1035228,8.547499,61.05344,0.05712163,0.1081814,0,0,5.556073
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.311465,0.311465,0,-1,0,0.311465,0,0,5.551115E-17,0,0,0.3278579,0.311465,0,0,5.747471,5.45255,0,0.3278579,-0.3278579,8.201906,58.58492,0.05712163,0.3426115,0,0,5.45255
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04021418,0.04021418,0,-1,0,0.04021418,0,0,6.938894E-18,0,0,0.04233072,0.04021418,0,0,6.111757,5.124692,0,0.04233072,-0.04233072,8.157286,58.26621,0.05712163,0.04423561,0,0,5.124692
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3285672,0.3285672,0,-1,0,0.3285672,0,0,0,0,0,0.3458602,0.3285672,0,0,6.158792,5.082362,0,0.3458602,-0.3458602,7.792717,55.66215,0.05712163,0.3614239,0,0,5.082362
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4575747,0.4575747,0,0,0,0.4575747,0,0,0,0,0,0.4816575,0.4575747,0,0,6.543081,4.736502,0,0.4816575,-0.4816575,7.285005,52.03564,0.05712163,0.5033321,0,0,4.736502
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.09332071,0.09332071,0,0,0,0.09332071,0,0,0,0,0,0.09823233,0.09332071,0,0,7.078256,4.254844,0,0.09823233,-0.09823233,7.181459,51.29603,0.05712163,0.1026528,0,0,4.254844
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.06936902,0.06936902,0,0,0,0.06936902,647.2466,0,0,0,0.4489886,0.07302002,0.06936902,0,0,7.187403,4.156612,0.3759686,0,0.3759686,7.538134,53.84371,0.05707604,0.07630592,0.3591909,0,4.6056
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,1.392612,1.392612,0,0,0,1.392612,50.82212,0,2.220446E-16,0,0.7077547,1.465907,1.392612,0,0,6.811434,4.494984,0,0.7581522,-0.7581522,6.738972,48.13541,0.05707604,1.531873,0.5662038,0,5.202738
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0,0,0,1.327939,0,0,0,0,7.653825,3.736831,1.327939,0,1.327939,7.998765,57.13392,0.05691557,0,1.062351,0,5.06477
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,-1,0,0,0,0,0,0,2.506079,0,0,0,0,6.325886,4.931976,2.506079,0,2.506079,10.37624,74.11586,0.05661517,0,2.004863,0,7.438056
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,0.7259564,0.7259564,0,-1,0,0.7259564,262.655,0,0,0,1.906761,0.7641646,0.7259564,0,0,3.819807,7.187448,1.142596,0,1.142596,11.4602,81.85843,0.05647926,0.798552,1.525409,0,9.094209
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,0.8112823,0.8112823,0,-1,0,0.8112823,256.0675,0,0,0,2.07743,0.8539814,0.8112823,0,0,2.677211,8.215784,1.223449,0,1.223449,12.62087,90.14888,0.05633446,0.8924105,1.661944,0,10.29321
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,1.63251,1.63251,0,-1,0,1.63251,122.2642,0,0,0,1.995975,1.718432,1.63251,0,0,1.453762,9.316888,0.2775435,0,0.2775435,12.88417,92.02959,0.05630172,1.795761,1.59678,0,11.31286
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,1.624102,0,0,2.800321,0,0,0,0,1.176219,9.566677,1.176219,0,1.176219,14.00003,100,0.05616336,0,2.240257,0,12.367
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,0.9846361,0.9846361,0,-1,0,0.9846361,212.9282,1.060109,0,0,2.096568,1.036459,0.9846361,0,0,0,10.62527,0,0,0,14.00003,100,0.05616336,1.0831,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,1.050259,1.050259,0,-1,0,1.050259,95.64204,0,0,0,1.004489,1.105535,1.050259,0,0,0,10.62527,0,0.1010467,-0.1010467,13.89352,99.2392,0.05616336,1.155284,0.803591,0,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,1.389307,1.389307,0,-1,0,1.389307,43.30039,0,2.220446E-16,0,0.6015753,1.462428,1.389307,0,0,0.1122741,10.52423,0,0.8608528,-0.8608528,12.9861,92.75765,0.05616336,1.528237,0.4812602,0,11.1258
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,2.070365,2.070365,0,-1,0,2.070365,12.39206,0,0,0,0.2565609,2.179332,2.070365,0,0,1.068777,9.663375,0,1.922771,-1.922771,10.95932,78.28069,0.05616336,2.277402,0.2052487,0,9.919935
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20519,7.740603,0,0,0,10.95932,78.28069,0.05616336,0,0,0,7.740603
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.7961909,0.7961909,0,-1,0,0.7961909,0,0,1.110223E-16,0,0,0.8380957,0.7961909,0,0,3.20519,7.740603,0,0.8380957,-0.8380957,10.07589,71.97048,0.05616336,0.87581,0,0,7.740603
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.114051,1.114051,0,-1,0,1.114051,0,0,2.220446E-16,0,0,1.172685,1.114051,0,0,4.136407,6.902508,0,1.172685,-1.172685,8.839768,63.14108,0.05616336,1.225456,0,0,6.902508
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3463912,0.3463912,0,-1,0,0.3463912,0,0,0,0,0,0.3646223,0.3463912,0,0,5.439391,5.729823,0,0.3646223,-0.3646223,8.455423,60.39576,0.05616336,0.3810303,0,0,5.729823
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2177546,0.2177546,0,-1,0,0.2177546,0,0,2.775558E-17,0,0,0.2292154,0.2177546,0,0,5.844527,5.3652,0,0.2292154,-0.2292154,8.213809,58.66994,0.05616336,0.2395301,0,0,5.3652
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03477615,0.03477615,0,-1,0,0.03477615,0,0,6.938894E-18,0,0,0.03660648,0.03477615,0,0,6.09921,5.135985,0,0.03660648,-0.03660648,8.175222,58.39433,0.05616336,0.03825377,0,0,5.135985
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.139884,5.099378,0,0,0,8.175222,58.39433,0.05616336,0,0,0,5.099378
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.139884,5.099378,0,0,0,8.175222,58.39433,0.05616336,0,0,0,5.099378
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.4975076,0.4975076,0,-1,0,0.4975076,0,0,5.551115E-17,0,0,0.5236922,0.4975076,0,0,6.139884,5.099378,0,0.5236922,-0.5236922,7.623202,54.45134,0.05616336,0.5472583,0,0,5.099378
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1588689,0.1588689,0,-1,0,0.1588689,0,0,2.775558E-17,0,0,0.1672304,0.1588689,0,0,6.721765,4.575686,0,0.1672304,-0.1672304,7.446926,53.19222,0.05616336,0.1747558,0,0,4.575686
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.907576,4.408456,0,0,0,7.446926,53.19222,0.05616336,0,0,0,4.408456
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.907576,4.408456,0,0,0,7.446926,53.19222,0.05616336,0,0,0,4.408456
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,1.022678,1.022678,0,0,0,1.022678,30.05042,0,0,0,0.3073192,1.076504,1.022678,0,0,6.907576,4.408456,0,0.7691844,-0.7691844,6.636134,47.40086,0.05616336,1.124946,0.2458554,0,4.715775
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.3039967,0.3039967,0,0,0,0.3039967,234.299,0,0,0,0.7122612,0.3199965,0.3039967,0,0,7.762226,3.639271,0.3922647,0,0.3922647,7.008269,50.05897,0.05611737,0.3343964,0.569809,0,4.351532
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.3361756,0.3361756,0,-1,0,0.3361756,675.1212,0,0,0,2.269593,0.3538691,0.3361756,0,0,7.369961,3.99231,1.915723,0,1.915723,8.825685,63.04047,0.05589385,0.3697931,1.815674,0,6.261902
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,0.8282104,0.8282104,0,-1,0,0.8282104,332.1632,0,0,0,2.75101,0.8718004,0.8282104,0,0,5.454237,5.716461,1.87921,0,1.87921,10.60846,75.77455,0.0556763,0.9110314,2.200808,0,8.46747
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.3475351,0.3475351,0,-1,0,0.3475351,1074.562,0,0,0,3.73448,0.3658264,0.3475351,0,0,3.575028,7.407749,3.368654,0,3.368654,13.80424,98.60155,0.05529055,0.3822886,2.987584,0,11.14223
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,0.5359783,0.5359783,0,-1,0,0.5359783,734.6848,3.16719,0,0,3.937751,0.5641877,0.5359783,0,0,0.2063738,10.43954,0.2063738,0,0.2063738,14.00003,100,0.0552671,0.5895761,3.150201,0,14.37729
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,-1,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0552671,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,0.8559339,0.8559339,0,-1,0,0.8559339,463.7184,3.06814,0,0,3.969123,0.9009831,0.8559339,0,0,0,10.62527,0,0,0,14.00003,100,0.0552671,0.9415273,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.1669695,0.1669695,0,-1,0,0.1669695,1843.745,2.902734,0,0,3.078491,0.1757573,0.1669695,0,0,0,10.62527,0,0,0,14.00003,100,0.0552671,0.1836664,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,1.600113,1.600113,0,-1,0,1.600113,133.0777,0.4450642,0,0,2.129394,1.68433,1.600113,0,0,0,10.62527,0,0,0,14.00003,100,0.0552671,1.760125,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,0.8090687,0.8090687,0,-1,0,0.8090687,156.3911,0.4136605,0,0,1.265312,0.8516513,0.8090687,0,0,0,10.62527,0,0,0,14.00003,100,0.0552671,0.8899757,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,1.25385,1.25385,0,-1,0,1.25385,20.961,0,2.220446E-16,0,0.2628196,1.319843,1.25385,0,0,0,10.62527,0,1.057023,-1.057023,12.88583,92.04144,0.0552671,1.379236,0.2102557,0,10.88809
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.478381,2.478381,0,-1,0,2.478381,0,0,0,0,0,2.608822,2.478381,0,0,1.17447,9.568252,0,2.608822,-2.608822,10.13589,72.39906,0.0552671,2.726219,0,0,9.568252
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073161,6.959429,0,0,0,10.13589,72.39906,0.0552671,0,0,0,6.959429
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.096413,2.096413,0,-1,0,2.096413,0,0,4.440892E-16,0,0,2.20675,2.096413,0,0,4.073161,6.959429,0,2.20675,-2.20675,7.809769,55.78395,0.0552671,2.306054,0,0,6.959429
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1185462,0.1185462,0,-1,0,0.1185462,0,0,1.387779E-17,0,0,0.1247855,0.1185462,0,0,6.525106,4.752679,0,0.1247855,-0.1247855,7.678234,54.84442,0.0552671,0.1304008,0,0,4.752679
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2793227,0.2793227,0,-1,0,0.2793227,0,0,0,0,0,0.2940239,0.2793227,0,0,6.663756,4.627893,0,0.2940239,-0.2940239,7.368305,52.63065,0.0552671,0.3072549,0,0,4.627893
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1657625,0.1657625,0,-1,0,0.1657625,0,0,2.775558E-17,0,0,0.1744868,0.1657625,0,0,6.990449,4.333869,0,0.1744868,-0.1744868,7.18438,51.3169,0.0552671,0.1823387,0,0,4.333869
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2267984,0.2267984,0,-1,0,0.2267984,0,0,2.775558E-17,0,0,0.2387351,0.2267984,0,0,7.184324,4.159383,0,0.2387351,-0.2387351,6.932731,49.51941,0.0552671,0.2494782,0,0,4.159383
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1702781,0.1702781,0,-1,0,0.1702781,0,0,2.775558E-17,0,0,0.1792402,0.1702781,0,0,7.449585,3.920648,0,0.1792402,-0.1792402,6.743795,48.16987,0.0552671,0.187306,0,0,3.920648
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5397375,0.5397375,0,-1,0,0.5397375,0,0,0,0,0,0.5681448,0.5397375,0,0,7.648741,3.741408,0,0.5681448,-0.5681448,6.144918,43.89219,0.0552671,0.5937113,0,0,3.741408
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.280013,3.173263,0,0,0,6.144918,43.89219,0.0552671,0,0,0,3.173263
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2221609,0.2221609,0,0,0,0.2221609,0,0,2.775558E-17,0,0,0.2338536,0.2221609,0,0,8.280013,3.173263,0,0.2338536,-0.2338536,5.898415,42.13145,0.0552671,0.244377,0,0,3.173263
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1343497,0.1343497,0,0,0,0.1343497,0,0,2.775558E-17,0,0,0.1414207,0.1343497,0,0,8.53985,2.939409,0,0.1414207,-0.1414207,5.749344,41.06667,0.0552671,0.1477846,0,0,2.939409
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.113075,0.113075,0,0,0,0.113075,302.3829,0,0,0,0.3419193,0.1190263,0.113075,0,0,8.696984,2.797988,0.222893,0,0.222893,5.960799,42.57705,0.05524178,0.1243824,0.2735355,0,3.139908
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,1.632271,1.632271,0,0,0,1.632271,47.77113,0,2.220446E-16,0,0.7797542,1.71818,1.632271,0,0,8.474092,2.998592,0,0.9384257,-0.9384257,4.971612,35.51144,0.05524178,1.795498,0.6238034,0,3.778347
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,1.327431,1.327431,0,-1,0,1.327431,149.5896,0,0,0,1.985699,1.397296,1.327431,0,0,9.516787,2.060167,0.5884034,0,0.5884034,5.52982,39.49864,0.05517507,1.460174,1.58856,0,4.045866
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,0.5815873,0.5815873,0,-1,0,0.5815873,435.7381,0,0,0,2.534198,0.6121972,0.5815873,0,0,8.928383,2.58973,1.922,0,1.922,7.35319,52.52268,0.05495827,0.6397461,2.027358,0,5.123927
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,-1,0,0,0,0,0,0,1.410429,0,0,0,0,7.006382,4.31953,1.410429,0,1.410429,8.69124,62.08016,0.05480025,0,1.128343,0,5.729959
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.3185086,0.3185086,0,-1,0,0.3185086,719.8813,0,0,0,2.292884,0.3352722,0.3185086,0,0,5.595954,5.588916,1.957612,0,1.957612,10.54839,75.34552,0.05458244,0.3503594,1.834307,0,7.8818
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,1.475629,1.475629,0,-1,0,1.475629,117.4091,0,0,0,1.732523,1.553294,1.475629,0,0,3.638342,7.350766,0.1792286,0,0.1792286,10.71842,76.56002,0.05456258,1.623192,1.386018,0,9.083289
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0,0,0,0.9255656,0,0,0,0,3.459114,7.512072,0.9255656,0,0.9255656,11.59649,82.83193,0.05446027,0,0.7404525,0,8.437637
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,0.8754405,0.8754405,0,-1,0,0.8754405,81.89723,0,1.110223E-16,0,0.7169616,0.9215163,0.8754405,0,0,2.533548,8.345081,0,0.2045548,-0.2045548,11.38087,81.29179,0.05446027,0.9629846,0.5735692,0,9.062042
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,-1,0,0,0,0,0,0,0.5497258,0,0,0,0,2.760831,8.140526,0.5497258,0,0.5497258,11.90239,85.0169,0.05439969,0,0.4397806,0,8.690252
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,0.931112,0.931112,0,-1,0,0.931112,18.2791,0,1.110223E-16,0,0.1701989,0.9801179,0.931112,0,0,2.211105,8.63528,0,0.809919,-0.809919,11.04866,78.91884,0.05439969,1.024223,0.1361591,0,8.805478
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,-1,0,0,0,0,0,0,0.1370576,0,0,0,0,3.111015,7.82536,0.1370576,0,0.1370576,11.17868,79.84758,0.0543846,0,0.1096461,0,7.962418
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.706704,1.706704,0,-1,0,1.706704,0,0,2.220446E-16,0,0,1.796531,1.706704,0,0,2.973958,7.948712,0,1.796531,-1.796531,9.284974,66.32111,0.0543846,1.877375,0,0,7.948712
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4650504,0.4650504,0,-1,0,0.4650504,0,0,5.551115E-17,0,0,0.4895267,0.4650504,0,0,4.970103,6.152182,0,0.4895267,-0.4895267,8.768968,62.63536,0.0543846,0.5115554,0,0,6.152182
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4633696,0.4633696,0,-1,0,0.4633696,0,0,5.551115E-17,0,0,0.4877574,0.4633696,0,0,5.514022,5.662655,0,0.4877574,-0.4877574,8.254827,58.96292,0.0543846,0.5097066,0,0,5.662655
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.055974,5.174897,0,0,0,8.254827,58.96292,0.0543846,0,0,0,5.174897
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4180882,0.4180882,0,-1,0,0.4180882,0,0,5.551115E-17,0,0,0.4400928,0.4180882,0,0,6.055974,5.174897,0,0.4400928,-0.4400928,7.790928,55.64937,0.0543846,0.459897,0,0,5.174897
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1472606,0.1472606,0,-1,0,0.1472606,0,0,0,0,0,0.1550112,0.1472606,0,0,6.544966,4.734805,0,0.1550112,-0.1550112,7.627532,54.48226,0.0543846,0.1619867,0,0,4.734805
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.6762264,0.6762264,0,-1,0,0.6762264,0,0,1.110223E-16,0,0,0.7118173,0.6762264,0,0,6.717201,4.579793,0,0.7118173,-0.7118173,6.87721,49.12283,0.0543846,0.7438491,0,0,4.579793
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1735659,0.1735659,0,-1,0,0.1735659,0,0,2.775558E-17,0,0,0.1827009,0.1735659,0,0,7.508109,3.867976,0,0.1827009,-0.1827009,6.684627,47.74724,0.0543846,0.1909225,0,0,3.867976
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3511804,0.3511804,0,-1,0,0.3511804,0,0,5.551115E-17,0,0,0.3696636,0.3511804,0,0,7.71111,3.685275,0,0.3696636,-0.3696636,6.294967,44.96396,0.0543846,0.3862985,0,0,3.685275
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3085197,0.3085197,0,-1,0,0.3085197,0,0,5.551115E-17,0,0,0.3247576,0.3085197,0,0,8.121847,3.315611,0,0.3247576,-0.3247576,5.952642,42.51879,0.0543846,0.3393717,0,0,3.315611
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2057611,0.2057611,0,0,0,0.2057611,0,0,2.775558E-17,0,0,0.2165906,0.2057611,0,0,8.482689,2.990854,0,0.2165906,-0.2165906,5.724336,40.88803,0.0543846,0.2263372,0,0,2.990854
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.6569101,0.6569101,0,0,0,0.6569101,0,0,1.110223E-16,0,0,0.6914844,0.6569101,0,0,8.723346,2.774263,0,0.6914844,-0.6914844,4.995447,35.68169,0.0543846,0.7226012,0,0,2.774263
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,0.7542697,0.7542697,0,0,0,0.7542697,105.6525,0,0,0,0.7969049,0.793968,0.7542697,0,0,9.491661,2.082779,0.002936894,0,0.002936894,4.998233,35.7016,0.05438428,0.8296966,0.6375239,0,2.879684
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.4402073,0.4402073,0,0,0,0.4402073,455.1264,0,0,0,2.0035,0.4633761,0.4402073,0,0,9.488725,2.085422,1.540124,0,1.540124,6.459323,46.13793,0.05421536,0.4842281,1.6028,0,4.088922
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,0.9962388,0.9962388,0,-1,0,0.9962388,296.2205,0,0,0,2.951063,1.048672,0.9962388,0,0,7.948601,3.471533,1.902391,0,1.902391,8.26409,59.02909,0.05400815,1.095863,2.360851,0,6.422597
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,1.07213,1.07213,0,-1,0,1.07213,316.3293,0,0,0,3.39146,1.128558,1.07213,0,0,6.04621,5.183685,2.262903,0,2.262903,10.41087,74.36319,0.05376372,1.179343,2.713168,0,8.575146
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.4712427,0.4712427,0,-1,0,0.4712427,876.6113,0,0,0,4.130967,0.496045,0.4712427,0,0,3.783307,7.220298,3.634922,0,3.634922,13.85926,98.9945,0.0533757,0.518367,3.304774,0,11.35126
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,1.061734,1.061734,0,-1,0,1.061734,396.709,2.945996,0,0,4.211996,1.117615,1.061734,0,0,0.148385,10.49173,0.148385,0,0.148385,14.00003,100,0.05335998,1.167908,3.369597,0,14.70372
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,1.718418,1.718418,0,-1,0,1.718418,251.3807,2.510911,0,0,4.319772,1.808861,1.718418,0,0,0,10.62527,0,0,0,14.00003,100,0.05335998,1.89026,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,2.00428,2.00428,0,-1,0,2.00428,212.5683,2.150696,0,0,4.260464,2.109769,2.00428,0,0,0,10.62527,0,0,0,14.00003,100,0.05335998,2.204709,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.2698486,0.2698486,0,-1,0,0.2698486,1414.865,3.533944,0,0,3.817995,0.2840512,0.2698486,0,0,0,10.62527,0,0,0,14.00003,100,0.05335998,0.2968335,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,1.530583,1.530583,0,-1,0,1.530583,170.8971,1.004581,0,0,2.615721,1.61114,1.530583,0,0,0,10.62527,0,0,0,14.00003,100,0.05335998,1.683641,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,0.6301485,0.6301485,0,-1,0,0.6301485,203.4153,0.6185044,0,0,1.281819,0.6633143,0.6301485,0,0,0,10.62527,0,0,0,14.00003,100,0.05335998,0.6931634,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,0.839254,0.839254,0,-1,0,0.839254,39.56228,0,1.110223E-16,0,0.332028,0.8834253,0.839254,0,0,0,10.62527,0,0.5513973,-0.5513973,13.4188,95.84841,0.05335998,0.9231794,0.2656224,0,10.9573
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.78997,1.78997,0,-1,0,1.78997,0,0,2.220446E-16,0,0,1.884179,1.78997,0,0,0.6126636,10.07388,0,1.884179,-1.884179,11.43271,81.66202,0.05335998,1.968967,0,0,10.07388
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.094887,1.094887,0,-1,0,1.094887,0,0,0,0,0,1.152512,1.094887,0,0,2.706195,8.189698,0,1.152512,-1.152512,10.21785,72.9845,0.05335998,1.204375,0,0,8.189698
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.205464,2.205464,0,-1,0,2.205464,0,0,0,0,0,2.321541,2.205464,0,0,3.986764,7.037186,0,2.321541,-2.321541,7.770732,55.50512,0.05335998,2.42601,0,0,7.037186
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.2938095,0.2938095,0,-1,0,0.2938095,0,0,5.551115E-17,0,0,0.3092732,0.2938095,0,0,6.566254,4.715645,0,0.3092732,-0.3092732,7.44473,53.17654,0.05335998,0.3231905,0,0,4.715645
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.909891,4.406372,0,0,0,7.44473,53.17654,0.05335998,0,0,0,4.406372
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1311549,0.1311549,0,-1,0,0.1311549,0,0,2.775558E-17,0,0,0.1380578,0.1311549,0,0,6.909891,4.406372,0,0.1380578,-0.1380578,7.299204,52.13707,0.05335998,0.1442704,0,0,4.406372
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.5745214,0.5745214,0,-1,0,0.5745214,0,0,1.110223E-16,0,0,0.6047594,0.5745214,0,0,7.063289,4.268314,0,0.6047594,-0.6047594,6.661732,47.5837,0.05335998,0.6319736,0,0,4.268314
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4073892,0.4073892,0,-1,0,0.4073892,0,0,5.551115E-17,0,0,0.4288307,0.4073892,0,0,7.735243,3.663555,0,0.4288307,-0.4288307,6.209704,44.35494,0.05335998,0.4481281,0,0,3.663555
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3018878,0.3018878,0,-1,0,0.3018878,0,0,5.551115E-17,0,0,0.3177767,0.3018878,0,0,8.211722,3.234724,0,0.3177767,-0.3177767,5.874738,41.96233,0.05335998,0.3320766,0,0,3.234724
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2080957,0.2080957,0,-1,0,0.2080957,0,0,2.775558E-17,0,0,0.2190482,0.2080957,0,0,8.564807,2.916948,0,0.2190482,-0.2190482,5.643841,40.31307,0.05335998,0.2289053,0,0,2.916948
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2327798,0.2327798,0,0,0,0.2327798,0,0,2.775558E-17,0,0,0.2450314,0.2327798,0,0,8.808194,2.697899,0,0.2450314,-0.2450314,5.385556,38.46818,0.05335998,0.2560578,0,0,2.697899
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.05371311,0.05371311,0,0,0,0.05371311,0,0,6.938894E-18,0,0,0.05654012,0.05371311,0,0,9.080451,2.452868,0,0.05654012,-0.05654012,5.325957,38.04247,0.05335998,0.05908442,0,0,2.452868
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.1153894,0.1153894,0,0,0,0.1153894,584.5009,0,0,0,0.6744521,0.1214625,0.1153894,0,0,9.143273,2.396328,0.5529895,0,0.5529895,5.850569,41.7897,0.05330147,0.1269283,0.5395617,0,3.07078
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,0.6059984,0.6059984,0,0,0,0.6059984,265.9498,0,0,0,1.611652,0.637893,0.6059984,0,0,8.590284,2.894019,0.9737585,0,0.9737585,6.774357,48.38817,0.05319876,0.6665983,1.289321,0,4.50567
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,0,0,0,2.734682,0,0,0,0,7.616526,3.770401,2.734682,0,2.734682,9.368705,66.91919,0.05291241,0,2.187746,0,6.505084
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,1.329252,1.329252,0,-1,0,1.329252,310.1302,0,0,0,4.122414,1.399213,1.329252,0,0,4.881843,6.231615,2.723201,0,2.723201,11.95216,85.3724,0.05263031,1.462178,3.297931,0,10.35403
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,-1,0,0,0,2.020216,0,0,4.178858,0,0,0,0,2.158643,8.682496,2.158643,0,2.158643,14.00003,100,0.05240882,0,3.343087,0,12.86135
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,0.9237636,0.9237636,0,-1,0,0.9237636,414.5536,2.857112,0,0,3.829495,0.9723828,0.9237636,0,0,0,10.62527,0,0,0,14.00003,100,0.05240882,1.01614,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,1.830614,1.830614,0,-1,0,1.830614,256.0284,2.759931,0,0,4.686893,1.926962,1.830614,0,0,0,10.62527,0,0,0,14.00003,100,0.05240882,2.013676,3.749515,0,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,1.2728,1.2728,0,-1,0,1.2728,300.6001,2.486249,0,0,3.826039,1.33979,1.2728,0,0,0,10.62527,0,0,0,14.00003,100,0.05240882,1.40008,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,1.034829,1.034829,0,-1,0,1.034829,267.1509,1.675262,0,0,2.764556,1.089294,1.034829,0,0,0,10.62527,0,0,0,14.00003,100,0.05240882,1.138312,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,0.7101883,0.7101883,0,-1,0,0.7101883,272.1637,1.185308,0,0,1.932874,0.7475666,0.7101883,0,0,0,10.62527,0,0,0,14.00003,100,0.05240882,0.7812071,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,1.530881,1.530881,0,-1,0,1.530881,81.71946,0,0,0,1.251028,1.611454,1.530881,0,0,0,10.62527,0,0.360426,-0.360426,13.62011,97.28627,0.05240882,1.683969,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,2.624259,2.624259,0,-1,0,2.624259,7.102155,0,0,0,0.1863789,2.762377,2.624259,0,0,0.4004734,10.26485,0,2.575998,-2.575998,10.90477,77.89102,0.05240882,2.886684,0.1491031,0,10.45123
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.179865,1.179865,0,-1,0,1.179865,0,0,2.220446E-16,0,0,1.241964,1.179865,0,0,3.262694,7.68885,0,1.241964,-1.241964,9.59562,68.54001,0.05240882,1.297852,0,0,7.68885
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2131449,0.2131449,0,-1,0,0.2131449,0,0,2.775558E-17,0,0,0.224363,0.2131449,0,0,4.642653,6.446886,0,0.224363,-0.224363,9.35912,66.85073,0.05240882,0.2344594,0,0,6.446886
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.006993586,0.006993586,0,-1,0,0.006993586,0,0,8.673617E-19,0,0,0.00736167,0.006993586,0,0,4.891946,6.222523,0,0.00736167,-0.00736167,9.351361,66.7953,0.05240882,0.007692945,0,0,6.222523
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1246087,0.1246087,0,-1,0,0.1246087,0,0,1.387779E-17,0,0,0.1311671,0.1246087,0,0,4.900126,6.215161,0,0.1311671,-0.1311671,9.213099,65.80772,0.05240882,0.1370696,0,0,6.215161
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2585355,0.2585355,0,-1,0,0.2585355,0,0,0,0,0,0.2721427,0.2585355,0,0,5.045866,6.083994,0,0.2721427,-0.2721427,8.926235,63.75869,0.05240882,0.2843891,0,0,6.083994
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2344241,0.2344241,0,-1,0,0.2344241,0,0,2.775558E-17,0,0,0.2467622,0.2344241,0,0,5.348248,5.811852,0,0.2467622,-0.2467622,8.666125,61.90077,0.05240882,0.2578665,0,0,5.811852
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02017773,0.02017773,0,-1,0,0.02017773,0,0,3.469447E-18,0,0,0.02123971,0.02017773,0,0,5.622427,5.565089,0,0.02123971,-0.02123971,8.643736,61.74085,0.05240882,0.0221955,0,0,5.565089
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.646027,5.543849,0,0,0,8.643736,61.74085,0.05240882,0,0,0,5.543849
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4372841,0.4372841,0,-1,0,0.4372841,0,0,5.551115E-17,0,0,0.460299,0.4372841,0,0,5.646027,5.543849,0,0.460299,-0.460299,8.158539,58.27516,0.05240882,0.4810125,0,0,5.543849
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.157471,5.08355,0,0,0,8.158539,58.27516,0.05240882,0,0,0,5.08355
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5252491,0.5252491,0,0,0,0.5252491,0,0,0,0,0,0.5528938,0.5252491,0,0,6.157471,5.08355,0,0.5528938,-0.5528938,7.575737,54.1123,0.05240882,0.5777739,0,0,5.08355
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.771797,4.530657,0,0,0,7.575737,54.1123,0.05240882,0,0,0,4.530657
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,0.5282604,0.5282604,0,0,0,0.5282604,125.5705,0,0,0,0.6633394,0.5560635,0.5282604,0,0,6.771797,4.530657,0.1072758,0,0.1072758,7.677508,54.83923,0.05239786,0.5810864,0.5306715,0,5.193996
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,0.7121875,0.7121875,0,0,0,0.7121875,222.1075,0,0,0,1.581822,0.749671,0.7121875,0,0,6.664521,4.627205,0.8321509,0,0.8321509,8.466956,60.47813,0.05231301,0.7834063,1.265458,0,6.209027
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,1.587635,1.587635,0,-1,0,1.587635,194.5034,0,0,0,3.088004,1.671195,1.587635,0,0,5.83237,5.376141,1.416809,0,1.416809,9.811059,70.07885,0.05216918,1.746399,2.470403,0,8.464145
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,1.99452,1.99452,0,-1,0,1.99452,175.3497,0,0,0,3.497385,2.099495,1.99452,0,0,4.415561,6.651269,1.39789,0,1.39789,11.13721,79.55137,0.05202803,2.193972,2.797908,0,10.14865
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,2.061227,2.061227,0,-1,0,2.061227,177.1673,0,0,0,3.651821,2.169713,2.061227,0,0,3.017671,7.90937,1.482108,0,1.482108,12.54327,89.59457,0.05187922,2.26735,2.921457,0,11.56119
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,1.786519,1.786519,0,-1,0,1.786519,243.5986,0.9358253,0,0,4.351934,1.880546,1.786519,0,0,1.535563,9.243267,1.535563,0,1.535563,14.00003,100,0.05172594,1.965171,3.481548,0,13.5952
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,-1,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05172594,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.4146731,0.4146731,0,-1,0,0.4146731,918.1252,3.37072,0,0,3.807218,0.436498,0.4146731,0,0,0,10.62527,0,0,0,14.00003,100,0.05172594,0.4561404,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,-1,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05172594,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.3741563,0.3741563,0,-1,0,0.3741563,670.0906,2.113338,0,0,2.507186,0.3938487,0.3741563,0,0,0,10.62527,0,0,0,14.00003,100,0.05172594,0.4115719,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.4100532,0.4100532,0,-1,0,0.4100532,278.7994,0.7115912,0,0,1.143226,0.431635,0.4100532,0,0,0,10.62527,0,0,0,14.00003,100,0.05172594,0.4510586,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,1.295377,1.295377,0,-1,0,1.295377,14.77096,0,0,0,0.1913397,1.363555,1.295377,0,0,0,10.62527,0,1.172215,-1.172215,12.7644,91.17413,0.05172594,1.424915,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.188941,0.188941,0,-1,0,0.188941,0,0,0,0,0,0.1988852,0.188941,0,0,1.302462,9.453059,0,0.1988852,-0.1988852,12.55476,89.67668,0.05172594,0.207835,0,0,9.453059
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.822642,2.822642,0,-1,0,2.822642,0,0,0,0,0,2.971202,2.822642,0,0,1.523445,9.254173,0,2.971202,-2.971202,9.422839,67.30586,0.05172594,3.104906,0,0,9.254173
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1061767,0.1061767,0,-1,0,0.1061767,0,0,1.387779E-17,0,0,0.111765,0.1061767,0,0,4.824781,6.282971,0,0.111765,-0.111765,9.305029,66.46436,0.05172594,0.1167944,0,0,6.282971
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3104095,0.3104095,0,-1,0,0.3104095,0,0,0,0,0,0.3267469,0.3104095,0,0,4.948964,6.171206,0,0.3267469,-0.3267469,8.960607,64.00421,0.05172594,0.3414505,0,0,6.171206
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2226925,0.2226925,0,-1,0,0.2226925,0,0,2.775558E-17,0,0,0.2344132,0.2226925,0,0,5.312016,5.84446,0,0.2344132,-0.2344132,8.713514,62.23926,0.05172594,0.2449618,0,0,5.84446
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.2986409,0.2986409,0,-1,0,0.2986409,0,0,5.551115E-17,0,0,0.3143589,0.2986409,0,0,5.572475,5.610046,0,0.3143589,-0.3143589,8.382151,59.87238,0.05172594,0.328505,0,0,5.610046
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.921763,5.295688,0,0,0,8.382151,59.87238,0.05172594,0,0,0,5.295688
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02401276,0.02401276,0,-1,0,0.02401276,0,0,0,0,0,0.02527659,0.02401276,0,0,5.921763,5.295688,0,0.02527659,-0.02527659,8.355507,59.68207,0.05172594,0.02641403,0,0,5.295688
