Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.949848,5.270411,0,0,0,8.355507,59.68207,0.05172594,0,0,0,5.270411
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3043622,0.3043622,0,-1,0,0.3043622,0,0,5.551115E-17,0,0,0.3203813,0.3043622,0,0,5.949848,5.270411,0,0.3203813,-0.3203813,8.017795,57.26985,0.05172594,0.3347985,0,0,5.270411
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.2807129,0.2807129,0,0,0,0.2807129,0,0,0,0,0,0.2954872,0.2807129,0,0,6.305827,4.95003,0,0.2954872,-0.2954872,7.706324,55.04506,0.05172594,0.3087842,0,0,4.95003
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1874683,0.1874683,0,0,0,0.1874683,0,0,0,0,0,0.1973351,0.1874683,0,0,6.634146,4.654542,0,0.1973351,-0.1973351,7.498315,53.55928,0.05172594,0.2062152,0,0,4.654542
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.1025199,0.1025199,0,0,0,0.1025199,741.172,0,0,0,0.7598488,0.1079157,0.1025199,0,0,6.853407,4.457207,0.6519331,0,0.6519331,8.116793,57.97697,0.05166113,0.1127719,0.6078791,0,5.217056
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,1.514719,1.514719,0,0,0,1.514719,135.323,0,0,0,2.049763,1.594441,1.514719,0,0,6.201474,5.043947,0.4553227,0,0.4553227,8.54875,61.06238,0.05161597,1.66619,1.639811,0,7.09371
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.197529,0.197529,0,-1,0,0.197529,1624.172,0,0,0,3.208211,0.2079253,0.197529,0,0,5.746151,5.453738,3.000286,0,3.000286,11.39507,81.3932,0.05132033,0.2172819,2.566569,0,8.661949
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,1.476321,1.476321,0,-1,0,1.476321,267.8539,0,0,0,3.954384,1.554023,1.476321,0,0,2.745866,8.153996,2.400361,0,2.400361,13.67225,97.65876,0.05108622,1.623954,3.163507,0,12.10838
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,0.729077,0.729077,0,-1,0,0.729077,602.8239,3.282096,0,0,4.39505,0.7674494,0.729077,0,0,0.3455043,10.31432,0.3455043,0,0.3455043,14.00003,100,0.0510527,0.8019847,3.51604,0,14.70937
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,1.766035,1.766035,0,-1,0,1.766035,246.0475,2.4863,0,0,4.345284,1.858984,1.766035,0,0,0,10.62527,0,0,0,14.00003,100,0.0510527,1.942638,3.476227,0,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,1.142758,1.142758,0,-1,0,1.142758,437.8525,3.80069,0,0,5.003592,1.202903,1.142758,0,0,0,10.62527,0,0,0,14.00003,100,0.0510527,1.257033,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,1.361404,1.361404,0,-1,0,1.361404,273.0383,2.284096,0,0,3.717153,1.433056,1.361404,0,0,0,10.62527,0,0,0,14.00003,100,0.0510527,1.497544,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,2.688502,2.688502,0,-1,0,2.688502,120.6286,0.4131001,0,0,3.243103,2.830003,2.688502,0,0,0,10.62527,0,0,0,14.00003,100,0.0510527,2.957353,2.594482,0,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,0.6283212,0.6283212,0,-1,0,0.6283212,299.2839,1.219074,0,0,1.880464,0.6613908,0.6283212,0,0,0,10.62527,0,0,0,14.00003,100,0.0510527,0.6911533,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,1.190713,1.190713,0,-1,0,1.190713,86.6815,0,0,0,1.032128,1.253382,1.190713,0,0,0,10.62527,0,0.2212542,-0.2212542,13.76681,98.33413,0.0510527,1.309785,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,-1,0,0,0,0,0,0,0.1632217,0,0,0,0,0.245838,10.40402,0.1632217,0,0.1632217,13.92165,99.44017,0.05103688,0,0.1305773,0,10.56724
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.420831,1.420831,0,-1,0,1.420831,0,0,0,0,0,1.495612,1.420831,0,0,0.08261631,10.55092,0,1.495612,-1.495612,12.34514,88.17938,0.05103688,1.562914,0,0,10.55092
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.744407,9.055308,0,0,0,12.34514,88.17938,0.05103688,0,0,0,9.055308
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.9216679,0.9216679,0,-1,0,0.9216679,0,0,1.110223E-16,0,0,0.9701767,0.9216679,0,0,1.744407,9.055308,0,0.9701767,-0.9701767,11.32248,80.87471,0.05103688,1.013835,0,0,9.055308
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.4915801,0.4915801,0,-1,0,0.4915801,0,0,5.551115E-17,0,0,0.5174528,0.4915801,0,0,2.822381,8.085132,0,0.5174528,-0.5174528,10.77704,76.9787,0.05103688,0.5407382,0,0,8.085132
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.06062864,0.06062864,0,-1,0,0.06062864,0,0,6.938894E-18,0,0,0.06381962,0.06062864,0,0,3.397329,7.567678,0,0.06381962,-0.06381962,10.70977,76.49818,0.05103688,0.0666915,0,0,7.567678
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.487561,0.487561,0,-1,0,0.487561,0,0,5.551115E-17,0,0,0.5132222,0.487561,0,0,3.468239,7.503859,0,0.5132222,-0.5132222,10.16878,72.63403,0.05103688,0.5363172,0,0,7.503859
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1833809,0.1833809,0,-1,0,0.1833809,0,0,0,0,0,0.1930325,0.1833809,0,0,4.038486,6.990637,0,0.1930325,-0.1930325,9.965309,71.18064,0.05103688,0.2017189,0,0,6.990637
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.380156,0.380156,0,-1,0,0.380156,0,0,0,0,0,0.4001642,0.380156,0,0,4.252967,6.797604,0,0.4001642,-0.4001642,9.5435,68.16772,0.05103688,0.4181715,0,0,6.797604
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1763965,0.1763965,0,-1,0,0.1763965,0,0,2.775558E-17,0,0,0.1856805,0.1763965,0,0,4.697594,6.39744,0,0.1856805,-0.1856805,9.347775,66.76969,0.05103688,0.1940361,0,0,6.39744
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.4829277,0.4829277,0,-1,0,0.4829277,0,0,1.110223E-16,0,0,0.5083449,0.4829277,0,0,4.903905,6.21176,0,0.5083449,-0.5083449,8.811933,62.94225,0.05103688,0.5312205,0,0,6.21176
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2174331,0.2174331,0,0,0,0.2174331,0,0,2.775558E-17,0,0,0.2288769,0.2174331,0,0,5.468733,5.703414,0,0.2288769,-0.2288769,8.570675,61.21898,0.05103688,0.2391764,0,0,5.703414
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2654917,0.2654917,0,0,0,0.2654917,0,0,0,0,0,0.279465,0.2654917,0,0,5.723041,5.474538,0,0.279465,-0.279465,8.276093,59.11483,0.05103688,0.2920409,0,0,5.474538
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,1.200714,1.200714,0,0,0,1.200714,76.02293,0,0,0,0.9128176,1.263909,1.200714,0,0,6.033557,5.195073,0,0.3510914,-0.3510914,7.90601,56.47139,0.05103688,1.320785,0.7302541,0,6.10789
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0,0,0,2.359156,0,0,0,0,6.423659,4.843981,2.359156,0,2.359156,10.1441,72.45773,0.05080931,0,1.887325,0,7.203137
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,1.298051,1.298051,0,-1,0,1.298051,272.3474,0,0,0,3.535209,1.36637,1.298051,0,0,4.064503,6.967221,2.168839,0,2.168839,12.20164,87.15442,0.05060188,1.427857,2.828167,0,10.50243
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,0.55511,0.55511,0,-1,0,0.55511,736.4792,1.608279,0,0,4.08827,0.5843263,0.55511,0,0,1.895664,8.919177,1.895664,0,1.895664,14.00003,100,0.05042197,0.610621,3.270616,0,13.00745
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,1.69781,1.69781,0,-1,0,1.69781,275.0782,2.883137,0,0,4.670305,1.787169,1.69781,0,0,0,10.62527,0,0,0,14.00003,100,0.05042197,1.867591,3.736244,0,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,1.555406,1.555406,0,-1,0,1.555406,314.578,3.255697,0,0,4.892967,1.63727,1.555406,0,0,0,10.62527,0,0,0,14.00003,100,0.05042197,1.710947,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,1.102177,1.102177,0,-1,0,1.102177,398.6861,3.23404,0,0,4.394227,1.160187,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.05042197,1.212395,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.2111146,0.2111146,0,-1,0,0.2111146,2074.311,4.156947,0,0,4.379172,0.2222259,0.2111146,0,0,0,10.62527,0,0,0,14.00003,100,0.05042197,0.2322261,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,0.8348383,0.8348383,0,-1,0,0.8348383,478.6566,3.117231,0,0,3.996008,0.8787771,0.8348383,0,0,0,10.62527,0,0,0,14.00003,100,0.05042197,0.9183221,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,1.652033,1.652033,0,-1,0,1.652033,154.6371,0.8156734,0,0,2.554656,1.738982,1.652033,0,0,0,10.62527,0,0,0,14.00003,100,0.05042197,1.817237,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,1.234385,1.234385,0,-1,0,1.234385,120.1096,0.1832621,0,0,1.482614,1.299352,1.234385,0,0,0,10.62527,0,0,0,14.00003,100,0.05042197,1.357823,1.186091,0,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,1.860577,1.860577,0,-1,0,1.860577,15.5226,0,2.220446E-16,0,0.2888099,1.958502,1.860577,0,0,0,10.62527,0,1.669692,-1.669692,12.24002,87.42852,0.05042197,2.046635,0.2310479,0,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855214,8.955582,0,0,0,12.24002,87.42852,0.05042197,0,0,0,8.955582
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5339438,0.5339438,0,-1,0,0.5339438,0,0,1.110223E-16,0,0,0.5620462,0.5339438,0,0,1.855214,8.955582,0,0.5620462,-0.5620462,11.64757,83.19675,0.05042197,0.5873382,0,0,8.955582
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.47971,8.393536,0,0,0,11.64757,83.19675,0.05042197,0,0,0,8.393536
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.47971,8.393536,0,0,0,11.64757,83.19675,0.05042197,0,0,0,8.393536
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2046623,0.2046623,0,-1,0,0.2046623,0,0,2.775558E-17,0,0,0.215434,0.2046623,0,0,2.47971,8.393536,0,0.215434,-0.215434,11.42048,81.57471,0.05042197,0.2251285,0,0,8.393536
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2255125,0.2255125,0,-1,0,0.2255125,0,0,2.775558E-17,0,0,0.2373815,0.2255125,0,0,2.719081,8.178102,0,0.2373815,-0.2373815,11.17026,79.78741,0.05042197,0.2480637,0,0,8.178102
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1223191,0.1223191,0,-1,0,0.1223191,0,0,1.387779E-17,0,0,0.128757,0.1223191,0,0,2.982838,7.94072,0,0.128757,-0.128757,11.03454,78.81797,0.05042197,0.1345511,0,0,7.94072
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.281182,0.281182,0,-1,0,0.281182,0,0,5.551115E-17,0,0,0.2959811,0.281182,0,0,3.125901,7.811963,0,0.2959811,-0.2959811,10.72255,76.58946,0.05042197,0.3093002,0,0,7.811963
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.454769,7.515982,0,0,0,10.72255,76.58946,0.05042197,0,0,0,7.515982
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3117175,0.3117175,0,-1,0,0.3117175,0,0,5.551115E-17,0,0,0.3281237,0.3117175,0,0,3.454769,7.515982,0,0.3281237,-0.3281237,10.37667,74.11895,0.05042197,0.3428893,0,0,7.515982
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1359922,0.1359922,0,0,0,0.1359922,0,0,2.775558E-17,0,0,0.1431497,0.1359922,0,0,3.819351,7.187858,0,0.1431497,-0.1431497,10.22578,73.04115,0.05042197,0.1495915,0,0,7.187858
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.0763285,0.0763285,0,0,0,0.0763285,0,0,1.387779E-17,0,0,0.08034579,0.0763285,0,0,3.978406,7.044709,0,0.08034579,-0.08034579,10.14109,72.4362,0.05042197,0.08396135,0,0,7.044709
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,0.9240664,0.9240664,0,0,0,0.9240664,71.14571,0,0,0,0.6574336,0.9727015,0.9240664,0,0,4.067679,6.964363,0,0.3152679,-0.3152679,9.808767,70.06248,0.05042197,1.016473,0.5259469,0,7.621796
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.4795898,0.4795898,0,0,0,0.4795898,432.1877,0,0,0,2.072728,0.5048314,0.4795898,0,0,4.417977,6.649095,1.567896,0,1.567896,11.2962,80.68701,0.05027412,0.5275488,1.658182,0,8.721823
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,1.180484,1.180484,0,-1,0,1.180484,237.5342,0,0,0,2.804054,1.242615,1.180484,0,0,2.85008,8.060202,1.561439,0,1.561439,12.77752,91.26778,0.05012774,1.298533,2.243243,0,10.86426
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.4405773,0.4405773,0,-1,0,0.4405773,791.3099,1.733924,0,0,3.486332,0.4637656,0.4405773,0,0,1.288642,9.465497,1.288642,0,1.288642,14.00003,100,0.05000757,0.4846351,2.789065,0,12.95183
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,-1,0,0,0,4.273168,0,0,4.273168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05000757,0,3.418535,0,14.89844
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,1.352669,1.352669,0,-1,0,1.352669,370.7146,3.590679,0,0,5.014541,1.423862,1.352669,0,0,0,10.62527,0,0,0,14.00003,100,0.05000757,1.487935,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,1.317205,1.317205,0,-1,0,1.317205,357.5085,3.322589,0,0,4.709121,1.386532,1.317205,0,0,0,10.62527,0,0,0,14.00003,100,0.05000757,1.448926,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.2729856,0.2729856,0,-1,0,0.2729856,1015.636,2.485187,0,0,2.77254,0.2873533,0.2729856,0,0,0,10.62527,0,0,0,14.00003,100,0.05000757,0.3002842,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.2255006,0.2255006,0,-1,0,0.2255006,495.4763,0.8799328,0,0,1.117302,0.237369,0.2255006,0,0,0,10.62527,0,0,0,14.00003,100,0.05000757,0.2480506,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,1.0276,1.0276,0,-1,0,1.0276,105.8051,0.005569468,0,0,1.087253,1.081684,1.0276,0,0,0,10.62527,0,0,0,14.00003,100,0.05000757,1.13036,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,1.810058,1.810058,0,-1,0,1.810058,35.37648,0,0,0,0.6403347,1.905324,1.810058,0,0,0,10.62527,0,1.264989,-1.264989,12.66661,90.47562,0.05000757,1.991063,0.5122678,0,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.04703284,0.04703284,0,-1,0,0.04703284,252.9487,0,0,0,0.118969,0.04950826,0.04703284,0,0,1.405543,9.360285,0.06946071,0,0.06946071,12.73251,90.94631,0.05000111,0.05173613,0.09517518,0,9.479254
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.336083,9.4228,0,0,0,12.73251,90.94631,0.05000111,0,0,0,9.4228
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05102555,0.05102555,0,-1,0,0.05102555,0,0,6.938894E-18,0,0,0.0537111,0.05102555,0,0,1.336083,9.4228,0,0.0537111,-0.0537111,12.67589,90.54191,0.05000111,0.0561281,0,0,9.4228
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.953611,1.953611,0,-1,0,1.953611,0,0,2.220446E-16,0,0,2.056432,1.953611,0,0,1.395762,9.369088,0,2.056432,-2.056432,10.50822,75.05858,0.05000111,2.148972,0,0,9.369088
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680686,7.312656,0,0,0,10.50822,75.05858,0.05000111,0,0,0,7.312656
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.0837551,0.0837551,0,-1,0,0.0837551,0,0,0,0,0,0.08816326,0.0837551,0,0,3.680686,7.312656,0,0.08816326,-0.08816326,10.41529,74.39478,0.05000111,0.09213061,0,0,7.312656
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.09579407,0.09579407,0,-1,0,0.09579407,0,0,1.387779E-17,0,0,0.1008359,0.09579407,0,0,3.778646,7.224493,0,0.1008359,-0.1008359,10.309,73.63557,0.05000111,0.1053735,0,0,7.224493
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.148852,0.148852,0,-1,0,0.148852,0,0,0,0,0,0.1566864,0.148852,0,0,3.890685,7.123657,0,0.1566864,-0.1566864,10.14384,72.45584,0.05000111,0.1637372,0,0,7.123657
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2119145,0.2119145,0,-1,0,0.2119145,0,0,0,0,0,0.2230678,0.2119145,0,0,4.064781,6.966971,0,0.2230678,-0.2230678,9.908704,70.77631,0.05000111,0.2331059,0,0,6.966971
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.312634,6.743903,0,0,0,9.908704,70.77631,0.05000111,0,0,0,6.743903
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.0971387,0.0971387,0,-1,0,0.0971387,0,0,1.387779E-17,0,0,0.1022513,0.0971387,0,0,4.312634,6.743903,0,0.1022513,-0.1022513,9.800921,70.00644,0.05000111,0.1068526,0,0,6.743903
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.111002,0.111002,0,0,0,0.111002,0,0,1.387779E-17,0,0,0.1168442,0.111002,0,0,4.426247,6.641652,0,0.1168442,-0.1168442,9.677756,69.12669,0.05000111,0.1221022,0,0,6.641652
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02233002,0.02233002,0,0,0,0.02233002,0,0,3.469447E-18,0,0,0.02350529,0.02233002,0,0,4.556074,6.524807,0,0.02350529,-0.02350529,9.65298,68.94972,0.05000111,0.02456302,0,0,6.524807
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,0.6787155,0.6787155,0,0,0,0.6787155,38.84949,0,1.110223E-16,0,0.2636775,0.7144373,0.6787155,0,0,4.582191,6.501302,0,0.4507598,-0.4507598,9.177837,65.55585,0.05000111,0.746587,0.210942,0,6.76498
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,1.169287,1.169287,0,0,0,1.169287,62.54514,0,0,0,0.7313321,1.230828,1.169287,0,0,5.083035,6.050542,0,0.4994963,-0.4994963,8.651322,61.79504,0.05000111,1.286216,0.5850657,0,6.781875
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.4598529,0.4598529,0,-1,0,0.4598529,361.7411,0,0,0,1.663477,0.4840557,0.4598529,0,0,5.638031,5.551046,1.179422,0,1.179422,9.77022,69.78715,0.04989167,0.5058382,1.330782,0,7.214523
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,1.186848,1.186848,0,-1,0,1.186848,224.1397,0,0,0,2.660197,1.249314,1.186848,0,0,4.45861,6.612525,1.410884,0,1.410884,11.1087,79.34771,0.04976137,1.305533,2.128158,0,9.272723
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,0.5929091,0.5929091,0,-1,0,0.5929091,392.5248,0,0,0,2.327316,0.6241148,0.5929091,0,0,3.047726,7.882321,1.703201,0,1.703201,12.7245,90.8891,0.04960497,0.6522,1.861852,0,10.20964
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,0.5722511,0.5722511,0,-1,0,0.5722511,544.732,1.170341,0,0,3.117235,0.6023696,0.5722511,0,0,1.344525,9.415202,1.344525,0,1.344525,14.00003,100,0.04948221,0.6294762,2.493788,0,12.53244
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,0.7321683,0.7321683,0,-1,0,0.7321683,420.2792,2.306448,0,0,3.077151,0.7707035,0.7321683,0,0,0,10.62527,0,0,0,14.00003,100,0.04948221,0.8053852,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.03993115,0.03993115,0,-1,0,0.03993115,6336.009,2.488008,0,0,2.530041,0.04203279,0.03993115,0,0,0,10.62527,0,0,0,14.00003,100,0.04948221,0.04392426,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,0.9251029,0.9251029,0,-1,0,0.9251029,316.1054,1.950508,0,0,2.9243,0.9737926,0.9251029,0,0,0,10.62527,0,0,0,14.00003,100,0.04948221,1.017613,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,-1,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04948221,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,1.391217,1.391217,0,-1,0,1.391217,24.8614,0,0,0,0.3458759,1.464439,1.391217,0,0,0,10.62527,0,1.118563,-1.118563,12.82096,91.57809,0.04948221,1.530339,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,1.578966,1.578966,0,-1,0,1.578966,8.634416,0,2.220446E-16,0,0.1363345,1.662069,1.578966,0,0,1.242848,9.506711,0,1.525735,-1.525735,11.21269,80.09051,0.04948221,1.736862,0.1090676,0,9.643045
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1507004,0.1507004,0,-1,0,0.1507004,0,0,0,0,0,0.158632,0.1507004,0,0,2.938109,7.980977,0,0.158632,-0.158632,11.04548,78.89613,0.04948221,0.1657704,0,0,7.980977
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.9172933,0.9172933,0,-1,0,0.9172933,0,0,1.110223E-16,0,0,0.9655718,0.9172933,0,0,3.114366,7.822344,0,0.9655718,-0.9655718,10.02768,71.62613,0.04948221,1.009023,0,0,7.822344
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.953308,2.953308,0,-1,0,2.953308,0,0,4.440892E-16,0,0,3.108746,2.953308,0,0,4.187224,6.856772,0,3.108746,-3.108746,6.750773,48.21971,0.04948221,3.248639,0,0,6.856772
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3892123,0.3892123,0,-1,0,0.3892123,0,0,0,0,0,0.4096972,0.3892123,0,0,7.641386,3.748027,0,0.4096972,-0.4096972,6.318914,45.13501,0.04948221,0.4281335,0,0,3.748027
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3708065,0.3708065,0,-1,0,0.3708065,0,0,5.551115E-17,0,0,0.3903227,0.3708065,0,0,8.096605,3.33833,0,0.3903227,-0.3903227,5.907478,42.19619,0.04948221,0.4078872,0,0,3.33833
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4049449,0.4049449,0,-1,0,0.4049449,0,0,0,0,0,0.4262578,0.4049449,0,0,8.530296,2.948007,0,0.4262578,-0.4262578,5.458163,38.9868,0.04948221,0.4454394,0,0,2.948007
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3358387,0.3358387,0,-1,0,0.3358387,0,0,5.551115E-17,0,0,0.3535145,0.3358387,0,0,9.003917,2.521749,0,0.3535145,-0.3535145,5.085526,36.32511,0.04948221,0.3694226,0,0,2.521749
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2053296,0.2053296,0,-1,0,0.2053296,0,0,2.775558E-17,0,0,0.2161364,0.2053296,0,0,9.39671,2.168235,0,0.2161364,-0.2161364,4.857698,34.69777,0.04948221,0.2258625,0,0,2.168235
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4670026,0.4670026,0,-1,0,0.4670026,0,0,5.551115E-17,0,0,0.4915816,0.4670026,0,0,9.636862,1.952098,0,0.4915816,-0.4915816,4.339526,30.99655,0.04948221,0.5137028,0,0,1.952098
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3671911,0.3671911,0,-1,0,0.3671911,0,0,5.551115E-17,0,0,0.386517,0.3671911,0,0,10.18306,1.460517,0,0.386517,-0.386517,3.932101,28.08638,0.04948221,0.4039102,0,0,1.460517
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1323252,0.1323252,0,0,0,0.1323252,0,0,0,0,0,0.1392897,0.1323252,0,0,10.61253,1.074,0,0.1392897,-0.1392897,3.785277,27.03764,0.04948221,0.1455577,0,0,1.074
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4623566,0.4623566,0,0,0,0.4623566,0,0,0,0,0,0.4866912,0.4623566,0,0,10.76729,0.9347101,0,0.4866912,-0.4866912,3.272259,23.37323,0.04948221,0.5085923,0,0,0.9347101
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,1.635865,1.635865,4.722785,0,1.45432,1.635865,54.25729,0,0,0,0.887576,0,0,3.08692,2.932574,11.30806,0.448019,3.82015,0,3.82015,6.896372,49.2597,0.05106216,1.799451,0.7100608,5,1.335595
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,1.059543,1.059543,4.564806,0,1.411192,1.059543,215.1202,4.440892E-16,0,0,2.27929,0,0,3.505263,3.33,7.487911,3.886154,5.609291,0,5.609291,12.21781,87.26991,0.05236316,1.165497,1.823432,5,6.165444
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,2.176175,2.176175,0,-1,0,2.176175,142.3558,0,0,0,3.09791,2.29071,2.176175,0,0,1.878621,8.934515,0.8072,0,0.8072,12.98359,92.73973,0.0522868,2.393792,2.478328,0,12.03243
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,0.7955045,0.7955045,0,-1,0,0.7955045,505.8618,2.115359,0,0,4.024153,0.8373731,0.7955045,0,0,1.071421,9.660995,1.071421,0,1.071421,14.00003,100,0.05218578,0.8750549,3.219323,0,13.68515
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,1.968761,1.968761,0,-1,0,1.968761,206.8326,1.99966,0,0,4.072041,2.07238,1.968761,0,0,0,10.62527,0,0,0,14.00003,100,0.05218578,2.165637,3.257632,0,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,1.435016,1.435016,0,-1,0,1.435016,350.7396,3.522626,0,0,5.033168,1.510543,1.435016,0,0,0,10.62527,0,0,0,14.00003,100,0.05218578,1.578517,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.4570904,0.4570904,0,-1,0,0.4570904,1054.508,4.338906,0,0,4.820054,0.4811478,0.4570904,0,0,0,10.62527,0,0,0,14.00003,100,0.05218578,0.5027995,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,0.9243886,0.9243886,0,-1,0,0.9243886,471.935,3.389473,0,0,4.362514,0.9730407,0.9243886,0,0,0,10.62527,0,0,0,14.00003,100,0.05218578,1.016828,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,-1,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05218578,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,-1,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05218578,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.01429871,0.01429871,0,-1,0,0.01429871,8781.5,1.24059,0,0,1.255641,0.01505127,0.01429871,0,0,0,10.62527,0,0,0,14.00003,100,0.05218578,0.01572858,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,-1,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05218578,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.9159222,0.9159222,0,-1,0,0.9159222,0,0,1.110223E-16,0,0,0.9641286,0.9159222,0,0,0,10.62527,0,0.9641286,-0.9641286,12.98375,92.74087,0.05218578,1.007514,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.561193,2.561193,0,-1,0,2.561193,0,0,4.440892E-16,0,0,2.695993,2.561193,0,0,1.071254,9.661145,0,2.695993,-2.695993,10.14192,72.44215,0.05218578,2.817313,0,0,9.661145
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.127425,1.127425,0,-1,0,1.127425,0,0,2.220446E-16,0,0,1.186763,1.127425,0,0,4.066802,6.965152,0,1.186763,-1.186763,8.890963,63.50675,0.05218578,1.240167,0,0,6.965152
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.08358355,0.08358355,0,-1,0,0.08358355,0,0,0,0,0,0.08798268,0.08358355,0,0,5.385427,5.778389,0,0.08798268,-0.08798268,8.798221,62.84431,0.05218578,0.0919419,0,0,5.778389
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05433843,0.05433843,0,-1,0,0.05433843,0,0,6.938894E-18,0,0,0.05719835,0.05433843,0,0,5.483186,5.690407,0,0.05719835,-0.05719835,8.737928,62.41365,0.05218578,0.05977228,0,0,5.690407
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2095491,0.2095491,0,-1,0,0.2095491,0,0,0,0,0,0.220578,0.2095491,0,0,5.54674,5.633208,0,0.220578,-0.220578,8.505419,60.75287,0.05218578,0.2305041,0,0,5.633208
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.4963213,0.4963213,0,-1,0,0.4963213,0,0,1.110223E-16,0,0,0.5224435,0.4963213,0,0,5.791826,5.412631,0,0.5224435,-0.5224435,7.954715,56.81928,0.05218578,0.5459534,0,0,5.412631
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2139099,0.2139099,0,-1,0,0.2139099,0,0,2.775558E-17,0,0,0.2251684,0.2139099,0,0,6.372319,4.890187,0,0.2251684,-0.2251684,7.717367,55.12394,0.05218578,0.2353009,0,0,4.890187
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.145221,0.145221,0,-1,0,0.145221,0,0,0,0,0,0.1528642,0.145221,0,0,6.622506,4.665019,0,0.1528642,-0.1528642,7.556234,53.97299,0.05218578,0.1597431,0,0,4.665019
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2604161,0.2604161,0,-1,0,0.2604161,0,0,5.551115E-17,0,0,0.2741222,0.2604161,0,0,6.792356,4.512155,0,0.2741222,-0.2741222,7.267284,51.90907,0.05218578,0.2864577,0,0,4.512155
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4301538,0.4301538,0,0,0,0.4301538,0,0,5.551115E-17,0,0,0.4527934,0.4301538,0,0,7.096936,4.238032,0,0.4527934,-0.4527934,6.789998,48.49989,0.05218578,0.4731691,0,0,4.238032
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.600039,3.785239,0,0,0,6.789998,48.49989,0.05218578,0,0,0,3.785239
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.430283,0.430283,0,0,0,0.430283,157.8187,0,0,0,0.679067,0.4529295,0.430283,0,0,7.600039,3.785239,0.2261374,0,0.2261374,7.00453,50.03226,0.05216451,0.4733114,0.5432536,0,4.464306
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,1.642345,1.642345,0,0,0,1.642345,120.8401,0,0,0,1.98461,1.728784,1.642345,0,0,7.373902,3.988762,0.2558264,0,0.2558264,7.247229,51.76582,0.05214047,1.806579,1.587688,0,5.973372
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,0.9501702,0.9501702,0,-1,0,0.9501702,358.4128,0,0,0,3.405532,1.000179,0.9501702,0,0,7.118075,4.219006,2.405353,0,2.405353,9.529147,68.0652,0.05191549,1.045187,2.724426,0,7.624538
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,1.954983,1.954983,0,-1,0,1.954983,213.9361,0,0,0,4.182415,2.057877,1.954983,0,0,4.712723,6.383824,2.124537,0,2.124537,11.54466,82.46169,0.05171839,2.150481,3.345932,0,10.56624
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,1.919139,1.919139,0,-1,0,1.919139,210.9155,0,0,0,4.047762,2.020146,1.919139,0,0,2.588185,8.295908,2.027616,0,2.027616,13.46823,96.20142,0.05153168,2.111053,3.23821,0,12.34367
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,0.8497651,0.8497651,0,-1,0,0.8497651,548.3762,3.204851,0,0,4.65991,0.8944896,0.8497651,0,0,0.5605693,10.12076,0.5605693,0,0.5605693,14.00003,100,0.05148029,0.9347416,3.727928,0,14.78067
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.3517135,0.3517135,0,-1,0,0.3517135,1178.986,3.776428,0,0,4.146653,0.3702247,0.3517135,0,0,0,10.62527,0,0,0,14.00003,100,0.05148029,0.3868849,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,1.414482,1.414482,0,-1,0,1.414482,187.9992,1.170286,0,0,2.659214,1.488928,1.414482,0,0,0,10.62527,0,0,0,14.00003,100,0.05148029,1.55593,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.1171551,0.1171551,0,-1,0,0.1171551,1804.237,1.990435,0,0,2.113756,0.1233212,0.1171551,0,0,0,10.62527,0,0,0,14.00003,100,0.05148029,0.1288707,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,0.9607056,0.9607056,0,-1,0,0.9607056,155.2532,0.4802567,0,0,1.491526,1.011269,0.9607056,0,0,0,10.62527,0,0,0,14.00003,100,0.05148029,1.056776,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.1770683,0.1770683,0,-1,0,0.1770683,234.8494,0.2294562,0,0,0.4158439,0.1863877,0.1770683,0,0,0,10.62527,0,0,0,14.00003,100,0.05148029,0.1947752,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.4889348,0.4889348,0,-1,0,0.4889348,26.3943,0,5.551115E-17,0,0.1290509,0.5146682,0.4889348,0,0,0,10.62527,0,0.3856173,-0.3856173,13.59355,97.0966,0.05148029,0.5378283,0.1032407,0,10.75432
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.8053243,0.8053243,0,-1,0,0.8053243,0,0,1.110223E-16,0,0,0.8477098,0.8053243,0,0,0.4284636,10.23966,0,0.8477098,-0.8477098,12.69999,90.71401,0.05148029,0.8858567,0,0,10.23966
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.47943,0.47943,0,-1,0,0.47943,0,0,5.551115E-17,0,0,0.5046632,0.47943,0,0,1.370363,9.391947,0,0.5046632,-0.5046632,12.16803,86.91429,0.05148029,0.527373,0,0,9.391947
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.9311,8.887284,0,0,0,12.16803,86.91429,0.05148029,0,0,0,8.887284
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.9311,8.887284,0,0,0,12.16803,86.91429,0.05148029,0,0,0,8.887284
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3056184,0.3056184,0,-1,0,0.3056184,0,0,0,0,0,0.3217036,0.3056184,0,0,1.9311,8.887284,0,0.3217036,-0.3217036,11.82892,84.49212,0.05148029,0.3361802,0,0,8.887284
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.305968,0.305968,0,-1,0,0.305968,0,0,0,0,0,0.3220716,0.305968,0,0,2.288549,8.56558,0,0.3220716,-0.3220716,11.48943,82.06717,0.05148029,0.3365648,0,0,8.56558
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646406,8.243508,0,0,0,11.48943,82.06717,0.05148029,0,0,0,8.243508
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2208164,0.2208164,0,-1,0,0.2208164,0,0,2.775558E-17,0,0,0.2324384,0.2208164,0,0,2.646406,8.243508,0,0.2324384,-0.2324384,11.24442,80.31709,0.05148029,0.2428981,0,0,8.243508
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3481579,0.3481579,0,-1,0,0.3481579,0,0,5.551115E-17,0,0,0.366482,0.3481579,0,0,2.904671,8.01107,0,0.366482,-0.366482,10.85811,77.55777,0.05148029,0.3829737,0,0,8.01107
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1328042,0.1328042,0,-1,0,0.1328042,0,0,2.775558E-17,0,0,0.1397939,0.1328042,0,0,3.311873,7.644588,0,0.1397939,-0.1397939,10.71075,76.50523,0.05148029,0.1460847,0,0,7.644588
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.4844764,0.4844764,0,0,0,0.4844764,0,0,0,0,0,0.5099751,0.4844764,0,0,3.4672,7.504795,0,0.5099751,-0.5099751,10.17319,72.66551,0.05148029,0.532924,0,0,7.504795
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5351579,0.5351579,0,0,0,0.5351579,0,0,0,0,0,0.5633242,0.5351579,0,0,4.033839,6.994819,0,0.5633242,-0.5633242,9.579396,68.42413,0.05148029,0.5886738,0,0,6.994819
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,1.244614,1.244614,0,0,0,1.244614,28.0071,0,2.220446E-16,0,0.3485804,1.31012,1.244614,0,0,4.659755,6.431495,0,0.9615399,-0.9615399,8.565845,61.18448,0.05148029,1.369076,0.2788643,0,6.780076
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,1.211432,1.211432,0,0,0,1.211432,113.7463,0,0,0,1.37796,1.275192,1.211432,0,0,5.728132,5.469955,0.1027677,0,0.1027677,8.663339,61.88087,0.05147088,1.332575,1.102368,0,6.847915
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,1.048937,1.048937,0,-1,0,1.048937,152.1398,0,0,0,1.59585,1.104144,1.048937,0,0,5.625364,5.562446,0.491706,0,0.491706,9.129812,65.21281,0.05142591,1.153831,1.27668,0,7.158297
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,0.6714801,0.6714801,0,-1,0,0.6714801,518.5952,0,0,0,3.482264,0.7068211,0.6714801,0,0,5.133658,6.004982,2.775442,0,2.775442,11.76283,84.02003,0.05117354,0.7386281,2.785811,0,9.487246
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,1.393746,1.393746,0,-1,0,1.393746,173.0785,0,0,0,2.412274,1.467101,1.393746,0,0,2.358216,8.50288,0.9451729,0,0.9451729,12.6595,90.4248,0.05108816,1.53312,1.929819,0,10.91515
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,0.6108068,0.6108068,0,-1,0,0.6108068,542.5798,1.258116,0,0,3.314114,0.6429545,0.6108068,0,0,1.413043,9.353536,1.413043,0,1.413043,14.00003,100,0.05096104,0.6718875,2.651291,0,12.66765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,1.466184,1.466184,0,-1,0,1.466184,260.3289,2.273549,0,0,3.8169,1.543351,1.466184,0,0,0,10.62527,0,0,0,14.00003,100,0.05096104,1.612802,3.05352,0,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,1.008514,1.008514,0,-1,0,1.008514,236.0994,1.319502,0,0,2.381096,1.061594,1.008514,0,0,0,10.62527,0,0,0,14.00003,100,0.05096104,1.109366,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,0.8257315,0.8257315,0,-1,0,0.8257315,173.028,0.5595558,0,0,1.428747,0.869191,0.8257315,0,0,0,10.62527,0,0,0,14.00003,100,0.05096104,0.9083046,1.142998,0,12.05402
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.1234495,0.1234495,0,-1,0,0.1234495,986.3089,1.087647,0,0,1.217594,0.1299469,0.1234495,0,0,0,10.62527,0,0,0,14.00003,100,0.05096104,0.1357945,0.9740751,0,11.84287
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.3806328,0.3806328,0,-1,0,0.3806328,185.9149,0.3069868,0,0,0.7076529,0.4006661,0.3806328,0,0,0,10.62527,0,0,0,14.00003,100,0.05096104,0.418696,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,-1,0,0,0,0.2456798,0,0,0.2456798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05096104,0,0.1965438,0,10.87095
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.464269,2.464269,0,-1,0,2.464269,0,0,4.440892E-16,0,0,2.593967,2.464269,0,0,0,10.62527,0,2.593967,-2.593967,11.26575,80.46946,0.05096104,2.710696,0,0,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.912477,1.912477,0,-1,0,1.912477,0,0,0,0,0,2.013133,1.912477,0,0,2.882186,8.031307,0,2.013133,-2.013133,9.143718,65.31214,0.05096104,2.103724,0,0,8.031307
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.333959,0.333959,0,-1,0,0.333959,0,0,5.551115E-17,0,0,0.3515357,0.333959,0,0,5.119,6.018174,0,0.3515357,-0.3515357,8.773167,62.66535,0.05096104,0.3673548,0,0,6.018174
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.509596,5.666638,0,0,0,8.773167,62.66535,0.05096104,0,0,0,5.666638
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2316978,0.2316978,0,-1,0,0.2316978,0,0,2.775558E-17,0,0,0.2438924,0.2316978,0,0,5.509596,5.666638,0,0.2438924,-0.2438924,8.516081,60.82903,0.05096104,0.2548676,0,0,5.666638
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3019941,0.3019941,0,-1,0,0.3019941,0,0,0,0,0,0.3178886,0.3019941,0,0,5.780587,5.422746,0,0.3178886,-0.3178886,8.180997,58.43558,0.05096104,0.3321936,0,0,5.422746
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3316723,0.3316723,0,-1,0,0.3316723,0,0,5.551115E-17,0,0,0.3491288,0.3316723,0,0,6.133797,5.104857,0,0.3491288,-0.3491288,7.812983,55.80691,0.05096104,0.3648396,0,0,5.104857
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1814221,0.1814221,0,-1,0,0.1814221,0,0,2.775558E-17,0,0,0.1909706,0.1814221,0,0,6.521718,4.755728,0,0.1909706,-0.1909706,7.611682,54.36905,0.05096104,0.1995643,0,0,4.755728
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1024117,0.1024117,0,-1,0,0.1024117,0,0,1.387779E-17,0,0,0.1078018,0.1024117,0,0,6.733907,4.564757,0,0.1078018,-0.1078018,7.498049,53.55739,0.05096104,0.1126529,0,0,4.564757
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.853687,4.456956,0,0,0,7.498049,53.55739,0.05096104,0,0,0,4.456956
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.853687,4.456956,0,0,0,7.498049,53.55739,0.05096104,0,0,0,4.456956
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003375652,0.0003375652,0,0,0,0.0003375652,0,0,5.421011E-20,0,0,0.0003553318,0.0003375652,0,0,6.853687,4.456956,0,0.0003553318,-0.0003553318,7.497675,53.55471,0.05096104,0.0003713217,0,0,4.456956
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,0.6164703,0.6164703,0,0,0,0.6164703,157.5754,0,0,0,0.9714057,0.6489161,0.6164703,0,0,6.854082,4.456601,0.3224896,0,0.3224896,7.803616,55.74,0.05093212,0.6781173,0.7771246,0,5.428006
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.4014646,0.4014646,0,0,0,0.4014646,522.8788,0,0,0,2.099173,0.4225942,0.4014646,0,0,6.531592,4.746841,1.676579,0,1.676579,9.394157,67.10099,0.05078229,0.441611,1.679338,0,6.846014
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,0,0,0,3.258318,0,0,0,0,4.855014,6.255762,3.258318,0,3.258318,12.48527,89.18032,0.05049361,0,2.606655,0,9.51408
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,1.131458,1.131458,0,-1,0,1.131458,288.8727,0.4807689,0,0,3.268472,1.191008,1.131458,0,0,1.596695,9.188249,1.596695,0,1.596695,14.00003,100,0.05035333,1.244604,2.614778,0,12.45672
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,-1,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05035333,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,0.9642715,0.9642715,0,-1,0,0.9642715,389.1169,2.737121,0,0,3.752144,1.015023,0.9642715,0,0,0,10.62527,0,0,0,14.00003,100,0.05035333,1.060699,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,1.317249,1.317249,0,-1,0,1.317249,395.5918,3.824352,0,0,5.21093,1.386578,1.317249,0,0,0,10.62527,0,0,0,14.00003,100,0.05035333,1.448974,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,0.6753489,0.6753489,0,-1,0,0.6753489,719.9885,4.151541,0,0,4.862434,0.7108936,0.6753489,0,0,0,10.62527,0,0,0,14.00003,100,0.05035333,0.7428838,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.3109911,0.3109911,0,-1,0,0.3109911,979.9708,2.720263,0,0,3.047622,0.3273591,0.3109911,0,0,0,10.62527,0,0,0,14.00003,100,0.05035333,0.3420902,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,1.143935,1.143935,0,-1,0,1.143935,196.7066,1.046053,0,0,2.250195,1.204142,1.143935,0,0,0,10.62527,0,0,0,14.00003,100,0.05035333,1.258328,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.326992,0.326992,0,-1,0,0.326992,360.1927,0.8335991,0,0,1.177801,0.3442021,0.326992,0,0,0,10.62527,0,0,0,14.00003,100,0.05035333,0.3596912,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.4207918,0.4207918,0,-1,0,0.4207918,67.0722,0,0,0,0.2822343,0.4429387,0.4207918,0,0,0,10.62527,0,0.1607044,-0.1607044,13.83063,98.79002,0.05035333,0.462871,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1785605,10.46457,0,0,0,13.83063,98.79002,0.05035333,0,0,0,10.46457
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6613774,0.6613774,0,-1,0,0.6613774,0,0,1.110223E-16,0,0,0.6961868,0.6613774,0,0,0.1785605,10.46457,0,0.6961868,-0.6961868,13.09679,93.54828,0.05035333,0.7275152,0,0,10.46457
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.9133446,0.9133446,0,-1,0,0.9133446,0,0,1.110223E-16,0,0,0.9614154,0.9133446,0,0,0.9521013,9.768383,0,0.9614154,-0.9614154,12.08336,86.30958,0.05035333,1.004679,0,0,9.768383
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.514889,0.514889,0,-1,0,0.514889,0,0,1.110223E-16,0,0,0.5419884,0.514889,0,0,2.020341,8.806968,0,0.5419884,-0.5419884,11.51206,82.22883,0.05035333,0.5663779,0,0,8.806968
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.0946722,0.0946722,0,-1,0,0.0946722,0,0,1.387779E-17,0,0,0.09965494,0.0946722,0,0,2.62255,8.264979,0,0.09965494,-0.09965494,11.40701,81.4785,0.05035333,0.1041394,0,0,8.264979
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.733278,8.165324,0,0,0,11.40701,81.4785,0.05035333,0,0,0,8.165324
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2736229,0.2736229,0,-1,0,0.2736229,0,0,5.551115E-17,0,0,0.2880241,0.2736229,0,0,2.733278,8.165324,0,0.2880241,-0.2880241,11.10341,79.30991,0.05035333,0.3009852,0,0,8.165324
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.053304,7.8773,0,0,0,11.10341,79.30991,0.05035333,0,0,0,7.8773
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4553789,0.4553789,0,-1,0,0.4553789,0,0,5.551115E-17,0,0,0.4793462,0.4553789,0,0,3.053304,7.8773,0,0.4793462,-0.4793462,10.59813,75.70081,0.05035333,0.5009168,0,0,7.8773
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2029312,0.2029312,0,-1,0,0.2029312,0,0,2.775558E-17,0,0,0.2136118,0.2029312,0,0,3.585912,7.397954,0,0.2136118,-0.2136118,10.37297,74.09248,0.05035333,0.2232243,0,0,7.397954
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.09758814,0.09758814,0,0,0,0.09758814,0,0,1.387779E-17,0,0,0.1027244,0.09758814,0,0,3.823258,7.184342,0,0.1027244,-0.1027244,10.26469,73.31904,0.05035333,0.107347,0,0,7.184342
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.4573301,0.4573301,0,0,0,0.4573301,0,0,5.551115E-17,0,0,0.4814001,0.4573301,0,0,3.937396,7.081618,0,0.4814001,-0.4814001,9.757246,69.69447,0.05035333,0.5030631,0,0,7.081618
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.3391184,0.3391184,0,0,0,0.3391184,93.4763,5.551115E-17,0,0,0.3169953,0.3569667,0.3391184,0,0,4.472285,6.600218,0,0.03997143,-0.03997143,9.715113,69.39352,0.05035333,0.3730302,0.2535962,0,6.917213
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,1.804967,1.804967,0,0,0,1.804967,63.90188,0,0,0,1.153408,1.899965,1.804967,0,0,4.516698,6.560246,0,0.7465574,-0.7465574,8.928171,63.77253,0.05035333,1.985464,0.9227264,0,7.713654
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.2855763,0.2855763,0,-1,0,0.2855763,815.8171,0,0,0,2.32978,0.3006066,0.2855763,0,0,5.346206,5.813689,2.029173,0,2.029173,10.85321,77.5228,0.05017619,0.3141339,1.863824,0,8.143469
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,0.904399,0.904399,0,-1,0,0.904399,250.9458,0,0,0,2.269551,0.951999,0.904399,0,0,3.317033,7.639945,1.317552,0,1.317552,12.10315,86.45093,0.05006184,0.994839,1.815641,0,9.909496
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,1.475794,1.475794,0,-1,0,1.475794,126.0367,0,0,0,1.860041,1.553467,1.475794,0,0,1.99948,8.825742,0.306574,0,0.306574,12.394,88.52837,0.0500353,1.623373,1.488033,0,10.68578
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,0.5430322,0.5430322,0,-1,0,0.5430322,491.4964,0.4044649,0,0,2.668984,0.5716129,0.5430322,0,0,1.692906,9.101659,1.692906,0,1.692906,14.00003,100,0.04988929,0.5973355,2.135187,0,11.77064
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.3207304,0.3207304,0,-1,0,0.3207304,923.7672,2.625192,0,0,2.962803,0.337611,0.3207304,0,0,0,10.62527,0,0,0,14.00003,100,0.04988929,0.3528035,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,1.662359,1.662359,0,-1,0,1.662359,252.4129,2.446157,0,0,4.196009,1.749852,1.662359,0,0,0,10.62527,0,0,0,14.00003,100,0.04988929,1.828595,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,1.290807,1.290807,0,-1,0,1.290807,270.0217,2.126715,0,0,3.48546,1.358745,1.290807,0,0,0,10.62527,0,0,0,14.00003,100,0.04988929,1.419888,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,1.06667,1.06667,0,-1,0,1.06667,214.5838,1.16609,0,0,2.2889,1.12281,1.06667,0,0,0,10.62527,0,0,0,14.00003,100,0.04988929,1.173337,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,1.203372,1.203372,0,-1,0,1.203372,106.4329,0.01407627,0,0,1.280784,1.266707,1.203372,0,0,0,10.62527,0,0,0,14.00003,100,0.04988929,1.323709,1.024627,0,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,2.467614,2.467614,0,-1,0,2.467614,8.044342,0,0,0,0.1985033,2.597488,2.467614,0,0,0,10.62527,0,2.398985,-2.398985,11.47128,81.93752,0.04988929,2.714375,0.1588026,0,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.473185,1.473185,0,-1,0,1.473185,0,0,2.220446E-16,0,0,1.550721,1.473185,0,0,2.665539,8.226289,0,1.550721,-1.550721,9.836673,70.2618,0.04988929,1.620503,0,0,8.226289
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.358382,0.358382,0,-1,0,0.358382,0,0,5.551115E-17,0,0,0.3772442,0.358382,0,0,4.388562,6.675568,0,0.3772442,-0.3772442,9.439022,67.42146,0.04988929,0.3942202,0,0,6.675568
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.569438,1.569438,0,-1,0,1.569438,0,0,0,0,0,1.65204,1.569438,0,0,4.807722,6.298324,0,1.65204,-1.65204,7.697619,54.98288,0.04988929,1.726382,0,0,6.298324
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2068237,0.2068237,0,-1,0,0.2068237,0,0,2.775558E-17,0,0,0.2177091,0.2068237,0,0,6.643322,4.646284,0,0.2177091,-0.2177091,7.468134,53.3437,0.04988929,0.227506,0,0,4.646284
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5304174,0.5304174,0,-1,0,0.5304174,0,0,1.110223E-16,0,0,0.5583342,0.5304174,0,0,6.885221,4.428575,0,0.5583342,-0.5583342,6.879598,49.13988,0.04988929,0.5834592,0,0,4.428575
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2181575,0.2181575,0,-1,0,0.2181575,0,0,2.775558E-17,0,0,0.2296394,0.2181575,0,0,7.505592,3.870241,0,0.2296394,-0.2296394,6.637537,47.41088,0.04988929,0.2399732,0,0,3.870241
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1222376,0.1222376,0,-1,0,0.1222376,0,0,1.387779E-17,0,0,0.1286712,0.1222376,0,0,7.760747,3.640602,0,0.1286712,-0.1286712,6.501905,46.44209,0.04988929,0.1344614,0,0,3.640602
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2796542,0.2796542,0,-1,0,0.2796542,0,0,5.551115E-17,0,0,0.2943728,0.2796542,0,0,7.903715,3.51193,0,0.2943728,-0.2943728,6.191609,44.22569,0.04988929,0.3076196,0,0,3.51193
