Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.230796,3.217558,0,0,0,6.191609,44.22569,0.04988929,0,0,0,3.217558
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.230796,3.217558,0,0,0,6.191609,44.22569,0.04988929,0,0,0,3.217558
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.4775172,0.4775172,0,0,0,0.4775172,0,0,1.110223E-16,0,0,0.5026497,0.4775172,0,0,8.230796,3.217558,0,0.5026497,-0.5026497,5.66177,40.44113,0.04988929,0.5252689,0,0,3.217558
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2271052,0.2271052,0,0,0,0.2271052,0,0,2.775558E-17,0,0,0.2390581,0.2271052,0,0,8.789296,2.714908,0,0.2390581,-0.2390581,5.409781,38.64121,0.04988929,0.2498157,0,0,2.714908
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,1.318127,1.318127,0,0,0,1.318127,47.5611,2.220446E-16,0,0,0.6269155,1.387502,1.318127,0,0,9.054915,2.47585,0,0.7605861,-0.7605861,4.608052,32.91459,0.04988929,1.449939,0.5015324,0,3.102765
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.0776476,0.0776476,0,0,0,0.0776476,2412.875,0,0,0,1.87354,0.08173431,0.0776476,0,0,9.900012,1.715264,1.791805,0,1.791805,6.307908,45.0564,0.04973567,0.08541236,1.498832,0,3.588804
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,1.59753,1.59753,0,-1,0,1.59753,194.7971,0,0,0,3.111943,1.681611,1.59753,0,0,8.108206,3.327889,1.430333,0,1.430333,7.664841,54.74875,0.04961372,1.757283,2.489555,0,6.439832
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.4820623,0.4820623,0,-1,0,0.4820623,748.6957,0,0,0,3.60918,0.507434,0.4820623,0,0,6.677874,4.615188,3.101746,0,3.101746,10.60742,75.76711,0.0493513,0.5302685,2.887344,0,8.224368
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,1.757361,1.757361,0,-1,0,1.757361,273.256,0,0,0,4.802094,1.849854,1.757361,0,0,3.576128,7.406759,2.95224,0,2.95224,13.40816,95.77235,0.0491041,1.933097,3.841675,0,12.20885
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,1.291368,1.291368,0,-1,0,1.291368,374.1215,2.848064,0,0,4.831286,1.359335,1.291368,0,0,0.6238875,10.06378,0.6238875,0,0.6238875,14.00003,100,0.04905218,1.420505,3.865029,0,14.89506
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,0.8036176,0.8036176,0,-1,0,0.8036176,612.3125,4.074738,0,0,4.920651,0.8459132,0.8036176,0,0,0,10.62527,0,0,0,14.00003,100,0.04905218,0.8839793,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,1.18692,1.18692,0,-1,0,1.18692,332.0545,2.691831,0,0,3.941221,1.249389,1.18692,0,0,0,10.62527,0,0,0,14.00003,100,0.04905218,1.305612,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,0.9507256,0.9507256,0,-1,0,0.9507256,265.4455,1.522895,0,0,2.523658,1.000764,0.9507256,0,0,0,10.62527,0,0,0,14.00003,100,0.04905218,1.045798,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,0.8273609,0.8273609,0,-1,0,0.8273609,309.8884,1.692989,0,0,2.563895,0.8709062,0.8273609,0,0,0,10.62527,0,0,0,14.00003,100,0.04905218,0.9100969,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,1.948408,1.948408,0,-1,0,1.948408,55.39272,0,2.220446E-16,0,1.079276,2.050956,1.948408,0,0,0,10.62527,0,0.9716797,-0.9716797,12.97579,92.68401,0.04905218,2.143249,0.8634209,0,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,1.388346,1.388346,0,-1,0,1.388346,13.04189,0,0,0,0.1810667,1.461417,1.388346,0,0,1.079644,9.653595,0,1.28035,-1.28035,11.62618,83.04398,0.04905218,1.527181,0.1448533,0,9.834661
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502256,8.373244,0,0,0,11.62618,83.04398,0.04905218,0,0,0,8.373244
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.385739,1.385739,0,-1,0,1.385739,0,0,2.220446E-16,0,0,1.458673,1.385739,0,0,2.502256,8.373244,0,1.458673,-1.458673,10.0886,72.06131,0.04905218,1.524313,0,0,8.373244
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.29356,1.29356,0,-1,0,1.29356,0,0,2.220446E-16,0,0,1.361642,1.29356,0,0,4.123003,6.914571,0,1.361642,-1.361642,8.653307,61.80921,0.04905218,1.422916,0,0,6.914571
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.5752945,0.5752945,0,-1,0,0.5752945,0,0,1.110223E-16,0,0,0.6055732,0.5752945,0,0,5.635939,5.552929,0,0.6055732,-0.6055732,8.014977,57.24972,0.04905218,0.6328239,0,0,5.552929
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2125892,0.2125892,0,-1,0,0.2125892,0,0,2.775558E-17,0,0,0.2237782,0.2125892,0,0,6.308798,4.947356,0,0.2237782,-0.2237782,7.779094,55.56484,0.04905218,0.2338482,0,0,4.947356
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3567204,0.3567204,0,-1,0,0.3567204,0,0,5.551115E-17,0,0,0.3754952,0.3567204,0,0,6.557441,4.723577,0,0.3754952,-0.3754952,7.383287,52.73766,0.04905218,0.3923925,0,0,4.723577
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1804789,0.1804789,0,-1,0,0.1804789,0,0,2.775558E-17,0,0,0.1899778,0.1804789,0,0,6.974658,4.348083,0,0.1899778,-0.1899778,7.183033,51.30727,0.04905218,0.1985268,0,0,4.348083
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.155187,0.155187,0,-1,0,0.155187,0,0,2.775558E-17,0,0,0.1633547,0.155187,0,0,7.185744,4.158104,0,0.1633547,-0.1633547,7.010842,50.07734,0.04905218,0.1707057,0,0,4.158104
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.4814688,0.4814688,0,-1,0,0.4814688,0,0,5.551115E-17,0,0,0.5068093,0.4814688,0,0,7.367249,3.99475,0,0.5068093,-0.5068093,6.476618,46.26146,0.04905218,0.5296157,0,0,3.99475
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.06508476,0.06508476,0,-1,0,0.06508476,0,0,1.387779E-17,0,0,0.06851026,0.06508476,0,0,7.930371,3.487941,0,0.06851026,-0.06851026,6.404402,45.74564,0.04905218,0.07159323,0,0,3.487941
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.8438171,0.8438171,0,0,0,0.8438171,0,0,0,0,0,0.8882285,0.8438171,0,0,8.006494,3.41943,0,0.8882285,-0.8882285,5.468127,39.05797,0.04905218,0.9281988,0,0,3.41943
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2266459,0.2266459,0,0,0,0.2266459,0,0,2.775558E-17,0,0,0.2385747,0.2266459,0,0,8.993414,2.531202,0,0.2385747,-0.2385747,5.216647,37.26169,0.04905218,0.2493105,0,0,2.531202
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,0.5718395,0.5718395,0,0,0,0.5718395,100.3762,0,0,0,0.5739906,0.6019363,0.5718395,0,0,9.258496,2.292627,0,0.02794567,-0.02794567,5.18719,37.05128,0.04905218,0.6290234,0.4591925,0,2.866618
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,2.390708,2.390708,4.672124,0,1.44049,2.390708,50.94872,0,0,0,1.218035,0,0,2.281416,2.167346,9.289547,2.264682,3.385381,0,3.385381,8.398844,59.99162,0.05052166,2.629779,0.9744281,5,3.482717
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.1444608,0.1444608,0,-1,0,0.1444608,1122.791,0,0,0,1.621994,0.152064,0.1444608,0,0,5.904167,5.311524,1.46993,0,1.46993,9.793341,69.95229,0.05039681,0.1589069,1.297595,0,6.933517
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,1.145602,1.145602,0,-1,0,1.145602,264.2204,0,0,0,3.026915,1.205897,1.145602,0,0,4.434237,6.63446,1.821018,0,1.821018,11.52091,82.29205,0.05024301,1.260162,2.421532,0,9.661375
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,1.389199,1.389199,0,-1,0,1.389199,307.447,0.1955174,0,0,4.271052,1.462315,1.389199,0,0,2.61322,8.273376,2.61322,0,2.61322,14.00003,100,0.05002393,1.528119,3.416842,0,12.54443
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,0.9909992,0.9909992,0,-1,0,0.9909992,397.3043,2.894125,0,0,3.937282,1.043157,0.9909992,0,0,0,10.62527,0,0,0,14.00003,100,0.05002393,1.090099,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,0.6401264,0.6401264,0,-1,0,0.6401264,666.7991,3.59454,0,0,4.268357,0.6738173,0.6401264,0,0,0,10.62527,0,0,0,14.00003,100,0.05002393,0.7041391,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,0.8645578,0.8645578,0,-1,0,0.8645578,329.1905,1.935981,0,0,2.846042,0.9100608,0.8645578,0,0,0,10.62527,0,0,0,14.00003,100,0.05002393,0.9510136,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,0.7810357,0.7810357,0,-1,0,0.7810357,339.5268,1.829683,0,0,2.651826,0.8221429,0.7810357,0,0,0,10.62527,0,0,0,14.00003,100,0.05002393,0.8591393,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,-1,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05002393,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,1.377059,1.377059,0,-1,0,1.377059,50.63585,0,0,0,0.6972855,1.449536,1.377059,0,0,0,10.62527,0,0.7522504,-0.7522504,13.20709,94.33614,0.05002393,1.514765,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,1.706113,1.706113,0,-1,0,1.706113,13.01324,0,0,0,0.2220205,1.795908,1.706113,0,0,0.8358337,9.873024,0,1.573887,-1.573887,11.54806,82.486,0.05002393,1.876724,0.1776164,0,10.09504
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.878634,1.878634,0,-1,0,1.878634,0,0,2.220446E-16,0,0,1.97751,1.878634,0,0,2.584598,8.299136,0,1.97751,-1.97751,9.463585,67.5969,0.05002393,2.066498,0,0,8.299136
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.350924,1.350924,0,-1,0,1.350924,0,0,2.220446E-16,0,0,1.422025,1.350924,0,0,4.78183,6.321627,0,1.422025,-1.422025,7.964639,56.89016,0.05002393,1.486017,0,0,6.321627
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.361859,4.899601,0,0,0,7.964639,56.89016,0.05002393,0,0,0,4.899601
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3471044,0.3471044,0,-1,0,0.3471044,0,0,0,0,0,0.365373,0.3471044,0,0,6.361859,4.899601,0,0.365373,-0.365373,7.579502,54.13919,0.05002393,0.3818148,0,0,4.899601
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1910257,0.1910257,0,-1,0,0.1910257,0,0,0,0,0,0.2010797,0.1910257,0,0,6.767829,4.534228,0,0.2010797,-0.2010797,7.367545,52.62522,0.05002393,0.2101283,0,0,4.534228
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2963876,0.2963876,0,-1,0,0.2963876,0,0,5.551115E-17,0,0,0.3119869,0.2963876,0,0,6.991251,4.333148,0,0.3119869,-0.3119869,7.038682,50.2762,0.05002393,0.3260263,0,0,4.333148
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.439275,0.439275,0,-1,0,0.439275,0,0,0,0,0,0.4623947,0.439275,0,0,7.337903,4.021162,0,0.4623947,-0.4623947,6.551275,46.79473,0.05002393,0.4832025,0,0,4.021162
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4633676,0.4633676,0,-1,0,0.4633676,0,0,5.551115E-17,0,0,0.4877554,0.4633676,0,0,7.851675,3.558767,0,0.4877554,-0.4877554,6.037136,43.12231,0.05002393,0.5097044,0,0,3.558767
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.468639,0.468639,0,-1,0,0.468639,0,0,0,0,0,0.4933042,0.468639,0,0,8.393625,3.071012,0,0.4933042,-0.4933042,5.517148,39.40812,0.05002393,0.5155029,0,0,3.071012
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2615916,0.2615916,0,-1,0,0.2615916,0,0,5.551115E-17,0,0,0.2753596,0.2615916,0,0,8.941741,2.577708,0,0.2753596,-0.2753596,5.226893,37.33488,0.05002393,0.2877508,0,0,2.577708
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1223361,0.1223361,0,0,0,0.1223361,0,0,1.387779E-17,0,0,0.1287748,0.1223361,0,0,9.247696,2.302348,0,0.1287748,-0.1287748,5.091153,36.3653,0.05002393,0.1345697,0,0,2.302348
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.4888946,0.4888946,0,0,0,0.4888946,0,0,0,0,0,0.5146258,0.4888946,0,0,9.390779,2.173573,0,0.5146258,-0.5146258,4.548689,32.49057,0.05002393,0.537784,0,0,2.173573
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.2889649,0.2889649,0,0,0,0.2889649,206.1715,0,0,0,0.5957634,0.3041736,0.2889649,0,0,9.962585,1.658947,0.2915898,0,0.2915898,4.825316,34.46647,0.0499996,0.3178614,0.4766107,0,2.254711
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.1891811,0.1891811,0,0,0,0.1891811,933.7869,0,0,0,1.766549,0.199138,0.1891811,0,0,9.670996,1.921378,1.567411,0,1.567411,6.312292,45.08771,0.04986924,0.2080992,1.413239,0,3.687927
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,0,0,0,3.090283,0,0,0,0,8.103585,3.332047,3.090283,0,3.090283,9.243992,66.02838,0.04961419,0,2.472227,0,6.422331
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,0.5731229,0.5731229,0,-1,0,0.5731229,555.926,0,0,0,3.186139,0.6032873,0.5731229,0,0,5.013302,6.113303,2.582852,0,2.582852,11.6943,83.53055,0.04940302,0.6304352,2.548911,0,9.299441
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,-1,0,0,0,1.767795,0,0,4.198245,0,0,0,0,2.43045,8.437869,2.43045,0,2.43045,14.00003,100,0.04920595,0,3.358596,0,12.63611
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,0.5827482,0.5827482,0,-1,0,0.5827482,890.8719,4.578121,0,0,5.19154,0.6134192,0.5827482,0,0,0,10.62527,0,0,0,14.00003,100,0.04920595,0.641023,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,0.8268405,0.8268405,0,-1,0,0.8268405,616.5671,4.227668,0,0,5.098026,0.8703584,0.8268405,0,0,0,10.62527,0,0,0,14.00003,100,0.04920595,0.9095246,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04920595,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,1.592655,1.592655,0,-1,0,1.592655,186.2103,1.289208,0,0,2.965687,1.676479,1.592655,0,0,0,10.62527,0,0,0,14.00003,100,0.04920595,1.75192,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,0.9906142,0.9906142,0,-1,0,0.9906142,164.476,0.5865712,0,0,1.629323,1.042752,0.9906142,0,0,0,10.62527,0,0,0,14.00003,100,0.04920595,1.089676,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,1.752821,1.752821,0,-1,0,1.752821,38.09233,0,2.220446E-16,0,0.6676903,1.845075,1.752821,0,0,0,10.62527,0,1.177384,-1.177384,12.75896,91.13522,0.04920595,1.928103,0.5341523,0,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,1.042615,1.042615,0,-1,0,1.042615,20.94672,0,0,0,0.2183936,1.09749,1.042615,0,0,1.308205,9.447889,0,0.879096,-0.879096,11.83231,84.51631,0.04920595,1.146877,0.1747149,0,9.666284
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.795902,1.795902,0,-1,0,1.795902,0,0,0,0,0,1.890423,1.795902,0,0,2.284978,8.568794,0,1.890423,-1.890423,9.839626,70.28291,0.04920595,1.975492,0,0,8.568794
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.272643,1.272643,0,-1,0,1.272643,0,0,2.220446E-16,0,0,1.339624,1.272643,0,0,4.385448,6.678371,0,1.339624,-1.339624,8.427539,60.19659,0.04920595,1.399907,0,0,6.678371
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04885863,0.04885863,0,-1,0,0.04885863,0,0,6.938894E-18,0,0,0.05143014,0.04885863,0,0,5.873919,5.338747,0,0.05143014,-0.05143014,8.373327,59.80936,0.04920595,0.05374449,0,0,5.338747
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.403152,0.403152,0,-1,0,0.403152,0,0,5.551115E-17,0,0,0.4243706,0.403152,0,0,5.931063,5.287317,0,0.4243706,-0.4243706,7.926002,56.61418,0.04920595,0.4434672,0,0,5.287317
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2893441,0.2893441,0,-1,0,0.2893441,0,0,5.551115E-17,0,0,0.3045727,0.2893441,0,0,6.402586,4.862947,0,0.3045727,-0.3045727,7.604953,54.32099,0.04920595,0.3182785,0,0,4.862947
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.741,4.558374,0,0,0,7.604953,54.32099,0.04920595,0,0,0,4.558374
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.741,4.558374,0,0,0,7.604953,54.32099,0.04920595,0,0,0,4.558374
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2829011,0.2829011,0,-1,0,0.2829011,0,0,0,0,0,0.2977907,0.2829011,0,0,6.741,4.558374,0,0.2977907,-0.2977907,7.291055,52.07886,0.04920595,0.3111913,0,0,4.558374
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1197985,0.1197985,0,-1,0,0.1197985,0,0,0,0,0,0.1261036,0.1197985,0,0,7.071879,4.260583,0,0.1261036,-0.1261036,7.15813,51.12939,0.04920595,0.1317783,0,0,4.260583
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.07999351,0.07999351,0,-1,0,0.07999351,0,0,1.387779E-17,0,0,0.08420369,0.07999351,0,0,7.211994,4.13448,0,0.08420369,-0.08420369,7.069371,50.49541,0.04920595,0.08799285,0,0,4.13448
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.06296778,0.06296778,0,0,0,0.06296778,0,0,1.387779E-17,0,0,0.06628187,0.06296778,0,0,7.305554,4.050276,0,0.06628187,-0.06628187,6.999504,49.99636,0.04920595,0.06926455,0,0,4.050276
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.3792,3.983994,0,0,0,6.999504,49.99636,0.04920595,0,0,0,3.983994
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.46703,0.46703,0,0,0,0.46703,173.0362,0,0,0,0.8081311,0.4916106,0.46703,0,0,7.3792,3.983994,0.3165205,0,0.3165205,7.299782,52.14119,0.0491804,0.5137331,0.6465049,0,4.792125
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,0.8284654,0.8284654,0,0,0,0.8284654,189.6329,0,0,0,1.571043,0.8720689,0.8284654,0,0,7.06268,4.268862,0.6989746,0,0.6989746,7.962887,56.87765,0.04912407,0.911312,1.256835,0,5.839906
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,1.632547,1.632547,0,-1,0,1.632547,195.7552,0,0,0,3.195797,1.718471,1.632547,0,0,6.363705,4.89794,1.477326,0,1.477326,9.364402,66.88845,0.04900544,1.795802,2.556638,0,8.093737
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.3200173,0.3200173,0,-1,0,0.3200173,1027.544,0,0,0,3.288319,0.3368603,0.3200173,0,0,4.886379,6.227533,2.951458,0,2.951458,12.1644,86.8884,0.04877014,0.352019,2.630655,0,9.515852
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,1.138565,1.138565,0,-1,0,1.138565,367.2241,1.047675,0,0,4.181085,1.198489,1.138565,0,0,1.93492,8.883846,1.93492,0,1.93492,14.00003,100,0.04861711,1.252421,3.344868,0,13.06493
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.2166021,0.2166021,0,-1,0,0.2166021,1827.598,3.730614,0,0,3.958616,0.2280022,0.2166021,0,0,0,10.62527,0,0,0,14.00003,100,0.04861711,0.2382623,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,-1,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04861711,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.079575,0.079575,0,-1,0,0.079575,4896.783,3.812852,0,0,3.896616,0.08376316,0.079575,0,0,0,10.62527,0,0,0,14.00003,100,0.04861711,0.08753251,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,1.493338,1.493338,0,-1,0,1.493338,153.2507,0.716616,0,0,2.288551,1.571935,1.493338,0,0,0,10.62527,0,0,0,14.00003,100,0.04861711,1.642672,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.009353035,0.009353035,0,-1,0,0.009353035,11538.75,1.069378,0,0,1.079223,0.009845301,0.009353035,0,0,0,10.62527,0,0,0,14.00003,100,0.04861711,0.01028834,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,1.820703,1.820703,0,-1,0,1.820703,36.79936,0,0,0,0.6700071,1.91653,1.820703,0,0,0,10.62527,0,1.246523,-1.246523,12.68608,90.61466,0.04861711,2.002774,0.5360057,0,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,2.205253,2.205253,0,-1,0,2.205253,7.596368,0,0,0,0.1675191,2.321319,2.205253,0,0,1.385025,9.378752,0,2.1538,-2.1538,10.41577,74.39823,0.04861711,2.425778,0.1340153,0,9.54627
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778136,7.224952,0,0,0,10.41577,74.39823,0.04861711,0,0,0,7.224952
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.159776,1.159776,0,-1,0,1.159776,0,0,2.220446E-16,0,0,1.220817,1.159776,0,0,3.778136,7.224952,0,1.220817,-1.220817,9.12892,65.20644,0.04861711,1.275754,0,0,7.224952
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.19268,1.19268,0,-1,0,1.19268,0,0,0,0,0,1.255453,1.19268,0,0,5.134599,6.004135,0,1.255453,-1.255453,7.805556,55.75386,0.04861711,1.311948,0,0,6.004135
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1622348,0.1622348,0,-1,0,0.1622348,0,0,0,0,0,0.1707734,0.1622348,0,0,6.529547,4.748682,0,0.1707734,-0.1707734,7.625545,54.46807,0.04861711,0.1784582,0,0,4.748682
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.719295,4.577909,0,0,0,7.625545,54.46807,0.04861711,0,0,0,4.577909
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.5938525,0.5938525,0,-1,0,0.5938525,0,0,0,0,0,0.6251079,0.5938525,0,0,6.719295,4.577909,0,0.6251079,-0.6251079,6.966624,49.7615,0.04861711,0.6532377,0,0,4.577909
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1228243,0.1228243,0,-1,0,0.1228243,0,0,1.387779E-17,0,0,0.1292888,0.1228243,0,0,7.413859,3.952801,0,0.1292888,-0.1292888,6.830341,48.78806,0.04861711,0.1351068,0,0,3.952801
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1699895,0.1699895,0,-1,0,0.1699895,0,0,0,0,0,0.1789363,0.1699895,0,0,7.557513,3.823512,0,0.1789363,-0.1789363,6.641726,47.4408,0.04861711,0.1869884,0,0,3.823512
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3606935,0.3606935,0,-1,0,0.3606935,0,0,0,0,0,0.3796773,0.3606935,0,0,7.756331,3.644576,0,0.3796773,-0.3796773,6.241511,44.58213,0.04861711,0.3967628,0,0,3.644576
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.373154,0.373154,0,-1,0,0.373154,0,0,5.551115E-17,0,0,0.3927936,0.373154,0,0,8.178195,3.264899,0,0.3927936,-0.3927936,5.82747,41.6247,0.04861711,0.4104694,0,0,3.264899
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2039391,0.2039391,0,0,0,0.2039391,0,0,2.775558E-17,0,0,0.2146728,0.2039391,0,0,8.614633,2.872105,0,0.2146728,-0.2146728,5.601185,40.00838,0.04861711,0.224333,0,0,2.872105
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2274768,0.2274768,0,0,0,0.2274768,0,0,2.775558E-17,0,0,0.2394492,0.2274768,0,0,8.853158,2.657432,0,0.2394492,-0.2394492,5.348783,38.20552,0.04861711,0.2502244,0,0,2.657432
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.3887461,0.3887461,0,0,0,0.3887461,254.7469,0,0,0,0.9903187,0.4092064,0.3887461,0,0,9.119212,2.417983,0.5811123,0,0.5811123,5.900075,42.14331,0.04857134,0.4276207,0.792255,0,3.408302
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,0.9682461,0.9682461,0,0,0,0.9682461,225.3112,0,0,0,2.181567,1.019206,0.9682461,0,0,8.5381,2.940984,1.16236,0,1.16236,7.002787,50.01981,0.04848004,1.065071,1.745253,0,5.122551
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.3042547,0.3042547,0,-1,0,0.3042547,1116.231,0,0,0,3.396184,0.3202681,0.3042547,0,0,7.37574,3.987108,3.075916,0,3.075916,9.920857,70.86312,0.04824009,0.3346801,2.716947,0,7.383293
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,0.791796,0.791796,0,-1,0,0.791796,495.0101,0,0,0,3.91947,0.8334695,0.791796,0,0,4.299824,6.755433,3.086001,0,3.086001,12.84849,91.77478,0.04800173,0.8709756,3.135576,0,10.6749
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,1.425726,1.425726,0,-1,0,1.425726,360.3485,2.422996,0,0,5.137583,1.500764,1.425726,0,0,1.213823,9.532834,1.213823,0,1.213823,14.00003,100,0.04790862,1.568298,4.110066,0,14.67042
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,1.104511,1.104511,0,-1,0,1.104511,454.0804,3.852726,0,0,5.01537,1.162644,1.104511,0,0,0,10.62527,0,0,0,14.00003,100,0.04790862,1.214963,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,0.8415551,0.8415551,0,-1,0,0.8415551,498.343,3.307983,0,0,4.19383,0.8858474,0.8415551,0,0,0,10.62527,0,0,0,14.00003,100,0.04790862,0.9257106,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,0.9085425,0.9085425,0,-1,0,0.9085425,357.5675,2.292292,0,0,3.248653,0.9563605,0.9085425,0,0,0,10.62527,0,0,0,14.00003,100,0.04790862,0.9993967,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,0.891523,0.891523,0,-1,0,0.891523,143.3881,0.3398924,0,0,1.278338,0.9384453,0.891523,0,0,0,10.62527,0,0,0,14.00003,100,0.04790862,0.9806753,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,1.145867,1.145867,0,-1,0,1.145867,143.493,0.4380633,0,0,1.64424,1.206176,1.145867,0,0,0,10.62527,0,0,0,14.00003,100,0.04790862,1.260454,1.315392,0,12.26951
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.4262382,0.4262382,0,-1,0,0.4262382,164.8065,0.2537963,0,0,0.7024681,0.4486718,0.4262382,0,0,0,10.62527,0,0,0,14.00003,100,0.04790862,0.468862,0.5619745,0,11.32774
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,1.828027,1.828027,0,-1,0,1.828027,7.365121,0,2.220446E-16,0,0.1346364,1.924239,1.828027,0,0,0,10.62527,0,1.789602,-1.789602,12.11362,86.5257,0.04790862,2.010829,0.1077091,0,10.75991
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.212422,1.212422,0,-1,0,1.212422,0,0,0,0,0,1.276233,1.212422,0,0,1.988447,8.835671,0,1.276233,-1.276233,10.76835,76.91666,0.04790862,1.333664,0,0,8.835671
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.482074,1.482074,0,-1,0,1.482074,0,0,2.220446E-16,0,0,1.560078,1.482074,0,0,3.406484,7.559439,0,1.560078,-1.560078,9.123887,65.17049,0.04790862,1.630281,0,0,7.559439
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.592079,1.592079,0,-1,0,1.592079,0,0,2.220446E-16,0,0,1.675873,1.592079,0,0,5.139904,5.999361,0,1.675873,-1.675873,7.357362,52.55248,0.04790862,1.751287,0,0,5.999361
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03420618,0.03420618,0,-1,0,0.03420618,0,0,0,0,0,0.0360065,0.03420618,0,0,7.001985,4.323488,0,0.0360065,-0.0360065,7.319408,52.28138,0.04790862,0.0376268,0,0,4.323488
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.08529401,0.08529401,0,-1,0,0.08529401,0,0,1.387779E-17,0,0,0.08978317,0.08529401,0,0,7.041992,4.287481,0,0.08978317,-0.08978317,7.224768,51.60538,0.04790862,0.09382341,0,0,4.287481
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.02939445,0.02939445,0,-1,0,0.02939445,0,0,3.469447E-18,0,0,0.03094152,0.02939445,0,0,7.141751,4.197698,0,0.03094152,-0.03094152,7.192153,51.37242,0.04790862,0.03233389,0,0,4.197698
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5464268,0.5464268,0,-1,0,0.5464268,0,0,0,0,0,0.5751861,0.5464268,0,0,7.17613,4.166757,0,0.5751861,-0.5751861,6.585854,47.04172,0.04790862,0.6010695,0,0,4.166757
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.4076187,0.4076187,0,-1,0,0.4076187,0,0,5.551115E-17,0,0,0.4290723,0.4076187,0,0,7.815226,3.591571,0,0.4290723,-0.4290723,6.133572,43.81114,0.04790862,0.4483806,0,0,3.591571
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1094597,0.1094597,0,-1,0,0.1094597,0,0,0,0,0,0.1152208,0.1094597,0,0,8.291973,3.162498,0,0.1152208,-0.1152208,6.012118,42.94361,0.04790862,0.1204057,0,0,3.162498
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3150721,0.3150721,0,-1,0,0.3150721,0,0,5.551115E-17,0,0,0.3316549,0.3150721,0,0,8.419996,3.047278,0,0.3316549,-0.3316549,5.662523,40.44651,0.04790862,0.3465794,0,0,3.047278
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4562849,0.4562849,0,0,0,0.4562849,0,0,5.551115E-17,0,0,0.4802999,0.4562849,0,0,8.788502,2.715623,0,0.4802999,-0.4802999,5.156243,36.83023,0.04790862,0.5019134,0,0,2.715623
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.09950981,0.09950981,0,0,0,0.09950981,0,0,1.387779E-17,0,0,0.1047472,0.09950981,0,0,9.322168,2.235323,0,0.1047472,-0.1047472,5.045829,36.04157,0.04790862,0.1094608,0,0,2.235323
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,9.438554,2.130576,0.9676514,0,0.9676514,5.963824,42.59866,0.04783465,0,0.7741211,0,3.098227
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,0.6374022,0.6374022,0,0,0,0.6374022,333.5051,0,0,0,2.125769,0.6709498,0.6374022,0,0,8.470902,3.001462,1.454819,0,1.454819,7.343987,52.45695,0.04772387,0.7011425,1.700615,0,5.127231
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,0,0,0,3.489241,0,0,0,0,7.016083,4.310799,3.489241,0,3.489241,10.65417,76.10107,0.04746025,0,2.791393,0,7.80004
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,-1,0,0,0,0.7809107,0,0,4.307753,0,0,0,0,3.526842,7.451116,3.526842,0,3.526842,14.00003,100,0.04719673,0,3.446203,0,11.75887
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,-1,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04719673,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,-1,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04719673,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,2.280313,2.280313,0,-1,0,2.280313,205.5911,2.287791,0,0,4.68812,2.400329,2.280313,0,0,0,10.62527,0,0,0,14.00003,100,0.04719673,2.508344,3.750496,0,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,0.5680635,0.5680635,0,-1,0,0.5680635,715.5172,3.46663,0,0,4.064592,0.5979616,0.5680635,0,0,0,10.62527,0,0,0,14.00003,100,0.04719673,0.6248699,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.4058418,0.4058418,0,-1,0,0.4058418,827.5053,2.93116,0,0,3.358362,0.4272019,0.4058418,0,0,0,10.62527,0,0,0,14.00003,100,0.04719673,0.4464259,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,0.9727221,0.9727221,0,-1,0,0.9727221,226.5688,1.179967,0,0,2.203885,1.023918,0.9727221,0,0,0,10.62527,0,0,0,14.00003,100,0.04719673,1.069994,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.4836752,0.4836752,0,-1,0,0.4836752,197.2863,0.445093,0,0,0.9542248,0.5091317,0.4836752,0,0,0,10.62527,0,0,0,14.00003,100,0.04719673,0.5320427,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.1066251,0.1066251,0,-1,0,0.1066251,149.5343,0.04720422,0,0,0.1594412,0.112237,0.1066251,0,0,0,10.62527,0,0,0,14.00003,100,0.04719673,0.1172876,0.127553,0,10.78472
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.58,2.58,0,-1,0,2.58,0,0,0,0,0,2.715789,2.58,0,0,0,10.62527,0,2.715789,-2.715789,11.13733,79.55223,0.04719673,2.838,0,0,10.62527
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.989496,1.989496,0,-1,0,1.989496,0,0,4.440892E-16,0,0,2.094206,1.989496,0,0,3.017544,7.909485,0,2.094206,-2.094206,8.929848,63.7845,0.04719673,2.188446,0,0,7.909485
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2449483,0.2449483,0,-1,0,0.2449483,0,0,0,0,0,0.2578403,0.2449483,0,0,5.34444,5.815279,0,0.2578403,-0.2578403,8.65806,61.84316,0.04719673,0.2694432,0,0,5.815279
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3021379,0.3021379,0,-1,0,0.3021379,0,0,5.551115E-17,0,0,0.3180399,0.3021379,0,0,5.630929,5.557438,0,0.3180399,-0.3180399,8.322817,59.44857,0.04719673,0.3323517,0,0,5.557438
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1955851,0.1955851,0,-1,0,0.1955851,0,0,0,0,0,0.205879,0.1955851,0,0,5.984306,5.239398,0,0.205879,-0.205879,8.105801,57.89846,0.04719673,0.2151436,0,0,5.239398
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1673311,0.1673311,0,-1,0,0.1673311,0,0,2.775558E-17,0,0,0.176138,0.1673311,0,0,6.213061,5.033519,0,0.176138,-0.176138,7.920135,56.57228,0.04719673,0.1840642,0,0,5.033519
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.05899573,0.05899573,0,-1,0,0.05899573,0,0,6.938894E-18,0,0,0.06210077,0.05899573,0,0,6.40877,4.857381,0,0.06210077,-0.06210077,7.854675,56.10471,0.04719673,0.06489531,0,0,4.857381
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2244372,0.2244372,0,-1,0,0.2244372,0,0,0,0,0,0.2362497,0.2244372,0,0,6.477771,4.79528,0,0.2362497,-0.2362497,7.605646,54.32594,0.04719673,0.2468809,0,0,4.79528
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2182029,0.2182029,0,-1,0,0.2182029,0,0,2.775558E-17,0,0,0.2296873,0.2182029,0,0,6.740271,4.559031,0,0.2296873,-0.2296873,7.363534,52.59657,0.04719673,0.2400232,0,0,4.559031
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1008341,0.1008341,0,-1,0,0.1008341,0,0,1.387779E-17,0,0,0.1061411,0.1008341,0,0,6.995479,4.329343,0,0.1061411,-0.1061411,7.251652,51.79741,0.04719673,0.1109175,0,0,4.329343
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3185502,0.3185502,0,0,0,0.3185502,0,0,0,0,0,0.335316,0.3185502,0,0,7.113413,4.223202,0,0.335316,-0.335316,6.898198,49.27274,0.04719673,0.3504052,0,0,4.223202
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1376312,0.1376312,0,0,0,0.1376312,0,0,2.775558E-17,0,0,0.1448749,0.1376312,0,0,7.485986,3.887886,0,0.1448749,-0.1448749,6.745486,48.18195,0.04719673,0.1513943,0,0,3.887886
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.3536294,0.3536294,0,0,0,0.3536294,243.8905,0,0,0,0.8624685,0.3722414,0.3536294,0,0,7.646958,3.743011,0.490227,0,0.490227,7.210557,51.50387,0.04716034,0.3889923,0.6899748,0,4.60548
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,0.9154843,0.9154843,0,0,0,0.9154843,246.9857,0,0,0,2.261115,0.9636678,0.9154843,0,0,7.156732,4.184216,1.297447,0,1.297447,8.441423,60.29576,0.04706428,1.007033,1.808892,0,6.445331
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,0.534579,0.534579,0,-1,0,0.534579,602.3563,0,0,0,3.22007,0.5627148,0.534579,0,0,5.859284,5.351918,2.657356,0,2.657356,10.96241,78.30279,0.04686876,0.588037,2.576056,0,8.571989
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,1.067337,1.067337,0,-1,0,1.067337,400.4959,0,0,0,4.274643,1.123513,1.067337,0,0,3.201929,7.743538,3.15113,0,3.15113,13.95184,99.65578,0.046639,1.174071,3.419714,0,12.01818
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,0.6215186,0.6215186,0,-1,0,0.6215186,718.8978,3.763055,0,0,4.468083,0.6542301,0.6215186,0,0,0.05079862,10.57956,0.05079862,0,0.05079862,14.00003,100,0.04663531,0.6836704,3.574466,0,15.04764
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,2.085334,2.085334,0,-1,0,2.085334,200.799,1.992241,0,0,4.18733,2.195089,2.085334,0,0,0,10.62527,0,0,0,14.00003,100,0.04663531,2.293868,3.349864,0,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.3024614,0.3024614,0,-1,0,0.3024614,1643.109,4.65139,0,0,4.96977,0.3183804,0.3024614,0,0,0,10.62527,0,0,0,14.00003,100,0.04663531,0.3327075,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,1.057986,1.057986,0,-1,0,1.057986,424.9709,3.382462,0,0,4.496131,1.113669,1.057986,0,0,0,10.62527,0,0,0,14.00003,100,0.04663531,1.163784,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,1.304424,1.304424,0,-1,0,1.304424,246.9509,1.848209,0,0,3.221287,1.373078,1.304424,0,0,0,10.62527,0,0,0,14.00003,100,0.04663531,1.434867,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,1.136088,1.136088,0,-1,0,1.136088,211.993,1.212545,0,0,2.408427,1.195882,1.136088,0,0,0,10.62527,0,0,0,14.00003,100,0.04663531,1.249697,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,1.472504,1.472504,0,-1,0,1.472504,99.93671,0,0,0,1.471572,1.550004,1.472504,0,0,0,10.62527,0,0.07843226,-0.07843226,13.91735,99.40947,0.04663531,1.619754,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,1.520684,1.520684,0,-1,0,1.520684,12.1604,0,0,0,0.1849212,1.600719,1.520684,0,0,0.08714695,10.54684,0,1.415798,-1.415798,12.42497,88.74961,0.04663531,1.672752,0.147937,0,10.73176
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.984574,3.33,0,-1,0,3.33,0,0,0.6545741,1.053031,0,3.505263,3.33,0,0,1.660256,9.131043,0,3.505263,-3.505263,8.730099,62.35772,0.04663531,4.383031,0,0,9.131043
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.092314,3.092314,0,-1,0,3.092314,0,0,0,0.07154556,0,3.255068,3.092314,0,0,5.554993,5.625781,0,3.255068,-3.255068,5.298956,37.84961,0.04663531,3.401546,0,0,5.625781
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.7017,1.7017,0,-1,0,1.7017,0,0,2.220446E-16,0,0,1.791263,1.7017,0,0,9.171735,2.370713,0,1.791263,-1.791263,3.4108,24.36281,0.04663531,1.87187,0,0,2.370713
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3711445,0.3711445,0,-1,0,0.3711445,0,0,5.551115E-17,0,0,0.3906784,0.3711445,0,0,11.16203,0.5794501,0,0.3906784,-0.3906784,2.998988,21.4213,0.04663531,0.4082589,0,0,0.5794501
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.220502,0.1793332,0,-1,0,0.1793332,0,0,0.04116889,0.06321909,0,0.1887718,0.1793332,0,0,11.59611,0.1887718,0,0.1887718,-0.1887718,2.800006,20,0.04663531,0.2425523,0,0,0.1887718
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.380233,0,0,-1,0,0,0,0,0.380233,0.4182563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04663531,0.4182563,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1296924,0,0,-1,0,0,0,0,0.1296924,0.1426617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04663531,0.1426617,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2464562,0,0,-1,0,0,0,0,0.2464562,0.2711018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04663531,0.2711018,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3052001,0,0,-1,0,0,0,0,0.3052001,0.3357202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04663531,0.3357202,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.07954939,0,0,-1,0,0,0,0,0.07954939,0.08750433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04663531,0.08750433,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2039634,0.2039634,3.709227,0,1.177619,0.2039634,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.04754941,0.2243597,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03532191,0.03532191,3.540585,0,1.13158,0.03532191,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.04837537,0.0388541,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.4800268,0.4800268,3.98529,0,1.252984,0.4800268,142.6129,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.04934779,0.5280295,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.042806,1.042806,0,0,0,1.042806,181.2667,0,0,0,1.890259,1.09769,1.042806,0,0,1.13128,9.607122,0.7925689,0,0.7925689,13.6787,97.7048,0.04928802,1.147086,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,1.196977,1.196977,0,-1,0,1.196977,217.0099,0.9988717,0,0,2.597559,1.259976,1.196977,0,0,0.338711,10.32043,0.338711,0,0.338711,14.00003,100,0.04926252,1.316675,2.078047,0,12.91799
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.2317598,0.2317598,0,-1,0,0.2317598,1317.322,2.809064,0,0,3.053022,0.2439577,0.2317598,0,0,0,10.62527,0,0,0,14.00003,100,0.04926252,0.2549358,2.442417,0,13.6783
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,0.5997727,0.5997727,0,-1,0,0.5997727,506.1206,2.404234,0,0,3.035573,0.6313397,0.5997727,0,0,0,10.62527,0,0,0,14.00003,100,0.04926252,0.65975,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,1.188238,1.188238,0,-1,0,1.188238,109.0137,0.04456589,0,0,1.295343,1.250777,1.188238,0,0,0,10.62527,0,0,0,14.00003,100,0.04926252,1.307062,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,-1,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04926252,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,0.5781788,0.5781788,0,-1,0,0.5781788,431.3614,1.885431,0,0,2.49404,0.6086093,0.5781788,0,0,0,10.62527,0,0,0,14.00003,100,0.04926252,0.6359967,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.1585151,0.1585151,0,-1,0,0.1585151,1545.947,2.283702,0,0,2.45056,0.166858,0.1585151,0,0,0,10.62527,0,0,0,14.00003,100,0.04926252,0.1743667,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,-1,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04926252,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.4164387,0.4164387,0,-1,0,0.4164387,194.9122,0.3733335,0,0,0.81169,0.4383565,0.4164387,0,0,0,10.62527,0,0,0,14.00003,100,0.04926252,0.4580826,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,1.573522,1.573522,0,-1,0,1.573522,14.01372,0,2.220446E-16,0,0.220509,1.656339,1.573522,0,0,0,10.62527,0,1.43583,-1.43583,12.48653,89.18932,0.04926252,1.730874,0.1764072,0,10.84578
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.8134784,0.8134784,0,-1,0,0.8134784,0,0,1.110223E-16,0,0,0.856293,0.8134784,0,0,1.595367,9.189445,0,0.856293,-0.856293,11.58392,82.74211,0.04926252,0.8948262,0,0,9.189445
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.338477,0.338477,0,-1,0,0.338477,0,0,5.551115E-17,0,0,0.3562915,0.338477,0,0,2.546803,8.333151,0,0.3562915,-0.3562915,11.20835,80.05951,0.04926252,0.3723246,0,0,8.333151
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.190102,3.190102,0,-1,0,3.190102,0,0,4.440892E-16,0.1791118,0,3.358002,3.190102,0,0,2.942683,7.97686,0,3.358002,-3.358002,7.668709,54.77639,0.04926252,3.509112,0,0,7.97686
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.673796,4.618858,0,0,0,7.668709,54.77639,0.04926252,0,0,0,4.618858
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2812594,0.2812594,0,-1,0,0.2812594,0,0,5.551115E-17,0,0,0.2960625,0.2812594,0,0,6.673796,4.618858,0,0.2960625,-0.2960625,7.356632,52.54727,0.04926252,0.3093853,0,0,4.618858
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.002754,4.322795,0,0,0,7.356632,52.54727,0.04926252,0,0,0,4.322795
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.06401818,0.06401818,0,-1,0,0.06401818,0,0,0,0,0,0.06738755,0.06401818,0,0,7.002754,4.322795,0,0.06738755,-0.06738755,7.285599,52.03989,0.04926252,0.07042,0,0,4.322795
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.275168,0.275168,0,-1,0,0.275168,0,0,5.551115E-17,0,0,0.2896506,0.275168,0,0,7.077629,4.255408,0,0.2896506,-0.2896506,6.980281,49.85905,0.04926252,0.3026848,0,0,4.255408
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.3998989,0.3998989,0,-1,0,0.3998989,0,0,5.551115E-17,0,0,0.4209462,0.3998989,0,0,7.399463,3.965757,0,0.4209462,-0.4209462,6.536564,46.68966,0.04926252,0.4398888,0,0,3.965757
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.08482224,0.08482224,0,-1,0,0.08482224,0,0,1.387779E-17,0,0,0.08928657,0.08482224,0,0,7.867181,3.544811,0,0.08928657,-0.08928657,6.442448,46.0174,0.04926252,0.09330447,0,0,3.544811
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2360578,0.2360578,0,0,0,0.2360578,0,0,2.775558E-17,0,0,0.2484819,0.2360578,0,0,7.966389,3.455524,0,0.2484819,-0.2484819,6.180525,44.14652,0.04926252,0.2596636,0,0,3.455524
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02436598,0.02436598,0,0,0,0.02436598,0,0,0,0,0,0.0256484,0.02436598,0,0,8.242479,3.207043,0,0.0256484,-0.0256484,6.15349,43.95341,0.04926252,0.02680258,0,0,3.207043
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,8.270978,3.181394,0.4453749,0,0.4453749,6.576009,46.9714,0.04922903,0,0.3562999,0,3.626769
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,0.6389577,0.6389577,0,0,0,0.6389577,59.32863,0,0,0,0.3790849,0.6725871,0.6389577,0,0,7.825603,3.582232,0,0.2935022,-0.2935022,6.266631,44.76156,0.04922903,0.7028535,0.3032679,0,3.961316
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,8.151716,3.288729,0.9492265,0,0.9492265,7.167146,51.1938,0.04915779,0,0.7593812,0,4.237956
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,1.97257,1.97257,0,-1,0,1.97257,98.74125,4.440892E-16,0,0,1.947741,2.07639,1.97257,0,0,7.20249,4.143033,0,0.1286492,-0.1286492,7.031538,50.22517,0.04915779,2.169827,1.558192,0,6.090774
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,1.922539,1.922539,0,-1,0,1.922539,105.2383,4.440892E-16,0,0,2.023247,2.023725,1.922539,0,0,7.345434,4.014384,0,0.0004773407,-0.0004773407,7.031034,50.22158,0.04915779,2.114792,1.618598,0,6.037632
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,1.353628,1.353628,0,-1,0,1.353628,131.2062,0,0,0,1.776044,1.424872,1.353628,0,0,7.345964,4.013906,0.3511718,0,0.3511718,7.364185,52.60122,0.0491315,1.488991,1.420835,0,5.78995
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,2.37638,2.37638,0,-1,0,2.37638,128.3792,0,0,0,3.050777,2.501453,2.37638,0,0,6.994792,4.329961,0.5493246,0,0.5493246,7.885321,56.3236,0.04909042,2.614018,2.440622,0,7.380738
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.4827688,0.4827688,0,-1,0,0.4827688,374.5632,0,0,0,1.808274,0.5081777,0.4827688,0,0,6.445467,4.824353,1.300097,0,1.300097,9.1187,65.13345,0.04899346,0.5310457,1.446619,0,6.632627
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,0.9459793,0.9459793,0,-1,0,0.9459793,136.9839,0,0,0,1.295839,0.9957677,0.9459793,0,0,5.145371,5.99444,0.3000714,0,0.3000714,9.403373,67.16682,0.04897113,1.040577,1.036671,0,7.290279
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.3072212,0.3072212,0,-1,0,0.3072212,120.815,0,0,0,0.3711694,0.3233907,0.3072212,0,0,4.8453,6.264504,0.04777864,0,0.04777864,9.4487,67.49058,0.04896758,0.3379433,0.2969355,0,6.635674
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,1.215448,1.215448,0,-1,0,1.215448,34.36919,0,0,0,0.4177396,1.279419,1.215448,0,0,4.797521,6.307505,0,0.8616794,-0.8616794,8.54041,61.00281,0.04896758,1.336993,0.3341917,0,6.725245
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,0.9654096,0.9654096,0,-1,0,0.9654096,21.79202,0,1.110223E-16,0,0.2103823,1.016221,0.9654096,0,0,5.754942,5.445826,0,0.8058383,-0.8058383,7.690982,54.93547,0.04896758,1.061951,0.1683058,0,5.656208
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.47949,0.47949,0,-1,0,0.47949,0,0,5.551115E-17,0,0,0.5047264,0.47949,0,0,6.650319,4.639987,0,0.5047264,-0.5047264,7.158954,51.13528,0.04896758,0.5274391,0,0,4.639987
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.346518,1.346518,0,-1,0,1.346518,0,0,2.220446E-16,0,0,1.417388,1.346518,0,0,7.211125,4.135261,0,1.417388,-1.417388,5.664896,40.46346,0.04896758,1.48117,0,0,4.135261
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.965928,0.965928,0,-1,0,0.965928,0,0,1.110223E-16,0,0,1.016766,0.965928,0,0,8.786,2.717874,0,1.016766,-1.016766,4.59313,32.80801,0.04896758,1.062521,0,0,2.717874
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3012988,0.3012988,0,-1,0,0.3012988,0,0,5.551115E-17,0,0,0.3171566,0.3012988,0,0,9.915741,1.701107,0,0.3171566,-0.3171566,4.258818,30.42006,0.04896758,0.3314287,0,0,1.701107
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.5999203,0.5999203,0,-1,0,0.5999203,0,0,0,0,0,0.631495,0.5999203,0,0,10.26814,1.383951,0,0.631495,-0.631495,3.593163,25.6654,0.04896758,0.6599123,0,0,1.383951
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2325064,0.2325064,0,-1,0,0.2325064,0,0,2.775558E-17,0,0,0.2447435,0.2325064,0,0,10.9698,0.7524556,0,0.2447435,-0.2447435,3.335181,23.82267,0.04896758,0.255757,0,0,0.7524556
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1466241,0.1466241,0,-1,0,0.1466241,0,0,2.775558E-17,0,0,0.1543411,0.1466241,0,0,11.24174,0.5077121,0,0.1543411,-0.1543411,3.172491,22.66061,0.04896758,0.1612865,0,0,0.5077121
