Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1836242,0.1836242,0,-1,0,0.1836242,0,0,2.775558E-17,0,0,0.1932886,0.1836242,0,0,11.41323,0.3533709,0,0.1932886,-0.1932886,2.968747,21.20529,0.04896758,0.2019866,0,0,0.3533709
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62799,0.1600823,0,0,0,2.968747,21.20529,0.04896758,0,0,0,0.1600823
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02307311,0.02307311,0,-1,0,0.02307311,0,0,3.469447E-18,0,0,0.02428748,0.02307311,0,0,11.62799,0.1600823,0,0.02428748,-0.02428748,2.943146,21.02243,0.04896758,0.02538042,0,0,0.1600823
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65498,0.1357948,0,0,0,2.943146,21.02243,0.04896758,0,0,0,0.1357948
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2053165,0.2053165,3.71058,0,1.177988,0.2053165,0,0,0,0,0,0,0,3.505263,3.33,11.65498,0.1357948,3.33,0,3.33,6.102261,43.58749,0.04984882,0.2258482,0,5,0.1357948
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.09283139,0.09283139,3.598094,0,1.14728,0.09283139,644.7202,0,0,0,0.5985027,0,0,3.505263,3.33,8.324977,3.132795,3.928503,0,3.928503,9.829166,70.20819,0.0506244,0.1021145,0.4788021,5,3.731297
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.430247,0,1.101458,0,0,0,0,0,1.137739,0,0,3.430247,3.258735,4.396474,6.668447,4.396474,0,4.396474,14.00003,100,0.05127903,0,0.9101915,5,7.806187
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.1128861,0.1128861,0,-1,0,0.1128861,1257.469,1.30068,0,0,1.419508,0.1188275,0.1128861,0,0,0,10.62527,0,0,0,14.00003,100,0.05127903,0.1241747,1.135606,0,12.04478
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,0.8114673,0.8114673,0,-1,0,0.8114673,310.609,1.666314,0,0,2.52049,0.8541762,0.8114673,0,0,0,10.62527,0,0,0,14.00003,100,0.05127903,0.8926141,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,1.229826,1.229826,0,-1,0,1.229826,261.877,1.926078,0,0,3.220632,1.294554,1.229826,0,0,0,10.62527,0,0,0,14.00003,100,0.05127903,1.352809,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,0.6254927,0.6254927,0,-1,0,0.6254927,542.3076,2.733681,0,0,3.392094,0.6584134,0.6254927,0,0,0,10.62527,0,0,0,14.00003,100,0.05127903,0.688042,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,-1,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05127903,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,1.41341,1.41341,0,-1,0,1.41341,116.7524,0.1623905,0,0,1.65019,1.4878,1.41341,0,0,0,10.62527,0,0,0,14.00003,100,0.05127903,1.554751,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,2.017186,2.017186,0,-1,0,2.017186,71.29941,0,0,0,1.438242,2.123354,2.017186,0,0,0,10.62527,0,0.685112,-0.685112,13.27786,94.84164,0.05127903,2.218904,1.150593,0,12.06352
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,1.894381,1.894381,0,-1,0,1.894381,111.5684,0,0,0,2.113531,1.994085,1.894381,0,0,0.7612355,9.940163,0.1194458,0,0.1194458,13.39117,95.65104,0.0512699,2.083819,1.690824,0,12.05369
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,-1,0,0,0,0,0,0,0.6282083,0,0,0,0,0.6417898,10.04766,0.6282083,0,0.6282083,13.98714,99.90797,0.0512219,0,0.5025666,0,10.67587
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,-1,0,0,0,0.190385,0,0,0.2039665,0,0,0,0,0.0135815,10.61305,0.0135815,0,0.0135815,14.00003,100,0.05122086,0,0.1631732,0,10.81702
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.168379,1.168379,0,-1,0,1.168379,0,0,0,0,0,1.229872,1.168379,0,0,0,10.62527,0,1.229872,-1.229872,12.70363,90.74002,0.05122086,1.285216,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.046851,2.046851,0,-1,0,2.046851,0,0,0,0,0,2.154581,2.046851,0,0,1.366525,9.395402,0,2.154581,-2.154581,10.4325,74.51772,0.05122086,2.251537,0,0,9.395402
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.07368,2.07368,0,-1,0,2.07368,0,0,0,0,0,2.182821,2.07368,0,0,3.760503,7.240821,0,2.182821,-2.182821,8.131607,58.08279,0.05122086,2.281048,0,0,7.240821
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1682042,0.1682042,0,-1,0,0.1682042,0,0,2.775558E-17,0,0,0.177057,0.1682042,0,0,6.185859,5.058001,0,0.177057,-0.177057,7.944972,56.74969,0.05122086,0.1850246,0,0,5.058001
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.382589,4.880944,0,0,0,7.944972,56.74969,0.05122086,0,0,0,4.880944
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4141588,0.4141588,0,-1,0,0.4141588,0,0,5.551115E-17,0,0,0.4359567,0.4141588,0,0,6.382589,4.880944,0,0.4359567,-0.4359567,7.485434,53.46727,0.05122086,0.4555747,0,0,4.880944
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4179945,0.4179945,0,-1,0,0.4179945,0,0,5.551115E-17,0,0,0.4399942,0.4179945,0,0,6.866986,4.444987,0,0.4399942,-0.4399942,7.021639,50.15446,0.05122086,0.459794,0,0,4.444987
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.355868,4.004993,0,0,0,7.021639,50.15446,0.05122086,0,0,0,4.004993
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2068929,0.2068929,0,-1,0,0.2068929,0,0,2.775558E-17,0,0,0.217782,0.2068929,0,0,7.355868,4.004993,0,0.217782,-0.217782,6.792077,48.51474,0.05122086,0.2275821,0,0,4.004993
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4624659,0.4624659,0,-1,0,0.4624659,0,0,5.551115E-17,0,0,0.4868062,0.4624659,0,0,7.597848,3.787211,0,0.4868062,-0.4868062,6.278938,44.84946,0.05122086,0.5087125,0,0,3.787211
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.07694652,0.07694652,0,0,0,0.07694652,0,0,1.387779E-17,0,0,0.08099633,0.07694652,0,0,8.138743,3.300405,0,0.08099633,-0.08099633,6.19356,44.23963,0.05122086,0.08464117,0,0,3.300405
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1815523,0.1815523,0,0,0,0.1815523,0,0,2.775558E-17,0,0,0.1911076,0.1815523,0,0,8.22874,3.219409,0,0.1911076,-0.1911076,5.992115,42.80074,0.05122086,0.1997075,0,0,3.219409
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,1.682576,1.682576,0,0,0,1.682576,45.65636,0,0,0,0.7682031,1.771133,1.682576,0,0,8.441082,3.028301,0,1.00293,-1.00293,4.934934,35.24946,0.05122086,1.850834,0.6145625,0,3.796504
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.2358351,0.2358351,0,0,0,0.2358351,755.417,0,0,0,1.781539,0.2482475,0.2358351,0,0,9.555449,2.025371,1.533291,0,1.533291,6.389542,45.63949,0.05110408,0.2594186,1.425231,0,3.806909
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,2.448384,2.448384,0,-1,0,2.448384,143.5332,0,0,0,3.514244,2.577246,2.448384,0,0,8.022157,3.405333,0.9369977,0,0.9369977,7.278456,51.98886,0.05103299,2.693222,2.811395,0,6.919576
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.5056626,0.5056626,0,-1,0,0.5056626,718.2779,0,0,0,3.632063,0.5322765,0.5056626,0,0,7.085159,4.248631,3.099787,0,3.099787,10.21917,72.99393,0.05079918,0.5562289,2.90565,0,7.880693
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,1.673095,1.673095,0,-1,0,1.673095,79.46647,0,2.220446E-16,0,1.32955,1.761153,1.673095,0,0,3.985373,7.038438,0,0.4316031,-0.4316031,9.764221,69.7443,0.05079918,1.840405,1.06364,0,8.367989
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,1.236421,1.236421,0,-1,0,1.236421,253.8879,0,0,0,3.139122,1.301496,1.236421,0,0,4.464932,6.606835,1.837627,0,1.837627,11.50755,82.1966,0.05066158,1.360063,2.511298,0,9.745957
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,0.9586912,0.9586912,0,-1,0,0.9586912,428.9485,0.4758383,0,0,4.112292,1.009149,0.9586912,0,0,2.627305,8.260699,2.627305,0,2.627305,14.00003,100,0.05046614,1.05456,3.289834,0,12.37299
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.3924316,0.3924316,0,-1,0,0.3924316,797.7416,2.717504,0,0,3.13059,0.4130858,0.3924316,0,0,0,10.62527,0,0,0,14.00003,100,0.05046614,0.4316747,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.061273,1.061273,0,-1,0,1.061273,242.9619,1.46136,0,0,2.578489,1.117129,1.061273,0,0,0,10.62527,0,0,0,14.00003,100,0.05046614,1.1674,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,0.9327819,0.9327819,0,-1,0,0.9327819,110.3682,0.04761888,0,0,1.029495,0.9818757,0.9327819,0,0,0,10.62527,0,0,0,14.00003,100,0.05046614,1.02606,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,1.685068,1.685068,0,-1,0,1.685068,53.41726,0,0,0,0.900117,1.773756,1.685068,0,0,0,10.62527,0,0.8736386,-0.8736386,13.07913,93.42219,0.05046614,1.853575,0.7200935,0,11.52539
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,1.910123,1.910123,0,-1,0,1.910123,8.350856,0,4.440892E-16,0,0.1595116,2.010656,1.910123,0,0,0.9707095,9.751636,0,1.851144,-1.851144,11.12785,79.48452,0.05046614,2.101135,0.1276093,0,9.911147
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.546183,1.546183,0,-1,0,1.546183,0,0,2.220446E-16,0,0,1.627561,1.546183,0,0,3.027536,7.900491,0,1.627561,-1.627561,9.412255,67.23026,0.05046614,1.700801,0,0,7.900491
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.879318,2.879318,0,-1,0,2.879318,0,0,0,0,0,3.030861,2.879318,0,0,4.835938,6.272931,0,3.030861,-3.030861,6.217446,44.41024,0.05046614,3.16725,0,0,6.272931
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.354518,1.354518,0,-1,0,1.354518,0,0,0,0,0,1.425808,1.354518,0,0,8.203562,3.242069,0,1.425808,-1.425808,4.714512,33.67502,0.05046614,1.48997,0,0,3.242069
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.09844338,0.09844338,0,-1,0,0.09844338,0,0,1.387779E-17,0,0,0.1036246,0.09844338,0,0,9.787793,1.816261,0,0.1036246,-0.1036246,4.605282,32.89481,0.05046614,0.1082877,0,0,1.816261
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3662347,0.3662347,0,-1,0,0.3662347,0,0,5.551115E-17,0,0,0.3855102,0.3662347,0,0,9.902931,1.712636,0,0.3855102,-0.3855102,4.198919,29.99222,0.05046614,0.4028581,0,0,1.712636
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33128,1.327126,0,0,0,4.198919,29.99222,0.05046614,0,0,0,1.327126
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1992689,0.1992689,0,-1,0,0.1992689,0,0,2.775558E-17,0,0,0.2097567,0.1992689,0,0,10.33128,1.327126,0,0.2097567,-0.2097567,3.977816,28.41291,0.05046614,0.2191958,0,0,1.327126
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56434,1.117369,0,0,0,3.977816,28.41291,0.05046614,0,0,0,1.117369
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2121673,0.2121673,0,-1,0,0.2121673,0,0,2.775558E-17,0,0,0.223334,0.2121673,0,0,10.56434,1.117369,0,0.223334,-0.223334,3.742401,26.73138,0.05046614,0.233384,0,0,1.117369
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81249,0.894035,0,0,0,3.742401,26.73138,0.05046614,0,0,0,0.894035
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001742912,0.0001742912,0,0,0,0.0001742912,0,0,2.710505E-20,0,0,0.0001834644,0.0001742912,0,0,10.81249,0.894035,0,0.0001834644,-0.0001834644,3.742208,26.73,0.05046614,0.0001917203,0,0,0.894035
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.105374,0.105374,0,0,0,0.105374,0,0,1.387779E-17,0,0,0.11092,0.105374,0,0,10.81269,0.8938516,0,0.11092,-0.11092,3.625288,25.89486,0.05046614,0.1159114,0,0,0.8938516
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.2683215,0.2683215,0,0,0,0.2683215,95.48948,0,0,0,0.2562188,0.2824436,0.2683215,0,0,10.93594,0.7829315,0,0.02622488,-0.02622488,3.597644,25.69741,0.05046614,0.2951536,0.204975,0,1.03915
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,10.96508,0.7567067,1.28358,0,1.28358,4.815356,34.39533,0.0503712,0,1.026864,0,2.040287
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,0,0,0,1.972497,0,0,0,0,9.681495,1.911929,1.972497,0,1.972497,6.68663,47.76155,0.05022601,0,1.577998,0,3.884426
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.3689851,0.3689851,0,-1,0,0.3689851,700.3428,0,0,0,2.58416,0.3884054,0.3689851,0,0,7.708998,3.687176,2.195755,0,2.195755,8.769707,62.64064,0.05006536,0.4058836,2.067328,0,6.271336
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.4593351,0.4593351,0,-1,0,0.4593351,540.4983,0,0,0,2.482698,0.4835107,0.4593351,0,0,5.513243,5.663355,1.999188,0,1.999188,10.6663,76.18772,0.04991999,0.5052686,1.986159,0,8.146054
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,-1,0,0,0,0.337886,0,0,3.851941,0,0,0,0,3.514055,7.462625,3.514055,0,3.514055,14.00003,100,0.04966649,0,3.081553,0,11.31457
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,0.7130321,0.7130321,0,-1,0,0.7130321,337.8752,1.658598,0,0,2.409158,0.75056,0.7130321,0,0,0,10.62527,0,0,0,14.00003,100,0.04966649,0.7843353,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,2.262406,2.262406,0,-1,0,2.262406,132.6789,0.6202562,0,0,3.001736,2.38148,2.262406,0,0,0,10.62527,0,0,0,14.00003,100,0.04966649,2.488647,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,1.148433,1.148433,0,-1,0,1.148433,132.2957,0.3104509,0,0,1.519327,1.208876,1.148433,0,0,0,10.62527,0,0,0,14.00003,100,0.04966649,1.263276,1.215462,0,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,2.365322,2.365322,0,-1,0,2.365322,69.72293,0,0,0,1.649172,2.489812,2.365322,0,0,0,10.62527,0,0.8406407,-0.8406407,13.11391,93.67063,0.04966649,2.601854,1.319337,0,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,0.8752531,0.8752531,0,-1,0,0.8752531,72.28779,0,0,0,0.6327012,0.9213191,0.8752531,0,0,0.9340451,9.784634,0,0.2886179,-0.2886179,12.80968,91.49757,0.04966649,0.9627784,0.5061609,0,10.41733
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,2.078967,2.078967,0,-1,0,2.078967,8.343563,0,0,0,0.17346,2.188387,2.078967,0,0,1.254732,9.496016,0,2.014927,-2.014927,10.68577,76.32674,0.04966649,2.286864,0.138768,0,9.669476
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.9666526,0.9666526,0,-1,0,0.9666526,0,0,0,0,0,1.017529,0.9666526,0,0,3.493539,7.481089,0,1.017529,-1.017529,9.613195,68.66555,0.04966649,1.063318,0,0,7.481089
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.007787,1.007787,0,-1,0,1.007787,0,0,2.220446E-16,0,0,1.060828,1.007787,0,0,4.624127,6.46356,0,1.060828,-1.060828,8.494985,60.67834,0.04966649,1.108565,0,0,6.46356
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1845087,0.1845087,0,-1,0,0.1845087,0,0,2.775558E-17,0,0,0.1942197,0.1845087,0,0,5.802825,5.402731,0,0.1942197,-0.1942197,8.290259,59.21602,0.04966649,0.2029596,0,0,5.402731
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.3922697,0.3922697,0,-1,0,0.3922697,0,0,5.551115E-17,0,0,0.4129154,0.3922697,0,0,6.018625,5.208512,0,0.4129154,-0.4129154,7.855008,56.10709,0.04966649,0.4314966,0,0,5.208512
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.09905435,0.09905435,0,-1,0,0.09905435,0,0,1.387779E-17,0,0,0.1042677,0.09905435,0,0,6.47742,4.795597,0,0.1042677,-0.1042677,7.7451,55.32203,0.04966649,0.1089598,0,0,4.795597
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4377932,0.4377932,0,-1,0,0.4377932,0,0,5.551115E-17,0,0,0.4608349,0.4377932,0,0,6.593273,4.691329,0,0.4608349,-0.4608349,7.259338,51.85231,0.04966649,0.4815725,0,0,4.691329
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4674265,0.4674265,0,-1,0,0.4674265,0,0,5.551115E-17,0,0,0.4920279,0.4674265,0,0,7.105311,4.230494,0,0.4920279,-0.4920279,6.740695,48.14772,0.04966649,0.5141692,0,0,4.230494
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.513903,0.513903,0,-1,0,0.513903,0,0,0,0,0,0.5409505,0.513903,0,0,7.652009,3.738466,0,0.5409505,-0.5409505,6.170483,44.07479,0.04966649,0.5652933,0,0,3.738466
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2520764,0.2520764,0,-1,0,0.2520764,0,0,5.551115E-17,0,0,0.2653435,0.2520764,0,0,8.253065,3.197515,0,0.2653435,-0.2653435,5.890786,42.07696,0.04966649,0.277284,0,0,3.197515
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.053401,0.053401,0,-1,0,0.053401,0,0,0,0,0,0.05621158,0.053401,0,0,8.547892,2.932172,0,0.05621158,-0.05621158,5.831534,41.65373,0.04966649,0.0587411,0,0,2.932172
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.0946269,0.0946269,0,0,0,0.0946269,0,0,0,0,0,0.09960727,0.0946269,0,0,8.610349,2.87596,0,0.09960727,-0.09960727,5.726539,40.90377,0.04966649,0.1040896,0,0,2.87596
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2722496,0.2722496,0,0,0,0.2722496,0,0,5.551115E-17,0,0,0.2865785,0.2722496,0,0,8.721024,2.776353,0,0.2865785,-0.2865785,5.424459,38.74606,0.04966649,0.2994745,0,0,2.776353
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,1.329422,1.329422,0,0,0,1.329422,11.14595,0,2.220446E-16,0,0.1481768,1.399392,1.329422,0,0,9.039444,2.489775,0,1.251215,-1.251215,4.105562,29.32538,0.04966649,1.462365,0.1185414,0,2.637951
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,1.778963,1.778963,1.25,0,0.50625,1.778963,18.0334,1.110223E-16,0,0,0.3208075,0.556803,0.5289629,0,0,10.42968,1.238559,0,0.2359956,-0.2359956,3.856801,27.54852,0.04966649,1.956859,0.256646,5,1.559367
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.4531133,0.4531133,0,-1,0,0.4531133,206.0715,0,0,0,0.9337372,0.4769614,0.4531133,0,0,10.6919,1.002564,0.4567758,0,0.4567758,4.290136,30.64377,0.04963373,0.4984246,0.7469898,0,1.936301
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,0.7967719,0.7967719,0,-1,0,0.7967719,74.58733,0,0,0,0.5942909,0.8387073,0.7967719,0,0,10.23512,1.413662,0,0.2444163,-0.2444163,4.032499,28.8035,0.04963373,0.876449,0.4754328,0,2.007953
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,1.453171,1.453171,0,-1,0,1.453171,139.4283,0,0,0.1027393,2.026132,1.529653,1.453171,0,0,10.5067,1.169246,0.4964783,0,0.4964783,4.5035,32.16779,0.04959817,1.598488,1.620905,0,3.195377
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,0.8606273,0.8606273,0,-1,0,0.8606273,73.39655,0,0,0,0.6316707,0.9059235,0.8606273,0,0,10.01022,1.616076,0,0.2742527,-0.2742527,4.214412,30.10288,0.04959817,0.94669,0.5053366,0,2.247747
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,-1,0,0,0,0,0,0,0.2275216,0,0,0,0,10.31495,1.341823,0.2275216,0,0.2275216,4.430258,31.64463,0.04958189,0,0.1820173,0,1.569345
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.001644,1.001644,0,-1,0,1.001644,29.40985,0,2.220446E-16,0,0.2945819,1.054362,1.001644,0,0,10.08742,1.546593,0,0.7597801,-0.7597801,3.629379,25.92408,0.04958189,1.101808,0.2356656,0,1.841175
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.4587695,0.4587695,0,-1,0,0.4587695,29.77154,0,5.551115E-17,0,0.1365827,0.4829152,0.4587695,0,0,10.93162,0.7868127,0,0.3463325,-0.3463325,3.264313,23.31647,0.04958189,0.5046464,0.1092662,0,0.9233955
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,1.386784,0.7069659,0,-1,0,0.7069659,42.95743,0,0.6798183,1.049304,0.3036943,0.7441746,0.7069659,0,0,11.31644,0.4404802,0,0.4404802,-0.4404802,2.800006,20,0.04958189,1.525463,0.2429555,0,0.7441746
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,-1,0,0,0,0,0,0,0.4053006,0,0,0,0,11.80586,0,0.4053006,0,0.4053006,3.184508,22.74644,0.04955292,0,0.3242405,0,0.4053006
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,1.228957,0.5060827,0,-1,0,0.5060827,33.18588,0,0.722874,0.9734101,0.167948,0.5327185,0.5060827,0,0,11.40056,0.3647706,0,0.3647706,-0.3647706,2.800006,20,0.04955292,1.351852,0.1343584,0,0.5327185
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2531801,0,0,-1,0,0,0,0,0.2531801,0.2784981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,0.2784981,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7004949,0,0,-1,0,0,0,0,0.7004949,0.7705445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,0.7705445,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.75056,0,0,-1,0,0,0,0,1.75056,1.925616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,1.925616,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1394933,0,0,-1,0,0,0,0,0.1394933,0.1534427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,0.1534427,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1825734,0,0,-1,0,0,0,0,0.1825734,0.2008307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,0.2008307,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.4937648,0,0,-1,0,0,0,0,0.4937648,0.5431412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,0.5431412,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1436858,0,0,-1,0,0,0,0,0.1436858,0.1580544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,0.1580544,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.276143,0,0,-1,0,0,0,0,0.276143,0.3037574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,0.3037574,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1522775,0,0,-1,0,0,0,0,0.1522775,0.1675052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04955292,0.1675052,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2136845,0.2136845,3.718948,0,1.180273,0.2136845,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05039074,0.235053,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.05112803,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,2.316561,2.316561,5,0,1.53,2.316561,44.72337,0,0,0,1.036044,0,0,2.683439,2.549267,5.14586,5.994,3.585311,0,3.585311,12.51956,89.42526,0.05244824,2.548217,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,2.881052,2.881052,0,0,0,2.881052,82.14265,0,0,0,2.366573,3.032687,2.881052,0,0,1.560549,9.22078,0,0.6661139,-0.6661139,11.81742,84.40994,0.05244824,3.169158,1.893258,0,11.58735
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.227399,0.227399,0,-1,0,0.227399,1278.223,0.3666233,0,0,2.906666,0.2393674,0.227399,0,0,2.300675,8.554667,2.300675,0,2.300675,14.00003,100,0.05227736,0.2501389,2.325333,0,11.46133
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,1.918934,1.918934,0,-1,0,1.918934,224.4389,2.286902,0,0,4.306832,2.01993,1.918934,0,0,0,10.62527,0,0,0,14.00003,100,0.05227736,2.110827,3.445466,0,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,0.791029,0.791029,0,-1,0,0.791029,584.5363,3.79119,0,0,4.623852,0.8326622,0.791029,0,0,0,10.62527,0,0,0,14.00003,100,0.05227736,0.870132,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,1.72388,1.72388,0,-1,0,1.72388,251.0526,2.513235,0,0,4.327845,1.81461,1.72388,0,0,0,10.62527,0,0,0,14.00003,100,0.05227736,1.896268,3.462276,0,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,2.755458,2.755458,0,-1,0,2.755458,170.5121,1.797906,0,0,4.698388,2.900482,2.755458,0,0,0,10.62527,0,0,0,14.00003,100,0.05227736,3.031003,3.75871,0,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,0.5752832,0.5752832,0,-1,0,0.5752832,792.4078,3.953028,0,0,4.558589,0.6055613,0.5752832,0,0,0,10.62527,0,0,0,14.00003,100,0.05227736,0.6328115,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,0.6846816,0.6846816,0,-1,0,0.6846816,542.9731,2.996919,0,0,3.717637,0.7207175,0.6846816,0,0,0,10.62527,0,0,0,14.00003,100,0.05227736,0.7531497,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,1.669591,1.669591,0,-1,0,1.669591,139.4684,0.5710878,0,0,2.328552,1.757464,1.669591,0,0,0,10.62527,0,0,0,14.00003,100,0.05227736,1.83655,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.306881,0.306881,0,-1,0,0.306881,343.2095,0.7302122,0,0,1.053245,0.3230326,0.306881,0,0,0,10.62527,0,0,0,14.00003,100,0.05227736,0.3375691,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,0.6083136,0.6083136,0,-1,0,0.6083136,20.80683,0,0,0,0.1265708,0.6403301,0.6083136,0,0,0,10.62527,0,0.5137593,-0.5137593,13.45848,96.1318,0.05227736,0.669145,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.188285,2.188285,0,-1,0,2.188285,0,0,4.440892E-16,0,0,2.303457,2.188285,0,0,0.5708437,10.11152,0,2.303457,-2.303457,11.03042,78.78856,0.05227736,2.407113,0,0,10.11152
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.22594,2.22594,0,-1,0,2.22594,0,0,4.440892E-16,0,0,2.343095,2.22594,0,0,3.130241,7.808057,0,2.343095,-2.343095,8.560582,61.14689,0.05227736,2.448534,0,0,7.808057
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.466238,1.466238,0,-1,0,1.466238,0,0,2.220446E-16,0,0,1.543409,1.466238,0,0,5.73368,5.464962,0,1.543409,-1.543409,6.933686,49.52623,0.05227736,1.612862,0,0,5.464962
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.493783,0.493783,0,-1,0,0.493783,0,0,1.110223E-16,0,0,0.5197716,0.493783,0,0,7.448578,3.921554,0,0.5197716,-0.5197716,6.385798,45.61275,0.05227736,0.5431613,0,0,3.921554
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3715102,0.3715102,0,-1,0,0.3715102,0,0,0,0,0,0.3910634,0.3715102,0,0,8.026102,3.401782,0,0.3910634,-0.3910634,5.973582,42.66835,0.05227736,0.4086612,0,0,3.401782
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.3598529,0.3598529,0,-1,0,0.3598529,0,0,5.551115E-17,0,0,0.3787926,0.3598529,0,0,8.460617,3.010719,0,0.3787926,-0.3787926,5.574299,39.81634,0.05227736,0.3958382,0,0,3.010719
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.0182158,0.0182158,0,-1,0,0.0182158,0,0,3.469447E-18,0,0,0.01917452,0.0182158,0,0,8.881498,2.631926,0,0.01917452,-0.01917452,5.554088,39.67197,0.05227736,0.02003738,0,0,2.631926
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2436766,0.2436766,0,-1,0,0.2436766,0,0,2.775558E-17,0,0,0.2565017,0.2436766,0,0,8.902803,2.612751,0,0.2565017,-0.2565017,5.283711,37.74072,0.05227736,0.2680443,0,0,2.612751
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.102493,0.102493,0,-1,0,0.102493,0,0,1.387779E-17,0,0,0.1078874,0.102493,0,0,9.187805,2.35625,0,0.1078874,-0.1078874,5.169988,36.92841,0.05227736,0.1127423,0,0,2.35625
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.4768991,0.4768991,0,-1,0,0.4768991,0,0,0,0,0,0.501999,0.4768991,0,0,9.30768,2.248362,0,0.501999,-0.501999,4.640834,33.14875,0.05227736,0.524589,0,0,2.248362
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.4995366,0.4995366,0,0,0,0.4995366,0,0,1.110223E-16,0,0,0.525828,0.4995366,0,0,9.865457,1.746363,0,0.525828,-0.525828,4.086563,29.18968,0.05227736,0.5494903,0,0,1.746363
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.44971,1.220535,0,0,0,4.086563,29.18968,0.05227736,0,0,0,1.220535
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.07194537,0.07194537,0,0,0,0.07194537,1330.288,0,0,0,0.9570809,0.07573196,0.07194537,0,0,10.44971,1.220535,0.881349,0,0.881349,4.922684,35.16196,0.05221219,0.0791399,0.7656648,0,2.177616
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.030039,1.030039,0,0,0,1.030039,194.266,0,0,0,2.001016,1.084252,1.030039,0,0,9.568361,2.013749,0.9167644,0,0.9167644,5.792403,41.37423,0.05214458,1.133043,1.600813,0,4.014766
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,0,0,0,3.341414,0,0,0,0,8.651596,2.838837,3.341414,0,3.341414,8.962346,64.01663,0.05189962,0,2.673131,0,6.180251
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,1.285505,1.285505,0,-1,0,1.285505,319.19,0,0,0,4.103203,1.353163,1.285505,0,0,5.310183,5.84611,2.75004,0,2.75004,11.57126,82.65172,0.05169973,1.414055,3.282563,0,9.949313
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,0.5356846,0.5356846,0,-1,0,0.5356846,915.9138,1.782389,0,0,4.90641,0.5638786,0.5356846,0,0,2.560142,8.321146,2.560142,0,2.560142,14.00003,100,0.05151503,0.5892531,3.925128,0,13.22756
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,-1,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05151503,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,1.388476,1.388476,0,-1,0,1.388476,327.129,3.080554,0,0,4.542107,1.461553,1.388476,0,0,0,10.62527,0,0,0,14.00003,100,0.05151503,1.527323,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,1.579205,1.579205,0,-1,0,1.579205,269.7338,2.597327,0,0,4.259648,1.66232,1.579205,0,0,0,10.62527,0,0,0,14.00003,100,0.05151503,1.737125,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,0.8539321,0.8539321,0,-1,0,0.8539321,383.8959,2.379334,0,0,3.27821,0.8988758,0.8539321,0,0,0,10.62527,0,0,0,14.00003,100,0.05151503,0.9393253,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,-1,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05151503,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,-1,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05151503,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,1.098452,1.098452,0,-1,0,1.098452,18.63986,0,0,0,0.20475,1.156265,1.098452,0,0,0,10.62527,0,0.9515155,-0.9515155,12.99704,92.83583,0.05151503,1.208297,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.612656,1.612656,0,-1,0,1.612656,0,0,2.220446E-16,0,0,1.697532,1.612656,0,0,1.057239,9.673759,0,1.697532,-1.697532,11.20769,80.05474,0.05151503,1.773921,0,0,9.673759
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.605353,2.605353,0,-1,0,2.605353,0,0,4.440892E-16,0,0,2.742477,2.605353,0,0,2.943386,7.976226,0,2.742477,-2.742477,8.316862,59.40604,0.05151503,2.865888,0,0,7.976226
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.631382,1.631382,0,-1,0,1.631382,0,0,2.220446E-16,0,0,1.717245,1.631382,0,0,5.990582,5.23375,0,1.717245,-1.717245,6.506728,46.47653,0.05151503,1.794521,0,0,5.23375
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.898632,3.516505,0,0,0,6.506728,46.47653,0.05151503,0,0,0,3.516505
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.5744017,0.5744017,0,-1,0,0.5744017,0,0,1.110223E-16,0,0,0.6046334,0.5744017,0,0,7.898632,3.516505,0,0.6046334,-0.6046334,5.869388,41.92411,0.05151503,0.6318419,0,0,3.516505
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2094797,0.2094797,0,-1,0,0.2094797,0,0,2.775558E-17,0,0,0.220505,0.2094797,0,0,8.570447,2.911872,0,0.220505,-0.220505,5.636955,40.26389,0.05151503,0.2304277,0,0,2.911872
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2165478,0.2165478,0,-1,0,0.2165478,0,0,2.775558E-17,0,0,0.227945,0.2165478,0,0,8.815453,2.691367,0,0.227945,-0.227945,5.39668,38.54764,0.05151503,0.2382025,0,0,2.691367
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4219691,0.4219691,0,-1,0,0.4219691,0,0,5.551115E-17,0,0,0.444178,0.4219691,0,0,9.068725,2.463422,0,0.444178,-0.444178,4.928475,35.20333,0.05151503,0.4641661,0,0,2.463422
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.562256,2.019244,0,0,0,4.928475,35.20333,0.05151503,0,0,0,2.019244
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.562256,2.019244,0,0,0,4.928475,35.20333,0.05151503,0,0,0,2.019244
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1973615,0.1973615,0,0,0,0.1973615,0,0,2.775558E-17,0,0,0.2077489,0.1973615,0,0,9.562256,2.019244,0,0.2077489,-0.2077489,4.709489,33.63914,0.05151503,0.2170977,0,0,2.019244
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2047988,0.2047988,0,0,0,0.2047988,0,0,0,0,0,0.2155776,0.2047988,0,0,9.793088,1.811495,0,0.2155776,-0.2155776,4.48225,32.01601,0.05151503,0.2252786,0,0,1.811495
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,0.8659123,0.8659123,0,0,0,0.8659123,119.3182,0,0,0,1.033191,0.9114866,0.8659123,0,0,10.03262,1.595917,0.1217043,0,0.1217043,4.597709,32.84071,0.05150628,0.9525036,0.8265528,0,2.629108
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,2.702687,2.702687,5,0,1.53,2.702687,89.62576,0,0,0,2.422304,0,0,2.297313,2.182447,9.910914,1.705451,4.604751,0,4.604751,8.96616,64.04387,0.05275444,2.972956,1.937843,5,4.127755
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,1.131815,1.131815,0,-1,0,1.131815,307.4234,0,0,0,3.479463,1.191384,1.131815,0,0,5.306163,5.849727,2.288079,0,2.288079,11.13682,79.54857,0.05258763,1.244996,2.78357,0,9.329189
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.4977445,0.4977445,0,-1,0,0.4977445,781.6142,0.3484153,0,0,3.890441,0.5239415,0.4977445,0,0,3.018085,7.908998,3.018085,0,3.018085,14.00003,100,0.0523692,0.5475189,3.112353,0,11.79944
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,1.666755,1.666755,0,-1,0,1.666755,255.337,2.501363,0,0,4.255842,1.754479,1.666755,0,0,0,10.62527,0,0,0,14.00003,100,0.0523692,1.833431,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.3056517,0.3056517,0,-1,0,0.3056517,1376.144,3.884469,0,0,4.206208,0.3217386,0.3056517,0,0,0,10.62527,0,0,0,14.00003,100,0.0523692,0.3362168,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,3.19653,3.19653,0,-1,0,3.19653,121.567,0.5211573,0,0.1861826,3.885926,3.364768,3.19653,0,0,0,10.62527,0,0,0,14.00003,100,0.0523692,3.516183,3.10874,0,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.3279796,0.3279796,0,-1,0,0.3279796,1260.287,3.788244,0,0,4.133485,0.3452417,0.3279796,0,0,0,10.62527,0,0,0,14.00003,100,0.0523692,0.3607776,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,-1,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0523692,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,0.8519082,0.8519082,0,-1,0,0.8519082,253.0859,1.259314,0,0,2.15606,0.8967455,0.8519082,0,0,0,10.62527,0,0,0,14.00003,100,0.0523692,0.937099,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,1.071368,1.071368,0,-1,0,1.071368,126.8867,0.2316675,0,0,1.359423,1.127756,1.071368,0,0,0,10.62527,0,0,0,14.00003,100,0.0523692,1.178505,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,2.217676,2.217676,0,-1,0,2.217676,7.994699,0,0,0,0.1772965,2.334396,2.217676,0,0,0,10.62527,0,2.157099,-2.157099,11.72625,83.75874,0.0523692,2.439443,0.1418372,0,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.396777,8.468175,0,0,0,11.72625,83.75874,0.0523692,0,0,0,8.468175
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.250981,1.250981,0,-1,0,1.250981,0,0,0,0,0,1.316823,1.250981,0,0,2.396777,8.468175,0,1.316823,-1.316823,10.33819,73.84409,0.0523692,1.37608,0,0,8.468175
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.471135,1.471135,0,-1,0,1.471135,0,0,2.220446E-16,0,0,1.548563,1.471135,0,0,3.859913,7.151352,0,1.548563,-1.548563,8.705865,62.18462,0.0523692,1.618248,0,0,7.151352
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2785504,0.2785504,0,-1,0,0.2785504,0,0,0,0,0,0.2932109,0.2785504,0,0,5.580538,5.60279,0,0.2932109,-0.2932109,8.396793,59.97697,0.0523692,0.3064054,0,0,5.60279
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4053099,0.4053099,0,-1,0,0.4053099,0,0,5.551115E-17,0,0,0.426642,0.4053099,0,0,5.906328,5.309579,0,0.426642,-0.426642,7.947073,56.76469,0.0523692,0.4458409,0,0,5.309579
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1085855,0.1085855,0,-1,0,0.1085855,0,0,1.387779E-17,0,0,0.1143006,0.1085855,0,0,6.380375,4.882937,0,0.1143006,-0.1143006,7.82659,55.9041,0.0523692,0.1194441,0,0,4.882937
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.3600743,0.3600743,0,-1,0,0.3600743,0,0,5.551115E-17,0,0,0.3790256,0.3600743,0,0,6.507375,4.768636,0,0.3790256,-0.3790256,7.427062,53.05033,0.0523692,0.3960817,0,0,4.768636
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3819521,0.3819521,0,-1,0,0.3819521,0,0,0,0,0,0.4020548,0.3819521,0,0,6.928515,4.389611,0,0.4020548,-0.4020548,7.003259,50.02317,0.0523692,0.4201473,0,0,4.389611
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.375243,3.987556,0,0,0,7.003259,50.02317,0.0523692,0,0,0,3.987556
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3351789,0.3351789,0,-1,0,0.3351789,0,0,0,0,0,0.3528199,0.3351789,0,0,7.375243,3.987556,0,0.3528199,-0.3528199,6.631354,47.36672,0.0523692,0.3686968,0,0,3.987556
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2475151,0.2475151,0,0,0,0.2475151,0,0,5.551115E-17,0,0,0.2605422,0.2475151,0,0,7.767265,3.634736,0,0.2605422,-0.2605422,6.356718,45.40504,0.0523692,0.2722666,0,0,3.634736
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03569212,0.03569212,0,0,0,0.03569212,0,0,0,0,0,0.03757066,0.03569212,0,0,8.056756,3.374194,0,0.03757066,-0.03757066,6.317115,45.12216,0.0523692,0.03926133,0,0,3.374194
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,1.389623,1.389623,0,0,0,1.389623,59.06733,0,0,0,0.820813,1.462761,1.389623,0,0,8.098501,3.336623,0,0.6419476,-0.6419476,5.640443,40.2888,0.0523692,1.528585,0.6566504,0,4.157436
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.013653,1.013653,0,0,0,1.013653,190.2539,0,0,0,1.928515,1.067003,1.013653,0,0,8.811776,2.694676,0.8615114,0,0.8615114,6.457745,46.12666,0.05230719,1.115018,1.542812,0,4.62319
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,1.579732,1.579732,0,-1,0,1.579732,207.4909,0,0,0,3.277801,1.662876,1.579732,0,0,7.950265,3.470036,1.614925,0,1.614925,7.989797,57.06986,0.05219133,1.737705,2.62224,0,6.747837
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,1.547895,1.547895,0,-1,0,1.547895,255.7436,0,0,0,3.958642,1.629363,1.547895,0,0,6.33534,4.923468,2.329279,0,2.329279,10.19954,72.85374,0.05202512,1.702684,3.166914,0,8.882111
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,1.463192,1.463192,0,-1,0,1.463192,312.612,0,0,0,4.574112,1.540202,1.463192,0,0,4.006061,7.019819,3.033911,0,3.033911,13.07777,93.41242,0.05181022,1.609511,3.65929,0,11.59393
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.03759691,0.03759691,0,-1,0,0.03759691,10074.21,2.775866,0,0,3.787592,0.03957569,0.03759691,0,0,0.9721503,9.750339,0.9721503,0,0.9721503,14.00003,100,0.05174173,0.0413566,3.030074,0,13.53793
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,1.10709,1.10709,0,-1,0,1.10709,307.6875,2.241019,0,0,3.406377,1.165358,1.10709,0,0,0,10.62527,0,0,0,14.00003,100,0.05174173,1.217799,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,2.080562,2.080562,0,-1,0,2.080562,210.6597,2.19284,0,0,4.382905,2.190065,2.080562,0,0,0,10.62527,0,0,0,14.00003,100,0.05174173,2.288618,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,1.691184,1.691184,0,-1,0,1.691184,192.5761,1.476622,0,0,3.256815,1.780193,1.691184,0,0,0,10.62527,0,0,0,14.00003,100,0.05174173,1.860302,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.04437,1.04437,0,-1,0,1.04437,173.8757,0.7165692,0,0,1.815906,1.099337,1.04437,0,0,0,10.62527,0,0,0,14.00003,100,0.05174173,1.148807,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,0.9155391,0.9155391,0,-1,0,0.9155391,89.60831,0,0,0,0.8203991,0.9637254,0.9155391,0,0,0,10.62527,0,0.1433263,-0.1433263,13.84895,98.92087,0.05174173,1.007093,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,3.731998,3.33,0,-1,0,3.33,4.968647,4.440892E-16,0.4019983,0.775198,0.165456,3.505263,3.33,0,0,0.1592514,10.48195,0,3.339807,-3.339807,10.32848,73.77473,0.05174173,4.105198,0.1323648,0,10.6474
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.36463,2.36463,0,-1,0,2.36463,0,0,4.440892E-16,0,0,2.489084,2.36463,0,0,3.870148,7.142141,0,2.489084,-2.489084,7.704758,55.03387,0.05174173,2.601093,0,0,7.142141
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.860447,1.860447,0,-1,0,1.860447,0,0,2.220446E-16,0,0,1.958365,1.860447,0,0,6.635798,4.653057,0,1.958365,-1.958365,5.64046,40.28891,0.05174173,2.046492,0,0,4.653057
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.811759,2.694691,0,0,0,5.64046,40.28891,0.05174173,0,0,0,2.694691
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2123101,0.2123101,0,-1,0,0.2123101,0,0,2.775558E-17,0,0,0.2234844,0.2123101,0,0,8.811759,2.694691,0,0.2234844,-0.2234844,5.404886,38.60625,0.05174173,0.2335411,0,0,2.694691
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1101639,0.1101639,0,-1,0,0.1101639,0,0,1.387779E-17,0,0,0.115962,0.1101639,0,0,9.060075,2.471207,0,0.115962,-0.115962,5.282651,37.73315,0.05174173,0.1211803,0,0,2.471207
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2550537,0.2550537,0,-1,0,0.2550537,0,0,5.551115E-17,0,0,0.2684776,0.2550537,0,0,9.188922,2.355245,0,0.2684776,-0.2684776,4.999651,35.71172,0.05174173,0.280559,0,0,2.355245
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.316904,0.316904,0,-1,0,0.316904,0,0,0,0,0,0.3335832,0.316904,0,0,9.48723,2.086767,0,0.3335832,-0.3335832,4.648024,33.2001,0.05174173,0.3485944,0,0,2.086767
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.857878,1.753184,0,0,0,4.648024,33.2001,0.05174173,0,0,0,1.753184
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3123836,0.3123836,0,-1,0,0.3123836,0,0,5.551115E-17,0,0,0.3288248,0.3123836,0,0,9.857878,1.753184,0,0.3288248,-0.3288248,4.301412,30.72431,0.05174173,0.3436219,0,0,1.753184
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1947897,0.1947897,0,-1,0,0.1947897,0,0,2.775558E-17,0,0,0.2050418,0.1947897,0,0,10.22324,1.424359,0,0.2050418,-0.2050418,4.085279,29.1805,0.05174173,0.2142687,0,0,1.424359
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1422852,0.1422852,0,0,0,0.1422852,0,0,2.775558E-17,0,0,0.1497739,0.1422852,0,0,10.45106,1.219317,0,0.1497739,-0.1497739,3.927403,28.05282,0.05174173,0.1565137,0,0,1.219317
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7056801,0.7056801,0,0,0,0.7056801,0,0,1.110223E-16,0,0,0.7428212,0.7056801,0,0,10.61748,1.069543,0,0.7428212,-0.7428212,3.144401,22.45996,0.05174173,0.7762482,0,0,1.069543
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,1.473402,1.473402,4.601036,0,1.421083,1.473402,45.97966,0,0,0,0.6774654,0,0,3.127633,2.971251,11.44284,0.3267221,3.648717,0,3.648717,6.605878,47.18475,0.05286162,1.620743,0.5419724,5,1.004188
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,1.557687,1.557687,4.63456,0,1.430235,1.557687,60.77659,0,0,0,0.9467092,0,0,3.076872,2.923029,7.794118,3.610567,3.869738,0,3.869738,10.27703,73.40723,0.05396812,1.713456,0.7573673,5,4.557277
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,1.330334,1.330334,0,-1,0,1.330334,122.6232,0,0,0,1.631298,1.400351,1.330334,0,0,3.924381,7.093331,0.2309468,0,0.2309468,10.49613,74.9722,0.05395135,1.463367,1.305038,0,8.724629
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.01495998,0.01495998,0,-1,0,0.01495998,10489.83,0,0,0,1.569276,0.01574734,0.01495998,0,0,3.693434,7.301184,1.553529,0,1.553529,11.96994,85.49937,0.05383881,0.01645597,1.255421,0,8.87046
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,0.7046555,0.7046555,0,-1,0,0.7046555,363.0977,0,0,0,2.558588,0.7417426,0.7046555,0,0,2.139905,8.699359,1.816845,0,1.816845,13.69355,97.81084,0.05370779,0.775121,2.04687,0,11.25795
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.3985989,0.3985989,0,-1,0,0.3985989,799.7127,2.445008,0,0,3.187646,0.4195778,0.3985989,0,0,0.3230604,10.33452,0.3230604,0,0.3230604,14.00003,100,0.05368455,0.4384588,2.550117,0,13.52217
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,1.214095,1.214095,0,-1,0,1.214095,306.321,2.441035,0,0,3.71903,1.277995,1.214095,0,0,0,10.62527,0,0,0,14.00003,100,0.05368455,1.335505,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.2751186,0.2751186,0,-1,0,0.2751186,1020.488,2.517954,0,0,2.807553,0.2895986,0.2751186,0,0,0,10.62527,0,0,0,14.00003,100,0.05368455,0.3026305,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,0.9145686,0.9145686,0,-1,0,0.9145686,81.42458,0,0,0,0.7446836,0.9627038,0.9145686,0,0,0,10.62527,0,0.2180202,-0.2180202,13.77022,98.35848,0.05368455,1.006025,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.4287281,0.4287281,0,-1,0,0.4287281,100.5861,0,0,0,0.4312407,0.4512927,0.4287281,0,0,0.2422446,10.40725,0,0.02005206,-0.02005206,13.74908,98.2075,0.05368455,0.4716009,0.3449925,0,10.83849
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,0.9974132,0.9974132,0,-1,0,0.9974132,51.91504,0,0,0,0.5178074,1.049909,0.9974132,0,0,0.2645247,10.3872,0,0.5321012,-0.5321012,13.18819,94.20119,0.05368455,1.097154,0.4142459,0,10.90501
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,2.492918,2.492918,0,-1,0,2.492918,6.987115,0,0,0,0.174183,2.624124,2.492918,0,0,0.8557482,9.855101,0,2.449941,-2.449941,10.60573,75.75506,0.05368455,2.742209,0.1393464,0,10.02928
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.577905,7.40516,0,0,0,10.60573,75.75506,0.05368455,0,0,0,7.40516
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.577905,7.40516,0,0,0,10.60573,75.75506,0.05368455,0,0,0,7.40516
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4800707,0.4800707,0,-1,0,0.4800707,0,0,5.551115E-17,0,0,0.5053375,0.4800707,0,0,3.577905,7.40516,0,0.5053375,-0.5053375,10.07306,71.95026,0.05368455,0.5280777,0,0,7.40516
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.08893077,0.08893077,0,-1,0,0.08893077,0,0,1.387779E-17,0,0,0.09361134,0.08893077,0,0,4.139391,6.899822,0,0.09361134,-0.09361134,9.974382,71.24545,0.05368455,0.09782385,0,0,6.899822
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1306746,0.1306746,0,-1,0,0.1306746,0,0,2.775558E-17,0,0,0.1375522,0.1306746,0,0,4.243403,6.806211,0,0.1375522,-0.1375522,9.82939,70.20979,0.05368455,0.1437421,0,0,6.806211
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.396239,6.668659,0,0,0,9.82939,70.20979,0.05368455,0,0,0,6.668659
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.453592,0.453592,0,-1,0,0.453592,0,0,5.551115E-17,0,0,0.4774653,0.453592,0,0,4.396239,6.668659,0,0.4774653,-0.4774653,9.326097,66.61485,0.05368455,0.4989512,0,0,6.668659
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03454819,0.03454819,0,-1,0,0.03454819,0,0,6.938894E-18,0,0,0.03636652,0.03454819,0,0,4.926756,6.191194,0,0.03636652,-0.03636652,9.287763,66.34103,0.05368455,0.03800301,0,0,6.191194
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.967164,6.154827,0,0,0,9.287763,66.34103,0.05368455,0,0,0,6.154827
