Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.4457606,0.4457606,0,-1,0,0.4457606,0,0,5.551115E-17,0,0,0.4692217,0.4457606,0,0,4.967164,6.154827,0,0.4692217,-0.4692217,8.793159,62.80816,0.05368455,0.4903367,0,0,6.154827
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1238158,0.1238158,0,0,0,0.1238158,0,0,2.775558E-17,0,0,0.1303325,0.1238158,0,0,5.488521,5.685606,0,0.1303325,-0.1303325,8.655777,61.82686,0.05368455,0.1361974,0,0,5.685606
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1192972,0.1192972,0,0,0,0.1192972,0,0,1.387779E-17,0,0,0.125576,0.1192972,0,0,5.633335,5.555273,0,0.125576,-0.125576,8.523409,60.88137,0.05368455,0.131227,0,0,5.555273
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.2919507,0.2919507,0,0,0,0.2919507,206.303,0,0,0,0.6023029,0.3073165,0.2919507,0,0,5.772864,5.429697,0.2949864,0,0.2949864,8.803257,62.88028,0.05366336,0.3211457,0.4818423,0,6.032
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,5.477877,5.695185,1.476483,0,1.476483,10.20397,72.88537,0.05355753,0,1.181186,0,7.171668
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.1938078,0.1938078,0,-1,0,0.1938078,1084.908,0,0,0,2.102637,0.2040082,0.1938078,0,0,4.001395,7.024019,1.898628,0,1.898628,12.00517,85.75104,0.05342204,0.2131886,1.682109,0,9.126656
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.4751037,0.4751037,0,-1,0,0.4751037,638.7741,0.4319643,0,0,3.03484,0.5001092,0.4751037,0,0,2.102766,8.732784,2.102766,0,2.102766,14.00003,100,0.05327279,0.5226141,2.427872,0,11.76762
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,-1,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05327279,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.1727852,0.1727852,0,-1,0,0.1727852,2416.129,3.992833,0,0,4.174712,0.1818791,0.1727852,0,0,0,10.62527,0,0,0,14.00003,100,0.05327279,0.1900637,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,1.347009,1.347009,0,-1,0,1.347009,181.7632,1.030463,0,0,2.448368,1.417905,1.347009,0,0,0,10.62527,0,0,0,14.00003,100,0.05327279,1.48171,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,2.418545,2.418545,0,-1,0,2.418545,84.61107,0,0,0,2.046357,2.545837,2.418545,0,0,0,10.62527,0,0.4994801,-0.4994801,13.47353,96.2393,0.05327279,2.6604,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.3208387,0.3208387,0,-1,0,0.3208387,827.8475,1.763352,0,0,2.656055,0.3377249,0.3208387,0,0,0.5549779,10.12579,0.5549779,0,0.5549779,14.00003,100,0.05323355,0.3529225,2.124844,0,12.78185
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,0.7827017,0.7827017,0,-1,0,0.7827017,229.4267,0.9718302,0,0,1.795727,0.8238965,0.7827017,0,0,0,10.62527,0,0,0,14.00003,100,0.05323355,0.8609719,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.1051173,0.1051173,0,-1,0,0.1051173,357.9681,0.2656365,0,0,0.3762863,0.1106498,0.1051173,0,0,0,10.62527,0,0,0,14.00003,100,0.05323355,0.115629,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,1.16577,1.16577,0,-1,0,1.16577,12.50945,0,0,0,0.1458315,1.227127,1.16577,0,0,0,10.62527,0,1.081295,-1.081295,12.86024,91.8587,0.05323355,1.282347,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.319671,2.319671,0,-1,0,2.319671,0,0,4.440892E-16,0,0,2.441759,2.319671,0,0,1.201439,9.543979,0,2.441759,-2.441759,10.2864,73.47416,0.05323355,2.551638,0,0,9.543979
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.914504,7.10222,0,0,0,10.2864,73.47416,0.05323355,0,0,0,7.10222
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.779899,1.779899,0,-1,0,1.779899,0,0,2.220446E-16,0,0,1.873578,1.779899,0,0,3.914504,7.10222,0,1.873578,-1.873578,8.311479,59.36759,0.05323355,1.957889,0,0,7.10222
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3834463,0.3834463,0,-1,0,0.3834463,0,0,5.551115E-17,0,0,0.4036277,0.3834463,0,0,5.996257,5.228642,0,0.4036277,-0.4036277,7.886018,56.32859,0.05323355,0.4217909,0,0,5.228642
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1476142,0.1476142,0,-1,0,0.1476142,0,0,0,0,0,0.1553834,0.1476142,0,0,6.444733,4.825015,0,0.1553834,-0.1553834,7.722229,55.15867,0.05323355,0.1623756,0,0,4.825015
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.07567789,0.07567789,0,-1,0,0.07567789,0,0,1.387779E-17,0,0,0.07966093,0.07567789,0,0,6.617381,4.669631,0,0.07966093,-0.07966093,7.638259,54.55889,0.05323355,0.08324567,0,0,4.669631
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2539344,0.2539344,0,-1,0,0.2539344,0,0,5.551115E-17,0,0,0.2672993,0.2539344,0,0,6.705893,4.589971,0,0.2672993,-0.2672993,7.356501,52.54633,0.05323355,0.2793278,0,0,4.589971
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5204037,0.5204037,0,-1,0,0.5204037,0,0,1.110223E-16,0,0,0.5477933,0.5204037,0,0,7.002892,4.322671,0,0.5477933,-0.5477933,6.779077,48.42188,0.05323355,0.572444,0,0,4.322671
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3281892,0.3281892,0,-1,0,0.3281892,0,0,0,0,0,0.3454623,0.3281892,0,0,7.611551,3.774878,0,0.3454623,-0.3454623,6.414927,45.82082,0.05323355,0.3610081,0,0,3.774878
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1865187,0.1865187,0,-1,0,0.1865187,0,0,2.775558E-17,0,0,0.1963355,0.1865187,0,0,7.995399,3.429416,0,0.1963355,-0.1963355,6.207971,44.34256,0.05323355,0.2051706,0,0,3.429416
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.213549,3.23308,0,0,0,6.207971,44.34256,0.05323355,0,0,0,3.23308
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4341166,0.4341166,0,0,0,0.4341166,0,0,5.551115E-17,0,0,0.4569649,0.4341166,0,0,8.213549,3.23308,0,0.4569649,-0.4569649,5.726288,40.90198,0.05323355,0.4775283,0,0,3.23308
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,0.9949269,0.9949269,0,0,0,0.9949269,88.5758,0,0,0,0.8812644,1.047291,0.9949269,0,0,8.721288,2.776115,0,0.166027,-0.166027,5.55128,39.65192,0.05323355,1.09442,0.7050115,0,3.65738
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,0,0,0,0,0,0,0,0,1.561833,0,0,0,0,8.905762,2.610088,1.561833,0,1.561833,7.032965,50.23537,0.05312339,0,1.249467,0,4.171922
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.1968025,0.1968025,0,-1,0,0.1968025,1623.819,0,0,0,3.195715,0.2071605,0.1968025,0,0,7.343929,4.015738,2.988555,0,2.988555,9.868157,70.48669,0.05291387,0.2164827,2.556572,0,7.211453
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,-1,0,0,0,0,0,0,3.937141,0,0,0,0,4.355374,6.705438,3.937141,0,3.937141,13.60326,97.16593,0.05264037,0,3.149713,0,10.64258
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,0.9069282,0.9069282,0,-1,0,0.9069282,419.9745,2.435973,0,0,3.808867,0.9546613,0.9069282,0,0,0.418233,10.24886,0.418233,0,0.418233,14.00003,100,0.05261148,0.997621,3.047094,0,14.05773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,0.5914317,0.5914317,0,-1,0,0.5914317,707.3629,3.561009,0,0,4.183568,0.6225597,0.5914317,0,0,0,10.62527,0,0,0,14.00003,100,0.05261148,0.6505749,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.5307078,0.5307078,0,-1,0,0.5307078,872.2025,4.070206,0,0,4.628846,0.5586398,0.5307078,0,0,0,10.62527,0,0,0,14.00003,100,0.05261148,0.5837786,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.02779518,0.02779518,0,-1,0,0.02779518,13608.17,3.753158,0,0,3.782416,0.02925808,0.02779518,0,0,0,10.62527,0,0,0,14.00003,100,0.05261148,0.0305747,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,-1,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05261148,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,0.8500472,0.8500472,0,-1,0,0.8500472,232.093,1.078113,0,0,1.9729,0.8947865,0.8500472,0,0,0,10.62527,0,0,0,14.00003,100,0.05261148,0.9350519,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.4443536,0.4443536,0,-1,0,0.4443536,178.7924,0.3267297,0,0,0.7944704,0.4677407,0.4443536,0,0,0,10.62527,0,0,0,14.00003,100,0.05261148,0.488789,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,-1,0,0,0,0.1701587,0,0,0.1701587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05261148,0,0.1361269,0,10.79543
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05261148,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2136869,0.2136869,0,-1,0,0.2136869,0,0,2.775558E-17,0,0,0.2249336,0.2136869,0,0,0,10.62527,0,0.2249336,-0.2249336,13.76293,98.30643,0.05261148,0.2350556,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01907291,0.01907291,0,-1,0,0.01907291,0,0,3.469447E-18,0,0,0.02007674,0.01907291,0,0,0.2499262,10.40034,0,0.02007674,-0.02007674,13.74176,98.15527,0.05261148,0.0209802,0,0,10.40034
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1668573,0.1668573,0,-1,0,0.1668573,0,0,0,0,0,0.1756392,0.1668573,0,0,0.2722337,10.38026,0,0.1756392,-0.1756392,13.55662,96.83284,0.05261148,0.183543,0,0,10.38026
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.4831834,0.4831834,0,-1,0,0.4831834,0,0,1.110223E-16,0,0,0.5086141,0.4831834,0,0,0.4673884,10.20462,0,0.5086141,-0.5086141,13.0205,93.00337,0.05261148,0.5315018,0,0,10.20462
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.032515,9.696011,0,0,0,13.0205,93.00337,0.05261148,0,0,0,9.696011
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.07029019,0.07029019,0,-1,0,0.07029019,0,0,0,0,0,0.07398967,0.07029019,0,0,1.032515,9.696011,0,0.07398967,-0.07398967,12.94251,92.44629,0.05261148,0.07731921,0,0,9.696011
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.07848579,0.07848579,0,-1,0,0.07848579,0,0,1.387779E-17,0,0,0.08261662,0.07848579,0,0,1.114726,9.622021,0,0.08261662,-0.08261662,12.85542,91.82425,0.05261148,0.08633437,0,0,9.622021
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1867908,0.1867908,0,-1,0,0.1867908,0,0,0,0,0,0.1966219,0.1867908,0,0,1.206522,9.539404,0,0.1966219,-0.1966219,12.64816,90.34384,0.05261148,0.2054699,0,0,9.539404
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.232912,0.232912,0,-1,0,0.232912,0,0,2.775558E-17,0,0,0.2451706,0.232912,0,0,1.424991,9.342782,0,0.2451706,-0.2451706,12.38973,88.49789,0.05261148,0.2562032,0,0,9.342782
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2787228,0.2787228,0,0,0,0.2787228,0,0,0,0,0,0.2933924,0.2787228,0,0,1.697403,9.097611,0,0.2933924,-0.2933924,12.08047,86.28888,0.05261148,0.3065951,0,0,9.097611
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.5127798,0.5127798,0,0,0,0.5127798,0,0,1.110223E-16,0,0,0.5397682,0.5127798,0,0,2.023394,8.804219,0,0.5397682,-0.5397682,11.5115,82.22485,0.05261148,0.5640578,0,0,8.804219
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,0.6944689,0.6944689,0,0,0,0.6944689,83.8862,0,0,0,0.5825636,0.7310199,0.6944689,0,0,2.623137,8.264451,0,0.1484563,-0.1484563,11.35501,81.10709,0.05261148,0.7639158,0.4660508,0,8.847014
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.07631,1.07631,0,0,0,1.07631,133.4576,0,0,0,1.436418,1.132958,1.07631,0,0,2.788088,8.115994,0.3034597,0,0.3034597,11.6429,83.16342,0.05259054,1.183941,1.149134,0,9.552412
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,1.953042,1.953042,0,-1,0,1.953042,121.9893,0,0,0,2.382502,2.055834,1.953042,0,0,2.484629,8.389109,0.3266685,0,0.3266685,11.95281,85.37702,0.05256801,2.148346,1.906002,0,10.77161
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,1.478821,1.478821,0,-1,0,1.478821,162.9277,0,0,0,2.409409,1.556653,1.478821,0,0,2.15796,8.68311,0.8527554,0,0.8527554,12.7618,91.15555,0.05250931,1.626703,1.927527,0,11.09252
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,-1,0,0,0,1.293621,0,0,2.598825,0,0,0,0,1.305205,9.45059,1.305205,0,1.305205,14.00003,100,0.05241971,0,2.079061,0,12.04942
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.4356136,0.4356136,0,-1,0,0.4356136,1026.101,4.011296,0,0,4.469837,0.4585406,0.4356136,0,0,0,10.62527,0,0,0,14.00003,100,0.05241971,0.479175,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,-1,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05241971,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.5084816,0.5084816,0,-1,0,0.5084816,785.4094,3.458419,0,0,3.993662,0.5352437,0.5084816,0,0,0,10.62527,0,0,0,14.00003,100,0.05241971,0.5593297,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,0.7276264,0.7276264,0,-1,0,0.7276264,288.372,1.332348,0,0,2.098271,0.7659225,0.7276264,0,0,0,10.62527,0,0,0,14.00003,100,0.05241971,0.800389,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,0.8375565,0.8375565,0,-1,0,0.8375565,137.9631,0.2738807,0,0,1.155519,0.8816384,0.8375565,0,0,0,10.62527,0,0,0,14.00003,100,0.05241971,0.9213122,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,1.808449,1.808449,0,-1,0,1.808449,56.84715,0,0,0,1.028052,1.903631,1.808449,0,0,0,10.62527,0,0.8755789,-0.8755789,13.07709,93.40758,0.05241971,1.989294,0.8224415,0,11.65333
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,3.209344,3.209344,0,-1,0,3.209344,5.451372,0,4.440892E-16,0.2002782,0.1749533,3.378257,3.209344,0,0,0.9728654,9.749696,0,3.203303,-3.203303,9.700509,69.28921,0.05241971,3.530278,0.1399626,0,9.924648
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.854811,1.854811,0,-1,0,1.854811,0,0,2.220446E-16,0,0,1.952433,1.854811,0,0,4.532091,6.546392,0,1.952433,-1.952433,7.642464,54.58892,0.05241971,2.040292,0,0,6.546392
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.069726,2.069726,0,-1,0,2.069726,0,0,0,0,0,2.178659,2.069726,0,0,6.701461,4.593959,0,2.178659,-2.178659,5.345956,38.18532,0.05241971,2.276698,0,0,4.593959
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.528135,1.528135,0,-1,0,1.528135,0,0,2.220446E-16,0,0,1.608563,1.528135,0,0,9.122193,2.415301,0,1.608563,-1.608563,3.650382,26.0741,0.05241971,1.680948,0,0,2.415301
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3772592,0.3772592,0,-1,0,0.3772592,0,0,5.551115E-17,0,0,0.3971149,0.3772592,0,0,10.90948,0.8067377,0,0.3971149,-0.3971149,3.231786,23.08414,0.05241971,0.4149851,0,0,0.8067377
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01135944,0.01135944,0,-1,0,0.01135944,0,0,1.734723E-18,0,0,0.01195731,0.01135944,0,0,11.35072,0.4096227,0,0.01195731,-0.01195731,3.219182,22.99411,0.05241971,0.01249539,0,0,0.4096227
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1772176,0.1772176,0,-1,0,0.1772176,0,0,2.775558E-17,0,0,0.1865448,0.1772176,0,0,11.36401,0.3976654,0,0.1865448,-0.1865448,3.022546,21.58957,0.05241971,0.1949393,0,0,0.3976654
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1972207,0.1972207,0,-1,0,0.1972207,0,0,0,0.01637823,0,0.2076008,0.1972207,0,0,11.57128,0.2111206,0,0.2076008,-0.2076008,2.803716,20.0265,0.05241971,0.2169428,0,0,0.2111206
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2146569,0.003343839,0,-1,0,0.003343839,0,0,0.211313,0.2327787,0,0.003519831,0.003343839,0,0,11.80195,0.003519831,0,0.003519831,-0.003519831,2.800006,20,0.05241971,0.2361226,0,0,0.003519831
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3191111,0,0,-1,0,0,0,0,0.3191111,0.3510222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05241971,0.3510222,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05241971,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.4292071,0.4292071,3.93447,0,1.23911,0.4292071,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05325244,0.4721278,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4272684,0.4272684,3.932532,0,1.238581,0.4272684,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.05407722,0.4699953,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,0.7587072,0.7587072,4.26397,0,1.329064,0.7587072,112.1531,0,0,0,0.8509133,0,0,3.505263,3.33,5.14586,5.994,4.180913,0,4.180913,13.0846,93.46124,0.0549643,0.8345779,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,1.169353,0,0,2.1343,0,0,0,0,0.9649469,9.756822,0.9649469,0,0.9649469,14.00003,100,0.05489601,0,1.70744,0,11.89112
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,1.570947,1.570947,0,-1,0,1.570947,198.1669,1.459468,0,0,3.113096,1.653628,1.570947,0,0,0,10.62527,0,0,0,14.00003,100,0.05489601,1.728042,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,1.76627,1.76627,0,-1,0,1.76627,223.1704,2.082561,0,0,3.941792,1.859231,1.76627,0,0,0,10.62527,0,0,0,14.00003,100,0.05489601,1.942897,3.153434,0,14.56707
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.2154208,0.2154208,0,-1,0,0.2154208,1658.034,3.344991,0,0,3.57175,0.2267587,0.2154208,0,0,0,10.62527,0,0,0,14.00003,100,0.05489601,0.2369628,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,0.6710498,0.6710498,0,-1,0,0.6710498,528.3381,2.839043,0,0,3.545412,0.7063681,0.6710498,0,0,0,10.62527,0,0,0,14.00003,100,0.05489601,0.7381547,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,0.9094919,0.9094919,0,-1,0,0.9094919,466.135,3.2821,0,0,4.23946,0.9573599,0.9094919,0,0,0,10.62527,0,0,0,14.00003,100,0.05489601,1.000441,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05489601,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.527619,0.527619,0,-1,0,0.527619,580.0663,2.505152,0,0,3.06054,0.5553885,0.527619,0,0,0,10.62527,0,0,0,14.00003,100,0.05489601,0.5803809,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,-1,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05489601,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,1.435777,1.435777,0,-1,0,1.435777,71.33285,0,2.220446E-16,0,1.024181,1.511345,1.435777,0,0,0,10.62527,0,0.4871637,-0.4871637,13.48651,96.33204,0.05489601,1.579355,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.4719605,0.4719605,0,-1,0,0.4719605,36.01597,0,5.551115E-17,0,0.1699812,0.4968005,0.4719605,0,0,0.541293,10.13811,0,0.3268194,-0.3268194,13.14201,93.87135,0.05489601,0.5191566,0.1359849,0,10.30809
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9044257,9.811291,0,0,0,13.14201,93.87135,0.05489601,0,0,0,9.811291
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.117669,2.117669,0,-1,0,2.117669,0,0,4.440892E-16,0,0,2.229125,2.117669,0,0,0.9044257,9.811291,0,2.229125,-2.229125,10.79231,77.08778,0.05489601,2.329436,0,0,9.811291
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.89462,1.89462,0,-1,0,1.89462,0,0,2.220446E-16,0,0,1.994337,1.89462,0,0,3.381232,7.582166,0,1.994337,-1.994337,8.690095,62.07198,0.05489601,2.084082,0,0,7.582166
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.05617357,0.05617357,0,-1,0,0.05617357,0,0,6.938894E-18,0,0,0.05913008,0.05617357,0,0,5.597161,5.587829,0,0.05913008,-0.05913008,8.627766,61.62678,0.05489601,0.06179093,0,0,5.587829
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2658185,0.2658185,0,-1,0,0.2658185,0,0,0,0,0,0.279809,0.2658185,0,0,5.662861,5.528699,0,0.279809,-0.279809,8.332822,59.52003,0.05489601,0.2924004,0,0,5.528699
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.06867768,0.06867768,0,-1,0,0.06867768,0,0,1.387779E-17,0,0,0.0722923,0.06867768,0,0,5.97376,5.24889,0,0.0722923,-0.0722923,8.256618,58.97573,0.05489601,0.07554545,0,0,5.24889
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.5894002,0.5894002,0,-1,0,0.5894002,0,0,0,0,0,0.6204212,0.5894002,0,0,6.054085,5.176598,0,0.6204212,-0.6204212,7.602637,54.30444,0.05489601,0.6483402,0,0,5.176598
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3615851,0.3615851,0,-1,0,0.3615851,0,0,5.551115E-17,0,0,0.3806159,0.3615851,0,0,6.743442,4.556177,0,0.3806159,-0.3806159,7.201433,51.4387,0.05489601,0.3977436,0,0,4.556177
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1956065,0.1956065,0,-1,0,0.1956065,0,0,2.775558E-17,0,0,0.2059016,0.1956065,0,0,7.166348,4.17556,0,0.2059016,-0.2059016,6.984394,49.88842,0.05489601,0.2151671,0,0,4.17556
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2545844,0.2545844,0,-1,0,0.2545844,0,0,5.551115E-17,0,0,0.2679836,0.2545844,0,0,7.395128,3.969659,0,0.2679836,-0.2679836,6.701914,47.87072,0.05489601,0.2800429,0,0,3.969659
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2570972,0.2570972,0,0,0,0.2570972,0,0,5.551115E-17,0,0,0.2706286,0.2570972,0,0,7.692888,3.701675,0,0.2706286,-0.2706286,6.416646,45.8331,0.05489601,0.2828069,0,0,3.701675
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.2945526,0.2945526,0,0,0,0.2945526,0,0,5.551115E-17,0,0,0.3100553,0.2945526,0,0,7.993586,3.431047,0,0.3100553,-0.3100553,6.089819,43.49862,0.05489601,0.3240078,0,0,3.431047
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,1.585353,1.585353,0,0,0,1.585353,57.54574,0,0,0,0.9123029,1.668792,1.585353,0,0,8.338092,3.120991,0,0.7564893,-0.7564893,5.292409,37.80285,0.05489601,1.743888,0.7298423,0,4.033294
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,0.5820239,0.5820239,0,0,0,0.5820239,295.5106,0,0,0,1.719942,0.6126567,0.5820239,0,0,9.178636,2.364502,1.107285,0,1.107285,6.342873,45.30614,0.05481786,0.6402262,1.375954,0,4.084444
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.5765017,0.5765017,0,-1,0,0.5765017,416.9011,0,0,0,2.403442,0.6068439,0.5765017,0,0,8.07135,3.361059,1.796598,0,1.796598,8.047276,57.48042,0.05469154,0.6341519,1.922753,0,5.764501
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.02084087,0.02084087,0,-1,0,0.02084087,9471.268,0,0,0,1.973894,0.02193775,0.02084087,0,0,6.274752,4.977997,1.951956,0,1.951956,9.899064,70.70746,0.05455494,0.02292495,1.579115,0,6.951891
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.4907441,0.4907441,0,-1,0,0.4907441,349.1963,0,0,0,1.71366,0.5165727,0.4907441,0,0,4.322796,6.734758,1.197087,0,1.197087,11.03472,78.81927,0.05447152,0.5398185,1.370928,0,8.448418
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.4228266,0.4228266,0,-1,0,0.4228266,350.2275,0,0,0,1.480855,0.4450806,0.4228266,0,0,3.125709,7.812137,1.035774,0,1.035774,12.01734,85.83799,0.05439953,0.4651092,1.184684,0,9.292992
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,1.915213,1.915213,0,-1,0,1.915213,92.68591,0,0,0,1.775133,2.016014,1.915213,0,0,2.089934,8.744333,0,0.2408812,-0.2408812,11.76343,84.02435,0.05439953,2.106735,1.420106,0,10.51947
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.2428524,0.2428524,0,-1,0,0.2428524,567.5616,0,0,0,1.378337,0.2556341,0.2428524,0,0,2.35758,8.503452,1.122703,0,1.122703,12.82852,91.63211,0.05432172,0.2671377,1.10267,0,9.881789
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,1.339343,0,0,2.57422,0,0,0,0,1.234877,9.513885,1.234877,0,1.234877,14.00003,100,0.05423639,0,2.059376,0,12.08811
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,1.298746,1.298746,0,-1,0,1.298746,134.8652,0.3844551,0,0,1.751556,1.367101,1.298746,0,0,0,10.62527,0,0,0,14.00003,100,0.05423639,1.42862,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,0.6582158,0.6582158,0,-1,0,0.6582158,104.2035,0,0,0,0.6858837,0.6928587,0.6582158,0,0,0,10.62527,0,0.006975052,-0.006975052,13.99268,99.94749,0.05423639,0.7240373,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,1.252703,1.252703,0,-1,0,1.252703,9.043206,0,2.220446E-16,0,0.1132845,1.318634,1.252703,0,0,0.007750058,10.6183,0,1.20535,-1.20535,12.72213,90.87214,0.05423639,1.377973,0.09062758,0,10.73158
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.347028,9.41295,0,0,0,12.72213,90.87214,0.05423639,0,0,0,9.41295
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.763617,1.763617,0,-1,0,1.763617,0,0,2.220446E-16,0,0,1.856439,1.763617,0,0,1.347028,9.41295,0,1.856439,-1.856439,10.76527,76.89461,0.05423639,1.939979,0,0,9.41295
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.373466,2.373466,0,-1,0,2.373466,0,0,4.440892E-16,0,0,2.498385,2.373466,0,0,3.409738,7.55651,0,2.498385,-2.498385,8.131738,58.08372,0.05423639,2.610812,0,0,7.55651
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.3955841,0.3955841,0,-1,0,0.3955841,0,0,0,0,0,0.4164043,0.3955841,0,0,6.185721,5.058125,0,0.4164043,-0.4164043,7.692809,54.94853,0.05423639,0.4351425,0,0,5.058125
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4686436,0.4686436,0,-1,0,0.4686436,0,0,5.551115E-17,0,0,0.4933091,0.4686436,0,0,6.648392,4.641721,0,0.4933091,-0.4933091,7.172816,51.23429,0.05423639,0.515508,0,0,4.641721
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2407111,0.2407111,0,-1,0,0.2407111,0,0,2.775558E-17,0,0,0.2533801,0.2407111,0,0,7.196514,4.148412,0,0.2533801,-0.2533801,6.90573,49.32654,0.05423639,0.2647822,0,0,4.148412
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3212672,0.3212672,0,-1,0,0.3212672,0,0,5.551115E-17,0,0,0.338176,0.3212672,0,0,7.478047,3.895032,0,0.338176,-0.338176,6.549261,46.78034,0.05423639,0.3533939,0,0,3.895032
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1485582,0.1485582,0,-1,0,0.1485582,0,0,2.775558E-17,0,0,0.156377,0.1485582,0,0,7.853798,3.556856,0,0.156377,-0.156377,6.384425,45.60294,0.05423639,0.163414,0,0,3.556856
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3006794,0.3006794,0,-1,0,0.3006794,0,0,5.551115E-17,0,0,0.3165046,0.3006794,0,0,8.027551,3.400479,0,0.3165046,-0.3165046,6.0508,43.21991,0.05423639,0.3307473,0,0,3.400479
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4114438,0.4114438,0,-1,0,0.4114438,0,0,5.551115E-17,0,0,0.4330987,0.4114438,0,0,8.379222,3.083974,0,0.4330987,-0.4330987,5.594274,39.95902,0.05423639,0.4525882,0,0,3.083974
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3585478,0.3585478,0,0,0,0.3585478,0,0,0,0,0,0.3774187,0.3585478,0,0,8.860443,2.650876,0,0.3774187,-0.3774187,5.196439,37.11735,0.05423639,0.3944026,0,0,2.650876
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1259028,0.1259028,0,0,0,0.1259028,0,0,0,0,0,0.1325293,0.1259028,0,0,9.279798,2.273457,0,0.1325293,-0.1325293,5.056741,36.11951,0.05423639,0.1384931,0,0,2.273457
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,1.256841,1.256841,0,0,0,1.256841,50.56409,0,2.220446E-16,0,0.6355102,1.322991,1.256841,0,0,9.427052,2.140928,0,0.6874803,-0.6874803,4.332074,30.94332,0.05423639,1.382525,0.5084081,0,2.776438
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,1.962764,1.962764,4.813819,0,1.479173,1.962764,101.4813,0,0,0,1.991839,0,0,2.851056,2.708503,10.19092,1.453447,4.700342,0,4.700342,8.791209,62.79423,0.05528095,2.15904,1.593471,5,3.445286
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.3369586,0.3369586,0,-1,0,0.3369586,719.0144,0,0,0,2.422781,0.3546932,0.3369586,0,0,5.490577,5.683755,2.068088,0,2.068088,10.75317,76.8082,0.05513677,0.3706544,1.938225,0,8.106536
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,1.945555,1.945555,0,-1,0,1.945555,184.1878,0,0,0,3.583475,2.047953,1.945555,0,0,3.42249,7.545033,1.535522,0,1.535522,12.20989,87.21335,0.0550302,2.140111,2.86678,0,11.12851
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,0.9937534,0.9937534,0,-1,0,0.9937534,370.7722,0.7515381,0,0,3.684561,1.046056,0.9937534,0,0,1.886967,8.927004,1.886967,0,1.886967,14.00003,100,0.0548998,1.093129,2.947649,0,12.61157
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.001924,1.001924,0,-1,0,1.001924,267.7781,1.628276,0,0,2.682933,1.054657,1.001924,0,0,0,10.62527,0,0,0,14.00003,100,0.0548998,1.102116,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,1.166533,1.166533,0,-1,0,1.166533,249.3603,1.68094,0,0,2.908869,1.227929,1.166533,0,0,0,10.62527,0,0,0,14.00003,100,0.0548998,1.283186,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,0.6009835,0.6009835,0,-1,0,0.6009835,483.9832,2.276045,0,0,2.908659,0.6326142,0.6009835,0,0,0,10.62527,0,0,0,14.00003,100,0.0548998,0.6610819,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.5557156,0.5557156,0,-1,0,0.5557156,538.7131,2.408749,0,0,2.993713,0.5849638,0.5557156,0,0,0,10.62527,0,0,0,14.00003,100,0.0548998,0.6112872,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,1.340577,1.340577,0,-1,0,1.340577,114.0608,0.1179392,0,0,1.529072,1.411133,1.340577,0,0,0,10.62527,0,0,0,14.00003,100,0.0548998,1.474634,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.2288112,0.2288112,0,-1,0,0.2288112,312.9611,0.4752361,0,0,0.71609,0.2408539,0.2288112,0,0,0,10.62527,0,0,0,14.00003,100,0.0548998,0.2516923,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,2.831046,2.831046,0,-1,0,2.831046,5.496063,0,4.440892E-16,0,0.1555961,2.980048,2.831046,0,0,0,10.62527,0,2.824452,-2.824452,11.02279,78.73409,0.0548998,3.114151,0.1244769,0,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.417547,2.417547,0,-1,0,2.417547,0,0,0,0,0,2.544786,2.417547,0,0,3.13828,7.800822,0,2.544786,-2.544786,8.340353,59.57383,0.0548998,2.659302,0,0,7.800822
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.9205817,0.9205817,0,-1,0,0.9205817,0,0,1.110223E-16,0,0,0.9690334,0.9205817,0,0,5.965821,5.256035,0,0.9690334,-0.9690334,7.318902,52.27777,0.0548998,1.01264,0,0,5.256035
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.6394469,0.6394469,0,-1,0,0.6394469,0,0,1.110223E-16,0,0,0.673102,0.6394469,0,0,7.042525,4.287002,0,0.673102,-0.673102,6.609391,47.20984,0.0548998,0.7033916,0,0,4.287002
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1962255,0.1962255,0,-1,0,0.1962255,0,0,2.775558E-17,0,0,0.2065531,0.1962255,0,0,7.790416,3.6139,0,0.2065531,-0.2065531,6.391665,45.65466,0.0548998,0.215848,0,0,3.6139
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2351613,0.2351613,0,-1,0,0.2351613,0,0,2.775558E-17,0,0,0.2475382,0.2351613,0,0,8.019919,3.407347,0,0.2475382,-0.2475382,6.130736,43.79089,0.0548998,0.2586774,0,0,3.407347
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.08996512,0.08996512,0,-1,0,0.08996512,0,0,1.387779E-17,0,0,0.09470013,0.08996512,0,0,8.294962,3.159809,0,0.09470013,-0.09470013,6.030913,43.07787,0.0548998,0.09896163,0,0,3.159809
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.09446431,0.09446431,0,-1,0,0.09446431,0,0,1.387779E-17,0,0,0.09943611,0.09446431,0,0,8.400185,3.065109,0,0.09943611,-0.09943611,5.926099,42.32919,0.0548998,0.1039107,0,0,3.065109
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1141738,0.1141738,0,-1,0,0.1141738,0,0,1.387779E-17,0,0,0.1201829,0.1141738,0,0,8.510669,2.965672,0,0.1201829,-0.1201829,5.799415,41.42431,0.0548998,0.1255912,0,0,2.965672
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.218417,0.218417,0,-1,0,0.218417,0,0,2.775558E-17,0,0,0.2299126,0.218417,0,0,8.644205,2.845489,0,0.2299126,-0.2299126,5.557065,39.69324,0.0548998,0.2402587,0,0,2.845489
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2446833,0.2446833,0,-1,0,0.2446833,0,0,2.775558E-17,0,0,0.2575614,0.2446833,0,0,8.899664,2.615577,0,0.2575614,-0.2575614,5.285572,37.75401,0.0548998,0.2691517,0,0,2.615577
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.07958648,0.07958648,0,0,0,0.07958648,0,0,1.387779E-17,0,0,0.08377524,0.07958648,0,0,9.185843,2.358015,0,0.08377524,-0.08377524,5.197265,37.12325,0.0548998,0.08754513,0,0,2.358015
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.278927,2.27424,0,0,0,5.197265,37.12325,0.0548998,0,0,0,2.27424
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.1965423,0.1965423,0,0,0,0.1965423,152.2372,0,0,0,0.2992106,0.2068866,0.1965423,0,0,9.278927,2.27424,0.09232396,0,0.09232396,5.284852,37.74886,0.05489344,0.2161966,0.2393685,0,2.573451
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,9.186603,2.357332,0.2762353,0,0.2762353,5.546911,39.62072,0.05487441,0,0.2209882,0,2.633567
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,0.8446305,0.8446305,0,-1,0,0.8446305,31.37512,0,1.110223E-16,0,0.2650039,0.8890848,0.8446305,0,0,8.910368,2.605943,0,0.6240809,-0.6240809,4.889072,34.92188,0.05487441,0.9290935,0.2120031,0,2.870947
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,-1,0,0,0,0,0,0,1.100411,0,0,0,0,9.60379,1.981863,1.100411,0,1.100411,5.933014,42.37859,0.05479872,0,0.880329,0,3.082274
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,0.900441,0.900441,0,-1,0,0.900441,38.77725,0,0,0,0.3491662,0.9478326,0.900441,0,0,8.50338,2.972233,0,0.5986664,-0.5986664,5.301964,37.8711,0.05479872,0.9904851,0.279333,0,3.321399
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,2.051544,2.051544,0,-1,0,2.051544,23.66484,0,4.440892E-16,0,0.4854947,2.15952,2.051544,0,0,9.168565,2.373566,0,1.674026,-1.674026,3.537386,25.26699,0.05479872,2.256699,0.3883958,0,2.859061
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,2.058056,2.058056,0,-1,0,2.058056,73.03244,0,0,1.313718,1.503048,2.166374,2.058056,0,0,11.02859,0.6995407,0,0.6633261,-0.6633261,2.838179,20.27267,0.05479872,2.263861,1.202438,0,2.202589
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.4608454,0.4608454,0,-1,0,0.4608454,639.1215,0,0,0,2.945362,0.4851005,0.4608454,0,0,11.76562,0.03621459,2.460262,0,2.460262,5.172188,36.94413,0.05463026,0.50693,2.35629,0,2.981577
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,0,0,0,1.896775,0,0,0,0,9.30536,2.25045,1.896775,0,1.896775,6.971627,49.79723,0.05450108,0,1.51742,0,4.147224
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,1.368358,1.368358,0,-1,0,1.368358,27.70108,0,0,0,0.3790499,1.440377,1.368358,0,0,7.408586,3.957547,0,1.061327,-1.061327,5.85289,41.80627,0.05450108,1.505194,0.3032399,0,4.336597
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,0.8754224,0.8754224,0,-1,0,0.8754224,43.89777,0,1.110223E-16,0,0.3842909,0.9214973,0.8754224,0,0,8.587837,2.89622,0,0.5372064,-0.5372064,5.286625,37.76153,0.05450108,0.9629647,0.3074327,0,3.280511
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,2.399071,2.379351,0,-1,0,2.379351,6.117877,0,0.01971964,0.3702567,0.1455658,2.50458,2.379351,0,0,9.184733,2.359014,0,2.359014,-2.359014,2.800006,20,0.05450108,2.638978,0.1164526,0,2.50458
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5272361,0,0,-1,0,0,0,0,0.5272361,0.5799598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,0.5799598,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.22974,0,0,-1,0,0,0,0,2.22974,2.452714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,2.452714,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.416584,0,0,-1,0,0,0,0,1.416584,1.558243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,1.558243,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2144817,0,0,-1,0,0,0,0,0.2144817,0.2359298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,0.2359298,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.08651851,0,0,-1,0,0,0,0,0.08651851,0.09517036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,0.09517036,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.07526189,0,0,-1,0,0,0,0,0.07526189,0.08278808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,0.08278808,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1079588,0,0,-1,0,0,0,0,0.1079588,0.1187547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,0.1187547,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1105622,0,0,-1,0,0,0,0,0.1105622,0.1216185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,0.1216185,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.0374227,0,0,-1,0,0,0,0,0.0374227,0.04116497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05450108,0.04116497,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.008477949,0.008477949,3.513741,0,1.124251,0.008477949,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05512824,0.009325743,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1468703,0.1468703,3.652133,0,1.162032,0.1468703,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.05580214,0.1615573,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.05635814,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,0.6993878,0.6993878,0,0,0,0.6993878,213.0956,0,0,0,1.490365,0.7361977,0.6993878,0,0,0.9870492,9.73693,0.754167,0,0.754167,13.7791,98.42192,0.05630591,0.7693266,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,1.269218,1.269218,0,-1,0,1.269218,152.9152,0.371926,0,0,1.940827,1.336019,1.269218,0,0,0.2328823,10.41568,0.2328823,0,0.2328823,14.00003,100,0.0562898,1.39614,1.552662,0,12.35651
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,1.590673,1.590673,0,-1,0,1.590673,151.5411,0.7361306,0,0,2.410524,1.674393,1.590673,0,0,0,10.62527,0,0,0,14.00003,100,0.0562898,1.749741,1.928419,0,13.0358
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.4956701,0.4956701,0,-1,0,0.4956701,741.6042,3.154152,0,0,3.67591,0.521758,0.4956701,0,0,0,10.62527,0,0,0,14.00003,100,0.0562898,0.5452371,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.2932274,0.2932274,0,-1,0,0.2932274,1399.039,3.793704,0,0,4.102364,0.3086604,0.2932274,0,0,0,10.62527,0,0,0,14.00003,100,0.0562898,0.3225501,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.091404,1.091404,0,-1,0,1.091404,325.7982,2.406928,0,0,3.555775,1.148847,1.091404,0,0,0,10.62527,0,0,0,14.00003,100,0.0562898,1.200545,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,0.6461907,0.6461907,0,-1,0,0.6461907,365.0979,1.679028,0,0,2.359229,0.6802007,0.6461907,0,0,0,10.62527,0,0,0,14.00003,100,0.0562898,0.7108098,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.2901319,0.2901319,0,-1,0,0.2901319,900.7179,2.307868,0,0,2.61327,0.305402,0.2901319,0,0,0,10.62527,0,0,0,14.00003,100,0.0562898,0.3191451,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.4014402,0.4014402,0,-1,0,0.4014402,572.8979,1.877274,0,0,2.299843,0.4225686,0.4014402,0,0,0,10.62527,0,0,0,14.00003,100,0.0562898,0.4415842,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,2.465903,2.465903,0,-1,0,2.465903,20.25066,0,0,0,0.4993615,2.595687,2.465903,0,0,0,10.62527,0,2.096325,-2.096325,11.79031,84.21631,0.0562898,2.712493,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.093261,1.093261,0,-1,0,1.093261,13.35853,0,0,0,0.1460437,1.150801,1.093261,0,0,2.32925,8.528949,0,1.004758,-1.004758,10.7312,76.65127,0.0562898,1.202587,0.116835,0,8.674993
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.051733,2.051733,0,-1,0,2.051733,0,0,4.440892E-16,0,0,2.159719,2.051733,0,0,3.445648,7.524191,0,2.159719,-2.159719,8.454656,60.39028,0.0562898,2.256906,0,0,7.524191
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.845335,5.364472,0,0,0,8.454656,60.39028,0.0562898,0,0,0,5.364472
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.346843,1.346843,0,-1,0,1.346843,0,0,2.220446E-16,0,0,1.41773,1.346843,0,0,5.845335,5.364472,0,1.41773,-1.41773,6.960238,49.71588,0.0562898,1.481527,0,0,5.364472
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.4600366,0.4600366,0,-1,0,0.4600366,0,0,5.551115E-17,0,0,0.4842491,0.4600366,0,0,7.420591,3.946743,0,0.4842491,-0.4842491,6.449794,46.06987,0.0562898,0.5060403,0,0,3.946743
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.0253201,0.0253201,0,-1,0,0.0253201,0,0,3.469447E-18,0,0,0.02665274,0.0253201,0,0,7.958645,3.462493,0,0.02665274,-0.02665274,6.4217,45.86919,0.0562898,0.02785211,0,0,3.462493
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.4987115,0.4987115,0,-1,0,0.4987115,0,0,5.551115E-17,0,0,0.5249595,0.4987115,0,0,7.988259,3.435841,0,0.5249595,-0.5249595,5.868344,41.91666,0.0562898,0.5485827,0,0,3.435841
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1048564,0.1048564,0,-1,0,0.1048564,0,0,1.387779E-17,0,0,0.1103752,0.1048564,0,0,8.571548,2.910881,0,0.1103752,-0.1103752,5.751998,41.08562,0.0562898,0.115342,0,0,2.910881
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.2975151,0.2975151,0,-1,0,0.2975151,0,0,0,0,0,0.3131737,0.2975151,0,0,8.694187,2.800506,0,0.3131737,-0.3131737,5.421884,38.72766,0.0562898,0.3272666,0,0,2.800506
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5640619,0.5640619,0,-1,0,0.5640619,0,0,0,0,0,0.5937494,0.5640619,0,0,9.042158,2.487332,0,0.5937494,-0.5937494,4.796017,34.2572,0.0562898,0.6204681,0,0,2.487332
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4299702,0.4299702,0,-1,0,0.4299702,0,0,5.551115E-17,0,0,0.4526002,0.4299702,0,0,9.70188,1.893583,0,0.4526002,-0.4526002,4.318934,30.84947,0.0562898,0.4729672,0,0,1.893583
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2622985,0.2622985,0,0,0,0.2622985,0,0,0,0,0,0.2761037,0.2622985,0,0,10.20477,1.440983,0,0.2761037,-0.2761037,4.027896,28.77063,0.0562898,0.2885284,0,0,1.440983
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.212389,0.212389,0,0,0,0.212389,0,0,2.775558E-17,0,0,0.2235674,0.212389,0,0,10.51155,1.164879,0,0.2235674,-0.2235674,3.792235,27.08734,0.0562898,0.2336279,0,0,1.164879
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,0.8825377,0.8825377,0,0,0,0.8825377,113.0576,0,0,0,0.997776,0.9289871,0.8825377,0,0,10.75996,0.9413115,0.06878893,0,0.06878893,3.857494,27.55347,0.05628504,0.9707915,0.7982208,0,1.939088
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,10.69117,1.003222,1.166914,0,1.166914,4.964526,35.46083,0.05620448,0,0.933531,0,2.170135
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0,0,0,0.9984542,0,0,0,0,9.524256,2.053444,0.9984542,0,0.9984542,5.911743,42.22665,0.05613572,0,0.7987634,0,3.051898
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,1.300539,1.300539,0,-1,0,1.300539,275.0407,0,0,0,3.577012,1.368989,1.300539,0,0,8.525802,2.952053,2.208023,0,2.208023,8.006457,57.18887,0.05598427,1.430593,2.861609,0,6.529065
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,0.9666095,0.9666095,0,-1,0,0.9666095,381.7076,0,0,0,3.689621,1.017484,0.9666095,0,0,6.317778,4.939274,2.672138,0,2.672138,10.54147,75.29606,0.05580208,1.06327,2.951697,0,8.628895
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,1.589487,1.589487,0,-1,0,1.589487,271.3379,0,0,0,4.312882,1.673145,1.589487,0,0,3.645641,7.344198,2.639737,0,2.639737,13.04574,93.1837,0.05562326,1.748436,3.450306,0,11.65708
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,0.8867313,0.8867313,0,-1,0,0.8867313,312.2273,0.8293125,0,0,2.768617,0.9334014,0.8867313,0,0,1.005903,9.719961,1.005903,0,1.005903,14.00003,100,0.05555541,0.9754045,2.214894,0,12.48858
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,1.800742,1.800742,0,-1,0,1.800742,75.84022,0,0,0,1.365686,1.895518,1.800742,0,0,0,10.62527,0,0.5298312,-0.5298312,13.44154,96.01079,0.05555541,1.980816,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,0.9076621,0.9076621,0,-1,0,0.9076621,78.63734,0,0,0,0.7137613,0.9554338,0.9076621,0,0,0.5887013,10.09544,0,0.2416725,-0.2416725,13.18679,94.19118,0.05555541,0.9984283,0.571009,0,10.8092
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,1.659989,1.659989,0,-1,0,1.659989,112.4577,0,0,0,1.866785,1.747356,1.659989,0,0,0.8572263,9.85377,0.119429,0,0.119429,13.30009,95.00047,0.05554737,1.825987,1.493428,0,11.72056
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.4445269,0.4445269,0,-1,0,0.4445269,194.8266,0,0,0,0.8660567,0.4679231,0.4445269,0,0,0.7377973,9.961257,0.3981336,0,0.3981336,13.67779,97.69834,0.05552057,0.4889796,0.6928453,0,10.82731
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,3.204099,3.204099,0,-1,0,3.204099,4.616097,0,0,0.1945086,0.1479043,3.372736,3.204099,0,0,0.3396637,10.31958,0,3.224831,-3.224831,10.27852,73.41788,0.05552057,3.524508,0.1183235,0,10.46748
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.949449,2.949449,0,-1,0,2.949449,0,0,4.440892E-16,0,0,3.104683,2.949449,0,0,3.922809,7.094746,0,3.104683,-3.104683,7.005901,50.04205,0.05552057,3.244394,0,0,7.094746
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.817398,1.817398,0,-1,0,1.817398,0,0,2.220446E-16,0,0,1.91305,1.817398,0,0,7.372458,3.990063,0,1.91305,-1.91305,4.989368,35.63828,0.05552057,1.999138,0,0,3.990063
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.20548,1.20548,0,-1,0,1.20548,0,0,2.220446E-16,0,0,1.268927,1.20548,0,0,9.498069,2.077012,0,1.268927,-1.268927,3.651803,26.08425,0.05552057,1.326028,0,0,2.077012
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3193652,0.3193652,0,-1,0,0.3193652,0,0,0,0,0,0.3361739,0.3193652,0,0,10.90799,0.8080856,0,0.3361739,-0.3361739,3.297444,23.55313,0.05552057,0.3513017,0,0,0.8080856
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3322113,0.3322113,0,-1,0,0.3322113,0,0,0,0,0,0.3496961,0.3322113,0,0,11.28151,0.4719117,0,0.3496961,-0.3496961,2.928832,20.92019,0.05552057,0.3654324,0,0,0.4719117
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1445972,0.1161048,0,-1,0,0.1161048,0,0,0.02849234,0.04295206,0,0.1222156,0.1161048,0,0,11.67006,0.1222156,0,0.1222156,-0.1222156,2.800006,20,0.05552057,0.1590569,0,0,0.1222156
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2087078,0,0,-1,0,0,0,0,0.2087078,0.2295786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05552057,0.2295786,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.2864272,0,0,-1,0,0,0,0,0.2864272,0.3150699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05552057,0.3150699,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.0632174,0,0,-1,0,0,0,0,0.0632174,0.06953914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05552057,0.06953914,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03410219,0,0,-1,0,0,0,0,0.03410219,0.03751241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05552057,0.03751241,0,0,0
