Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.2937259,0.2937259,3.798989,0,1.202124,0.2937259,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05623059,0.3230985,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3282605,0.3282605,3.833524,0,1.211552,0.3282605,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.05694751,0.3610866,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.07398668,0.07398668,3.57925,0,1.142135,0.07398668,1193.873,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.05750556,0.08138534,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,1.842259,1.842259,0,0,0,1.842259,104.2104,0,0,0,1.919826,1.93922,1.842259,0,0,0.9325533,9.785976,0,0.01939408,-0.01939408,13.09489,93.53472,0.05750556,2.026484,1.53586,0,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.09715097,0.09715097,0,-1,0,0.09715097,3278.542,2.128769,0,0,3.185136,0.1022642,0.09715097,0,0,0.9541023,9.766582,0.9541023,0,0.9541023,14.00003,100,0.05744002,0.1068661,2.548109,0,12.95172
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,0.6473581,0.6473581,0,-1,0,0.6473581,637.6838,3.446668,0,0,4.128098,0.6814296,0.6473581,0,0,0,10.62527,0,0,0,14.00003,100,0.05744002,0.7120939,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,1.316025,1.316025,0,-1,0,1.316025,319.9403,2.825205,0,0,4.210495,1.38529,1.316025,0,0,0,10.62527,0,0,0,14.00003,100,0.05744002,1.447628,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.0630134,0.0630134,0,-1,0,0.0630134,6842.373,4.245281,0,0,4.311611,0.06632989,0.0630134,0,0,0,10.62527,0,0,0,14.00003,100,0.05744002,0.06931473,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,0.5907325,0.5907325,0,-1,0,0.5907325,732.4006,3.704705,0,0,4.326528,0.6218237,0.5907325,0,0,0,10.62527,0,0,0,14.00003,100,0.05744002,0.6498057,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.2976675,0.2976675,0,-1,0,0.2976675,1228.029,3.342108,0,0,3.655442,0.3133342,0.2976675,0,0,0,10.62527,0,0,0,14.00003,100,0.05744002,0.3274342,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.07743421,0.07743421,0,-1,0,0.07743421,4213.672,3.181314,0,0,3.262824,0.08150969,0.07743421,0,0,0,10.62527,0,0,0,14.00003,100,0.05744002,0.08517763,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.08222053,0.08222053,0,-1,0,0.08222053,3018.625,2.395381,0,0,2.481929,0.08654793,0.08222053,0,0,0,10.62527,0,0,0,14.00003,100,0.05744002,0.09044258,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.1553796,0.1553796,0,-1,0,0.1553796,842.1014,1.144896,0,0,1.308454,0.1635575,0.1553796,0,0,0,10.62527,0,0,0,14.00003,100,0.05744002,0.1709176,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,0.9252928,0.9252928,0,-1,0,0.9252928,16.37254,0,0,0,0.151494,0.9739925,0.9252928,0,0,0,10.62527,0,0.8224985,-0.8224985,13.13304,93.80723,0.05744002,1.017822,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.364694,2.364694,0,-1,0,2.364694,0,0,0,0,0,2.489152,2.364694,0,0,0.9138873,9.802775,0,2.489152,-2.489152,10.50924,75.06586,0.05744002,2.601164,0,0,9.802775
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.679612,7.313624,0,0,0,10.50924,75.06586,0.05744002,0,0,0,7.313624
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.26604,3.33,0,-1,0,3.33,0,0,0.9360405,1.362645,0,3.505263,3.33,0,0,3.679612,7.313624,0,3.505263,-3.505263,6.81437,48.67398,0.05744002,4.692645,0,0,7.313624
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.08306688,0.08306688,0,-1,0,0.08306688,0,0,1.387779E-17,0,0,0.08743883,0.08306688,0,0,7.574348,3.808361,0,0.08743883,-0.08743883,6.722201,48.01563,0.05744002,0.09137357,0,0,3.808361
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1007152,0.1007152,0,-1,0,0.1007152,0,0,1.387779E-17,0,0,0.106016,0.1007152,0,0,7.671503,3.720922,0,0.106016,-0.106016,6.610451,47.21741,0.05744002,0.1107867,0,0,3.720922
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5088343,0.5088343,0,-1,0,0.5088343,0,0,0,0,0,0.535615,0.5088343,0,0,7.789298,3.614906,0,0.535615,-0.535615,6.045863,43.18465,0.05744002,0.5597177,0,0,3.614906
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.118922,0.118922,0,-1,0,0.118922,0,0,2.775558E-17,0,0,0.1251811,0.118922,0,0,8.384426,3.079291,0,0.1251811,-0.1251811,5.913911,42.24213,0.05744002,0.1308143,0,0,3.079291
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.3968096,0.3968096,0,-1,0,0.3968096,0,0,5.551115E-17,0,0,0.4176943,0.3968096,0,0,8.523516,2.95411,0,0.4176943,-0.4176943,5.473622,39.09722,0.05744002,0.4364905,0,0,2.95411
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4172514,0.4172514,0,-1,0,0.4172514,0,0,5.551115E-17,0,0,0.439212,0.4172514,0,0,8.987621,2.536415,0,0.439212,-0.439212,5.010652,35.7903,0.05744002,0.4589765,0,0,2.536415
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4088352,0.4088352,0,-1,0,0.4088352,0,0,5.551115E-17,0,0,0.4303528,0.4088352,0,0,9.475635,2.097203,0,0.4303528,-0.4303528,4.557021,32.55008,0.05744002,0.4497187,0,0,2.097203
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3251836,0.3251836,0,0,0,0.3251836,0,0,5.551115E-17,0,0,0.3422985,0.3251836,0,0,9.953804,1.666851,0,0.3422985,-0.3422985,4.196206,29.97284,0.05744002,0.357702,0,0,1.666851
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1476675,0.1476675,0,0,0,0.1476675,0,0,0,0,0,0.1554395,0.1476675,0,0,10.33414,1.324552,0,0.1554395,-0.1554395,4.032359,28.8025,0.05744002,0.1624343,0,0,1.324552
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.3019124,0.3019124,0,0,0,0.3019124,312.4206,0,0,0,0.9432364,0.3178025,0.3019124,0,0,10.50685,1.169113,0.6254339,0,0.6254339,4.625697,33.04063,0.05739713,0.3321036,0.7545891,0,2.112349
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,0.6638556,0.6638556,0,0,0,0.6638556,262.7912,0,0,0,1.744554,0.6987953,0.6638556,0,0,9.881413,1.732003,1.045758,0,1.045758,5.617791,40.127,0.05732557,0.7302411,1.395643,0,3.476557
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,1.81396,1.81396,0,-1,0,1.81396,132.7993,0,0,0,2.408926,1.909432,1.81396,0,0,8.835654,2.673186,0.4994943,0,0.4994943,6.091652,43.51172,0.05729145,1.995357,1.927141,0,5.082112
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,1.782361,1.782361,0,-1,0,1.782361,172.5488,0,0,0,3.075442,1.876169,1.782361,0,0,8.33616,3.12273,1.199273,0,1.199273,7.229383,51.63835,0.0572097,1.960597,2.460354,0,6.198173
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,2.867759,2.867759,0,-1,0,2.867759,139.0826,0,0,0,3.988555,3.018693,2.867759,0,0,7.136887,4.202076,0.9698614,0,0.9698614,8.149474,58.21041,0.05714376,3.154535,3.190844,0,8.190631
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.01105014,0.01105014,0,-1,0,0.01105014,38287.98,0,0,0,4.230874,0.01163172,0.01105014,0,0,6.167025,5.074952,4.219242,0,4.219242,12.1522,86.80125,0.05685865,0.01215515,3.384699,0,9.305825
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.2612639,0.2612639,0,-1,0,0.2612639,1439.091,1.537027,0,0,3.759825,0.2750147,0.2612639,0,0,1.947783,8.87227,1.947783,0,1.947783,14.00003,100,0.05672798,0.2873903,3.00786,0,12.63209
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,0.7370799,0.7370799,0,-1,0,0.7370799,390.9194,2.105515,0,0,2.881388,0.7758736,0.7370799,0,0,0,10.62527,0,0,0,14.00003,100,0.05672798,0.8107879,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,1.266012,1.266012,0,-1,0,1.266012,227.3963,1.546221,0,0,2.878866,1.332645,1.266012,0,0,0,10.62527,0,0,0,14.00003,100,0.05672798,1.392614,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,0.862533,0.862533,0,-1,0,0.862533,241.0187,1.170936,0,0,2.078866,0.9079295,0.862533,0,0,0,10.62527,0,0,0,14.00003,100,0.05672798,0.9487863,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.07397276,0.07397276,0,-1,0,0.07397276,1428.573,0.9788886,0,0,1.056755,0.07786607,0.07397276,0,0,0,10.62527,0,0,0,14.00003,100,0.05672798,0.08137004,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,1.557016,1.557016,0,-1,0,1.557016,8.926313,2.220446E-16,0,0,0.1389842,1.638965,1.557016,0,0,0,10.62527,0,1.49998,-1.49998,12.41891,88.70632,0.05672798,1.712718,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.666645,9.125294,0,0,0,12.41891,88.70632,0.05672798,0,0,0,9.125294
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.14324,2.14324,0,-1,0,2.14324,0,0,4.440892E-16,0,0,2.256042,2.14324,0,0,1.666645,9.125294,0,2.256042,-2.256042,10.04083,71.72009,0.05672798,2.357564,0,0,9.125294
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.367216,2.367216,0,-1,0,2.367216,0,0,4.440892E-16,0,0,2.491807,2.367216,0,0,4.173358,6.869252,0,2.491807,-2.491807,7.414238,52.95874,0.05672798,2.603938,0,0,6.869252
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.241841,0.241841,0,-1,0,0.241841,0,0,5.551115E-17,0,0,0.2545695,0.241841,0,0,6.942032,4.377445,0,0.2545695,-0.2545695,7.145898,51.04203,0.05672798,0.2660252,0,0,4.377445
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4501732,0.4501732,0,-1,0,0.4501732,0,0,5.551115E-17,0,0,0.4738666,0.4501732,0,0,7.224887,4.122876,0,0.4738666,-0.4738666,6.646399,47.47419,0.05672798,0.4951906,0,0,4.122876
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.751405,3.649009,0,0,0,6.646399,47.47419,0.05672798,0,0,0,3.649009
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2710145,0.2710145,0,-1,0,0.2710145,0,0,5.551115E-17,0,0,0.2852784,0.2710145,0,0,7.751405,3.649009,0,0.2852784,-0.2852784,6.345689,45.32626,0.05672798,0.2981159,0,0,3.649009
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.068381,3.363731,0,0,0,6.345689,45.32626,0.05672798,0,0,0,3.363731
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06141951,0.06141951,0,-1,0,0.06141951,0,0,6.938894E-18,0,0,0.06465211,0.06141951,0,0,8.068381,3.363731,0,0.06465211,-0.06465211,6.27754,44.83948,0.05672798,0.06756146,0,0,3.363731
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.08099823,0.08099823,0,-1,0,0.08099823,0,0,1.387779E-17,0,0,0.08526129,0.08099823,0,0,8.140217,3.299079,0,0.08526129,-0.08526129,6.187666,44.19753,0.05672798,0.08909805,0,0,3.299079
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.08154909,0.08154909,0,0,0,0.08154909,0,0,0,0,0,0.08584114,0.08154909,0,0,8.234952,3.213817,0,0.08584114,-0.08584114,6.097182,43.55121,0.05672798,0.08970399,0,0,3.213817
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1553133,0.1553133,0,0,0,0.1553133,0,0,2.775558E-17,0,0,0.1634876,0.1553133,0,0,8.330331,3.127976,0,0.1634876,-0.1634876,5.924851,42.32028,0.05672798,0.1708446,0,0,3.127976
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,8.511984,2.964489,0.9155757,0,0.9155757,6.793442,48.52449,0.05666677,0,0.7324606,0,3.880064
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,0.9117967,0.9117967,0,0,0,0.9117967,227.8572,0,0,0,2.077594,0.959786,0.9117967,0,0,7.596408,3.788507,1.117808,0,1.117808,7.853889,56.09909,0.05659222,1.002976,1.662075,0,5.866101
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.4846955,0.4846955,0,-1,0,0.4846955,557.0784,0,0,0,2.700134,0.5102058,0.4846955,0,0,6.4786,4.794534,2.189928,0,2.189928,9.931437,70.93869,0.05644673,0.533165,2.160107,0,7.494668
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,0.9806144,0.9806144,0,-1,0,0.9806144,433.5017,0,0,0,4.25098,1.032226,0.9806144,0,0,4.288672,6.765469,3.218754,0,3.218754,12.98501,92.74992,0.05623423,1.078676,3.400784,0,11.01645
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,1.393533,1.393533,0,-1,0,1.393533,324.925,1.991143,0,0,4.527938,1.466877,1.393533,0,0,1.069918,9.662348,1.069918,0,1.069918,14.00003,100,0.05616396,1.532887,3.62235,0,14.19029
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,0.8474382,0.8474382,0,-1,0,0.8474382,518.3076,3.500296,0,0,4.392337,0.8920403,0.8474382,0,0,0,10.62527,0,0,0,14.00003,100,0.05616396,0.932182,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,1.502392,1.502392,0,-1,0,1.502392,261.5568,2.348144,0,0,3.929609,1.581466,1.502392,0,0,0,10.62527,0,0,0,14.00003,100,0.05616396,1.652632,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,1.842816,1.842816,0,-1,0,1.842816,172.9633,1.24759,0,0,3.187396,1.939806,1.842816,0,0,0,10.62527,0,0,0,14.00003,100,0.05616396,2.027097,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05616396,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,0.5691226,0.5691226,0,-1,0,0.5691226,331.5854,1.288051,0,0,1.887128,0.5990764,0.5691226,0,0,0,10.62527,0,0,0,14.00003,100,0.05616396,0.6260349,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,1.954147,1.954147,0,-1,0,1.954147,54.33713,0,0,0,1.061827,2.056996,1.954147,0,0,0,10.62527,0,0.9951692,-0.9951692,12.95103,92.50716,0.05616396,2.149561,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,1.889091,1.889091,0,-1,0,1.889091,7.341412,0,0,0,0.1386859,1.988516,1.889091,0,0,1.105744,9.630105,0,1.849831,-1.849831,11.00113,78.57938,0.05616396,2.078,0.1109487,0,9.768791
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.223827,3.223827,0,-1,0,3.223827,0,0,4.440892E-16,0.2162099,0,3.393502,3.223827,0,0,3.161111,7.780274,0,3.393502,-3.393502,7.424069,53.02896,0.05616396,3.54621,0,0,7.780274
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.143251,1.143251,0,-1,0,1.143251,0,0,0,0,0,1.203422,1.143251,0,0,6.931669,4.386772,0,1.203422,-1.203422,6.155551,43.96814,0.05616396,1.257576,0,0,4.386772
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.268805,3.18335,0,0,0,6.155551,43.96814,0.05616396,0,0,0,3.18335
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.03823883,0.03823883,0,-1,0,0.03823883,0,0,0,0,0,0.0402514,0.03823883,0,0,8.268805,3.18335,0,0.0402514,-0.0402514,6.113122,43.66507,0.05616396,0.04206272,0,0,3.18335
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3345031,0.3345031,0,-1,0,0.3345031,0,0,5.551115E-17,0,0,0.3521085,0.3345031,0,0,8.313528,3.143099,0,0.3521085,-0.3521085,5.741968,41.01397,0.05616396,0.3679534,0,0,3.143099
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.09600138,0.09600138,0,-1,0,0.09600138,0,0,1.387779E-17,0,0,0.1010541,0.09600138,0,0,8.70476,2.79099,0,0.1010541,-0.1010541,5.635448,40.25311,0.05616396,0.1056015,0,0,2.79099
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3322041,0.3322041,0,-1,0,0.3322041,0,0,0,0,0,0.3496885,0.3322041,0,0,8.817042,2.689936,0,0.3496885,-0.3496885,5.266843,37.62024,0.05616396,0.3654245,0,0,2.689936
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2379339,0.2379339,0,-1,0,0.2379339,0,0,2.775558E-17,0,0,0.2504567,0.2379339,0,0,9.205585,2.340248,0,0.2504567,-0.2504567,5.002839,35.73449,0.05616396,0.2617273,0,0,2.340248
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.639495,0.639495,0,-1,0,0.639495,0,0,1.110223E-16,0,0,0.6731526,0.639495,0,0,9.483871,2.089791,0,0.6731526,-0.6731526,4.293273,30.66618,0.05616396,0.7034445,0,0,2.089791
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.266271,0.266271,0,-1,0,0.266271,0,0,0,0,0,0.2802853,0.266271,0,0,10.23182,1.416638,0,0.2802853,-0.2802853,3.997827,28.55585,0.05616396,0.2928981,0,0,1.416638
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.54325,1.136353,0,0,0,3.997827,28.55585,0.05616396,0,0,0,1.136353
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,10.54325,1.136353,0.02275572,0,0.02275572,4.019415,28.71005,0.05616246,0,0.01820458,0,1.159109
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,10.52049,1.156833,0.9439527,0,0.9439527,4.914927,35.10655,0.05610061,0,0.7551622,0,2.100786
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,0.5849564,0.5849564,0,0,0,0.5849564,337.5979,0,0,0,1.974801,0.6157436,0.5849564,0,0,9.576537,2.006391,1.359057,0,1.359057,6.204242,44.31593,0.05601179,0.643452,1.579841,0,3.981192
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,0.7556537,0.7556537,0,-1,0,0.7556537,424.5473,0,0,0,3.208107,0.795425,0.7556537,0,0,8.21748,3.229542,2.412683,0,2.412683,8.493114,60.66497,0.0558548,0.8312191,2.566486,0,6.43765
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.054515,1.054515,0,-1,0,1.054515,354.8168,0,0,0,3.741596,1.110016,1.054515,0,0,5.804798,5.400957,2.631581,0,2.631581,10.98965,78.49734,0.05568458,1.159966,2.993277,0,9.142553
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.073463,1.073463,0,-1,0,1.073463,334.7548,0,0,0,3.593468,1.129961,1.073463,0,0,3.173217,7.769379,2.463507,0,2.463507,13.32674,95.1908,0.05552616,1.180809,2.874775,0,11.36285
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,-1,0,0,0,3.710253,0,0,4.419963,0,0,0,0,0.7097092,9.986536,0.7097092,0,0.7097092,14.00003,100,0.05548069,0,3.53597,0,14.4065
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,1.699271,1.699271,0,-1,0,1.699271,255.5807,2.554303,0,0,4.343009,1.788706,1.699271,0,0,0,10.62527,0,0,0,14.00003,100,0.05548069,1.869198,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,0.9508134,0.9508134,0,-1,0,0.9508134,356.3725,2.387581,0,0,3.388437,1.000856,0.9508134,0,0,0,10.62527,0,0,0,14.00003,100,0.05548069,1.045895,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,0.9135571,0.9135571,0,-1,0,0.9135571,281.9893,1.614494,0,0,2.576133,0.9616391,0.9135571,0,0,0,10.62527,0,0,0,14.00003,100,0.05548069,1.004913,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,0.8488671,0.8488671,0,-1,0,0.8488671,246.7434,1.20098,0,0,2.094524,0.8935443,0.8488671,0,0,0,10.62527,0,0,0,14.00003,100,0.05548069,0.9337538,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05548069,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05548069,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.7312726,0.7312726,0,-1,0,0.7312726,0,0,1.110223E-16,0,0,0.7697607,0.7312726,0,0,0,10.62527,0,0.7697607,-0.7697607,13.18863,94.20431,0.05548069,0.8043999,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.852304,3.33,0,-1,0,3.33,0,0,1.522304,2.007535,0,3.505263,3.33,0,0,0.8552896,9.855514,0,3.505263,-3.505263,9.493757,67.81242,0.05548069,5.337535,0,0,9.855514
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.66547,1.66547,0,-1,0,1.66547,0,0,2.220446E-16,0,0,1.753126,1.66547,0,0,4.750027,6.35025,0,1.753126,-1.753126,7.6458,54.61275,0.05548069,1.832017,0,0,6.35025
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.5841064,0.5841064,0,-1,0,0.5841064,0,0,0,0,0,0.6148489,0.5841064,0,0,6.697945,4.597124,0,0.6148489,-0.6148489,6.997692,49.98342,0.05548069,0.642517,0,0,4.597124
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2246021,0.2246021,0,-1,0,0.2246021,0,0,2.775558E-17,0,0,0.2364233,0.2246021,0,0,7.38111,3.982275,0,0.2364233,-0.2364233,6.74848,48.20333,0.05548069,0.2470623,0,0,3.982275
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.3950843,0.3950843,0,-1,0,0.3950843,0,0,0,0,0,0.4158782,0.3950843,0,0,7.643803,3.745852,0,0.4158782,-0.4158782,6.310106,45.0721,0.05548069,0.4345927,0,0,3.745852
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.105889,3.329974,0,0,0,6.310106,45.0721,0.05548069,0,0,0,3.329974
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2093916,0.2093916,0,-1,0,0.2093916,0,0,0,0,0,0.2204122,0.2093916,0,0,8.105889,3.329974,0,0.2204122,-0.2204122,6.077771,43.41256,0.05548069,0.2303308,0,0,3.329974
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.3559291,0.3559291,0,-1,0,0.3559291,0,0,5.551115E-17,0,0,0.3746622,0.3559291,0,0,8.350792,3.109561,0,0.3746622,-0.3746622,5.682843,40.59165,0.05548069,0.391522,0,0,3.109561
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.767083,2.734899,0,0,0,5.682843,40.59165,0.05548069,0,0,0,2.734899
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.767083,2.734899,0,0,0,5.682843,40.59165,0.05548069,0,0,0,2.734899
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,8.767083,2.734899,0.01064578,0,0.01064578,5.692942,40.66379,0.05548001,0,0.008516627,0,2.745545
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,0.6959729,0.6959729,0,0,0,0.6959729,165.3848,0,0,0,1.151033,0.732603,0.6959729,0,0,8.756437,2.74448,0.4184302,0,0.4184302,6.0899,43.4992,0.05545323,0.7655702,0.9208266,0,3.895514
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.097369,1.097369,0,0,0,1.097369,186.8094,0,0,0,2.049988,1.155125,1.097369,0,0,8.338007,3.121068,0.894863,0,0.894863,6.938841,49.56305,0.05539606,1.207106,1.639991,0,5.171056
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,1.254891,1.254891,0,-1,0,1.254891,258.459,0,0,0,3.243379,1.320938,1.254891,0,0,7.443144,3.926444,1.922441,0,1.922441,8.76263,62.59008,0.05527364,1.38038,2.594703,0,7.169823
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,0.5756345,0.5756345,0,-1,0,0.5756345,556.4091,0,0,0,3.202883,0.605931,0.5756345,0,0,5.520703,5.656641,2.596952,0,2.596952,11.22631,80.1878,0.05510912,0.633198,2.562306,0,8.859525
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,0.675373,0.675373,0,-1,0,0.675373,577.8785,0.2681649,0,0,3.902835,0.7109189,0.675373,0,0,2.923751,7.993898,2.923751,0,2.923751,14.00003,100,0.05492506,0.7429103,3.122268,0,11.89673
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.007573,1.007573,0,-1,0,1.007573,447.6584,3.449882,0,0,4.510485,1.060603,1.007573,0,0,0,10.62527,0,0,0,14.00003,100,0.05492506,1.10833,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,0.8307055,0.8307055,0,-1,0,0.8307055,518.9553,3.436563,0,0,4.31099,0.8744268,0.8307055,0,0,0,10.62527,0,0,0,14.00003,100,0.05492506,0.913776,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.1208254,0.1208254,0,-1,0,0.1208254,3109.422,3.629787,0,0,3.756971,0.1271846,0.1208254,0,0,0,10.62527,0,0,0,14.00003,100,0.05492506,0.1329079,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,1.12977,1.12977,0,-1,0,1.12977,261.9851,1.770597,0,0,2.959828,1.189231,1.12977,0,0,0,10.62527,0,0,0,14.00003,100,0.05492506,1.242747,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.3651373,0.3651373,0,-1,0,0.3651373,613.7975,1.856849,0,0,2.241204,0.384355,0.3651373,0,0,0,10.62527,0,0,0,14.00003,100,0.05492506,0.401651,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05492506,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,0.9989029,0.9989029,0,-1,0,0.9989029,13.34885,0,1.110223E-16,0,0.1333421,1.051477,0.9989029,0,0,0,10.62527,0,0.9181347,-0.9181347,13.03223,93.08717,0.05492506,1.098793,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1967851,0.1967851,0,-1,0,0.1967851,0,0,2.775558E-17,0,0,0.2071422,0.1967851,0,0,1.02015,9.70714,0,0.2071422,-0.2071422,12.81388,91.52754,0.05492506,0.2164636,0,0,9.70714
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4924435,0.4924435,0,-1,0,0.4924435,0,0,5.551115E-17,0,0,0.5183615,0.4924435,0,0,1.250308,9.499997,0,0.5183615,-0.5183615,12.26748,87.62469,0.05492506,0.5416878,0,0,9.499997
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.8108119,0.8108119,0,-1,0,0.8108119,0,0,1.110223E-16,0,0,0.8534862,0.8108119,0,0,1.826265,8.981636,0,0.8534862,-0.8534862,11.36783,81.19861,0.05492506,0.8918931,0,0,8.981636
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1481135,0.1481135,0,-1,0,0.1481135,0,0,2.775558E-17,0,0,0.1559089,0.1481135,0,0,2.774583,8.128149,0,0.1559089,-0.1559089,11.20349,80.02473,0.05492506,0.1629248,0,0,8.128149
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2026066,0.2026066,0,-1,0,0.2026066,0,0,2.775558E-17,0,0,0.2132701,0.2026066,0,0,2.947815,7.97224,0,0.2132701,-0.2132701,10.97868,78.41898,0.05492506,0.2228672,0,0,7.97224
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2972934,0.2972934,0,-1,0,0.2972934,0,0,5.551115E-17,0,0,0.3129404,0.2972934,0,0,3.184782,7.75897,0,0.3129404,-0.3129404,10.64881,76.06278,0.05492506,0.3270227,0,0,7.75897
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.208148,0.208148,0,-1,0,0.208148,0,0,0,0,0,0.2191032,0.208148,0,0,3.532493,7.44603,0,0.2191032,-0.2191032,10.41786,74.4131,0.05492506,0.2289628,0,0,7.44603
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1158976,0.1158976,0,-1,0,0.1158976,0,0,1.387779E-17,0,0,0.1219975,0.1158976,0,0,3.775941,7.226927,0,0.1219975,-0.1219975,10.28926,73.49456,0.05492506,0.1274874,0,0,7.226927
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1368385,0.1368385,0,-1,0,0.1368385,0,0,0,0,0,0.1440406,0.1368385,0,0,3.911494,7.104929,0,0.1440406,-0.1440406,10.13743,72.41005,0.05492506,0.1505224,0,0,7.104929
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2209604,0.2209604,0,-1,0,0.2209604,0,0,0,0,0,0.2325899,0.2209604,0,0,4.071539,6.960889,0,0.2325899,-0.2325899,9.892256,70.65883,0.05492506,0.2430564,0,0,6.960889
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2593322,0.2593322,0,0,0,0.2593322,0,0,0,0,0,0.2729813,0.2593322,0,0,4.329972,6.728299,0,0.2729813,-0.2729813,9.604508,68.60349,0.05492506,0.2852654,0,0,6.728299
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.2519923,0.2519923,0,0,0,0.2519923,19.57089,0,0,0,0.04931713,0.265255,0.2519923,0,0,4.633285,6.455317,0,0.2159379,-0.2159379,9.376889,66.97765,0.05492506,0.2771915,0.0394537,0,6.504635
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,0.6648628,0.6648628,0,0,0,0.6648628,94.70316,1.110223E-16,0,0,0.6296461,0.6998556,0.6648628,0,0,4.873216,6.23938,0,0.07020947,-0.07020947,9.302882,66.44903,0.05492506,0.7313491,0.5037169,0,6.869026
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.5408745,0.5408745,0,0,0,0.5408745,319.6356,0,0,0,1.728827,0.5693415,0.5408745,0,0,4.951226,6.16917,1.159486,0,1.159486,10.40287,74.30605,0.05485241,0.5949619,1.383062,0,7.897998
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,3.79174,7.212708,2.02047,0,2.02047,12.31965,87.99734,0.05472627,0,1.616376,0,9.233178
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.02068,1.02068,0,-1,0,1.02068,294.0488,0.1556263,0,0,3.001296,1.074399,1.02068,0,0,1.77127,9.031131,1.77127,0,1.77127,14.00003,100,0.05461616,1.122748,2.401037,0,12.03243
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,1.438014,1.438014,0,-1,0,1.438014,204.9075,1.4329,0,0,2.946598,1.513699,1.438014,0,0,0,10.62527,0,0,0,14.00003,100,0.05461616,1.581815,2.357279,0,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,0.9182506,0.9182506,0,-1,0,0.9182506,239.859,1.235927,0,0,2.202507,0.9665796,0.9182506,0,0,0,10.62527,0,0,0,14.00003,100,0.05461616,1.010076,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,1.559198,1.559198,0,-1,0,1.559198,207.2589,1.590315,0,0,3.231577,1.641262,1.559198,0,0,0,10.62527,0,0,0,14.00003,100,0.05461616,1.715118,2.585262,0,13.85685
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.2532457,0.2532457,0,-1,0,0.2532457,1413.636,3.313396,0,0,3.579971,0.2665744,0.2532457,0,0,0,10.62527,0,0,0,14.00003,100,0.05461616,0.2785702,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05461616,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,1.107961,1.107961,0,-1,0,1.107961,156.5407,0.5681351,0,0,1.734409,1.166274,1.107961,0,0,0,10.62527,0,0,0,14.00003,100,0.05461616,1.218757,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,0.938577,0.938577,0,-1,0,0.938577,100.148,0,1.110223E-16,0,0.939966,0.9879758,0.938577,0,0,0,10.62527,0,0.04800976,-0.04800976,13.94942,99.63853,0.05461616,1.032435,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,0.8095025,0.8095025,0,-1,0,0.8095025,15.21883,0,1.110223E-16,0,0.1231968,0.8521079,0.8095025,0,0,0.05334418,10.57726,0,0.7289112,-0.7289112,13.18108,94.15039,0.05461616,0.8904528,0.09855745,0,10.70046
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.715074,2.715074,0,-1,0,2.715074,0,0,4.440892E-16,0,0,2.857972,2.715074,0,0,0.8632454,9.848353,0,2.857972,-2.857972,10.16851,72.6321,0.05461616,2.986581,0,0,9.848353
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.921952,1.921952,0,-1,0,1.921952,0,0,4.440892E-16,0,0,2.023107,1.921952,0,0,4.03877,6.990381,0,2.023107,-2.023107,8.035972,57.39968,0.05461616,2.114147,0,0,6.990381
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.989426,1.989426,0,-1,0,1.989426,0,0,0,0,0,2.094133,1.989426,0,0,6.286667,4.967274,0,2.094133,-2.094133,5.828562,41.6325,0.05461616,2.188369,0,0,4.967274
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.613482,2.873141,0,0,0,5.828562,41.6325,0.05461616,0,0,0,2.873141
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1972105,0.1972105,0,-1,0,0.1972105,0,0,2.775558E-17,0,0,0.20759,0.1972105,0,0,8.613482,2.873141,0,0.20759,-0.20759,5.609743,40.06952,0.05461616,0.2169315,0,0,2.873141
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06337948,0.06337948,0,-1,0,0.06337948,0,0,1.387779E-17,0,0,0.06671524,0.06337948,0,0,8.844136,2.665551,0,0.06671524,-0.06671524,5.539419,39.5672,0.05461616,0.06971743,0,0,2.665551
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.03837859,0.03837859,0,-1,0,0.03837859,0,0,6.938894E-18,0,0,0.04039851,0.03837859,0,0,8.918264,2.598836,0,0.04039851,-0.04039851,5.496836,39.26303,0.05461616,0.04221645,0,0,2.598836
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02673807,0.02673807,0,-1,0,0.02673807,0,0,3.469447E-18,0,0,0.02814534,0.02673807,0,0,8.963152,2.558438,0,0.02814534,-0.02814534,5.467168,39.05112,0.05461616,0.02941188,0,0,2.558438
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.994425,2.530292,0,0,0,5.467168,39.05112,0.05461616,0,0,0,2.530292
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.09539914,0.09539914,0,-1,0,0.09539914,0,0,1.387779E-17,0,0,0.1004202,0.09539914,0,0,8.994425,2.530292,0,0.1004202,-0.1004202,5.361316,38.29504,0.05461616,0.1049391,0,0,2.530292
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.2949084,0.2949084,0,0,0,0.2949084,0,0,0,0,0,0.3104299,0.2949084,0,0,9.106003,2.429872,0,0.3104299,-0.3104299,5.034094,35.95774,0.05461616,0.3243992,0,0,2.429872
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.4587795,0.4587795,0,0,0,0.4587795,13.88754,0,0,0,0.06371318,0.4829257,0.4587795,0,0,9.450925,2.119442,0,0.4192126,-0.4192126,4.592205,32.8014,0.05461616,0.5046574,0.05097054,0,2.183155
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,0.7590145,0.7590145,0,0,0,0.7590145,60.37252,0,1.110223E-16,0,0.4582362,0.7989627,0.7590145,0,0,9.916717,1.70023,0,0.3407265,-0.3407265,4.233047,30.23599,0.05461616,0.8349161,0.366589,0,2.158466
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,0.7722752,0.7722752,0,0,0,0.7722752,118.2394,0,0,0,0.9131335,0.8129213,0.7722752,0,0,10.2953,1.359503,0.1002122,0,0.1002122,4.328117,30.91506,0.05460994,0.8495027,0.7305068,0,2.272637
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.09164972,0.09164972,0,-1,0,0.09164972,2583.408,0,0,0,2.367687,0.09647339,0.09164972,0,0,10.19509,1.449694,2.271213,0,2.271213,6.482779,46.30547,0.05446943,0.1008147,1.894149,0,3.81738
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.4403617,0.4403617,0,-1,0,0.4403617,902.2208,0,0,0,3.973035,0.4635387,0.4403617,0,0,7.923876,3.493786,3.509496,0,3.509496,9.81218,70.08686,0.05425374,0.4843979,3.178428,0,7.466821
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,-1,0,0,0,0.009029882,0,0,4.423409,0,0,0,0,4.41438,6.652332,4.41438,0,4.41438,14.00003,100,0.05398484,0,3.538728,0,11.07574
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,1.517664,1.517664,0,-1,0,1.517664,323.1495,3.306782,0,0,4.904323,1.597541,1.517664,0,0,0,10.62527,0,0,0,14.00003,100,0.05398484,1.66943,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,0.6099508,0.6099508,0,-1,0,0.6099508,494.6303,2.374948,0,0,3.017002,0.6420535,0.6099508,0,0,0,10.62527,0,0,0,14.00003,100,0.05398484,0.6709459,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,2.391551,2.391551,0,-1,0,2.391551,114.5781,0.2227726,0,0,2.740195,2.517422,2.391551,0,0,0,10.62527,0,0,0,14.00003,100,0.05398484,2.630707,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,0.5874367,0.5874367,0,-1,0,0.5874367,323.8436,1.284022,0,0,1.902376,0.6183545,0.5874367,0,0,0,10.62527,0,0,0,14.00003,100,0.05398484,0.6461805,1.521901,0,12.52765
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,1.492593,1.492593,0,-1,0,1.492593,107.0903,0.02727187,0,0,1.598422,1.57115,1.492593,0,0,0,10.62527,0,0,0,14.00003,100,0.05398484,1.641852,1.278738,0,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05398484,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,0.6301058,0.6301058,0,-1,0,0.6301058,20.0345,0,1.110223E-16,0,0.1262385,0.6632693,0.6301058,0,0,0,10.62527,0,0.5370308,-0.5370308,13.43395,95.95658,0.05398484,0.6931164,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.610503,1.610503,0,-1,0,1.610503,0,0,0,0,0,1.695266,1.610503,0,0,0.5967008,10.08824,0,1.695266,-1.695266,11.64698,83.19255,0.05398484,1.771553,0,0,10.08824
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4898581,0.4898581,0,-1,0,0.4898581,0,0,5.551115E-17,0,0,0.5156401,0.4898581,0,0,2.48033,8.392978,0,0.5156401,-0.5156401,11.10345,79.31019,0.05398484,0.5388439,0,0,8.392978
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.558259,2.558259,0,-1,0,2.558259,0,0,4.440892E-16,0,0,2.692904,2.558259,0,0,3.053263,7.877337,0,2.692904,-2.692904,8.264878,59.03473,0.05398484,2.814085,0,0,7.877337
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2099936,0.2099936,0,-1,0,0.2099936,0,0,2.775558E-17,0,0,0.2210459,0.2099936,0,0,6.045379,5.184433,0,0.2210459,-0.2210459,8.031875,57.37042,0.05398484,0.230993,0,0,5.184433
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1142738,0.1142738,0,-1,0,0.1142738,0,0,1.387779E-17,0,0,0.1202882,0.1142738,0,0,6.290986,4.963387,0,0.1202882,-0.1202882,7.90508,56.46474,0.05398484,0.1257012,0,0,4.963387
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.424639,4.843099,0,0,0,7.90508,56.46474,0.05398484,0,0,0,4.843099
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.355784,0.355784,0,-1,0,0.355784,0,0,5.551115E-17,0,0,0.3745095,0.355784,0,0,6.424639,4.843099,0,0.3745095,-0.3745095,7.510313,53.64498,0.05398484,0.3913624,0,0,4.843099
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3466432,0.3466432,0,-1,0,0.3466432,0,0,0,0,0,0.3648876,0.3466432,0,0,6.840761,4.468589,0,0.3648876,-0.3648876,7.125687,50.89766,0.05398484,0.3813075,0,0,4.468589
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1680689,0.1680689,0,-1,0,0.1680689,0,0,2.775558E-17,0,0,0.1769146,0.1680689,0,0,7.246192,4.103702,0,0.1769146,-0.1769146,6.939203,49.56564,0.05398484,0.1848758,0,0,4.103702
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.331111,0.331111,0,-1,0,0.331111,0,0,5.551115E-17,0,0,0.3485379,0.331111,0,0,7.442763,3.926787,0,0.3485379,-0.3485379,6.571812,46.94142,0.05398484,0.364222,0,0,3.926787
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.830028,3.578249,0,0,0,6.571812,46.94142,0.05398484,0,0,0,3.578249
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.1693331,0.1693331,0,0,0,0.1693331,40.11898,0,0,0,0.06793474,0.1782454,0.1693331,0,0,7.830028,3.578249,0,0.1103107,-0.1103107,6.455534,46.11087,0.05398484,0.1862665,0.05434779,0,3.646184
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,0.8109128,0.8109128,0,0,0,0.8109128,104.3586,0,0,0,0.8462574,0.8535925,0.8109128,0,0,7.952595,3.467939,0,0.007335043,-0.007335043,6.447802,46.05564,0.05398484,0.8920041,0.6770059,0,4.314196
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,0.7928158,0.7928158,0,0,0,0.7928158,262.2335,0,0,0,2.079028,0.8345429,0.7928158,0,0,7.960745,3.460604,1.244485,0,1.244485,7.628425,54.48864,0.05390951,0.8720974,1.663223,0,5.539632
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.149584,0.149584,0,-1,0,0.149584,2311.042,0,0,0,3.456949,0.1574568,0.149584,0,0,6.716259,4.58064,3.299492,0,3.299492,10.7586,76.84698,0.05371081,0.1645424,2.765559,0,8.03759
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,1.53673,1.53673,0,-1,0,1.53673,266.5374,0,0,0,4.09596,1.61761,1.53673,0,0,3.416767,7.550184,2.478349,0,2.478349,13.10977,93.64101,0.05356253,1.690403,3.276767,0,11.64614
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.5160284,0.5160284,0,-1,0,0.5160284,859.0275,2.951221,0,0,4.432826,0.5431878,0.5160284,0,0,0.9384178,9.780698,0.9384178,0,0.9384178,14.00003,100,0.05350659,0.5676312,3.546261,0,14.21352
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,0.5987498,0.5987498,0,-1,0,0.5987498,772.5352,3.99529,0,0,4.625553,0.6302629,0.5987498,0,0,0,10.62527,0,0,0,14.00003,100,0.05350659,0.6586248,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,0.8114504,0.8114504,0,-1,0,0.8114504,480.4489,3.044446,0,0,3.898604,0.8541583,0.8114504,0,0,0,10.62527,0,0,0,14.00003,100,0.05350659,0.8925955,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,0.7468671,0.7468671,0,-1,0,0.7468671,518.408,3.085643,0,0,3.871819,0.7861759,0.7468671,0,0,0,10.62527,0,0,0,14.00003,100,0.05350659,0.8215538,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05350659,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,1.204379,1.204379,0,-1,0,1.204379,151.3315,0.5548378,0,0,1.822605,1.267768,1.204379,0,0,0,10.62527,0,0,0,14.00003,100,0.05350659,1.324817,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05350659,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,0.5752785,0.5752785,0,-1,0,0.5752785,21.88177,0,0,0,0.1258811,0.6055563,0.5752785,0,0,0,10.62527,0,0.4796752,-0.4796752,13.49441,96.38842,0.05350659,0.6328063,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.7916117,0.7916117,0,-1,0,0.7916117,0,0,1.110223E-16,0,0,0.8332754,0.7916117,0,0,0.5329724,10.1456,0,0.8332754,-0.8332754,12.61606,90.11451,0.05350659,0.8707728,0,0,10.1456
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.939642,1.939642,0,-1,0,1.939642,0,0,2.220446E-16,0,0,2.041728,1.939642,0,0,1.458834,9.312324,0,2.041728,-2.041728,10.46389,74.74189,0.05350659,2.133606,0,0,9.312324
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.727421,7.270595,0,0,0,10.46389,74.74189,0.05350659,0,0,0,7.270595
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3689281,0.3689281,0,-1,0,0.3689281,0,0,5.551115E-17,0,0,0.3883454,0.3689281,0,0,3.727421,7.270595,0,0.3883454,-0.3883454,10.05453,71.81796,0.05350659,0.4058209,0,0,7.270595
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1607393,0.1607393,0,-1,0,0.1607393,0,0,2.775558E-17,0,0,0.1691992,0.1607393,0,0,4.158916,6.88225,0,0.1691992,-0.1691992,9.876182,70.54401,0.05350659,0.1768132,0,0,6.88225
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.5896193,0.5896193,0,-1,0,0.5896193,0,0,1.110223E-16,0,0,0.620652,0.5896193,0,0,4.346915,6.71305,0,0.620652,-0.620652,9.221957,65.87099,0.05350659,0.6485813,0,0,6.71305
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.05673363,0.05673363,0,-1,0,0.05673363,0,0,6.938894E-18,0,0,0.05971961,0.05673363,0,0,5.036529,6.092399,0,0.05971961,-0.05971961,9.159007,65.42135,0.05350659,0.062407,0,0,6.092399
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2292071,0.2292071,0,-1,0,0.2292071,0,0,2.775558E-17,0,0,0.2412706,0.2292071,0,0,5.102884,6.032679,0,0.2412706,-0.2412706,8.904686,63.60477,0.05350659,0.2521278,0,0,6.032679
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.370962,5.791408,0,0,0,8.904686,63.60477,0.05350659,0,0,0,5.791408
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.6551771,0.6551771,0,-1,0,0.6551771,0,0,0,0,0,0.6896601,0.6551771,0,0,5.370962,5.791408,0,0.6896601,-0.6896601,8.17772,58.41217,0.05350659,0.7206948,0,0,5.791408
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.08118679,0.08118679,0,0,0,0.08118679,0,0,1.387779E-17,0,0,0.08545978,0.08118679,0,0,6.137251,5.101748,0,0.08545978,-0.08545978,8.087638,57.76873,0.05350659,0.08930547,0,0,5.101748
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.1434225,0.1434225,0,0,0,0.1434225,15.01724,0,2.775558E-17,0,0.0215381,0.150971,0.1434225,0,0,6.232206,5.016288,0,0.1294329,-0.1294329,7.951203,56.7942,0.05350659,0.1577647,0.01723048,0,5.037827
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,1.658185,1.658185,0,0,0,1.658185,65.36581,0,0,0,1.083886,1.745457,1.658185,0,0,6.376021,4.886856,0,0.6615717,-0.6615717,7.253846,51.81308,0.05350659,1.824003,0.8671085,0,5.970741
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,1.190489,1.190489,0,0,0,1.190489,189.0744,0,0,0,2.25091,1.253146,1.190489,0,0,7.111101,4.225284,0.9977635,0,0.9977635,8.200407,58.57422,0.05344725,1.309538,1.800728,0,6.476193
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.3126183,0.3126183,0,-1,0,0.3126183,997.4009,0,0,0,3.118058,0.329072,0.3126183,0,0,6.113337,5.123271,2.788986,0,2.788986,10.84627,77.47321,0.05328207,0.3438802,2.494447,0,8.241329
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,0.9242188,0.9242188,0,-1,0,0.9242188,430.5662,0,0,0,3.979374,0.9728618,0.9242188,0,0,3.324351,7.633358,3.006512,0,3.006512,13.6985,97.84623,0.05310514,1.016641,3.183499,0,11.61273
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,1.139322,1.139322,0,-1,0,1.139322,333.8378,2.286362,0,0,3.803488,1.199286,1.139322,0,0,0.317839,10.33922,0.317839,0,0.317839,14.00003,100,0.0530865,1.253254,3.04279,0,14.14271
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,1.217718,1.217718,0,-1,0,1.217718,325.7247,2.684601,0,0,3.966409,1.281809,1.217718,0,0,0,10.62527,0,0,0,14.00003,100,0.0530865,1.33949,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,0.6735233,0.6735233,0,-1,0,0.6735233,591.9193,3.277742,0,0,3.986714,0.7089719,0.6735233,0,0,0,10.62527,0,0,0,14.00003,100,0.0530865,0.7408756,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.1975048,0.1975048,0,-1,0,0.1975048,1999.646,3.741498,0,0,3.949398,0.2078998,0.1975048,0,0,0,10.62527,0,0,0,14.00003,100,0.0530865,0.2172553,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.1033791,0.1033791,0,-1,0,0.1033791,2772.193,2.757049,0,0,2.86587,0.1088201,0.1033791,0,0,0,10.62527,0,0,0,14.00003,100,0.0530865,0.1137171,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,0.9535316,0.9535316,0,-1,0,0.9535316,181.1381,0.7234916,0,0,1.727209,1.003718,0.9535316,0,0,0,10.62527,0,0,0,14.00003,100,0.0530865,1.048885,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,0.6783561,0.6783561,0,-1,0,0.6783561,162.9085,0.3910405,0,0,1.1051,0.714059,0.6783561,0,0,0,10.62527,0,0,0,14.00003,100,0.0530865,0.7461916,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,1.307979,1.307979,0,-1,0,1.307979,9.465264,0,0,0,0.1238037,1.37682,1.307979,0,0,0,10.62527,0,1.253016,-1.253016,12.67923,90.56577,0.0530865,1.438777,0.09904294,0,10.74908
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2121285,0.2121285,0,-1,0,0.2121285,0,0,2.775558E-17,0,0,0.2232931,0.2121285,0,0,1.39224,9.372258,0,0.2232931,-0.2232931,12.44386,88.88454,0.0530865,0.2333413,0,0,9.372258
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.9168839,0.9168839,0,-1,0,0.9168839,0,0,1.110223E-16,0,0,0.965141,0.9168839,0,0,1.640344,9.148965,0,0.965141,-0.965141,11.42651,81.61779,0.0530865,1.008572,0,0,9.148965
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.223331,1.223331,0,-1,0,1.223331,0,0,0,0,0,1.287717,1.223331,0,0,2.712723,8.183824,0,1.287717,-1.287717,10.06914,71.92229,0.0530865,1.345664,0,0,8.183824
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.3809077,0.3809077,0,-1,0,0.3809077,0,0,5.551115E-17,0,0,0.4009554,0.3809077,0,0,4.143519,6.896107,0,0.4009554,-0.4009554,9.646497,68.9034,0.0530865,0.4189984,0,0,6.896107
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4318036,0.4318036,0,-1,0,0.4318036,0,0,5.551115E-17,0,0,0.4545301,0.4318036,0,0,4.589025,6.495152,0,0.4545301,-0.4545301,9.167379,65.48116,0.0530865,0.474984,0,0,6.495152
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1840843,0.1840843,0,-1,0,0.1840843,0,0,2.775558E-17,0,0,0.193773,0.1840843,0,0,5.094059,6.040621,0,0.193773,-0.193773,8.963125,64.02219,0.0530865,0.2024928,0,0,6.040621
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.309362,5.846848,0,0,0,8.963125,64.02219,0.0530865,0,0,0,5.846848
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3883138,0.3883138,0,-1,0,0.3883138,0,0,5.551115E-17,0,0,0.4087513,0.3883138,0,0,5.309362,5.846848,0,0.4087513,-0.4087513,8.532263,60.94461,0.0530865,0.4271452,0,0,5.846848
