Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.3977355,0.3977355,0,-1,0,0.3977355,0,0,5.551115E-17,0,0,0.418669,0.3977355,0,0,5.76353,5.438097,0,0.418669,-0.418669,8.090947,57.79237,0.0530865,0.4375091,0,0,5.438097
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1340828,0.1340828,0,-1,0,0.1340828,0,0,0,0,0,0.1411398,0.1340828,0,0,6.228718,5.019428,0,0.1411398,-0.1411398,7.942173,56.72969,0.0530865,0.1474911,0,0,5.019428
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.38554,4.878288,0,0,0,7.942173,56.72969,0.0530865,0,0,0,4.878288
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.3960823,0.3960823,0,0,0,0.3960823,18.97148,0,0,0,0.07514265,0.4169287,0.3960823,0,0,6.38554,4.878288,0,0.3417861,-0.3417861,7.581899,54.15631,0.0530865,0.4356905,0.06011412,0,4.953431
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,0.5871103,0.5871103,0,0,0,0.5871103,149.8681,0,0,0,0.879891,0.6180109,0.5871103,0,0,6.765302,4.536502,0.2618801,0,0.2618801,7.83034,55.93089,0.05307116,0.6458214,0.7039128,0,5.416393
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,1.549613,1.549613,0,0,0,1.549613,136.9917,0,0,0,2.122843,1.631172,1.549613,0,0,6.503422,4.772194,0.4916704,0,0.4916704,8.29678,59.26259,0.05304237,1.704575,1.698274,0,6.895037
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.51145,0.51145,0,-1,0,0.51145,622.5515,0,0,0,3.184039,0.5383684,0.51145,0,0,6.011752,5.214698,2.645671,0,2.645671,10.80668,77.19044,0.05288801,0.562595,2.547231,0,8.398737
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,1.226494,1.226494,0,-1,0,1.226494,302.1408,0,0,0,3.705739,1.291046,1.226494,0,0,3.366081,7.595801,2.414693,0,2.414693,13.09746,93.55311,0.05274791,1.349143,2.964591,0,11.30154
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,2.343724,2.343724,0,-1,0,2.343724,176.347,0.7146206,0,0,4.133087,2.467078,2.343724,0,0,0.9513882,9.769025,0.9513882,0,0.9513882,14.00003,100,0.05269292,2.578097,3.30647,0,13.90211
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,1.183013,1.183013,0,-1,0,1.183013,338.5819,2.76019,0,0,4.005467,1.245276,1.183013,0,0,0,10.62527,0,0,0,14.00003,100,0.05269292,1.301314,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.1983264,0.1983264,0,-1,0,0.1983264,1757.661,3.277141,0,0,3.485906,0.2087647,0.1983264,0,0,0,10.62527,0,0,0,14.00003,100,0.05269292,0.2181591,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,0.8178162,0.8178162,0,-1,0,0.8178162,451.2892,2.829857,0,0,3.690716,0.8608592,0.8178162,0,0,0,10.62527,0,0,0,14.00003,100,0.05269292,0.8995978,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.043327,1.043327,0,-1,0,1.043327,244.7493,1.455295,0,0,2.553534,1.098238,1.043327,0,0,0,10.62527,0,0,0,14.00003,100,0.05269292,1.147659,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,1.862826,1.862826,0,-1,0,1.862826,112.9747,0.1436532,0,0,2.104522,1.960869,1.862826,0,0,0,10.62527,0,0,0,14.00003,100,0.05269292,2.049108,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,0.7315334,0.7315334,0,-1,0,0.7315334,115.743,0.07666379,0,0,0.8466989,0.7700351,0.7315334,0,0,0,10.62527,0,0,0,14.00003,100,0.05269292,0.8046867,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,2.774558,2.774558,0,-1,0,2.774558,4.400227,0,0,0,0.1220868,2.920587,2.774558,0,0,0,10.62527,0,2.7985,-2.7985,11.05015,78.92948,0.05269292,3.052013,0.09766946,0,10.74736
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.9489356,0.9489356,0,-1,0,0.9489356,0,0,1.110223E-16,0,0,0.9988796,0.9489356,0,0,3.109445,7.826774,0,0.9988796,-0.9988796,9.997238,71.4087,0.05269292,1.043829,0,0,7.826774
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.708487,2.708487,0,-1,0,2.708487,0,0,4.440892E-16,0,0,2.851038,2.708487,0,0,4.219311,6.827895,0,2.851038,-2.851038,6.99198,49.94262,0.05269292,2.979335,0,0,6.827895
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.387131,3.976856,0,0,0,6.99198,49.94262,0.05269292,0,0,0,3.976856
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1432506,0.1432506,0,-1,0,0.1432506,0,0,0,0,0,0.1507901,0.1432506,0,0,7.387131,3.976856,0,0.1507901,-0.1507901,6.833033,48.80728,0.05269292,0.1575756,0,0,3.976856
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03360672,0.03360672,0,-1,0,0.03360672,0,0,6.938894E-18,0,0,0.0353755,0.03360672,0,0,7.554676,3.826066,0,0.0353755,-0.0353755,6.795744,48.54093,0.05269292,0.0369674,0,0,3.826066
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2638013,0.2638013,0,-1,0,0.2638013,0,0,5.551115E-17,0,0,0.2776856,0.2638013,0,0,7.593982,3.79069,0,0.2776856,-0.2776856,6.503038,46.45018,0.05269292,0.2901814,0,0,3.79069
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1738923,0.1738923,0,-1,0,0.1738923,0,0,2.775558E-17,0,0,0.1830445,0.1738923,0,0,7.902522,3.513005,0,0.1830445,-0.1830445,6.310092,45.07199,0.05269292,0.1912815,0,0,3.513005
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1821271,0.1821271,0,-1,0,0.1821271,0,0,2.775558E-17,0,0,0.1917127,0.1821271,0,0,8.105905,3.32996,0,0.1917127,-0.1917127,6.108009,43.62855,0.05269292,0.2003398,0,0,3.32996
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1145791,0.1145791,0,-1,0,0.1145791,0,0,1.387779E-17,0,0,0.1206096,0.1145791,0,0,8.318918,3.138248,0,0.1206096,-0.1206096,5.980875,42.72046,0.05269292,0.126037,0,0,3.138248
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1191573,0.1191573,0,-1,0,0.1191573,0,0,1.387779E-17,0,0,0.1254288,0.1191573,0,0,8.452929,3.017638,0,0.1254288,-0.1254288,5.848662,41.77607,0.05269292,0.1310731,0,0,3.017638
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.4798951,0.4798951,0,0,0,0.4798951,0,0,5.551115E-17,0,0,0.5051527,0.4798951,0,0,8.592295,2.892209,0,0.5051527,-0.5051527,5.316184,37.97267,0.05269292,0.5278846,0,0,2.892209
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.2676102,0.2676102,0,0,0,0.2676102,28.81223,0,0,0,0.07710446,0.2816949,0.2676102,0,0,9.153575,2.387057,0,0.2045904,-0.2045904,5.100527,36.43226,0.05269292,0.2943712,0.06168357,0,2.464161
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,1.146658,1.146658,0,0,0,1.146658,71.60632,0,0,0,0.8210793,1.207008,1.146658,0,0,9.380898,2.182466,0,0.3859288,-0.3859288,4.693722,33.52652,0.05269292,1.261323,0.6568635,0,3.003546
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,1.346726,1.346726,0,0,0,1.346726,170.5519,0,0,0,2.296866,1.417606,1.346726,0,0,9.809708,1.796537,0.8792601,0,0.8792601,5.527862,39.48465,0.05264219,1.481398,1.837493,0,4.093404
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,0.6186244,0.6186244,0,-1,0,0.6186244,508.1917,0,0,0,3.143798,0.6511836,0.6186244,0,0,8.930448,2.587872,2.492615,0,2.492615,7.892563,56.37534,0.05249892,0.6804869,2.515038,0,5.731669
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,0.9474303,0.9474303,0,-1,0,0.9474303,428.3372,0,0,0,4.058196,0.9972951,0.9474303,0,0,6.437833,4.831224,3.060901,0,3.060901,10.79639,77.11691,0.05232405,1.042173,3.246557,0,8.889421
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.025244,1.025244,0,-1,0,1.025244,364.2735,0,0,0,3.734694,1.079205,1.025244,0,0,3.376932,7.586035,2.655489,0,2.655489,13.31561,95.11129,0.05217328,1.127769,2.987755,0,11.32073
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,0.9151531,0.9151531,0,-1,0,0.9151531,474.0895,2.653883,0,0,4.338645,0.9633191,0.9151531,0,0,0.7214431,9.975975,0.7214431,0,0.7214431,14.00003,100,0.05213247,1.006668,3.470916,0,14.31462
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,0.9106857,0.9106857,0,-1,0,0.9106857,474.2787,3.360572,0,0,4.319189,0.9586165,0.9106857,0,0,0,10.62527,0,0,0,14.00003,100,0.05213247,1.001754,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,1.60144,1.60144,0,-1,0,1.60144,221.4863,1.861244,0,0,3.54697,1.685726,1.60144,0,0,0,10.62527,0,0,0,14.00003,100,0.05213247,1.761584,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,1.52197,1.52197,0,-1,0,1.52197,191.0962,1.306353,0,0,2.908427,1.602074,1.52197,0,0,0,10.62527,0,0,0,14.00003,100,0.05213247,1.674167,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,1.117541,1.117541,0,-1,0,1.117541,166.5047,0.6844,0,0,1.860759,1.176359,1.117541,0,0,0,10.62527,0,0,0,14.00003,100,0.05213247,1.229295,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05213247,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,4.044002,3.33,0,-1,0,3.33,3.649125,0,0.7140018,1.118402,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.05213247,4.448402,0.09721269,0,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.100103,1.100103,0,-1,0,1.100103,0,0,2.220446E-16,0,0,1.158003,1.100103,0,0,3.759719,7.241527,0,1.158003,-1.158003,9.212603,65.80418,0.05213247,1.210113,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1759245,0.1759245,0,-1,0,0.1759245,0,0,0,0,0,0.1851837,0.1759245,0,0,5.046389,6.083524,0,0.1851837,-0.1851837,9.017402,64.40989,0.05213247,0.1935169,0,0,6.083524
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.50085,2.50085,0,-1,0,2.50085,0,0,4.440892E-16,0,0,2.632474,2.50085,0,0,5.252149,5.89834,0,2.632474,-2.632474,6.242531,44.58942,0.05213247,2.750935,0,0,5.89834
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2021302,0.2021302,0,-1,0,0.2021302,0,0,2.775558E-17,0,0,0.2127687,0.2021302,0,0,8.177119,3.265867,0,0.2127687,-0.2127687,6.018253,42.98744,0.05213247,0.2223433,0,0,3.265867
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1089895,0.1089895,0,-1,0,0.1089895,0,0,1.387779E-17,0,0,0.1147258,0.1089895,0,0,8.413529,3.053098,0,0.1147258,-0.1147258,5.897322,42.12364,0.05213247,0.1198885,0,0,3.053098
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5145082,0.5145082,0,-1,0,0.5145082,0,0,0,0,0,0.5415877,0.5145082,0,0,8.541002,2.938372,0,0.5415877,-0.5415877,5.326438,38.04591,0.05213247,0.5659591,0,0,2.938372
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.142766,2.396784,0,0,0,5.326438,38.04591,0.05213247,0,0,0,2.396784
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.142766,2.396784,0,0,0,5.326438,38.04591,0.05213247,0,0,0,2.396784
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.142766,2.396784,0,0,0,5.326438,38.04591,0.05213247,0,0,0,2.396784
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2715231,0.2715231,0,-1,0,0.2715231,0,0,0,0,0,0.2858137,0.2715231,0,0,9.142766,2.396784,0,0.2858137,-0.2858137,5.025164,35.89396,0.05213247,0.2986754,0,0,2.396784
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1474728,0.1474728,0,0,0,0.1474728,0,0,0,0,0,0.1552345,0.1474728,0,0,9.460338,2.110971,0,0.1552345,-0.1552345,4.861533,34.72516,0.05213247,0.16222,0,0,2.110971
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.2492046,0.2492046,0,0,0,0.2492046,17.93236,0,2.775558E-17,0,0.04468826,0.2623206,0.2492046,0,0,9.63282,1.955736,0,0.2176324,-0.2176324,4.632128,33.08656,0.05213247,0.274125,0.03575061,0,2.000424
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,1.088208,1.088208,0,0,0,1.088208,88.14493,0,2.220446E-16,0,0.9591998,1.145482,1.088208,0,0,9.874634,1.738104,0,0.1862818,-0.1862818,4.43577,31.68401,0.05213247,1.197028,0.7673599,0,2.697304
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,10.08161,1.551822,2.030402,0,2.030402,6.361978,45.44261,0.05201796,0,1.624322,0,3.582224
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,1.208683,1.208683,0,-1,0,1.208683,218.8399,0,0,0,2.645081,1.272298,1.208683,0,0,8.051211,3.379184,1.372783,0,1.372783,7.664314,54.74499,0.05194082,1.329551,2.116065,0,6.024264
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,0.8661183,0.8661183,0,-1,0,0.8661183,341.6696,0,0,0,2.959263,0.9117034,0.8661183,0,0,6.678429,4.614688,2.047559,0,2.047559,9.606799,68.61986,0.05182618,0.9527301,2.36741,0,7.573951
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,-1,0,0,0,0,0,0,3.761014,0,0,0,0,4.630869,6.457492,3.761014,0,3.761014,13.17481,94.10561,0.05161693,0,3.008811,0,10.21851
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.01514095,0.01514095,0,-1,0,0.01514095,24459.12,2.81755,0,0,3.703342,0.01593784,0.01514095,0,0,0.8698549,9.842404,0.8698549,0,0.8698549,14.00003,100,0.05156878,0.01665504,2.962674,0,13.54575
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,2.891563,2.891563,0,-1,0,2.891563,136.4899,0.9029415,0,0,3.946692,3.043751,2.891563,0,0,0,10.62527,0,0,0,14.00003,100,0.05156878,3.180719,3.157354,0,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,1.299533,1.299533,0,-1,0,1.299533,287.3427,2.366185,0,0,3.734115,1.36793,1.299533,0,0,0,10.62527,0,0,0,14.00003,100,0.05156878,1.429487,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,1.580158,1.580158,0,-1,0,1.580158,175.6022,1.111467,0,0,2.774791,1.663324,1.580158,0,0,0,10.62527,0,0,0,14.00003,100,0.05156878,1.738174,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.4055529,0.4055529,0,-1,0,0.4055529,401.1298,1.199896,0,0,1.626794,0.4268978,0.4055529,0,0,0,10.62527,0,0,0,14.00003,100,0.05156878,0.4461082,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,-1,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05156878,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,2.053047,2.053047,0,-1,0,2.053047,5.558841,0,4.440892E-16,0,0.1141256,2.161103,2.053047,0,0,0,10.62527,0,2.046977,-2.046977,11.84233,84.58787,0.05156878,2.258352,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.274419,8.578298,0,0,0,11.84233,84.58787,0.05156878,0,0,0,8.578298
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.6486672,0.6486672,0,-1,0,0.6486672,0,0,1.110223E-16,0,0,0.6828075,0.6486672,0,0,2.274419,8.578298,0,0.6828075,-0.6828075,11.12258,79.44686,0.05156878,0.7135338,0,0,8.578298
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.334432,1.334432,0,-1,0,1.334432,0,0,2.220446E-16,0,0,1.404665,1.334432,0,0,3.033094,7.89549,0,1.404665,-1.404665,9.641935,68.87083,0.05156878,1.467875,0,0,7.89549
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3861901,0.3861901,0,-1,0,0.3861901,0,0,5.551115E-17,0,0,0.4065159,0.3861901,0,0,4.593833,6.490825,0,0.4065159,-0.4065159,9.21343,65.81008,0.05156878,0.4248091,0,0,6.490825
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.045517,6.084309,0,0,0,9.21343,65.81008,0.05156878,0,0,0,6.084309
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2633951,0.2633951,0,-1,0,0.2633951,0,0,0,0,0,0.277258,0.2633951,0,0,5.045517,6.084309,0,0.277258,-0.277258,8.921175,63.72255,0.05156878,0.2897346,0,0,6.084309
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.2977633,0.2977633,0,-1,0,0.2977633,0,0,5.551115E-17,0,0,0.3134351,0.2977633,0,0,5.353581,5.807051,0,0.3134351,-0.3134351,8.590785,61.36263,0.05156878,0.3275397,0,0,5.807051
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1335058,0.1335058,0,-1,0,0.1335058,0,0,2.775558E-17,0,0,0.1405324,0.1335058,0,0,5.701843,5.493616,0,0.1405324,-0.1405324,8.442651,60.30453,0.05156878,0.1468564,0,0,5.493616
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2710656,0.2710656,0,-1,0,0.2710656,0,0,0,0,0,0.2853322,0.2710656,0,0,5.85799,5.353083,0,0.2853322,-0.2853322,8.141884,58.1562,0.05156878,0.2981721,0,0,5.353083
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2686075,0.2686075,0,-1,0,0.2686075,0,0,0,0,0,0.2827448,0.2686075,0,0,6.175025,5.067751,0,0.2827448,-0.2827448,7.843845,56.02735,0.05156878,0.2954683,0,0,5.067751
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5306417,0.5306417,0,0,0,0.5306417,0,0,1.110223E-16,0,0,0.5585702,0.5306417,0,0,6.489186,4.785007,0,0.5585702,-0.5585702,7.255061,51.82176,0.05156878,0.5837058,0,0,4.785007
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.3330884,0.3330884,0,0,0,0.3330884,16.42122,0,0,0,0.05469719,0.3506194,0.3330884,0,0,7.10982,4.226436,0,0.2959222,-0.2959222,6.943131,49.59369,0.05156878,0.3663972,0.04375775,0,4.281133
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,1.990658,1.990658,0,0,0,1.990658,46.34979,0,0,0,0.922666,2.09543,1.990658,0,0,7.438622,3.930514,0,1.172764,-1.172764,5.706929,40.7637,0.05156878,2.189724,0.7381327,0,4.85318
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,1.370013,1.370013,0,0,0,1.370013,159.8856,0,0,0,2.190454,1.442119,1.370013,0,0,8.741693,2.75775,0.7483346,0,0.7483346,6.416862,45.83464,0.05152742,1.507014,1.752363,0,4.948204
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,0.7046434,0.7046434,0,-1,0,0.7046434,334.861,0,0,0,2.359576,0.7417299,0.7046434,0,0,7.993359,3.431251,1.617846,0,1.617846,7.951685,56.79764,0.05143824,0.7751077,1.887661,0,5.790827
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,1.759025,1.759025,0,-1,0,1.759025,174.3478,0,0,0,3.066822,1.851606,1.759025,0,0,6.375513,4.887313,1.215217,0,1.215217,9.104541,65.03231,0.05137146,1.934928,2.453458,0,7.954135
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,-1,0,0,0,0,0,0,2.966108,0,0,0,0,5.160296,5.981008,2.966108,0,2.966108,11.91844,85.13153,0.05120917,0,2.372886,0,8.947115
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.2986331,0.2986331,0,-1,0,0.2986331,1345.513,1.509607,0,0,4.018146,0.3143506,0.2986331,0,0,2.194189,8.650504,2.194189,0,2.194189,14.00003,100,0.05108978,0.3284964,3.214517,0,12.66865
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.3859284,0.3859284,0,-1,0,0.3859284,1101.118,3.843285,0,0,4.249526,0.4062404,0.3859284,0,0,0,10.62527,0,0,0,14.00003,100,0.05108978,0.4245213,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,0.819268,0.819268,0,-1,0,0.819268,519.0352,3.389902,0,0,4.252289,0.8623874,0.819268,0,0,0,10.62527,0,0,0,14.00003,100,0.05108978,0.9011949,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.01237245,0.01237245,0,-1,0,0.01237245,27262.71,3.360041,0,0,3.373064,0.01302363,0.01237245,0,0,0,10.62527,0,0,0,14.00003,100,0.05108978,0.01360969,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.046237,1.046237,0,-1,0,1.046237,150.9408,0.4778967,0,0,1.579199,1.101302,1.046237,0,0,0,10.62527,0,0,0,14.00003,100,0.05108978,1.15086,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,1.645055,1.645055,0,-1,0,1.645055,57.79786,0,2.220446E-16,0,0.9508064,1.731636,1.645055,0,0,0,10.62527,0,0.78083,-0.78083,13.17696,94.12096,0.05108978,1.80956,0.7606452,0,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,2.637189,2.637189,0,-1,0,2.637189,4.32802,0,4.440892E-16,0,0.1141381,2.775988,2.637189,0,0,0.8675889,9.844444,0,2.66185,-2.66185,10.37112,74.07932,0.05108978,2.900908,0.09131045,0,9.958582
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.357874,1.357874,0,-1,0,1.357874,0,0,2.220446E-16,0,0,1.429341,1.357874,0,0,3.8252,7.182594,0,1.429341,-1.429341,8.864467,63.31749,0.05108978,1.493662,0,0,7.182594
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6492599,0.6492599,0,-1,0,0.6492599,0,0,0,0,0,0.6834315,0.6492599,0,0,5.413357,5.753253,0,0.6834315,-0.6834315,8.144067,58.17179,0.05108978,0.7141859,0,0,5.753253
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4006776,0.4006776,0,-1,0,0.4006776,0,0,5.551115E-17,0,0,0.4217659,0.4006776,0,0,6.172725,5.069821,0,0.4217659,-0.4217659,7.699486,54.99622,0.05108978,0.4407454,0,0,5.069821
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01036625,0.01036625,0,-1,0,0.01036625,0,0,1.734723E-18,0,0,0.01091184,0.01036625,0,0,6.641354,4.648056,0,0.01091184,-0.01091184,7.687984,54.91406,0.05108978,0.01140287,0,0,4.648056
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1733605,0.1733605,0,-1,0,0.1733605,0,0,0,0,0,0.1824847,0.1733605,0,0,6.653479,4.637144,0,0.1824847,-0.1824847,7.495628,53.5401,0.05108978,0.1906966,0,0,4.637144
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.17488,0.17488,0,-1,0,0.17488,0,0,2.775558E-17,0,0,0.1840842,0.17488,0,0,6.856239,4.454659,0,0.1840842,-0.1840842,7.301587,52.15409,0.05108978,0.192368,0,0,4.454659
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1015364,0.1015364,0,-1,0,0.1015364,0,0,1.387779E-17,0,0,0.1068804,0.1015364,0,0,7.060777,4.270575,0,0.1068804,-0.1068804,7.188925,51.34936,0.05108978,0.11169,0,0,4.270575
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1260107,0.1260107,0,-1,0,0.1260107,0,0,2.775558E-17,0,0,0.1326428,0.1260107,0,0,7.179533,4.163694,0,0.1326428,-0.1326428,7.049107,50.35066,0.05108978,0.1386118,0,0,4.163694
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2607571,0.2607571,0,-1,0,0.2607571,0,0,5.551115E-17,0,0,0.2744812,0.2607571,0,0,7.326914,4.031052,0,0.2744812,-0.2744812,6.759778,48.28403,0.05108978,0.2868328,0,0,4.031052
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2166879,0.2166879,0,-1,0,0.2166879,0,0,2.775558E-17,0,0,0.2280925,0.2166879,0,0,7.631893,3.75657,0,0.2280925,-0.2280925,6.519348,46.56668,0.05108978,0.2383566,0,0,3.75657
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1246724,0.1246724,0,0,0,0.1246724,0,0,1.387779E-17,0,0,0.131234,0.1246724,0,0,7.885329,3.528478,0,0.131234,-0.131234,6.381015,45.57859,0.05108978,0.1371396,0,0,3.528478
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.2600164,0.2600164,0,0,0,0.2600164,31.86262,0,0,0,0.08284803,0.2737015,0.2600164,0,0,8.031145,3.397244,0,0.1908534,-0.1908534,6.179838,44.14161,0.05108978,0.286018,0.06627842,0,3.480092
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,0.5709409,0.5709409,0,0,0,0.5709409,106.0981,0,0,0,0.6057575,0.6009905,0.5709409,0,0,8.243204,3.20639,0.004766999,0,0.004766999,6.18436,44.17391,0.05108953,0.628035,0.484606,0,3.812148
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,8.238438,3.21068,1.871743,0,1.871743,7.960052,56.8574,0.05098812,0,1.497395,0,5.082424
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,0.5463228,0.5463228,0,-1,0,0.5463228,322.9541,0,0,0,1.764372,0.5750766,0.5463228,0,0,6.366694,4.89525,1.189295,0,1.189295,9.088317,64.91642,0.0509239,0.6009551,1.411498,0,6.659622
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,1.23563,1.23563,0,-1,0,1.23563,195.8199,0,0,0,2.41961,1.300663,1.23563,0,0,5.177399,5.965616,1.118947,0,1.118947,10.14984,72.49873,0.05086362,1.359193,1.935688,0,8.385226
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.267827,0.267827,0,-1,0,0.267827,1365.243,0,0,0,3.656488,0.2819231,0.267827,0,0,4.058452,6.972668,3.374565,0,3.374565,13.35124,95.36578,0.05068269,0.2946097,2.925191,0,10.62916
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.3075134,0.3075134,0,-1,0,0.3075134,1214.452,2.727017,0,0,3.734601,0.3236983,0.3075134,0,0,0.6838863,10.00978,0.6838863,0,0.6838863,14.00003,100,0.05064618,0.3382647,2.987681,0,13.74438
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.1957048,0.1957048,0,-1,0,0.1957048,2175.36,4.05128,0,0,4.257285,0.206005,0.1957048,0,0,0,10.62527,0,0,0,14.00003,100,0.05064618,0.2152753,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05064618,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.37908,0.37908,0,-1,0,0.37908,606.4704,1.899976,0,0,2.299008,0.3990315,0.37908,0,0,0,10.62527,0,0,0,14.00003,100,0.05064618,0.416988,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.2413353,0.2413353,0,-1,0,0.2413353,504.2959,0.9630069,0,0,1.217044,0.2540371,0.2413353,0,0,0,10.62527,0,0,0,14.00003,100,0.05064618,0.2654688,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.5236019,0.5236019,0,-1,0,0.5236019,106.8833,0.008482892,0,0,0.5596428,0.5511599,0.5236019,0,0,0,10.62527,0,0,0,14.00003,100,0.05064618,0.5759621,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,1.294685,1.294685,0,-1,0,1.294685,8.991071,0,2.220446E-16,0,0.116406,1.362826,1.294685,0,0,0,10.62527,0,1.24642,-1.24642,12.68619,90.61543,0.05064618,1.424153,0.09312481,0,10.74168
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.798659,1.798659,0,-1,0,1.798659,0,0,0,0,0,1.893326,1.798659,0,0,1.384911,9.378854,0,1.893326,-1.893326,10.69045,76.36017,0.05064618,1.978525,0,0,9.378854
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.488606,7.485528,0,0,0,10.69045,76.36017,0.05064618,0,0,0,7.485528
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.429498,2.429498,0,-1,0,2.429498,0,0,0,0,0,2.557366,2.429498,0,0,3.488606,7.485528,0,2.557366,-2.557366,7.994745,57.10521,0.05064618,2.672448,0,0,7.485528
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3581042,0.3581042,0,-1,0,0.3581042,0,0,0,0,0,0.3769518,0.3581042,0,0,6.330124,4.928162,0,0.3769518,-0.3769518,7.597403,54.26705,0.05064618,0.3939146,0,0,4.928162
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3477055,0.3477055,0,-1,0,0.3477055,0,0,0,0,0,0.3660058,0.3477055,0,0,6.74896,4.55121,0,0.3660058,-0.3660058,7.211598,51.51131,0.05064618,0.3824761,0,0,4.55121
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.06986628,0.06986628,0,-1,0,0.06986628,0,0,1.387779E-17,0,0,0.07354345,0.06986628,0,0,7.155633,4.185205,0,0.07354345,-0.07354345,7.134077,50.95759,0.05064618,0.07685291,0,0,4.185205
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.237348,4.111661,0,0,0,7.134077,50.95759,0.05064618,0,0,0,4.111661
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.6010484,0.6010484,0,-1,0,0.6010484,0,0,0,0,0,0.6326825,0.6010484,0,0,7.237348,4.111661,0,0.6326825,-0.6326825,6.467171,46.19398,0.05064618,0.6611532,0,0,4.111661
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.179214,0.179214,0,-1,0,0.179214,0,0,0,0,0,0.1886463,0.179214,0,0,7.940329,3.478979,0,0.1886463,-0.1886463,6.268321,44.77363,0.05064618,0.1971354,0,0,3.478979
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1702795,0.1702795,0,-1,0,0.1702795,0,0,0,0,0,0.1792415,0.1702795,0,0,8.149936,3.290332,0,0.1792415,-0.1792415,6.079383,43.42408,0.05064618,0.1873074,0,0,3.290332
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.09209855,0.09209855,0,0,0,0.09209855,0,0,0,0,0,0.09694584,0.09209855,0,0,8.349092,3.111091,0,0.09694584,-0.09694584,5.977193,42.69415,0.05064618,0.1013084,0,0,3.111091
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,8.45681,3.014145,0.082908,0,0.082908,6.055847,43.25596,0.05064176,0,0.0663264,0,3.097053
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,0.7095258,0.7095258,0,0,0,0.7095258,75.83338,0,0,0,0.5380574,0.7468692,0.7095258,0,0,8.373902,3.088762,0,0.2088118,-0.2088118,5.83574,41.68377,0.05064176,0.7804783,0.4304459,0,3.62682
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,0.5663388,0.5663388,0,0,0,0.5663388,297.8745,0,0,0,1.686978,0.5961461,0.5663388,0,0,8.605915,2.87995,1.090832,0,1.090832,6.870595,49.07558,0.05058364,0.6229727,1.349583,0,4.566929
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,0.874455,0.874455,0,-1,0,0.874455,277.8574,0,0,0,2.429738,0.9204789,0.874455,0,0,7.515083,3.8617,1.509259,0,1.509259,8.302403,59.30276,0.05050346,0.9619005,1.94379,0,6.291438
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,1.422508,1.422508,0,-1,0,1.422508,242.9433,0,0,0,3.455887,1.497376,1.422508,0,0,6.005824,5.220033,1.958511,0,1.958511,10.16041,72.57421,0.05039978,1.564758,2.76471,0,8.67592
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,-1,0,0,0,0.112019,0,0,4.159332,0,0,0,0,4.047313,6.982692,4.047313,0,4.047313,14.00003,100,0.05018686,0,3.327466,0,11.14202
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,-1,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05018686,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,-1,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05018686,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,0.594007,0.594007,0,-1,0,0.594007,577.5743,2.805561,0,0,3.430832,0.6252705,0.594007,0,0,0,10.62527,0,0,0,14.00003,100,0.05018686,0.6534077,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,0.7039861,0.7039861,0,-1,0,0.7039861,276.5113,1.205563,0,0,1.946601,0.741038,0.7039861,0,0,0,10.62527,0,0,0,14.00003,100,0.05018686,0.7743847,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,0.7846873,0.7846873,0,-1,0,0.7846873,117.9857,0.09983224,0,0,0.9258189,0.8259866,0.7846873,0,0,0,10.62527,0,0,0,14.00003,100,0.05018686,0.863156,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,-1,0,0,0,0.6658968,0,0,0.6658968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05018686,0,0.5327175,0,11.29117
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.03130342,0.03130342,0,-1,0,0.03130342,331.2661,0.07074665,0,0,0.1036976,0.03295097,0.03130342,0,0,0,10.62527,0,0,0,14.00003,100,0.05018686,0.03443377,0.0829581,0,10.72897
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05018686,0,0,0,10.62527
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05018686,0,0,0,10.62527
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.382178,1.382178,0,-1,0,1.382178,0,0,2.220446E-16,0,0,1.454924,1.382178,0,0,0,10.62527,0,1.454924,-1.454924,12.4664,89.04556,0.05018686,1.520395,0,0,10.62527
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1922307,0.1922307,0,-1,0,0.1922307,0,0,0,0,0,0.2023481,0.1922307,0,0,1.616582,9.17035,0,0.2023481,-0.2023481,12.25311,87.52204,0.05018686,0.2114538,0,0,9.17035
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.841413,8.968002,0,0,0,12.25311,87.52204,0.05018686,0,0,0,8.968002
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.841413,8.968002,0,0,0,12.25311,87.52204,0.05018686,0,0,0,8.968002
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.841413,8.968002,0,0,0,12.25311,87.52204,0.05018686,0,0,0,8.968002
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.841413,8.968002,0,0,0,12.25311,87.52204,0.05018686,0,0,0,8.968002
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2655737,0.2655737,0,-1,0,0.2655737,0,0,0,0,0,0.2795513,0.2655737,0,0,1.841413,8.968002,0,0.2795513,-0.2795513,11.95844,85.41724,0.05018686,0.2921311,0,0,8.968002
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3281131,0.3281131,0,-1,0,0.3281131,0,0,5.551115E-17,0,0,0.3453822,0.3281131,0,0,2.152026,8.688451,0,0.3453822,-0.3453822,11.59437,82.81678,0.05018686,0.3609244,0,0,8.688451
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2817792,0.2817792,0,0,0,0.2817792,0,0,0,0,0,0.2966097,0.2817792,0,0,2.535784,8.343069,0,0.2966097,-0.2966097,11.28172,80.58354,0.05018686,0.3099572,0,0,8.343069
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.05938861,0.05938861,0,0,0,0.05938861,136.5398,0,0,0,0.08108908,0.06251433,0.05938861,0,0,2.86535,8.046459,0.01857476,0,0.01857476,11.29934,80.70941,0.05018589,0.06532747,0.06487127,0,8.127548
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,2.846776,8.063176,0.8577732,0,0.8577732,12.1131,86.52193,0.050141,0,0.6862186,0,8.92095
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,1.989002,8.835173,1.759505,0,1.759505,13.78231,98.44485,0.05004916,0,1.407604,0,10.59468
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,1.098337,1.098337,0,-1,0,1.098337,279.2259,1.6812,0,0,3.066842,1.156145,1.098337,0,0,0.2294973,10.41873,0.2294973,0,0.2294973,14.00003,100,0.05003721,1.208171,2.453474,0,13.48557
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,0.6844453,0.6844453,0,-1,0,0.6844453,466.5889,2.473077,0,0,3.193546,0.7204688,0.6844453,0,0,0,10.62527,0,0,0,14.00003,100,0.05003721,0.7528899,2.554837,0,13.81882
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.1829928,0.1829928,0,-1,0,0.1829928,2135.195,3.714629,0,0,3.907253,0.192624,0.1829928,0,0,0,10.62527,0,0,0,14.00003,100,0.05003721,0.2012921,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,-1,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05003721,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,2.057049,2.057049,0,-1,0,2.057049,182.842,1.595835,0,0,3.76115,2.165314,2.057049,0,0,0,10.62527,0,0,0,14.00003,100,0.05003721,2.262753,3.00892,0,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,0.8065152,0.8065152,0,-1,0,0.8065152,404.0337,2.409629,0,0,3.258593,0.8489634,0.8065152,0,0,0,10.62527,0,0,0,14.00003,100,0.05003721,0.8871667,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,-1,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05003721,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.4011521,0.4011521,0,-1,0,0.4011521,504.9313,1.603277,0,0,2.025543,0.4222654,0.4011521,0,0,0,10.62527,0,0,0,14.00003,100,0.05003721,0.4412673,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,0.8130838,0.8130838,0,-1,0,0.8130838,141.6421,0.2957913,0,0,1.151669,0.8558778,0.8130838,0,0,0,10.62527,0,0,0,14.00003,100,0.05003721,0.8943923,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,0.9749701,0.9749701,0,-1,0,0.9749701,7.907226,0,1.110223E-16,0,0.07709309,1.026284,0.9749701,0,0,0,10.62527,0,0.9491912,-0.9491912,12.99949,92.85333,0.05003721,1.072467,0.06167447,0,10.70237
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.344472,1.344472,0,-1,0,1.344472,0,0,0,0,0,1.415234,1.344472,0,0,1.054657,9.676083,0,1.415234,-1.415234,11.50771,82.19773,0.05003721,1.478919,0,0,9.676083
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.593684,2.593684,0,-1,0,2.593684,0,0,4.440892E-16,0,0,2.730193,2.593684,0,0,2.627139,8.260849,0,2.730193,-2.730193,8.629828,61.64151,0.05003721,2.853052,0,0,8.260849
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4462779,0.4462779,0,-1,0,0.4462779,0,0,5.551115E-17,0,0,0.4697662,0.4462779,0,0,5.660687,5.530656,0,0.4697662,-0.4697662,8.134652,58.10454,0.05003721,0.4909056,0,0,5.530656
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.129798,0.129798,0,-1,0,0.129798,0,0,0,0,0,0.1366295,0.129798,0,0,6.18265,5.06089,0,0.1366295,-0.1366295,7.990632,57.07582,0.05003721,0.1427778,0,0,5.06089
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.5578049,0.5578049,0,-1,0,0.5578049,0,0,1.110223E-16,0,0,0.5871631,0.5578049,0,0,6.33446,4.92426,0,0.5871631,-0.5871631,7.371707,52.65495,0.05003721,0.6135854,0,0,4.92426
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2330727,0.2330727,0,-1,0,0.2330727,0,0,2.775558E-17,0,0,0.2453396,0.2330727,0,0,6.986863,4.337097,0,0.2453396,-0.2453396,7.113097,50.80773,0.05003721,0.2563799,0,0,4.337097
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2538737,0.2538737,0,-1,0,0.2538737,0,0,0,0,0,0.2672354,0.2538737,0,0,7.259463,4.091757,0,0.2672354,-0.2672354,6.831406,48.79566,0.05003721,0.279261,0,0,4.091757
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1189742,0.1189742,0,-1,0,0.1189742,0,0,2.775558E-17,0,0,0.125236,0.1189742,0,0,7.556391,3.824522,0,0.125236,-0.125236,6.699396,47.85273,0.05003721,0.1308716,0,0,3.824522
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2581118,0.2581118,0,-1,0,0.2581118,0,0,0,0,0,0.2716966,0.2581118,0,0,7.695542,3.699286,0,0.2716966,-0.2716966,6.413002,45.80707,0.05003721,0.2839229,0,0,3.699286
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.147276,0.147276,0,-1,0,0.147276,0,0,0,0,0,0.1550273,0.147276,0,0,7.997427,3.42759,0,0.1550273,-0.1550273,6.249589,44.63983,0.05003721,0.1620036,0,0,3.42759
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.16968,3.272562,0,0,0,6.249589,44.63983,0.05003721,0,0,0,3.272562
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.1637217,0.1637217,0,0,0,0.1637217,45.78072,0,0,0,0.074953,0.1723387,0.1637217,0,0,8.16968,3.272562,0,0.09738567,-0.09738567,6.146935,43.90659,0.05003721,0.1800939,0.0599624,0,3.347515
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.09161922,0.09161922,0,0,0,0.09161922,975.5269,0,0,0,0.8937702,0.09644128,0.09161922,0,0,8.277886,3.175177,0.7973289,0,0.7973289,6.903348,49.30953,0.04999573,0.1007811,0.7150161,0,4.068947
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,0.6688375,0.6688375,0,0,0,0.6688375,190.2836,0,0,0,1.272689,0.7040395,0.6688375,0,0,7.480557,3.892773,0.568649,0,0.568649,7.442816,53.16286,0.04996618,0.7357213,1.018151,0,5.165461
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,0.7628505,0.7628505,0,-1,0,0.7628505,236.6874,0,0,0,1.805571,0.8030005,0.7628505,0,0,6.911909,4.404557,1.002571,0,1.002571,8.393938,59.95658,0.04991418,0.8391355,1.444457,0,6.210128
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,-1,0,0,0,0,0,0,3.468194,0,0,0,0,5.909338,5.30687,3.468194,0,3.468194,11.68416,83.45808,0.04973512,0,2.774555,0,8.775064
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.032443,1.032443,0,-1,0,1.032443,314.6854,0,0,0,3.248946,1.086782,1.032443,0,0,2.441144,8.428245,2.162164,0,2.162164,13.73536,98.10955,0.04962413,1.135687,2.599157,0,11.67719
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,1.604473,1.604473,0,-1,0,1.604473,222.6969,1.605213,0,0,3.573111,1.688918,1.604473,0,0,0.2789799,10.37419,0.2789799,0,0.2789799,14.00003,100,0.04960985,1.76492,2.858489,0,13.9473
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,1.921591,1.921591,0,-1,0,1.921591,179.2617,1.42195,0,0,3.444677,2.022727,1.921591,0,0,0,10.62527,0,0,0,14.00003,100,0.04960985,2.11375,2.755742,0,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,1.855239,1.855239,0,-1,0,1.855239,119.2917,0.2602637,0,0,2.213147,1.952883,1.855239,0,0,0,10.62527,0,0,0,14.00003,100,0.04960985,2.040763,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,0.9284364,0.9284364,0,-1,0,0.9284364,204.9282,0.9253268,0,0,1.902628,0.9773015,0.9284364,0,0,0,10.62527,0,0,0,14.00003,100,0.04960985,1.02128,1.522103,0,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,2.289344,2.289344,0,-1,0,2.289344,43.97992,0,0,0,1.006852,2.409836,2.289344,0,0,0,10.62527,0,1.402984,-1.402984,12.52115,89.43663,0.04960985,2.518278,0.8054813,0,11.63213
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,-1,0,0,0,0,0,0,0.6321375,0,0,0,0,1.558871,9.22229,0.6321375,0,0.6321375,13.12085,93.72018,0.04957751,0,0.50571,0,9.854427
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,-1,0,0,0,0,0,0,0.07142508,0,0,0,0,0.9267339,9.791214,0.07142508,0,0.07142508,13.18861,94.20418,0.04957386,0,0.05714006,0,9.862638
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.112721,1.112721,0,-1,0,1.112721,0,0,0,0,0,1.171285,1.112721,0,0,0.8553088,9.855496,0,1.171285,-1.171285,11.95397,85.38531,0.04957386,1.223993,0,0,9.855496
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.668674,1.668674,0,-1,0,1.668674,0,0,2.220446E-16,0,0,1.756498,1.668674,0,0,2.156736,8.684212,0,1.756498,-1.756498,10.10246,72.16026,0.04957386,1.835541,0,0,8.684212
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.358139,1.358139,0,-1,0,1.358139,0,0,2.220446E-16,0,0,1.42962,1.358139,0,0,4.108401,6.927713,0,1.42962,-1.42962,8.595504,61.39634,0.04957386,1.493953,0,0,6.927713
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4497893,0.4497893,0,-1,0,0.4497893,0,0,5.551115E-17,0,0,0.4734625,0.4497893,0,0,5.696868,5.498093,0,0.4734625,-0.4734625,8.096431,57.83153,0.04957386,0.4947683,0,0,5.498093
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.0239483,0.0239483,0,-1,0,0.0239483,0,0,3.469447E-18,0,0,0.02520874,0.0239483,0,0,6.222938,5.02463,0,0.02520874,-0.02520874,8.069859,57.64173,0.04957386,0.02634313,0,0,5.02463
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.199002,0.199002,0,-1,0,0.199002,0,0,2.775558E-17,0,0,0.2094758,0.199002,0,0,6.250947,4.999421,0,0.2094758,-0.2094758,7.849051,56.06454,0.04957386,0.2189022,0,0,4.999421
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.4871515,0.4871515,0,-1,0,0.4871515,0,0,1.110223E-16,0,0,0.512791,0.4871515,0,0,6.483698,4.789946,0,0.512791,-0.512791,7.308522,52.20362,0.04957386,0.5358666,0,0,4.789946
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.053466,4.277154,0,0,0,7.308522,52.20362,0.04957386,0,0,0,4.277154
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1350069,0.1350069,0,-1,0,0.1350069,0,0,0,0,0,0.1421125,0.1350069,0,0,7.053466,4.277154,0,0.1421125,-0.1421125,7.158722,51.13363,0.04957386,0.1485076,0,0,4.277154
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3848138,0.3848138,0,-1,0,0.3848138,0,0,5.551115E-17,0,0,0.4050671,0.3848138,0,0,7.211369,4.135042,0,0.4050671,-0.4050671,6.731744,48.08379,0.04957386,0.4232951,0,0,4.135042
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1305069,0.1305069,0,0,0,0.1305069,0,0,0,0,0,0.1373757,0.1305069,0,0,7.661444,3.729975,0,0.1373757,-0.1373757,6.586938,47.04946,0.04957386,0.1435576,0,0,3.729975
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,7.814083,3.592599,0.05210275,0,0.05210275,6.636367,47.40252,0.0495712,0,0.0416822,0,3.644702
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.012664,1.012664,0,0,0,1.012664,85.8241,0,0,0,0.8691097,1.065962,1.012664,0,0,7.761981,3.639492,0,0.1968523,-0.1968523,6.428866,45.92038,0.0495712,1.11393,0.6952878,0,4.508602
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,1.330078,1.330078,0,0,0,1.330078,74.65078,0,2.220446E-16,0,0.992914,1.400083,1.330078,0,0,7.980705,3.442639,0,0.4071686,-0.4071686,5.999673,42.85472,0.0495712,1.463086,0.7943311,0,4.435554
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,1.308715,1.308715,0,-1,0,1.308715,76.88642,0,0,0,1.006224,1.377594,1.308715,0,0,8.433115,3.035471,0,0.3713706,-0.3713706,5.608214,40.05859,0.0495712,1.439586,0.8049791,0,4.041695
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,-1,0,0,0,0,0,0,3.077281,0,0,0,0,8.845749,2.6641,3.077281,0,3.077281,8.527579,60.91116,0.04941443,0,2.461825,0,5.741381
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,0.5717852,0.5717852,0,-1,0,0.5717852,526.6594,0,0,0,3.01136,0.6018791,0.5717852,0,0,5.768468,5.433653,2.409481,0,2.409481,10.81341,77.23851,0.04929237,0.6289636,2.409088,0,8.445013
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,1.537292,1.537292,0,-1,0,1.537292,231.0444,0,0,0,3.551826,1.618202,1.537292,0,0,3.358987,7.602186,1.933624,0,1.933624,12.64781,90.34132,0.04919485,1.691021,2.84146,0,11.15401
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,-1,0,0,0,3.069596,0,0,4.494959,0,0,0,0,1.425363,9.342447,1.425363,0,1.425363,14.00003,100,0.04912321,0,3.595967,0,13.83741
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04912321,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01014093,0.01014093,0,-1,0,0.01014093,14826.19,1.49284,0,0,1.503515,0.01067467,0.01014093,0,0,0,10.62527,0,0,0,14.00003,100,0.04912321,0.01115503,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,-1,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04912321,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,-1,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04912321,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,0.6503102,0.6503102,0,-1,0,0.6503102,8.740185,0,1.110223E-16,0,0.05683831,0.684537,0.6503102,0,0,0,10.62527,0,0.6276987,-0.6276987,13.33838,95.27392,0.04912321,0.7153412,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.697443,9.997576,0,0,0,13.33838,95.27392,0.04912321,0,0,0,9.997576
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.697443,9.997576,0,0,0,13.33838,95.27392,0.04912321,0,0,0,9.997576
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.07518654,0.07518654,0,-1,0,0.07518654,0,0,0,0,0,0.07914372,0.07518654,0,0,0.697443,9.997576,0,0.07914372,-0.07914372,13.25495,94.67803,0.04912321,0.08270518,0,0,9.997576
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1344209,0.1344209,0,-1,0,0.1344209,0,0,0,0,0,0.1414957,0.1344209,0,0,0.7853804,9.918432,0,0.1414957,-0.1414957,13.1058,93.61268,0.04912321,0.147863,0,0,9.918432
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9425979,9.776937,0,0,0,13.1058,93.61268,0.04912321,0,0,0,9.776937
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9425979,9.776937,0,0,0,13.1058,93.61268,0.04912321,0,0,0,9.776937
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9425979,9.776937,0,0,0,13.1058,93.61268,0.04912321,0,0,0,9.776937
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2191621,0.2191621,0,-1,0,0.2191621,0,0,2.775558E-17,0,0,0.2306969,0.2191621,0,0,0.9425979,9.776937,0,0.2306969,-0.2306969,12.86263,91.87571,0.04912321,0.2410783,0,0,9.776937
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1669936,0.1669936,0,-1,0,0.1669936,0,0,2.775558E-17,0,0,0.1757827,0.1669936,0,0,1.198928,9.546239,0,0.1757827,-0.1757827,12.67733,90.55221,0.04912321,0.1836929,0,0,9.546239
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.117961,0.117961,0,-1,0,0.117961,0,0,1.387779E-17,0,0,0.1241695,0.117961,0,0,1.394242,9.370457,0,0.1241695,-0.1241695,12.54645,89.6173,0.04912321,0.1297571,0,0,9.370457
