Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.5297759,0.5297759,0,0,0,0.5297759,0,0,0,0,0,0.5576588,0.5297759,0,0,1.532208,9.246287,0,0.5576588,-0.5576588,11.95862,85.41857,0.04912321,0.5827534,0,0,9.246287
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.4130583,0.4130583,0,0,0,0.4130583,19.43063,0,5.551115E-17,0,0.08025983,0.4347982,0.4130583,0,0,2.151829,8.688628,0,0.3545384,-0.3545384,11.58491,82.74918,0.04912321,0.4543641,0.06420787,0,8.768888
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,1.536561,1.536561,0,0,0,1.536561,28.75415,0,0,0,0.4418249,1.617432,1.536561,0,0,2.54576,8.33409,0,1.175607,-1.175607,10.34571,73.89777,0.04912321,1.690217,0.3534599,0,8.775915
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.3272215,0.3272215,0,0,0,0.3272215,238.3025,0,0,0,0.7797771,0.3444437,0.3272215,0,0,3.851991,7.158483,0.4353334,0,0.4353334,10.7587,76.84772,0.04910137,0.3599436,0.6238217,0,7.93826
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,1.796447,1.796447,0,-1,0,1.796447,62.83912,0,0,0,1.128871,1.890996,1.796447,0,0,3.416657,7.550282,0,0.7621251,-0.7621251,9.955352,71.10951,0.04910137,1.976091,0.903097,0,8.679153
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,1.242293,1.242293,0,-1,0,1.242293,148.905,0,0,0,1.849836,1.307677,1.242293,0,0,4.263463,6.788157,0.5421597,0,0.5421597,10.46969,74.78335,0.0490742,1.366522,1.479869,0,8.637994
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,-1,0,0,0,0,0,0,1.343449,0,0,0,0,3.721303,7.276101,1.343449,0,1.343449,11.7442,83.88696,0.04900701,0,1.074759,0,8.619551
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.07713647,0.07713647,0,-1,0,0.07713647,1284.888,0,0,0,0.9911174,0.08119629,0.07713647,0,0,2.377854,8.485206,0.9099211,0,0.9099211,12.60742,90.05285,0.0489616,0.08485012,0.7928939,0,9.476323
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,1.520015,1.520015,0,-1,0,1.520015,49.52967,0,2.220446E-16,0,0.7528584,1.600016,1.520015,0,0,1.467933,9.304134,0,0.8471571,-0.8471571,11.71444,83.67442,0.0489616,1.672016,0.6022867,0,10.05699
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,0.6367155,0.6367155,0,-1,0,0.6367155,275.0557,0,0,0,1.751322,0.6702269,0.6367155,0,0,2.409219,8.456977,1.081095,0,1.081095,12.74006,91.00024,0.04890776,0.7003871,1.401058,0,10.2083
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.3277063,0.3277063,0,-1,0,0.3277063,296.3001,0,0,0,0.9709942,0.344954,0.3277063,0,0,1.328123,9.429963,0.6260402,0,0.6260402,13.33397,95.24248,0.04887663,0.3604769,0.7767953,0,10.40096
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,-1,0,0,0,0.05943803,0,0,0.7615213,0,0,0,0,0.7020833,9.9934,0.7020833,0,0.7020833,14.00003,100,0.04884177,0,0.609217,0,10.75492
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,1.741508,1.741508,0,-1,0,1.741508,9.197239,0,0,0,0.1601706,1.833166,1.741508,0,0,0,10.62527,0,1.672995,-1.672995,12.23654,87.40366,0.04884177,1.915658,0.1281365,0,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,1.411584,1.411584,0,-1,0,1.411584,5.778871,0,2.220446E-16,0,0.08157361,1.485878,1.411584,0,0,1.858884,8.952279,0,1.404304,-1.404304,10.75627,76.83035,0.04884177,1.552742,0.06525889,0,9.033853
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.245166,1.245166,0,-1,0,1.245166,0,0,0,0,0,1.310701,1.245166,0,0,3.419222,7.547975,0,1.310701,-1.310701,9.37467,66.96179,0.04884177,1.369682,0,0,7.547975
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3961516,0.3961516,0,-1,0,0.3961516,0,0,5.551115E-17,0,0,0.4170017,0.3961516,0,0,4.875556,6.237274,0,0.4170017,-0.4170017,8.935111,63.8221,0.04884177,0.4357668,0,0,6.237274
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3935574,0.3935574,0,-1,0,0.3935574,0,0,0,0,0,0.4142709,0.3935574,0,0,5.338891,5.820272,0,0.4142709,-0.4142709,8.498431,60.70296,0.04884177,0.4329131,0,0,5.820272
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1163745,0.1163745,0,-1,0,0.1163745,0,0,1.387779E-17,0,0,0.1224995,0.1163745,0,0,5.799192,5.406002,0,0.1224995,-0.1224995,8.369306,59.78064,0.04884177,0.128012,0,0,5.406002
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.4650941,0.4650941,0,-1,0,0.4650941,0,0,5.551115E-17,0,0,0.4895727,0.4650941,0,0,5.935302,5.283502,0,0.4895727,-0.4895727,7.853251,56.09454,0.04884177,0.5116035,0,0,5.283502
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.08999009,0.08999009,0,-1,0,0.08999009,0,0,1.387779E-17,0,0,0.09472641,0.08999009,0,0,6.479272,4.793929,0,0.09472641,-0.09472641,7.7534,55.38132,0.04884177,0.0989891,0,0,4.793929
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4418108,0.4418108,0,-1,0,0.4418108,0,0,5.551115E-17,0,0,0.465064,0.4418108,0,0,6.584524,4.699203,0,0.465064,-0.465064,7.26318,51.87975,0.04884177,0.4859919,0,0,4.699203
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01118623,0.01118623,0,-1,0,0.01118623,0,0,1.734723E-18,0,0,0.01177498,0.01118623,0,0,7.101262,4.234139,0,0.01177498,-0.01177498,7.250768,51.7911,0.04884177,0.01230486,0,0,4.234139
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.09326392,0.09326392,0,-1,0,0.09326392,0,0,1.387779E-17,0,0,0.09817255,0.09326392,0,0,7.114345,4.222364,0,0.09817255,-0.09817255,7.147285,51.05193,0.04884177,0.1025903,0,0,4.222364
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.05592373,0.05592373,0,-1,0,0.05592373,0,0,6.938894E-18,0,0,0.05886709,0.05592373,0,0,7.223425,4.124191,0,0.05886709,-0.05886709,7.085234,50.60871,0.04884177,0.06151611,0,0,4.124191
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2057235,0.2057235,0,0,0,0.2057235,0,0,2.775558E-17,0,0,0.216551,0.2057235,0,0,7.288833,4.065324,0,0.216551,-0.216551,6.856969,48.97825,0.04884177,0.2262958,0,0,4.065324
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,0.5290195,0.5290195,0,0,0,0.5290195,6.431403,0,1.110223E-16,0,0.03402338,0.5568627,0.5290195,0,0,7.529446,3.848773,0,0.5228393,-0.5228393,6.305848,45.04168,0.04884177,0.5819215,0.0272187,0,3.882797
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,8.110378,3.325934,1.114204,0,1.114204,7.362875,52.59186,0.04878656,0,0.8913635,0,4.440138
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,0.9161713,0.9161713,0,0,0,0.9161713,218.5894,0,0,0,2.002653,0.9643908,0.9161713,0,0,6.996174,4.328718,1.038262,0,1.038262,8.347857,59.62743,0.04873522,1.007788,1.602123,0,6.331371
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,1.075665,1.075665,0,-1,0,1.075665,258.269,0,0,0,2.77811,1.132279,1.075665,0,0,5.957911,5.263154,1.645831,0,1.645831,9.909229,70.78007,0.04865405,1.183232,2.222488,0,8.041264
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.1478178,0.1478178,0,-1,0,0.1478178,2654.715,0,0,0,3.924141,0.1555977,0.1478178,0,0,4.312081,6.744401,3.768543,0,3.768543,13.48438,96.31683,0.04846922,0.1625996,3.139313,0,10.66854
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,0.9512026,0.9512026,0,-1,0,0.9512026,430.6214,2.551279,0,0,4.096082,1.001266,0.9512026,0,0,0.5435372,10.13609,0.5435372,0,0.5435372,14.00003,100,0.04844268,1.046323,3.276865,0,14.23217
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,0.7844264,0.7844264,0,-1,0,0.7844264,506.4912,3.147338,0,0,3.973051,0.825712,0.7844264,0,0,0,10.62527,0,0,0,14.00003,100,0.04844268,0.862869,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.3686187,0.3686187,0,-1,0,0.3686187,998.5007,3.292641,0,0,3.68066,0.3880197,0.3686187,0,0,0,10.62527,0,0,0,14.00003,100,0.04844268,0.4054806,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04844268,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,0.9563447,0.9563447,0,-1,0,0.9563447,275.2427,1.62559,0,0,2.632269,1.006679,0.9563447,0,0,0,10.62527,0,0,0,14.00003,100,0.04844268,1.051979,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.1624373,0.1624373,0,-1,0,0.1624373,1382.267,2.07433,0,0,2.245317,0.1709866,0.1624373,0,0,0,10.62527,0,0,0,14.00003,100,0.04844268,0.178681,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,3.079978,3.079978,0,-1,0,3.079978,33.80201,0,0,0.0579754,1.041094,3.242082,3.079978,0,0,0,10.62527,0,2.200988,-2.200988,11.67998,83.42828,0.04844268,3.387975,0.8328754,0,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,2.169579,2.169579,0,-1,0,2.169579,4.926482,0,0,0,0.1068839,2.283767,2.169579,0,0,2.445542,8.424287,0,2.176883,-2.176883,9.385347,67.03806,0.04844268,2.386536,0.08550712,0,8.531171
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.307557,1.307557,0,-1,0,1.307557,0,0,2.220446E-16,0,0,1.376376,1.307557,0,0,4.864301,6.247404,0,1.376376,-1.376376,7.93452,56.67503,0.04844268,1.438312,0,0,6.247404
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.157824,1.157824,0,-1,0,1.157824,0,0,2.220446E-16,0,0,1.218763,1.157824,0,0,6.393607,4.871028,0,1.218763,-1.218763,6.649832,47.4987,0.04844268,1.273607,0,0,4.871028
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.189355,0.189355,0,-1,0,0.189355,0,0,2.775558E-17,0,0,0.199321,0.189355,0,0,7.747787,3.652266,0,0.199321,-0.199321,6.439729,45.99797,0.04844268,0.2082905,0,0,3.652266
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1462511,0.1462511,0,-1,0,0.1462511,0,0,0,0,0,0.1539485,0.1462511,0,0,7.969255,3.452945,0,0.1539485,-0.1539485,6.277453,44.83886,0.04844268,0.1608762,0,0,3.452945
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3720593,0.3720593,0,-1,0,0.3720593,0,0,0,0,0,0.3916414,0.3720593,0,0,8.140309,3.298996,0,0.3916414,-0.3916414,5.864626,41.89011,0.04844268,0.4092652,0,0,3.298996
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2749202,0.2749202,0,-1,0,0.2749202,0,0,5.551115E-17,0,0,0.2893896,0.2749202,0,0,8.575466,2.907355,0,0.2893896,-0.2893896,5.559583,39.71123,0.04844268,0.3024122,0,0,2.907355
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2876556,0.2876556,0,-1,0,0.2876556,0,0,0,0,0,0.3027954,0.2876556,0,0,8.89701,2.617965,0,0.3027954,-0.3027954,5.240409,37.43142,0.04844268,0.3164212,0,0,2.617965
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.108343,0.108343,0,-1,0,0.108343,0,0,0,0,0,0.1140453,0.108343,0,0,9.23345,2.31517,0,0.1140453,-0.1140453,5.120194,36.57274,0.04844268,0.1191773,0,0,2.31517
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3536602,0.3536602,0,-1,0,0.3536602,0,0,5.551115E-17,0,0,0.3722739,0.3536602,0,0,9.360167,2.201124,0,0.3722739,-0.3722739,4.727783,33.76981,0.04844268,0.3890263,0,0,2.201124
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.0148928,0.0148928,0,-1,0,0.0148928,0,0,3.469447E-18,0,0,0.01567663,0.0148928,0,0,9.773804,1.828851,0,0.01567663,-0.01567663,4.711259,33.65178,0.04844268,0.01638208,0,0,1.828851
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2743648,0.2743648,0,0,0,0.2743648,0,0,5.551115E-17,0,0,0.2888051,0.2743648,0,0,9.791223,1.813174,0,0.2888051,-0.2888051,4.406831,31.4773,0.04844268,0.3018013,0,0,1.813174
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,0.5378785,0.5378785,0,0,0,0.5378785,17.69679,0,0,0,0.09518725,0.5661879,0.5378785,0,0,10.11212,1.524369,0,0.4710007,-0.4710007,3.910353,27.93104,0.04844268,0.5916664,0.07614981,0,1.619556
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,10.63545,1.053368,0.712992,0,0.712992,4.586757,32.76248,0.0484079,0,0.5703936,0,1.76636
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.3972366,0.3972366,0,0,0,0.3972366,330.3736,0,0,0,1.312365,0.4181438,0.3972366,0,0,9.92246,1.695061,0.8942213,0,0.8942213,5.43509,38.82199,0.04836436,0.4369603,1.049892,0,3.007426
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.2766385,0.2766385,0,-1,0,0.2766385,618.3026,0,0,0,1.710463,0.2911984,0.2766385,0,0,9.028238,2.49986,1.419265,0,1.419265,6.781522,48.43935,0.04829542,0.3043024,1.368371,0,4.210323
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,1.702807,1.702807,0,-1,0,1.702807,187.6566,0,0,0,3.19543,1.792428,1.702807,0,0,7.608973,3.777198,1.403001,0,1.403001,8.112526,57.9465,0.04822746,1.873088,2.556344,0,6.972628
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,1.626766,1.626766,0,-1,0,1.626766,156.4711,0,0,0,2.545418,1.712385,1.626766,0,0,6.205972,5.039899,0.8330327,0,0.8330327,8.90281,63.59138,0.04818719,1.789442,2.036334,0,7.585317
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,0.6540136,0.6540136,0,-1,0,0.6540136,507.2392,0,0,0,3.317413,0.6884354,0.6540136,0,0,5.372939,5.789629,2.628978,0,2.628978,11.39688,81.40611,0.04806057,0.719415,2.653931,0,9.107042
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.4630907,0.4630907,0,-1,0,0.4630907,630.8336,0,0,0,2.921331,0.4874639,0.4630907,0,0,2.743961,8.155709,2.433867,0,2.433867,13.70585,97.89871,0.04794393,0.5093998,2.337065,0,11.07704
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,0.7699044,0.7699044,0,-1,0,0.7699044,314.516,1.300953,0,0,2.421473,0.8104257,0.7699044,0,0,0.3100936,10.34619,0.3100936,0,0.3100936,14.00003,100,0.04792911,0.8468949,1.937178,0,12.76766
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.3751515,0.3751515,0,-1,0,0.3751515,515.8839,1.54045,0,0,1.935346,0.3948964,0.3751515,0,0,0,10.62527,0,0,0,14.00003,100,0.04792911,0.4126667,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.1293691,0.1293691,0,-1,0,0.1293691,435.4041,0.4271002,0,0,0.5632782,0.1361779,0.1293691,0,0,0,10.62527,0,0,0,14.00003,100,0.04792911,0.142306,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,0.9952459,0.9952459,0,-1,0,0.9952459,14.74948,0,1.110223E-16,0,0.1467936,1.047627,0.9952459,0,0,0,10.62527,0,0.9008336,-0.9008336,13.05047,93.21743,0.04792911,1.09477,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,0.7318627,0.7318627,0,-1,0,0.7318627,11.26767,0,1.110223E-16,0,0.08246385,0.7703817,0.7318627,0,0,1.000926,9.724441,0,0.6879179,-0.6879179,12.32534,88.03794,0.04792911,0.8050489,0.06597108,0,9.806905
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.892973,3.33,0,-1,0,3.33,0,0,0.5629733,0.9522706,0,3.505263,3.33,0,0,1.76528,9.036523,0,3.505263,-3.505263,8.630466,61.64606,0.04792911,4.28227,0,0,9.036523
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.660017,5.53126,0,0,0,8.630466,61.64606,0.04792911,0,0,0,5.53126
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.635411,1.635411,0,-1,0,1.635411,0,0,2.220446E-16,0,0,1.721485,1.635411,0,0,5.660017,5.53126,0,1.721485,-1.721485,6.81586,48.68462,0.04792911,1.798952,0,0,5.53126
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2118369,0.2118369,0,-1,0,0.2118369,0,0,2.775558E-17,0,0,0.2229863,0.2118369,0,0,7.572778,3.809774,0,0.2229863,-0.2229863,6.580812,47.00571,0.04792911,0.2330206,0,0,3.809774
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1730489,0.1730489,0,-1,0,0.1730489,0,0,0,0,0,0.1821567,0.1730489,0,0,7.82054,3.586788,0,0.1821567,-0.1821567,6.388802,45.63421,0.04792911,0.1903538,0,0,3.586788
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2690982,0.2690982,0,-1,0,0.2690982,0,0,0,0,0,0.2832613,0.2690982,0,0,8.022937,3.404631,0,0.2832613,-0.2832613,6.090219,43.50148,0.04792911,0.2960081,0,0,3.404631
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1374754,0.1374754,0,-1,0,0.1374754,0,0,2.775558E-17,0,0,0.144711,0.1374754,0,0,8.337671,3.12137,0,0.144711,-0.144711,5.93768,42.41191,0.04792911,0.151223,0,0,3.12137
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.498461,2.976659,0,0,0,5.93768,42.41191,0.04792911,0,0,0,2.976659
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1408292,0.1408292,0,-1,0,0.1408292,0,0,2.775558E-17,0,0,0.1482413,0.1408292,0,0,8.498461,2.976659,0,0.1482413,-0.1482413,5.78142,41.29577,0.04792911,0.1549121,0,0,2.976659
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.06412333,0.06412333,0,-1,0,0.06412333,0,0,1.387779E-17,0,0,0.06749825,0.06412333,0,0,8.663174,2.828418,0,0.06749825,-0.06749825,5.71027,40.78756,0.04792911,0.07053567,0,0,2.828418
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2027543,0.2027543,0,0,0,0.2027543,0,0,2.775558E-17,0,0,0.2134255,0.2027543,0,0,8.738172,2.76092,0,0.2134255,-0.2134255,5.4853,39.18064,0.04792911,0.2230297,0,0,2.76092
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.03634131,0.03634131,0,0,0,0.03634131,76.799,0,6.938894E-18,0,0.02790976,0.03825401,0.03634131,0,0,8.975311,2.547494,0,0.01034425,-0.01034425,5.474396,39.10275,0.04792911,0.03997544,0.02232781,0,2.575404
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.2963717,0.2963717,0,0,0,0.2963717,403.0552,0,0,0,1.194542,0.3119702,0.2963717,0,0,8.986805,2.53715,0.8825713,0,0.8825713,6.311677,45.08332,0.04788698,0.3260089,0.9556332,0,3.731691
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,1.126922,1.126922,0,0,0,1.126922,213.1984,0,0,0,2.402579,1.186233,1.126922,0,0,8.104234,3.331464,1.216346,0,1.216346,7.465604,53.32564,0.04782904,1.239614,1.922063,0,5.734043
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.4285472,0.4285472,0,-1,0,0.4285472,706.0878,0,0,0,3.025919,0.4511023,0.4285472,0,0,6.887887,4.426175,2.574817,0,2.574817,9.90829,70.77336,0.04770685,0.4714019,2.420736,0,7.452095
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.3121511,0.3121511,0,-1,0,0.3121511,1286.463,0,0,0,4.015708,0.3285801,0.3121511,0,0,4.31307,6.743511,3.687128,0,3.687128,13.40621,95.75843,0.04753296,0.3433662,3.212567,0,10.75922
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,-1,0,0,0,3.678299,0,0,4.304241,0,0,0,0,0.6259422,10.06193,0.6259422,0,0.6259422,14.00003,100,0.04750356,0,3.443393,0,14.36617
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,1.199419,1.199419,0,-1,0,1.199419,390.994,3.427111,0,0,4.689657,1.262547,1.199419,0,0,0,10.62527,0,0,0,14.00003,100,0.04750356,1.319361,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,-1,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04750356,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,2.383399,2.383399,0,-1,0,2.383399,169.6375,1.534298,0,0,4.043139,2.508841,2.383399,0,0,0,10.62527,0,0,0,14.00003,100,0.04750356,2.621739,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,0.723832,0.723832,0,-1,0,0.723832,457.9963,2.553195,0,0,3.315124,0.7619284,0.723832,0,0,0,10.62527,0,0,0,14.00003,100,0.04750356,0.7962152,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.1426396,0.1426396,0,-1,0,0.1426396,1610.945,2.147699,0,0,2.297846,0.150147,0.1426396,0,0,0,10.62527,0,0,0,14.00003,100,0.04750356,0.1569036,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.4465672,0.4465672,0,-1,0,0.4465672,203.9237,0.4405857,0,0,0.9106564,0.4700707,0.4465672,0,0,0,10.62527,0,0,0,14.00003,100,0.04750356,0.4912239,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,1.728802,1.728802,0,-1,0,1.728802,5.938218,0,2.220446E-16,0,0.1026601,1.819792,1.728802,0,0,0,10.62527,0,1.717132,-1.717132,12.19001,87.07134,0.04750356,1.901683,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.085043,1.085043,0,-1,0,1.085043,0,0,0,0,0,1.142151,1.085043,0,0,1.907924,8.908142,0,1.142151,-1.142151,10.98608,78.47184,0.04750356,1.193547,0,0,8.908142
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.564178,2.564178,0,-1,0,2.564178,0,0,4.440892E-16,0,0,2.699135,2.564178,0,0,3.176981,7.765992,0,2.699135,-2.699135,8.140942,58.14946,0.04750356,2.820596,0,0,7.765992
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.561645,2.561645,0,-1,0,2.561645,0,0,0,0,0,2.696468,2.561645,0,0,6.17602,5.066857,0,2.696468,-2.696468,5.298615,37.84717,0.04750356,2.817809,0,0,5.066857
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.3554004,0.3554004,0,-1,0,0.3554004,0,0,0,0,0,0.3741058,0.3554004,0,0,9.172095,2.370389,0,0.3741058,-0.3741058,4.904273,35.03045,0.04750356,0.3909405,0,0,2.370389
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.274441,0.274441,0,-1,0,0.274441,0,0,5.551115E-17,0,0,0.2888853,0.274441,0,0,9.587769,1.996283,0,0.2888853,-0.2888853,4.599761,32.85537,0.04750356,0.3018852,0,0,1.996283
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1601202,0.1601202,0,-1,0,0.1601202,0,0,0,0,0,0.1685476,0.1601202,0,0,9.908752,1.707397,0,0.1685476,-0.1685476,4.422096,31.58633,0.04750356,0.1761322,0,0,1.707397
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09603,1.53885,0,0,0,4.422096,31.58633,0.04750356,0,0,0,1.53885
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.201839,0.201839,0,-1,0,0.201839,0,0,2.775558E-17,0,0,0.2124621,0.201839,0,0,10.09603,1.53885,0,0.2124621,-0.2124621,4.198141,29.98666,0.04750356,0.2220229,0,0,1.53885
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.07531517,0.07531517,0,-1,0,0.07531517,0,0,0,0,0,0.07927912,0.07531517,0,0,10.3321,1.326388,0,0.07927912,-0.07927912,4.114573,29.38975,0.04750356,0.08284669,0,0,1.326388
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.06805115,0.06805115,0,-1,0,0.06805115,0,0,0,0,0,0.07163279,0.06805115,0,0,10.42018,1.247108,0,0.07163279,-0.07163279,4.039066,28.85041,0.04750356,0.07485627,0,0,1.247108
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1802658,0.1802658,0,0,0,0.1802658,0,0,2.775558E-17,0,0,0.1897535,0.1802658,0,0,10.49978,1.175476,0,0.1897535,-0.1897535,3.839048,27.42172,0.04750356,0.1982924,0,0,1.175476
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.4499495,0.4499495,0,0,0,0.4499495,21.84115,0,5.551115E-17,0,0.09827415,0.4736311,0.4499495,0,0,10.71061,0.9857222,0,0.3753569,-0.3753569,3.443387,24.59557,0.04750356,0.4949445,0.07861932,0,1.083996
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,11.12768,0.6103653,0.8476163,0,0.8476163,4.247507,30.33927,0.04746382,0,0.6780931,0,1.457982
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,0.7060633,0.7060633,0,0,0,0.7060633,223.5732,0,0,0,1.578568,0.7432246,0.7060633,0,0,10.28006,1.37322,0.8353439,0,0.8353439,5.039983,35.99981,0.04742471,0.7766696,1.262855,0,2.951788
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.2719562,0.2719562,0,-1,0,0.2719562,1005.668,0,0,0,2.734978,0.2862697,0.2719562,0,0,9.444716,2.12503,2.448708,0,2.448708,7.363032,52.59298,0.04731044,0.2991518,2.187982,0,4.860007
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,-1,0,0,0,0,0,0,3.970508,0,0,0,0,6.996008,4.328867,3.970508,0,3.970508,11.12979,79.49831,0.04712633,0,3.176406,0,8.299375
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,1.862808,1.862808,0,-1,0,1.862808,219.7731,0,0,0,4.093951,1.960851,1.862808,0,0,3.025501,7.902324,2.1331,0,2.1331,13.15342,93.95283,0.04702801,2.049089,3.275161,0,11.99627
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,0.9133364,0.9133364,0,-1,0,0.9133364,457.4637,2.324375,0,0,4.178183,0.9614068,0.9133364,0,0,0.8924006,9.822114,0.8924006,0,0.8924006,14.00003,100,0.046987,1.00467,3.342546,0,14.0003
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,-1,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.046987,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.046987,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,0.7269961,0.7269961,0,-1,0,0.7269961,448.3871,2.494498,0,0,3.259757,0.7652591,0.7269961,0,0,0,10.62527,0,0,0,14.00003,100,0.046987,0.7996957,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.2258846,0.2258846,0,-1,0,0.2258846,986.9646,1.991628,0,0,2.229401,0.2377733,0.2258846,0,0,0,10.62527,0,0,0,14.00003,100,0.046987,0.2484731,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.314757,0.314757,0,-1,0,0.314757,283.9791,0.5625207,0,0,0.8938439,0.3313231,0.314757,0,0,0,10.62527,0,0,0,14.00003,100,0.046987,0.3462327,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,0.5756029,0.5756029,0,-1,0,0.5756029,15.16867,0,0,0,0.08731131,0.6058978,0.5756029,0,0,0,10.62527,0,0.5185866,-0.5185866,13.45339,96.09545,0.046987,0.6331633,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4761999,0.4761999,0,-1,0,0.4761999,0,0,5.551115E-17,0,0,0.501263,0.4761999,0,0,0.5762073,10.10669,0,0.501263,-0.501263,12.92501,92.32133,0.046987,0.5238199,0,0,10.10669
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.133166,9.605425,0,0,0,12.92501,92.32133,0.046987,0,0,0,9.605425
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.133166,9.605425,0,0,0,12.92501,92.32133,0.046987,0,0,0,9.605425
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3657571,0.3657571,0,-1,0,0.3657571,0,0,0,0,0,0.3850074,0.3657571,0,0,1.133166,9.605425,0,0.3850074,-0.3850074,12.51918,89.42252,0.046987,0.4023328,0,0,9.605425
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1091619,0.1091619,0,-1,0,0.1091619,0,0,0,0,0,0.1149073,0.1091619,0,0,1.560952,9.220417,0,0.1149073,-0.1149073,12.39806,88.55737,0.046987,0.1200781,0,0,9.220417
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.369682,0.369682,0,-1,0,0.369682,0,0,5.551115E-17,0,0,0.3891389,0.369682,0,0,1.688627,9.10551,0,0.3891389,-0.3891389,11.98787,85.62745,0.046987,0.4066502,0,0,9.10551
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1508695,0.1508695,0,-1,0,0.1508695,0,0,2.775558E-17,0,0,0.15881,0.1508695,0,0,2.121004,8.716371,0,0.15881,-0.15881,11.82047,84.43174,0.046987,0.1659565,0,0,8.716371
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3340334,0.3340334,0,-1,0,0.3340334,0,0,0,0,0,0.3516141,0.3340334,0,0,2.297459,8.557561,0,0.3516141,-0.3516141,11.44983,81.78436,0.046987,0.3674368,0,0,8.557561
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3541935,0.3541935,0,-1,0,0.3541935,0,0,5.551115E-17,0,0,0.3728353,0.3541935,0,0,2.688142,8.205947,0,0.3728353,-0.3728353,11.05683,78.9772,0.046987,0.3896129,0,0,8.205947
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2137065,0.2137065,0,-1,0,0.2137065,0,0,2.775558E-17,0,0,0.2249542,0.2137065,0,0,3.102403,7.833111,0,0.2249542,-0.2249542,10.81971,77.28347,0.046987,0.2350771,0,0,7.833111
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1597918,0.1597918,0,0,0,0.1597918,0,0,2.775558E-17,0,0,0.1682019,0.1597918,0,0,3.352352,7.608157,0,0.1682019,-0.1682019,10.64241,76.01704,0.046987,0.175771,0,0,7.608157
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.2523486,0.2523486,0,0,0,0.2523486,30.34101,0,5.551115E-17,0,0.0765651,0.2656301,0.2523486,0,0,3.539243,7.439955,0,0.189065,-0.189065,10.44312,74.59353,0.046987,0.2775834,0.06125208,0,7.516521
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,1.32704,1.32704,0,0,0,1.32704,52.23653,0,0,0,0.6931994,1.396884,1.32704,0,0,3.749315,7.25089,0,0.7036844,-0.7036844,9.701366,69.29534,0.046987,1.459743,0.5545595,0,7.94409
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.5391129,0.5391129,0,0,0,0.5391129,167.3034,0,0,0,0.9019541,0.5674872,0.5391129,0,0,4.531187,6.547206,0.3344669,0,0.3344669,10.01867,71.56178,0.04697165,0.5930241,0.7215633,0,7.44916
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,1.91339,1.91339,0,-1,0,1.91339,82.44199,0,0,0,1.577437,2.014095,1.91339,0,0,4.19672,6.848226,0,0.4366578,-0.4366578,9.558393,68.27409,0.04697165,2.104729,1.261949,0,8.425663
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,0.6978743,0.6978743,0,-1,0,0.6978743,362.2621,0,0,0,2.528134,0.7346045,0.6978743,0,0,4.681895,6.411569,1.793529,0,1.793529,11.25988,80.42757,0.04688949,0.7676618,2.022507,0,8.939702
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.01758139,0.01758139,0,-1,0,0.01758139,18666.03,0.3748749,0,0,3.281748,0.01850673,0.01758139,0,0,2.888366,8.025744,2.888366,0,2.888366,14.00003,100,0.04675778,0.01933953,2.625398,0,11.30749
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.3466125,0.3466125,0,-1,0,0.3466125,898.1641,2.748294,0,0,3.113149,0.3648553,0.3466125,0,0,0,10.62527,0,0,0,14.00003,100,0.04675778,0.3812738,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,1.595439,1.595439,0,-1,0,1.595439,259.4211,2.459496,0,0,4.138906,1.67941,1.595439,0,0,0,10.62527,0,0,0,14.00003,100,0.04675778,1.754983,3.311125,0,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,1.106047,1.106047,0,-1,0,1.106047,374.8664,2.981937,0,0,4.146197,1.16426,1.106047,0,0,0,10.62527,0,0,0,14.00003,100,0.04675778,1.216651,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04675778,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.061276,1.061276,0,-1,0,1.061276,170.6029,0.6934347,0,0,1.810568,1.117133,1.061276,0,0,0,10.62527,0,0,0,14.00003,100,0.04675778,1.167404,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,0.9063181,0.9063181,0,-1,0,0.9063181,106.1966,0.008460237,0,0,0.9624793,0.9540191,0.9063181,0,0,0,10.62527,0,0,0,14.00003,100,0.04675778,0.9969499,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,0.8014693,0.8014693,0,-1,0,0.8014693,11.38638,0,0,0,0.09125838,0.8436519,0.8014693,0,0,0,10.62527,0,0.7523935,-0.7523935,13.20694,94.33507,0.04675778,0.8816162,0.0730067,0,10.71653
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.438223,1.438223,0,-1,0,1.438223,0,0,2.220446E-16,0,0,1.513919,1.438223,0,0,0.8359928,9.872881,0,1.513919,-1.513919,11.61112,82.93644,0.04675778,1.582046,0,0,9.872881
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518125,8.358961,0,0,0,11.61112,82.93644,0.04675778,0,0,0,8.358961
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.160083,2.160083,0,-1,0,2.160083,0,0,0,0,0,2.273772,2.160083,0,0,2.518125,8.358961,0,2.273772,-2.273772,9.214359,65.81672,0.04675778,2.376091,0,0,8.358961
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3171561,0.3171561,0,-1,0,0.3171561,0,0,5.551115E-17,0,0,0.3338485,0.3171561,0,0,5.044538,6.08519,0,0.3338485,-0.3338485,8.862452,63.3031,0.04675778,0.3488717,0,0,6.08519
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2999013,0.2999013,0,-1,0,0.2999013,0,0,0,0,0,0.3156855,0.2999013,0,0,5.415481,5.751341,0,0.3156855,-0.3156855,8.52969,60.92624,0.04675778,0.3298914,0,0,5.751341
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.766243,5.435656,0,0,0,8.52969,60.92624,0.04675778,0,0,0,5.435656
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3501945,0.3501945,0,-1,0,0.3501945,0,0,5.551115E-17,0,0,0.3686258,0.3501945,0,0,5.766243,5.435656,0,0.3686258,-0.3686258,8.141125,58.15077,0.04675778,0.385214,0,0,5.435656
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2240233,0.2240233,0,-1,0,0.2240233,0,0,2.775558E-17,0,0,0.2358139,0.2240233,0,0,6.175827,5.06703,0,0.2358139,-0.2358139,7.892555,56.37528,0.04675778,0.2464256,0,0,5.06703
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.437842,4.831216,0,0,0,7.892555,56.37528,0.04675778,0,0,0,4.831216
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.214161,0.214161,0,-1,0,0.214161,0,0,2.775558E-17,0,0,0.2254326,0.214161,0,0,6.437842,4.831216,0,0.2254326,-0.2254326,7.654928,54.67794,0.04675778,0.2355771,0,0,4.831216
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01813634,0.01813634,0,0,0,0.01813634,0,0,3.469447E-18,0,0,0.01909089,0.01813634,0,0,6.688323,4.605783,0,0.01909089,-0.01909089,7.634804,54.53421,0.04675778,0.01994998,0,0,4.605783
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.2618929,0.2618929,0,0,0,0.2618929,16.05765,0,5.551115E-17,0,0.04205386,0.2756768,0.2618929,0,0,6.709535,4.586693,0,0.2336229,-0.2336229,7.388544,52.77521,0.04675778,0.2880822,0.03364309,0,4.628747
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,1.226629,1.226629,0,0,0,1.226629,95.55718,0,0,0,1.172132,1.291188,1.226629,0,0,6.969116,4.35307,0,0.1190563,-0.1190563,7.263048,51.87881,0.04675778,1.349291,0.9377053,0,5.525201
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,1.149171,1.149171,0,0,0,1.149171,176.8397,0,0,0,2.032189,1.209653,1.149171,0,0,7.101401,4.234014,0.8225362,0,0.8225362,8.043374,57.45256,0.04672042,1.264088,1.625751,0,6.266203
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,0.773612,0.773612,0,-1,0,0.773612,396.6482,0,0,0,3.068518,0.8143284,0.773612,0,0,6.278865,4.974296,2.25419,0,2.25419,10.18189,72.72762,0.04661831,0.8509732,2.454815,0,8.042814
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.4672582,0.4672582,0,-1,0,0.4672582,840.7936,0,0,0,3.928677,0.4918507,0.4672582,0,0,4.024675,7.003067,3.436826,0,3.436826,13.44235,96.01656,0.04646348,0.513984,3.142941,0,10.93174
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,1.589342,1.589342,0,-1,0,1.589342,291.807,2.37697,0,0,4.637809,1.672991,1.589342,0,0,0.5878485,10.09621,0.5878485,0,0.5878485,14.00003,100,0.0464371,1.748276,3.710248,0,14.73402
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,0.8684517,0.8684517,0,-1,0,0.8684517,552.5869,3.884791,0,0,4.79895,0.9141597,0.8684517,0,0,0,10.62527,0,0,0,14.00003,100,0.0464371,0.9552968,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,1.755914,1.755914,0,-1,0,1.755914,272.106,2.929618,0,0,4.777948,1.848331,1.755914,0,0,0,10.62527,0,0,0,14.00003,100,0.0464371,1.931506,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,0.7779967,0.7779967,0,-1,0,0.7779967,528.3916,3.291925,0,0,4.110869,0.8189439,0.7779967,0,0,0,10.62527,0,0,0,14.00003,100,0.0464371,0.8557964,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,2.245937,2.245937,0,-1,0,2.245937,152.0109,1.049925,0,0,3.414068,2.364144,2.245937,0,0,0,10.62527,0,0,0,14.00003,100,0.0464371,2.47053,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,1.153854,1.153854,0,-1,0,1.153854,187.5921,0.9499562,0,0,2.164539,1.214583,1.153854,0,0,0,10.62527,0,0,0,14.00003,100,0.0464371,1.269239,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.009827964,0.009827964,0,-1,0,0.009827964,10425.62,1.014281,0,0,1.024626,0.01034523,0.009827964,0,0,0,10.62527,0,0,0,14.00003,100,0.0464371,0.01081076,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,2.150857,2.150857,0,-1,0,2.150857,5.228096,0,0,0,0.1124489,2.26406,2.150857,0,0,0,10.62527,0,2.151611,-2.151611,11.73203,83.80005,0.0464371,2.365943,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.017761,1.017761,0,-1,0,1.017761,0,0,0,0,0,1.071327,1.017761,0,0,2.390679,8.473663,0,1.071327,-1.071327,10.60275,75.7338,0.0464371,1.119537,0,0,8.473663
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.698681,1.698681,0,-1,0,1.698681,0,0,2.220446E-16,0,0,1.788085,1.698681,0,0,3.581043,7.402336,0,1.788085,-1.788085,8.717946,62.27092,0.0464371,1.868549,0,0,7.402336
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.3823604,0.3823604,0,-1,0,0.3823604,0,0,0,0,0,0.4024847,0.3823604,0,0,5.567804,5.614251,0,0.4024847,-0.4024847,8.29369,59.24052,0.0464371,0.4205965,0,0,5.614251
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3880048,0.3880048,0,-1,0,0.3880048,0,0,5.551115E-17,0,0,0.408426,0.3880048,0,0,6.015009,5.211766,0,0.408426,-0.408426,7.863171,56.16539,0.0464371,0.4268052,0,0,5.211766
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.468816,4.80334,0,0,0,7.863171,56.16539,0.0464371,0,0,0,4.80334
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.4755231,0.4755231,0,-1,0,0.4755231,0,0,5.551115E-17,0,0,0.5005506,0.4755231,0,0,6.468816,4.80334,0,0.5005506,-0.5005506,7.335544,52.39664,0.0464371,0.5230754,0,0,4.80334
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.08014353,0.08014353,0,-1,0,0.08014353,0,0,1.387779E-17,0,0,0.08436161,0.08014353,0,0,7.024983,4.30279,0,0.08436161,-0.08436161,7.246619,51.76146,0.0464371,0.08815788,0,0,4.30279
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4577372,0.4577372,0,-1,0,0.4577372,0,0,5.551115E-17,0,0,0.4818286,0.4577372,0,0,7.118718,4.218428,0,0.4818286,-0.4818286,6.738727,48.13367,0.0464371,0.5035109,0,0,4.218428
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.5567657,0.5567657,0,-1,0,0.5567657,0,0,0,0,0,0.5860692,0.5567657,0,0,7.654083,3.736599,0,0.5860692,-0.5860692,6.120956,43.72103,0.0464371,0.6124423,0,0,3.736599
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1555676,0.1555676,0,-1,0,0.1555676,0,0,2.775558E-17,0,0,0.1637554,0.1555676,0,0,8.305271,3.15053,0,0.1637554,-0.1637554,5.948342,42.48808,0.0464371,0.1711244,0,0,3.15053
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.487222,2.986775,0,0,0,5.948342,42.48808,0.0464371,0,0,0,2.986775
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,8.487222,2.986775,0.05508531,0,0.05508531,6.000601,42.86135,0.04643463,0,0.04406825,0,3.04186
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,0.5937754,0.5937754,0,0,0,0.5937754,179.742,0,0,0,1.067263,0.6250267,0.5937754,0,0,8.432137,3.036351,0.4422368,0,0.4422368,6.420144,45.85808,0.04641481,0.6531529,0.8538108,0,4.103615
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.047559,1.047559,0,0,0,1.047559,206.3054,0,0,0,2.161172,1.102694,1.047559,0,0,7.9899,3.434365,1.058478,0,1.058478,7.424304,53.03064,0.04636743,1.152315,1.728938,0,5.595536
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,6.931422,4.386994,2.956463,0,2.956463,10.22905,73.06451,0.04623561,0,2.365171,0,7.343458
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,1.751966,1.751966,0,-1,0,1.751966,225.8703,0,0,0,3.957171,1.844175,1.751966,0,0,3.974959,7.047812,2.112996,0,2.112996,12.23362,87.38279,0.04614186,1.927163,3.165737,0,11.00498
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,1.963172,1.963172,0,-1,0,1.963172,222.0054,0.4298885,0,0,4.358348,2.066497,1.963172,0,0,1.861962,8.949508,1.861962,0,1.861962,14.00003,100,0.04605956,2.15949,3.486678,0,13.30786
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,-1,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04605956,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,0.7133776,0.7133776,0,-1,0,0.7133776,572.4087,3.332512,0,0,4.083436,0.7509238,0.7133776,0,0,0,10.62527,0,0,0,14.00003,100,0.04605956,0.7847154,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.5490858,0.5490858,0,-1,0,0.5490858,656.4055,3.026244,0,0,3.604229,0.577985,0.5490858,0,0,0,10.62527,0,0,0,14.00003,100,0.04605956,0.6039944,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,1.409671,1.409671,0,-1,0,1.409671,231.4772,1.779203,0,0,3.263067,1.483864,1.409671,0,0,0,10.62527,0,0,0,14.00003,100,0.04605956,1.550638,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,1.638422,1.638422,0,-1,0,1.638422,139.3353,0.5582457,0,0,2.282901,1.724655,1.638422,0,0,0,10.62527,0,0,0,14.00003,100,0.04605956,1.802264,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.03930017,0.03930017,0,-1,0,0.03930017,2709.568,1.023496,0,0,1.064865,0.0413686,0.03930017,0,0,0,10.62527,0,0,0,14.00003,100,0.04605956,0.04323019,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04605956,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.507047,0.507047,0,-1,0,0.507047,0,0,1.110223E-16,0,0,0.5337337,0.507047,0,0,0,10.62527,0,0.5337337,-0.5337337,13.43742,95.9814,0.04605956,0.5577517,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.674263,2.674263,0,-1,0,2.674263,0,0,4.440892E-16,0,0,2.815014,2.674263,0,0,0.5930374,10.09154,0,2.815014,-2.815014,10.47014,74.78655,0.04605956,2.941689,0,0,10.09154
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.756897,2.756897,0,-1,0,2.756897,0,0,4.440892E-16,0,0,2.901997,2.756897,0,0,3.72083,7.276527,0,2.901997,-2.901997,7.411165,52.93679,0.04605956,3.032587,0,0,7.276527
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.3889887,0.3889887,0,-1,0,0.3889887,0,0,5.551115E-17,0,0,0.4094618,0.3889887,0,0,6.945271,4.37453,0,0.4094618,-0.4094618,6.979554,49.85386,0.04605956,0.4278876,0,0,4.37453
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3735512,0.3735512,0,-1,0,0.3735512,0,0,5.551115E-17,0,0,0.3932118,0.3735512,0,0,7.400229,3.965068,0,0.3932118,-0.3932118,6.565073,46.89328,0.04605956,0.4109063,0,0,3.965068
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.837131,3.571856,0,0,0,6.565073,46.89328,0.04605956,0,0,0,3.571856
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.837131,3.571856,0,0,0,6.565073,46.89328,0.04605956,0,0,0,3.571856
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.837131,3.571856,0,0,0,6.565073,46.89328,0.04605956,0,0,0,3.571856
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3553399,0.3553399,0,-1,0,0.3553399,0,0,5.551115E-17,0,0,0.374042,0.3553399,0,0,7.837131,3.571856,0,0.374042,-0.374042,6.170798,44.07704,0.04605956,0.3908738,0,0,3.571856
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3118222,0.3118222,0,-1,0,0.3118222,0,0,5.551115E-17,0,0,0.3282339,0.3118222,0,0,8.252733,3.197814,0,0.3282339,-0.3282339,5.824809,41.60569,0.04605956,0.3430044,0,0,3.197814
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.16421,0.16421,0,0,0,0.16421,0,0,0,0,0,0.1728526,0.16421,0,0,8.617437,2.86958,0,0.1728526,-0.1728526,5.642606,40.30425,0.04605956,0.180631,0,0,2.86958
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.0007600556,0.0007600556,0,0,0,0.0007600556,12958.13,0,0,0,0.09848896,0.0008000585,0.0007600556,0,0,8.809496,2.696728,0.0976889,0,0.0976889,5.735282,40.96622,0.04605525,0.0008360611,0.07879116,0,2.795217
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.5004103,0.5004103,0,0,0,0.5004103,88.74797,0,0,0,0.444104,0.5267477,0.5004103,0,0,8.711807,2.784648,0,0.08264369,-0.08264369,5.648168,40.34398,0.04605525,0.5504513,0.3552832,0,3.228752
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.5113849,0.5113849,0,0,0,0.5113849,248.1097,0,0,0,1.268796,0.5382999,0.5113849,0,0,8.803634,2.702004,0.7304956,0,0.7304956,6.341177,45.29403,0.04602304,0.5625234,1.015036,0,3.9708
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,1.118555,1.118555,0,-1,0,1.118555,157.4668,0,0,0,1.761352,1.177426,1.118555,0,0,8.073138,3.35945,0.5839262,0,0.5839262,6.895138,49.25089,0.04599733,1.23041,1.409082,0,5.120802
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,0.6182812,0.6182812,0,-1,0,0.6182812,414.9598,0,0,0,2.565618,0.6508223,0.6182812,0,0,7.489212,3.884984,1.914796,0,1.914796,8.711673,62.22611,0.04591323,0.6801093,2.052495,0,6.450602
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.1101209,0.1101209,0,-1,0,0.1101209,1855.144,0,0,0,2.042901,0.1159167,0.1101209,0,0,5.574416,5.6083,1.926984,0,1.926984,10.53977,75.28393,0.0458289,0.121133,1.634321,0,7.651201
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.1175679,0.1175679,0,-1,0,0.1175679,1422.262,0,0,0,1.672124,0.1237556,0.1175679,0,0,3.647431,7.342586,1.548368,0,1.548368,12.00868,85.77612,0.04576137,0.1293247,1.337699,0,9.014709
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,-1,0,0,0,0,0,0,0.450762,0,0,0,0,2.099063,8.736117,0.450762,0,0.450762,12.43631,88.83062,0.04574174,0,0.3606096,0,9.186879
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,1.379098,1.379098,0,-1,0,1.379098,35.12894,0,0,0,0.4844624,1.451682,1.379098,0,0,1.648301,9.141803,0,0.9672197,-0.9672197,11.41677,81.54822,0.04574174,1.517008,0.38757,0,9.626266
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.4280819,0.4280819,0,-1,0,0.4280819,296.833,0,0,0,1.270689,0.4506126,0.4280819,0,0,2.72299,8.174583,0.8200759,0,0.8200759,12.19477,87.10529,0.04570609,0.4708901,1.016551,0,9.445271
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.3214886,0.3214886,0,-1,0,0.3214886,177.2818,0,0,0,0.569941,0.3384091,0.3214886,0,0,1.902914,8.912652,0.2315319,0,0.2315319,12.41442,88.67422,0.04569603,0.3536375,0.4559528,0,9.482593
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,0.8514231,0.8514231,0,-1,0,0.8514231,16.60422,0,0,0,0.1413722,0.8962349,0.8514231,0,0,1.671382,9.121031,0,0.7548627,-0.7548627,11.61872,82.99069,0.04569603,0.9365655,0.1130977,0,9.262403
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,1.981074,1.981074,0,-1,0,1.981074,4.202257,0,2.220446E-16,0,0.08324982,2.085341,1.981074,0,0,2.510118,8.366168,0,2.002091,-2.002091,9.508331,67.91651,0.04569603,2.179182,0.06659985,0,8.449417
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.521277,2.521277,0,-1,0,2.521277,0,0,0,0,0,2.653976,2.521277,0,0,4.734664,6.364076,0,2.653976,-2.653976,6.710795,47.93415,0.04569603,2.773405,0,0,6.364076
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.823836,2.823836,0,-1,0,2.823836,0,0,0,0,0,2.972459,2.823836,0,0,7.683526,3.710101,0,2.972459,-2.972459,3.577549,25.55387,0.04569603,3.106219,0,0,3.710101
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98626,0.7376419,0,0,0,3.577549,25.55387,0.04569603,0,0,0,0.7376419
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2251603,0.2251603,0,-1,0,0.2251603,0,0,2.775558E-17,0,0,0.2370108,0.2251603,0,0,10.98626,0.7376419,0,0.2370108,-0.2370108,3.327717,23.76936,0.04569603,0.2476763,0,0,0.7376419
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.3906525,0.3906525,0,-1,0,0.3906525,0,0,0,0,0,0.4112132,0.3906525,0,0,11.2496,0.500631,0,0.4112132,-0.4112132,2.89426,20.67325,0.04569603,0.4297177,0,0,0.500631
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1458412,0.084947,0,-1,0,0.084947,0,0,0.06089421,0.07547834,0,0.0894179,0.084947,0,0,11.70651,0.0894179,0,0.0894179,-0.0894179,2.800006,20,0.04569603,0.1604253,0,0,0.0894179
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.5975535,0,0,-1,0,0,0,0,0.5975535,0.6573088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04569603,0.6573088,0,0,0
