Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04569603,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.341556,0,0,-1,0,0,0,0,0.341556,0.3757116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04569603,0.3757116,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1424283,0,0,-1,0,0,0,0,0.1424283,0.1566712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04569603,0.1566712,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3424814,0.3424814,3.847744,0,1.215434,0.3424814,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.04629838,0.3767295,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.1162253,0.1162253,3.621489,0,1.153666,0.1162253,78.06805,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.04682812,0.1278479,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.042866,1.042866,4.548129,0,1.406639,1.042866,68.63174,0,0,0,0.715737,0,0,3.505263,3.33,5.055125,6.075661,4.045737,0,4.045737,13.04244,93.16009,0.04759103,1.147153,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.009388,9.716825,0.3386339,0,0.3386339,13.36369,95.45477,0.04757588,0,0.2709071,0,10.05546
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,1.464441,1.464441,0,-1,0,1.464441,38.28285,0,2.220446E-16,0,0.5606296,1.541516,1.464441,0,0,0.6707544,10.0216,0,0.9808868,-0.9808868,12.32975,88.06946,0.04757588,1.610885,0.4485037,0,10.58222
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.002361651,0.002361651,0,-1,0,0.002361651,73773.84,0,0,0,1.742281,0.002485949,0.002361651,0,0,1.760629,9.040709,1.739795,0,1.739795,13.98026,99.85883,0.04749816,0.002597816,1.393825,0,10.78299
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.2273254,0.2273254,0,-1,0,0.2273254,565.6659,1.025779,0,0,1.285902,0.2392899,0.2273254,0,0,0.02083361,10.60652,0.02083361,0,0.02083361,14.00003,100,0.04749723,0.2500579,1.028722,0,11.89243
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,-1,0,0,0,1.659133,0,0,1.659133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04749723,0,1.327307,0,12.28441
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,0.994587,0.994587,0,-1,0,0.994587,168.6273,0.630212,0,0,1.677146,1.046934,0.994587,0,0,0,10.62527,0,0,0,14.00003,100,0.04749723,1.094046,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,0.8570954,0.8570954,0,-1,0,0.8570954,204.8901,0.8538976,0,0,1.756103,0.9022057,0.8570954,0,0,0,10.62527,0,0,0,14.00003,100,0.04749723,0.942805,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.4680038,0.4680038,0,-1,0,0.4680038,279.5312,0.8155813,0,0,1.308217,0.4926355,0.4680038,0,0,0,10.62527,0,0,0,14.00003,100,0.04749723,0.5148041,1.046573,0,11.93349
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,1.292222,1.292222,0,-1,0,1.292222,12.22587,0,2.220446E-16,0,0.1579853,1.360234,1.292222,0,0,0,10.62527,0,1.202248,-1.202248,12.73275,90.94801,0.04749723,1.421444,0.1263883,0,10.78326
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,1.335832,9.423026,0.5164806,0,0.5164806,13.22272,94.44784,0.04747421,0,0.4131845,0,9.939507
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,0.819351,9.887858,0.1034797,0,0.1034797,13.32089,95.14905,0.0474696,0,0.08278378,0,9.991338
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.0163281,0.0163281,0,-1,0,0.0163281,0,0,3.469447E-18,0,0,0.01718748,0.0163281,0,0,0.7158713,9.98099,0,0.01718748,-0.01718748,13.30278,95.01964,0.0474696,0.01796092,0,0,9.98099
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7349685,9.963802,0,0,0,13.30278,95.01964,0.0474696,0,0,0,9.963802
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3139251,0.3139251,0,-1,0,0.3139251,0,0,5.551115E-17,0,0,0.3304475,0.3139251,0,0,0.7349685,9.963802,0,0.3304475,-0.3304475,12.95445,92.53162,0.0474696,0.3453176,0,0,9.963802
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4186218,0.4186218,0,-1,0,0.4186218,0,0,5.551115E-17,0,0,0.4406545,0.4186218,0,0,1.102132,9.633355,0,0.4406545,-0.4406545,12.48996,89.21384,0.0474696,0.4604839,0,0,9.633355
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.06694274,0.06694274,0,-1,0,0.06694274,0,0,0,0,0,0.07046605,0.06694274,0,0,1.591748,9.1927,0,0.07046605,-0.07046605,12.41568,88.68329,0.0474696,0.07363702,0,0,9.1927
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.670044,9.122234,0,0,0,12.41568,88.68329,0.0474696,0,0,0,9.122234
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.04988271,0.04988271,0,-1,0,0.04988271,0,0,6.938894E-18,0,0,0.05250812,0.04988271,0,0,1.670044,9.122234,0,0.05250812,-0.05250812,12.36034,88.28794,0.0474696,0.05487098,0,0,9.122234
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2044268,0.2044268,0,-1,0,0.2044268,0,0,2.775558E-17,0,0,0.2151861,0.2044268,0,0,1.728386,9.069726,0,0.2151861,-0.2151861,12.13351,86.66776,0.0474696,0.2248694,0,0,9.069726
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2253779,0.2253779,0,-1,0,0.2253779,0,0,0,0,0,0.2372399,0.2253779,0,0,1.967482,8.854541,0,0.2372399,-0.2372399,11.88344,84.88153,0.0474696,0.2479157,0,0,8.854541
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05200411,0.05200411,0,-1,0,0.05200411,0,0,6.938894E-18,0,0,0.05474117,0.05200411,0,0,2.231082,8.6173,0,0.05474117,-0.05474117,11.82574,84.46937,0.0474696,0.05720452,0,0,8.6173
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1278764,0.1278764,0,0,0,0.1278764,0,0,2.775558E-17,0,0,0.1346068,0.1278764,0,0,2.291905,8.562559,0,0.1346068,-0.1346068,11.68385,83.45589,0.0474696,0.1406641,0,0,8.562559
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.1904899,0.1904899,0,0,0,0.1904899,19.37681,0,2.775558E-17,0,0.03691087,0.2005157,0.1904899,0,0,2.441468,8.427953,0,0.1636048,-0.1636048,11.51139,82.22407,0.0474696,0.2095389,0.0295287,0,8.464864
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.07613621,0.07613621,0,0,0,0.07613621,1060.786,0,0,0,0.8076424,0.08014338,0.07613621,0,0,2.623252,8.264348,0.727499,0,0.727499,12.20156,87.15382,0.04743722,0.08374983,0.6461139,0,9.07199
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.006514,1.006514,0,0,0,1.006514,116.7134,0,0,0,1.174736,1.059488,1.006514,0,0,1.895753,8.919097,0.1152479,0,0.1152479,12.31089,87.93478,0.04743209,1.107165,0.9397889,0,10.09383
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,1.511351,1.511351,0,-1,0,1.511351,120.075,0,0,0,1.814756,1.590896,1.511351,0,0,1.780505,9.02282,0.2238593,0,0.2238593,12.52326,89.45171,0.04742214,1.662487,1.451805,0,10.83758
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,0.6736236,0.6736236,0,-1,0,0.6736236,287.8606,0,0,0,1.939097,0.7090775,0.6736236,0,0,1.556646,9.224294,1.23002,0,1.23002,13.69016,97.78669,0.04736753,0.740986,1.551278,0,11.16339
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.0800962,0.0800962,0,-1,0,0.0800962,3126.211,2.093039,0,0,2.503977,0.08431179,0.0800962,0,0,0.3266259,10.33131,0.3266259,0,0.3266259,14.00003,100,0.04735304,0.08810582,2.003181,0,12.83529
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,1.355984,1.355984,0,-1,0,1.355984,261.9677,2.124889,0,0,3.552241,1.427352,1.355984,0,0,0,10.62527,0,0,0,14.00003,100,0.04735304,1.491583,2.841793,0,14.17752
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,1.248878,1.248878,0,-1,0,1.248878,274.2986,2.111047,0,0,3.425655,1.314608,1.248878,0,0,0,10.62527,0,0,0,14.00003,100,0.04735304,1.373765,2.740524,0,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.3845824,0.3845824,0,-1,0,0.3845824,988.0656,3.395103,0,0,3.799926,0.4048236,0.3845824,0,0,0,10.62527,0,0,0,14.00003,100,0.04735304,0.4230406,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.2528991,0.2528991,0,-1,0,0.2528991,1099.255,2.513796,0,0,2.780005,0.2662095,0.2528991,0,0,0,10.62527,0,0,0,14.00003,100,0.04735304,0.278189,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.33426,0.33426,0,-1,0,0.33426,565.9742,1.539973,0,0,1.891826,0.3518527,0.33426,0,0,0,10.62527,0,0,0,14.00003,100,0.04735304,0.367686,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,1.729962,1.729962,0,-1,0,1.729962,51.32735,0,0,0,0.8879437,1.821013,1.729962,0,0,0,10.62527,0,0.9330692,-0.9330692,13.01649,92.97472,0.04735304,1.902959,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,1.036744,9.692205,0.07425752,0,0.07425752,13.08693,93.47791,0.04734975,0,0.05940602,0,9.766462
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.136882,2.136882,0,-1,0,2.136882,0,0,0,0,0,2.249349,2.136882,0,0,0.962486,9.759037,0,2.249349,-2.249349,10.71591,76.54207,0.04734975,2.35057,0,0,9.759037
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.465598,3.33,0,-1,0,3.33,0,0,0.1355982,0.482158,0,3.505263,3.33,0,0,3.461763,7.509687,0,3.505263,-3.505263,7.021039,50.15018,0.04734975,3.812158,0,0,7.509687
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.513978,2.513978,0,-1,0,2.513978,0,0,0,0,0,2.646293,2.513978,0,0,7.3565,4.004425,0,2.646293,-2.646293,4.231602,30.22567,0.04734975,2.765376,0,0,4.004425
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3675364,0.3675364,0,-1,0,0.3675364,0,0,0,0,0,0.3868804,0.3675364,0,0,10.29682,1.358132,0,0.3868804,-0.3868804,3.823795,27.31276,0.04734975,0.40429,0,0,1.358132
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72669,0.9712515,0,0,0,3.823795,27.31276,0.04734975,0,0,0,0.9712515
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4301157,0.4301157,0,-1,0,0.4301157,0,0,5.551115E-17,0,0,0.4527533,0.4301157,0,0,10.72669,0.9712515,0,0.4527533,-0.4527533,3.346551,23.90388,0.04734975,0.4731272,0,0,0.9712515
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22975,0.5184982,0,0,0,3.346551,23.90388,0.04734975,0,0,0,0.5184982
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3820247,0.3820247,0,-1,0,0.3820247,0,0,5.551115E-17,0,0,0.4021313,0.3820247,0,0,11.22975,0.5184982,0,0.4021313,-0.4021313,2.922667,20.87615,0.04734975,0.4202272,0,0,0.5184982
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5152771,0.1105485,0,-1,0,0.1105485,0,0,0.4047286,0.4562563,0,0.1163669,0.1105485,0,0,11.67656,0.1163669,0,0.1163669,-0.1163669,2.800006,20,0.04734975,0.5668048,0,0,0.1163669
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3499156,0,0,-1,0,0,0,0,0.3499156,0.3849071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.04734975,0.3849071,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.09490028,0.09490028,3.600163,0,1.147845,0.09490028,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.04786779,0.1043903,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.504247,0.504247,4.00951,0,1.259596,0.504247,20.39032,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.04849347,0.5546717,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,2.38675,2.38675,5,0,1.53,2.38675,36.12711,0,0,0,0.862264,0,0,2.61325,2.482587,5.043043,6.086536,3.344851,0,3.344851,12.38898,88.49255,0.04930843,2.625425,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,1.209947,1.209947,0,0,0,1.209947,173.0041,0,0,0,2.093259,1.273629,1.209947,0,0,1.698191,9.096902,0.8196301,0,0.8196301,13.16655,94.04661,0.04927098,1.330942,1.674607,0,11.19016
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.4427142,0.4427142,0,-1,0,0.4427142,467.4628,0.7249481,0,0,2.069524,0.466015,0.4427142,0,0,0.8785611,9.834569,0.8785611,0,0.8785611,14.00003,100,0.04923091,0.4869856,1.655619,0,11.90409
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,0.6963289,0.6963289,0,-1,0,0.6963289,300.0793,1.356561,0,0,2.089539,0.7329778,0.6963289,0,0,0,10.62527,0,0,0,14.00003,100,0.04923091,0.7659618,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,0.6128808,0.6128808,0,-1,0,0.6128808,438.1238,2.040039,0,0,2.685177,0.6451377,0.6128808,0,0,0,10.62527,0,0,0,14.00003,100,0.04923091,0.6741689,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.4216048,0.4216048,0,-1,0,0.4216048,961.3685,3.609381,0,0,4.053176,0.4437945,0.4216048,0,0,0,10.62527,0,0,0,14.00003,100,0.04923091,0.4637653,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.097308,1.097308,0,-1,0,1.097308,335.1205,2.522243,0,0,3.677304,1.155061,1.097308,0,0,0,10.62527,0,0,0,14.00003,100,0.04923091,1.207039,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.04923091,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,0.6007571,0.6007571,0,-1,0,0.6007571,404.8922,1.800043,0,0,2.432418,0.632376,0.6007571,0,0,0,10.62527,0,0,0,14.00003,100,0.04923091,0.6608328,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,1.415516,1.415516,0,-1,0,1.415516,101.9734,0,0,0,1.44345,1.490017,1.415516,0,0,0,10.62527,0,0.04656681,-0.04656681,13.95094,99.64939,0.04923091,1.557067,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,1.363261,1.363261,0,-1,0,1.363261,55.97113,0,2.220446E-16,0,0.7630328,1.435012,1.363261,0,0,0.0517409,10.57871,0,0.6719792,-0.6719792,13.24261,94.58991,0.04923091,1.499588,0.6104262,0,11.34174
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.063407,1.063407,0,-1,0,1.063407,9.166379,0,2.220446E-16,0,0.09747595,1.119376,1.063407,0,0,0.7983845,9.906728,0,1.0219,-1.0219,12.16544,86.89581,0.04923091,1.169748,0.07798076,0,10.0042
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.325277,1.325277,0,-1,0,1.325277,0,0,2.220446E-16,0,0,1.395028,1.325277,0,0,1.933829,8.884828,0,1.395028,-1.395028,10.69495,76.39233,0.04923091,1.457805,0,0,8.884828
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.47629,3.33,0,-1,0,3.33,0,0,0.1462894,0.4939184,0,3.505263,3.33,0,0,3.48386,7.489799,0,3.505263,-3.505263,7.000076,50.00044,0.04923091,3.823918,0,0,7.489799
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.686927,1.686927,0,-1,0,1.686927,0,0,2.220446E-16,0,0,1.775713,1.686927,0,0,7.378597,3.984536,0,1.775713,-1.775713,5.12831,36.63071,0.04923091,1.85562,0,0,3.984536
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1124472,0.1124472,0,-1,0,0.1124472,0,0,1.387779E-17,0,0,0.1183654,0.1124472,0,0,9.351612,2.208823,0,0.1183654,-0.1183654,5.003542,35.73951,0.04923091,0.1236919,0,0,2.208823
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.343027,0.343027,0,-1,0,0.343027,0,0,0,0,0,0.3610811,0.343027,0,0,9.48313,2.090458,0,0.3610811,-0.3610811,4.622929,33.02085,0.04923091,0.3773297,0,0,2.090458
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1765729,0.1765729,0,-1,0,0.1765729,0,0,0,0,0,0.1858662,0.1765729,0,0,9.884331,1.729377,0,0.1858662,-0.1858662,4.427009,31.62143,0.04923091,0.1942302,0,0,1.729377
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04222456,0.04222456,0,-1,0,0.04222456,0,0,6.938894E-18,0,0,0.04444691,0.04222456,0,0,10.09085,1.543511,0,0.04444691,-0.04444691,4.380157,31.28678,0.04923091,0.04644702,0,0,1.543511
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3478636,0.3478636,0,-1,0,0.3478636,0,0,5.551115E-17,0,0,0.3661723,0.3478636,0,0,10.14023,1.499064,0,0.3661723,-0.3661723,3.994178,28.52979,0.04923091,0.38265,0,0,1.499064
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2453173,0.2453173,0,-1,0,0.2453173,0,0,2.775558E-17,0,0,0.2582287,0.2453173,0,0,10.54709,1.132891,0,0.2582287,-0.2582287,3.721981,26.58553,0.04923091,0.269849,0,0,1.132891
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1891118,0.1891118,0,-1,0,0.1891118,0,0,0,0,0,0.1990651,0.1891118,0,0,10.83401,0.8746628,0,0.1990651,-0.1990651,3.512148,25.08672,0.04923091,0.208023,0,0,0.8746628
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3617623,0.3617623,0,0,0,0.3617623,0,0,5.551115E-17,0,0,0.3808025,0.3617623,0,0,11.0552,0.6755977,0,0.3808025,-0.3808025,3.110747,22.21958,0.04923091,0.3979386,0,0,0.6755977
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.2208657,0.2208657,0,0,0,0.2208657,48.73994,0,2.775558E-17,0,0.1076498,0.2324902,0.2208657,0,0,11.47831,0.2947953,0,0.1248404,-0.1248404,2.979154,21.27963,0.04923091,0.2429522,0.08611984,0,0.4024451
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,0.7657422,0.7657422,4.271006,0,1.330984,0.7657422,123.8494,0,0,0,0.9483671,0,0,3.505263,3.33,11.61702,0.1699549,4.278367,0,4.278367,7.037969,50.27111,0.04988166,0.8423164,0.7586937,5,1.118322
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.065431,1.065431,4.570694,0,1.4128,1.065431,158.8956,0,0,0,1.692923,0,0,3.505263,3.33,7.338655,4.020485,5.022923,0,5.022923,11.80313,84.30792,0.0505762,1.171975,1.354339,5,5.713408
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,0.8631963,0.8631963,0,-1,0,0.8631963,232.6003,0,0,0,2.007797,0.9086277,0.8631963,0,0,2.315731,8.541116,1.099169,0,1.099169,12.8459,91.75622,0.05052522,0.949516,1.606238,0,10.54891
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.5673731,0.5673731,0,-1,0,0.5673731,427.6082,0.6123374,0,0,2.426134,0.5972348,0.5673731,0,0,1.216562,9.530369,1.216562,0,1.216562,14.00003,100,0.05046893,0.6241104,1.940907,0,11.9565
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,1.185123,1.185123,0,-1,0,1.185123,211.0777,1.254032,0,0,2.501531,1.247498,1.185123,0,0,0,10.62527,0,0,0,14.00003,100,0.05046893,1.303635,2.001225,0,13.1268
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.052119,1.052119,0,-1,0,1.052119,254.3171,1.568225,0,0,2.675719,1.107494,1.052119,0,0,0,10.62527,0,0,0,14.00003,100,0.05046893,1.157331,2.140575,0,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,1.172578,1.172578,0,-1,0,1.172578,288.4481,2.147986,0,0,3.382279,1.234293,1.172578,0,0,0,10.62527,0,0,0,14.00003,100,0.05046893,1.289836,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.2439491,0.2439491,0,-1,0,0.2439491,843.6636,1.801321,0,0,2.05811,0.2567885,0.2439491,0,0,0,10.62527,0,0,0,14.00003,100,0.05046893,0.268344,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.435996,0.435996,0,-1,0,0.435996,295.463,0.8292636,0,0,1.288207,0.4589432,0.435996,0,0,0,10.62527,0,0,0,14.00003,100,0.05046893,0.4795956,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1023238,0.1023238,0,-1,0,0.1023238,1156.711,1.075881,0,0,1.18359,0.1077092,0.1023238,0,0,0,10.62527,0,0,0,14.00003,100,0.05046893,0.1125561,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,0.8867165,0.8867165,0,-1,0,0.8867165,80.08804,0,1.110223E-16,0,0.7101539,0.9333858,0.8867165,0,0,0,10.62527,0,0.2232319,-0.2232319,13.76472,98.31924,0.05046893,0.9753882,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,0.2480355,10.40204,0.05265518,0,0.05265518,13.81467,98.67605,0.05046649,0,0.04212414,0,10.4547
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.726035,1.726035,0,-1,0,1.726035,0,0,2.220446E-16,0,0,1.816878,1.726035,0,0,0.1953803,10.44943,0,1.816878,-1.816878,11.89952,84.99638,0.05046649,1.898638,0,0,10.44943
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.32164,1.32164,0,-1,0,1.32164,0,0,0,0,0,1.3912,1.32164,0,0,2.214134,8.632553,0,1.3912,-1.3912,10.43306,74.52173,0.05046649,1.453804,0,0,8.632553
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.09472571,0.09472571,0,-1,0,0.09472571,0,0,1.387779E-17,0,0,0.09971127,0.09472571,0,0,3.759912,7.241354,0,0.09971127,-0.09971127,10.32796,73.77098,0.05046649,0.1041983,0,0,7.241354
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.6410499,0.6410499,0,-1,0,0.6410499,0,0,1.110223E-16,0,0,0.6747894,0.6410499,0,0,3.870702,7.141642,0,0.6747894,-0.6747894,9.616667,68.69034,0.05046649,0.7051549,0,0,7.141642
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1633789,0.1633789,0,-1,0,0.1633789,0,0,0,0,0,0.1719778,0.1633789,0,0,4.620468,6.466853,0,0.1719778,-0.1719778,9.435387,67.39548,0.05046649,0.1797168,0,0,6.466853
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1660358,0.1660358,0,-1,0,0.1660358,0,0,2.775558E-17,0,0,0.1747745,0.1660358,0,0,4.811554,6.294875,0,0.1747745,-0.1747745,9.251158,66.07957,0.05046649,0.1826393,0,0,6.294875
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1144345,0.1144345,0,-1,0,0.1144345,0,0,1.387779E-17,0,0,0.1204573,0.1144345,0,0,5.005749,6.1201,0,0.1204573,-0.1204573,9.124185,65.17262,0.05046649,0.1258779,0,0,6.1201
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.08494564,0.08494564,0,-1,0,0.08494564,0,0,1.387779E-17,0,0,0.08941647,0.08494564,0,0,5.13959,5.999643,0,0.08941647,-0.08941647,9.029932,64.49938,0.05046649,0.0934402,0,0,5.999643
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.238942,5.910227,0,0,0,9.029932,64.49938,0.05046649,0,0,0,5.910227
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3171773,0.3171773,0,-1,0,0.3171773,0,0,5.551115E-17,0,0,0.3338708,0.3171773,0,0,5.238942,5.910227,0,0.3338708,-0.3338708,8.678,61.9856,0.05046649,0.348895,0,0,5.910227
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2896877,0.2896877,0,0,0,0.2896877,0,0,5.551115E-17,0,0,0.3049344,0.2896877,0,0,5.609909,5.576356,0,0.3049344,-0.3049344,8.356572,59.68968,0.05046649,0.3186565,0,0,5.576356
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,5.948725,5.271421,0.03162457,0,0.03162457,8.386574,59.90398,0.05046503,0,0.02529966,0,5.303046
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,1.49985,1.49985,0,0,0,1.49985,72.28953,0,0,0,1.084234,1.578789,1.49985,0,0,5.917101,5.299883,0,0.4945548,-0.4945548,7.865267,56.18037,0.05046503,1.649835,0.8673875,0,6.384118
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,2.109641,2.109641,0,0,0,2.109641,102.5667,0,0,0,2.163789,2.220675,2.109641,0,0,6.466606,4.805329,0,0.05688574,-0.05688574,7.805304,55.75206,0.05046503,2.320606,1.731031,0,6.969118
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,1.549467,1.549467,0,-1,0,1.549467,207.0846,0,0,0,3.208708,1.631018,1.549467,0,0,6.529812,4.748443,1.57769,0,1.57769,9.302032,66.44296,0.05039222,1.704414,2.566966,0,7.95715
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,-1,0,0,0,0,0,0,2.946052,0,0,0,0,4.952123,6.168364,2.946052,0,2.946052,12.0969,86.40627,0.05025683,0,2.356841,0,9.114415
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,0.641495,0.641495,0,-1,0,0.641495,606.2542,1.207761,0,0,3.889091,0.6752579,0.641495,0,0,2.006071,8.81981,2.006071,0,2.006071,14.00003,100,0.05016504,0.7056445,3.111272,0,12.7089
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,0.8978338,0.8978338,0,-1,0,0.8978338,503.5201,3.575686,0,0,4.520774,0.9450882,0.8978338,0,0,0,10.62527,0,0,0,14.00003,100,0.05016504,0.9876172,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.4145102,0.4145102,0,-1,0,0.4145102,784.1735,2.814153,0,0,3.25048,0.4363266,0.4145102,0,0,0,10.62527,0,0,0,14.00003,100,0.05016504,0.4559613,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05016504,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.069593,1.069593,0,-1,0,1.069593,265.9196,1.718371,0,0,2.844259,1.125888,1.069593,0,0,0,10.62527,0,0,0,14.00003,100,0.05016504,1.176553,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,2.04133,2.04133,0,-1,0,2.04133,87.42862,0,0,0,1.784707,2.148769,2.04133,0,0,0,10.62527,0,0.3640618,-0.3640618,13.61627,97.2589,0.05016504,2.245463,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.2036297,0.2036297,0,-1,0,0.2036297,398.7361,0.193085,0,0,0.8119451,0.214347,0.2036297,0,0,0.4045132,10.26121,0.4045132,0,0.4045132,14.00003,100,0.05014658,0.2239926,0.6495561,0,11.07316
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,2.469833,2.469833,0,-1,0,2.469833,4.639874,0,4.440892E-16,0,0.1145971,2.599825,2.469833,0,0,0,10.62527,0,2.485228,-2.485228,11.38037,81.28819,0.05014658,2.716817,0.09167771,0,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.414529,1.414529,0,-1,0,1.414529,0,0,2.220446E-16,0,0,1.488978,1.414529,0,0,2.761364,8.140047,0,1.488978,-1.488978,9.810847,70.07735,0.05014658,1.555982,0,0,8.140047
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.857121,1.857121,0,-1,0,1.857121,0,0,2.220446E-16,0,0,1.954864,1.857121,0,0,4.415784,6.651069,0,1.954864,-1.954864,7.75024,55.35875,0.05014658,2.042833,0,0,6.651069
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06056729,0.06056729,0,-1,0,0.06056729,0,0,1.387779E-17,0,0,0.06375504,0.06056729,0,0,6.587855,4.696205,0,0.06375504,-0.06375504,7.683036,54.87872,0.05014658,0.06662402,0,0,4.696205
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.4425493,0.4425493,0,-1,0,0.4425493,0,0,5.551115E-17,0,0,0.4658414,0.4425493,0,0,6.658694,4.63245,0,0.4658414,-0.4658414,7.191996,51.3713,0.05014658,0.4868042,0,0,4.63245
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3148439,0.3148439,0,-1,0,0.3148439,0,0,5.551115E-17,0,0,0.3314146,0.3148439,0,0,7.176296,4.166608,0,0.3314146,-0.3314146,6.842654,48.87601,0.05014658,0.3463283,0,0,4.166608
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5222593,0.5222593,0,-1,0,0.5222593,0,0,1.110223E-16,0,0,0.5497466,0.5222593,0,0,7.544534,3.835193,0,0.5497466,-0.5497466,6.263171,44.73684,0.05014658,0.5744852,0,0,3.835193
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3673091,0.3673091,0,-1,0,0.3673091,0,0,5.551115E-17,0,0,0.3866411,0.3673091,0,0,8.155364,3.285447,0,0.3866411,-0.3866411,5.855615,41.82574,0.05014658,0.40404,0,0,3.285447
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2320344,0.2320344,0,-1,0,0.2320344,0,0,2.775558E-17,0,0,0.2442468,0.2320344,0,0,8.584965,2.898806,0,0.2442468,-0.2442468,5.598156,39.98675,0.05014658,0.2552379,0,0,2.898806
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06137006,0.06137006,0,-1,0,0.06137006,0,0,6.938894E-18,0,0,0.06460007,0.06137006,0,0,8.85635,2.654559,0,0.06460007,-0.06460007,5.530062,39.50036,0.05014658,0.06750707,0,0,2.654559
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05288732,0.05288732,0,-1,0,0.05288732,0,0,0,0,0,0.05567087,0.05288732,0,0,8.928128,2.589959,0,0.05567087,-0.05567087,5.47138,39.0812,0.05014658,0.05817606,0,0,2.589959
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3332037,0.3332037,0,0,0,0.3332037,0,0,5.551115E-17,0,0,0.3507407,0.3332037,0,0,8.989985,2.534288,0,0.3507407,-0.3507407,5.101666,36.4404,0.05014658,0.3665241,0,0,2.534288
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.003653011,0.003653011,0,0,0,0.003653011,1513.767,0,0,0,0.05529808,0.003845275,0.003653011,0,0,9.379697,2.183547,0.0514528,0,0.0514528,5.150479,36.78906,0.05014423,0.004018312,0.04423846,0,2.238845
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,9.328244,2.229855,0.626915,0,0.626915,5.745223,41.03722,0.05011564,0,0.501532,0,2.85677
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,0.8209482,0.8209482,0,0,0,0.8209482,110.7834,0,0,0,0.9094741,0.8641561,0.8209482,0,0,8.701329,2.794078,0.04531801,0,0.04531801,5.788215,41.34431,0.05011357,0.9030431,0.7275792,0,3.703552
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,0.8422683,0.8422683,0,-1,0,0.8422683,121.1246,0,0,0,1.020194,0.8865982,0.8422683,0,0,8.656011,2.834864,0.1335961,0,0.1335961,5.914956,42.2496,0.05010749,0.9264951,0.8161554,0,3.855059
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,-1,0,0,0,0,0,0,0.7588159,0,0,0,0,8.522415,2.955101,0.7588159,0,0.7588159,6.634831,47.39156,0.05007293,0,0.6070527,0,3.713917
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.083228,1.083228,0,-1,0,1.083228,91.15755,0,0,0,0.9874438,1.14024,1.083228,0,0,7.763599,3.638035,0,0.1527959,-0.1527959,6.473771,46.24112,0.05007293,1.19155,0.789955,0,4.625479
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.09361121,0.09361121,0,-1,0,0.09361121,383.926,0,0,0,0.3593978,0.09853812,0.09361121,0,0,7.933372,3.485239,0.2608597,0,0.2608597,6.721243,48.00879,0.05006107,0.1029723,0.2875182,0,3.844637
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.08542392,0.08542392,0,-1,0,0.08542392,470.3978,0,0,0,0.4018323,0.08991992,0.08542392,0,0,7.672513,3.720013,0.3119123,0,0.3119123,7.017149,50.1224,0.05004689,0.09396631,0.3214658,0,4.121845
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,0.8245957,0.8245957,0,-1,0,0.8245957,57.89813,0,0,0,0.4774255,0.8679954,0.8245957,0,0,7.3606,4.000734,0,0.39057,-0.39057,6.605453,47.18171,0.05004689,0.9070553,0.3819404,0,4.478159
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,1.371567,1.371567,0,-1,0,1.371567,59.34408,0,2.220446E-16,0,0.8139441,1.443755,1.371567,0,0,7.794567,3.610164,0,0.6298112,-0.6298112,5.941574,42.43972,0.05004689,1.508724,0.6511553,0,4.424108
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,8.494357,2.980353,0.412155,0,0.412155,6.332578,45.23261,0.05002816,0,0.329724,0,3.392508
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,1.815329,1.815329,0,-1,0,1.815329,37.49229,0,2.220446E-16,0,0.6806086,1.910873,1.815329,0,0,8.082202,3.351292,0,1.230264,-1.230264,5.035766,35.96968,0.05002816,1.996862,0.5444869,0,4.031901
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,2.434448,2.114795,0,-1,0,2.114795,4.968398,0,0.319653,0.6429521,0.1050714,2.2261,2.114795,0,0,9.449162,2.121028,0,2.121028,-2.121028,2.800006,20,0.05002816,2.677892,0.08405713,0,2.2261
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.111019,0,0,-1,0,0,0,0,1.111019,1.222121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,1.222121,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.649722,0,0,-1,0,0,0,0,1.649722,1.814694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,1.814694,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.306454,0,0,-1,0,0,0,0,1.306454,1.437099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,1.437099,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.09609405,0,0,-1,0,0,0,0,0.09609405,0.1057035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,0.1057035,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3285596,0,0,-1,0,0,0,0,0.3285596,0.3614155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,0.3614155,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2176712,0,0,-1,0,0,0,0,0.2176712,0.2394383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,0.2394383,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.323741,0,0,-1,0,0,0,0,0.323741,0.3561151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,0.3561151,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.173978,0,0,-1,0,0,0,0,0.173978,0.1913758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,0.1913758,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1299964,0,0,-1,0,0,0,0,0.1299964,0.1429961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,0.1429961,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3624666,0,0,-1,0,0,0,0,0.3624666,0.3987133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05002816,0.3987133,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1623297,0.1623297,3.667593,0,1.166253,0.1623297,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05054114,0.1785627,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.4566048,0.4566048,3.961868,0,1.24659,0.4566048,3.569405,4.440892E-16,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.05113084,0.5022653,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,1.864125,1.864125,4.934752,0,1.512187,1.864125,51.32911,0,0,0,0.9568389,0,0,3.070626,2.917095,5.129562,6.008668,3.873934,0,3.873934,12.80883,91.49149,0.05195783,2.050538,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.5538284,0.5538284,0,0,0,0.5538284,363.5065,0.1745969,0,0,2.013203,0.5829773,0.5538284,0,0,1.255628,9.495209,1.255628,0,1.255628,14.00003,100,0.05189923,0.6092113,1.610562,0,11.50841
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.3626032,0.3626032,0,-1,0,0.3626032,802.7464,2.529097,0,0,2.910785,0.3816876,0.3626032,0,0,0,10.62527,0,0,0,14.00003,100,0.05189923,0.3988636,2.328628,0,13.53606
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,1.650599,1.650599,0,-1,0,1.650599,176.0798,1.168899,0,0,2.906372,1.737472,1.650599,0,0,0,10.62527,0,0,0,14.00003,100,0.05189923,1.815658,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,1.727852,1.727852,0,-1,0,1.727852,216.0718,1.914609,0,0,3.733401,1.818792,1.727852,0,0,0,10.62527,0,0,0,14.00003,100,0.05189923,1.900638,2.986721,0,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,1.187235,1.187235,0,-1,0,1.187235,316.1967,2.504277,0,0,3.753999,1.249721,1.187235,0,0,0,10.62527,0,0,0,14.00003,100,0.05189923,1.305959,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,1.644152,1.644152,0,-1,0,1.644152,207.2926,1.67752,0,0,3.408207,1.730687,1.644152,0,0,0,10.62527,0,0,0,14.00003,100,0.05189923,1.808568,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,1.528823,1.528823,0,-1,0,1.528823,239.3527,2.049992,0,0,3.659279,1.609287,1.528823,0,0,0,10.62527,0,0,0,14.00003,100,0.05189923,1.681705,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,1.99625,1.99625,0,-1,0,1.99625,140.4236,0.7018898,0,0,2.803206,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.05189923,2.195875,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,1.282484,1.282484,0,-1,0,1.282484,123.1642,0.2295781,0,0,1.579561,1.349983,1.282484,0,0,0,10.62527,0,0,0,14.00003,100,0.05189923,1.410732,1.263649,0,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,0.612922,0.612922,0,-1,0,0.612922,118.5581,0.08148777,0,0,0.7266688,0.6451811,0.612922,0,0,0,10.62527,0,0,0,14.00003,100,0.05189923,0.6742142,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,2.225559,2.225559,0,-1,0,2.225559,4.821141,0,4.440892E-16,0,0.1072974,2.342694,2.225559,0,0,0,10.62527,0,2.235397,-2.235397,11.64371,83.16921,0.05189923,2.448115,0.08583789,0,10.73257
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.017872,2.017872,0,-1,0,2.017872,0,0,0,0,0,2.124076,2.017872,0,0,2.483774,8.389877,0,2.124076,-2.124076,9.40474,67.17658,0.05189923,2.219659,0,0,8.389877
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.391104,2.391104,0,-1,0,2.391104,0,0,4.440892E-16,0,0,2.516951,2.391104,0,0,4.843858,6.265802,0,2.516951,-2.516951,6.751641,48.22591,0.05189923,2.630214,0,0,6.265802
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.731615,2.731615,0,-1,0,2.731615,0,0,4.440892E-16,0,0,2.875384,2.731615,0,0,7.640471,3.748851,0,2.875384,-2.875384,3.72072,26.57652,0.05189923,3.004776,0,0,3.748851
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1854979,0.1854979,0,-1,0,0.1854979,0,0,2.775558E-17,0,0,0.195261,0.1854979,0,0,10.83534,0.8734667,0,0.195261,-0.195261,3.514897,25.10636,0.05189923,0.2040477,0,0,0.8734667
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.09532285,0.09532285,0,-1,0,0.09532285,0,0,1.387779E-17,0,0,0.1003398,0.09532285,0,0,11.0523,0.6782057,0,0.1003398,-0.1003398,3.40913,24.35088,0.05189923,0.1048551,0,0,0.6782057
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1735607,0.1735607,0,-1,0,0.1735607,0,0,2.775558E-17,0,0,0.1826955,0.1735607,0,0,11.16379,0.5778659,0,0.1826955,-0.1826955,3.216552,22.97532,0.05189923,0.1909168,0,0,0.5778659
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3675249,0.3675249,0,-1,0,0.3675249,0,0,0,0.02886544,0,0.3868683,0.3675249,0,0,11.36678,0.3951704,0,0.3868683,-0.3868683,2.808757,20.06251,0.05189923,0.4042774,0,0,0.3951704
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3081999,0.007887045,0,-1,0,0.007887045,0,0,0.3003129,0.3311329,0,0.008302153,0.007887045,0,0,11.79664,0.008302153,0,0.008302153,-0.008302153,2.800006,20,0.05189923,0.33902,0,0,0.008302153
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1924951,0,0,-1,0,0,0,0,0.1924951,0.2117446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05189923,0.2117446,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1581628,0,0,-1,0,0,0,0,0.1581628,0.1739791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05189923,0.1739791,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.09476762,0.09476762,3.600031,0,1.147808,0.09476762,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05238285,0.1042444,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.05283366,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,0.6241459,0.6241459,4.129409,0,1.292329,0.6241459,145.8304,4.440892E-16,0,0,0.9101948,0,0,3.505263,3.33,5.055261,6.075539,4.240195,0,4.240195,13.22679,94.47687,0.05341128,0.6865605,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.034543,1.034543,0,0,0,1.034543,174.5199,0,0,0,1.805484,1.088993,1.034543,0,0,0.8150663,9.891714,0.7164907,0,0.7164907,13.90651,99.33202,0.05337726,1.137998,1.444387,0,11.6972
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.155041,1.155041,0,-1,0,1.155041,214.095,1.158477,0,0,2.472885,1.215833,1.155041,0,0,0.09857564,10.53656,0.09857564,0,0.09857564,14.00003,100,0.05337258,1.270545,1.978308,0,13.00944
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.039476,1.039476,0,-1,0,1.039476,234.6521,1.344967,0,0,2.439152,1.094185,1.039476,0,0,0,10.62527,0,0,0,14.00003,100,0.05337258,1.143424,1.951322,0,13.06443
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.3909745,0.3909745,0,-1,0,0.3909745,841.6105,2.878931,0,0,3.290483,0.4115521,0.3909745,0,0,0,10.62527,0,0,0,14.00003,100,0.05337258,0.430072,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,-1,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05337258,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,1.862222,1.862222,0,-1,0,1.862222,220.9101,2.153603,0,0,4.113837,1.960233,1.862222,0,0,0,10.62527,0,0,0,14.00003,100,0.05337258,2.048444,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05337258,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,1.667154,1.667154,0,-1,0,1.667154,190.62,1.42303,0,0,3.177929,1.754899,1.667154,0,0,0,10.62527,0,0,0,14.00003,100,0.05337258,1.833869,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,0.7515787,0.7515787,0,-1,0,0.7515787,277.6755,1.295815,0,0,2.08695,0.7911355,0.7515787,0,0,0,10.62527,0,0,0,14.00003,100,0.05337258,0.8267366,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,1.946151,1.946151,0,-1,0,1.946151,43.60933,0,0,0,0.8487033,2.04858,1.946151,0,0,0,10.62527,0,1.199877,-1.199877,12.73525,90.96587,0.05337258,2.140766,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.4343881,0.4343881,0,-1,0,0.4343881,20.62029,0,5.551115E-17,0,0.0895721,0.4572506,0.4343881,0,0,1.333196,9.425398,0,0.3676785,-0.3676785,12.34768,88.19754,0.05337258,0.4778269,0.07165768,0,9.51497
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.681315,3.33,0,-1,0,3.33,0,0,0.3513151,0.7194466,0,3.505263,3.33,0,0,1.741728,9.057719,0,3.505263,-3.505263,8.652808,61.80565,0.05337258,4.049447,0,0,9.057719
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.636465,5.552456,0,0,0,8.652808,61.80565,0.05337258,0,0,0,5.552456
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.187531,0.187531,0,-1,0,0.187531,0,0,0,0,0,0.197401,0.187531,0,0,5.636465,5.552456,0,0.197401,-0.197401,8.444729,60.31937,0.05337258,0.2062841,0,0,5.552456
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2939922,0.2939922,0,-1,0,0.2939922,0,0,0,0,0,0.3094654,0.2939922,0,0,5.855799,5.355055,0,0.3094654,-0.3094654,8.118524,57.98934,0.05337258,0.3233914,0,0,5.355055
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1981013,0.1981013,0,-1,0,0.1981013,0,0,2.775558E-17,0,0,0.2085277,0.1981013,0,0,6.19965,5.045589,0,0.2085277,-0.2085277,7.898716,56.41929,0.05337258,0.2179115,0,0,5.045589
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1333978,0.1333978,0,-1,0,0.1333978,0,0,0,0,0,0.1404188,0.1333978,0,0,6.431347,4.837062,0,0.1404188,-0.1404188,7.750702,55.36205,0.05337258,0.1467376,0,0,4.837062
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.587368,4.696643,0,0,0,7.750702,55.36205,0.05337258,0,0,0,4.696643
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1953548,0.1953548,0,-1,0,0.1953548,0,0,2.775558E-17,0,0,0.2056366,0.1953548,0,0,6.587368,4.696643,0,0.2056366,-0.2056366,7.533942,53.81376,0.05337258,0.2148903,0,0,4.696643
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4071211,0.4071211,0,-1,0,0.4071211,0,0,5.551115E-17,0,0,0.4285485,0.4071211,0,0,6.815853,4.491006,0,0.4285485,-0.4285485,7.082212,50.58713,0.05337258,0.4478332,0,0,4.491006
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3066709,0.3066709,0,-1,0,0.3066709,0,0,0,0,0,0.3228115,0.3066709,0,0,7.292018,4.062458,0,0.3228115,-0.3228115,6.741939,48.15661,0.05337258,0.337338,0,0,4.062458
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4254832,0.4254832,0,0,0,0.4254832,0,0,5.551115E-17,0,0,0.447877,0.4254832,0,0,7.650698,3.739646,0,0.447877,-0.447877,6.269835,44.78445,0.05337258,0.4680315,0,0,3.739646
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.3448979,0.3448979,0,0,0,0.3448979,5.013989,0,5.551115E-17,0,0.01729314,0.3630504,0.3448979,0,0,8.148339,3.291769,0,0.3457573,-0.3457573,5.905375,42.18116,0.05337258,0.3793877,0.01383451,0,3.309062
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,1.51898,1.51898,0,0,0,1.51898,72.61573,0,0,0,1.103019,1.598927,1.51898,0,0,8.532514,2.946012,0,0.495908,-0.495908,5.382642,38.44736,0.05337258,1.670878,0.8824149,0,4.04903
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,2.180917,2.180917,0,0,0,2.180917,106.6887,0,0,0,2.326792,2.295702,2.180917,0,0,9.083523,2.450104,0.03109017,0,0.03109017,5.412137,38.65804,0.05337111,2.399009,1.861434,0,4.776896
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.041651,1.041651,0,-1,0,1.041651,330.9588,0,0,0,3.447437,1.096475,1.041651,0,0,9.052432,2.478085,2.350962,0,2.350962,7.642455,54.58885,0.05325982,1.145817,2.757949,0,5.925522
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.022283,1.022283,0,-1,0,1.022283,394.559,0,0,0,4.033508,1.076087,1.022283,0,0,6.701471,4.593951,2.957421,0,2.957421,10.44811,74.62921,0.05312048,1.124511,3.226806,0,8.627459
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,1.188194,1.188194,0,-1,0,1.188194,327.7993,0,0,0,3.894892,1.25073,1.188194,0,0,3.74405,7.255629,2.644161,0,2.644161,12.95658,92.54683,0.05299652,1.307013,3.115913,0,11.15052
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.119928,1.119928,0,-1,0,1.119928,348.1622,1.620406,0,0,3.899166,1.178872,1.119928,0,0,1.099889,9.635374,1.099889,0,1.099889,14.00003,100,0.05294512,1.231921,3.119333,0,13.53454
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,0.8739662,0.8739662,0,-1,0,0.8739662,396.4014,2.54445,0,0,3.464414,0.9199644,0.8739662,0,0,0,10.62527,0,0,0,14.00003,100,0.05294512,0.9613628,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,0.8194431,0.8194431,0,-1,0,0.8194431,353.0804,2.030721,0,0,2.893293,0.8625717,0.8194431,0,0,0,10.62527,0,0,0,14.00003,100,0.05294512,0.9013874,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,1.634445,1.634445,0,-1,0,1.634445,130.7609,0.4167469,0,0,2.137216,1.720469,1.634445,0,0,0,10.62527,0,0,0,14.00003,100,0.05294512,1.79789,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05294512,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,1.516659,1.516659,0,-1,0,1.516659,59.09974,0,2.220446E-16,0,0.8963413,1.596483,1.516659,0,0,0,10.62527,0,0.7001414,-0.7001414,13.26201,94.72849,0.05294512,1.668324,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,1.561597,1.561597,0,-1,0,1.561597,7.496142,0,2.220446E-16,0,0.1170595,1.643786,1.561597,0,0,0.7779349,9.925133,0,1.526727,-1.526727,11.6527,83.23343,0.05294512,1.717757,0.09364761,0,10.04219
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.474298,8.398406,0,0,0,11.6527,83.23343,0.05294512,0,0,0,8.398406
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.282428,1.282428,0,-1,0,1.282428,0,0,0,0,0,1.349924,1.282428,0,0,2.474298,8.398406,0,1.349924,-1.349924,10.22976,73.06956,0.05294512,1.410671,0,0,8.398406
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.918731,2.918731,0,-1,0,2.918731,0,0,4.440892E-16,0,0,3.072348,2.918731,0,0,3.974213,7.048482,0,3.072348,-3.072348,6.991219,49.93718,0.05294512,3.210604,0,0,7.048482
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.4704577,0.4704577,0,-1,0,0.4704577,0,0,0,0,0,0.4952187,0.4704577,0,0,7.387934,3.976134,0,0.4952187,-0.4952187,6.469213,46.20857,0.05294512,0.5175035,0,0,3.976134
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2667824,0.2667824,0,-1,0,0.2667824,0,0,0,0,0,0.2808236,0.2667824,0,0,7.938177,3.480915,0,0.2808236,-0.2808236,6.173198,44.09418,0.05294512,0.2934607,0,0,3.480915
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02053331,0.02053331,0,-1,0,0.02053331,0,0,3.469447E-18,0,0,0.02161401,0.02053331,0,0,8.250203,3.200092,0,0.02161401,-0.02161401,6.150415,43.93145,0.05294512,0.02258664,0,0,3.200092
