Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2047447,0.2047447,0,-1,0,0.2047447,0,0,2.775558E-17,0,0,0.2155208,0.2047447,0,0,8.274219,3.178478,0,0.2155208,-0.2155208,5.923236,42.30875,0.05294512,0.2252192,0,0,3.178478
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3628164,0.3628164,0,-1,0,0.3628164,0,0,5.551115E-17,0,0,0.381912,0.3628164,0,0,8.513686,2.962957,0,0.381912,-0.381912,5.520666,39.43325,0.05294512,0.399098,0,0,2.962957
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1294204,0.1294204,0,-1,0,0.1294204,0,0,2.775558E-17,0,0,0.136232,0.1294204,0,0,8.938032,2.581045,0,0.136232,-0.136232,5.377065,38.40753,0.05294512,0.1423624,0,0,2.581045
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.089401,2.444813,0,0,0,5.377065,38.40753,0.05294512,0,0,0,2.444813
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1866396,0.1866396,0,0,0,0.1866396,0,0,2.775558E-17,0,0,0.1964627,0.1866396,0,0,9.089401,2.444813,0,0.1964627,-0.1964627,5.169975,36.92832,0.05294512,0.2053035,0,0,2.444813
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.1495292,0.1495292,0,0,0,0.1495292,29.58623,0,2.775558E-17,0,0.04424007,0.1573992,0.1495292,0,0,9.307693,2.24835,0,0.1131591,-0.1131591,5.050694,36.07632,0.05294512,0.1644822,0.03539205,0,2.29259
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,9.433426,2.135191,0.1143385,0,0.1143385,5.159165,36.85111,0.05293978,0,0.09147076,0,2.24953
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,0.9501168,0.9501168,0,0,0,0.9501168,58.33712,0,1.110223E-16,0,0.5542707,1.000123,0.9501168,0,0,9.319087,2.238096,0,0.4458522,-0.4458522,4.689196,33.49419,0.05293978,1.045128,0.4434166,0,2.792367
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.08150584,0.08150584,0,-1,0,0.08150584,246.109,0,0,0,0.2005932,0.08579563,0.08150584,0,0,9.814479,1.792243,0.1147976,0,0.1147976,4.798103,34.27209,0.05293443,0.08965643,0.1604746,0,1.992837
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.4647737,0.4647737,0,-1,0,0.4647737,147.2404,0,0,0,0.6843344,0.4892355,0.4647737,0,0,9.699681,1.895561,0.195099,0,0.195099,4.98319,35.59414,0.05292533,0.511251,0.5474675,0,2.579896
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,-1,0,0,0,0,0,0,0.6619437,0,0,0,0,9.504582,2.071151,0.6619437,0,0.6619437,5.611165,40.07967,0.05289447,0,0.529555,0,2.733094
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,1.232452,1.232452,0,-1,0,1.232452,60.75336,0,0,0,0.7487562,1.297318,1.232452,0,0,8.842638,2.6669,0,0.548562,-0.548562,5.032929,35.94942,0.05289447,1.355698,0.5990049,0,3.415656
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,-1,0,0,0,0,0,0,0.3346516,0,0,0,0,9.452151,2.118338,0.3346516,0,0.3346516,5.350408,38.21712,0.05287888,0,0.2677213,0,2.452989
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,0.8160829,0.8160829,0,-1,0,0.8160829,97.23557,0,0,0,0.7935228,0.8590346,0.8160829,0,0,9.1175,2.419524,0,0.06551178,-0.06551178,5.281353,37.72387,0.05287888,0.8976912,0.6348183,0,3.213047
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.5702189,0.5702189,0,-1,0,0.5702189,137.5109,0,0,0,0.784113,0.6002304,0.5702189,0,0,9.190291,2.354012,0.1838826,0,0.1838826,5.455799,38.96991,0.05287031,0.6272408,0.6272904,0,3.138125
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,1.371808,1.371808,0,-1,0,1.371808,31.71083,0,0,0,0.4350116,1.444008,1.371808,0,0,9.006409,2.519507,0,1.008996,-1.008996,4.392223,31.37296,0.05287031,1.508988,0.3480093,0,2.954518
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,0.6034864,0.6034864,0,-1,0,0.6034864,15.80831,0,1.110223E-16,0,0.09540101,0.6352488,0.6034864,0,0,10.12752,1.51051,0,0.5398478,-0.5398478,3.823174,27.30833,0.05287031,0.663835,0.07632081,0,1.605911
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,1.51755,1.023899,0,-1,0,1.023899,10.46254,0,0.4936517,0.7268223,0.1071258,1.077788,1.023899,0,0,10.72735,0.9706624,0,0.9706624,-0.9706624,2.800006,20,0.05287031,1.669306,0.08570064,0,1.077788
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.873958,0,0,-1,0,0,0,0,1.873958,2.061354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,2.061354,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.530798,0,0,-1,0,0,0,0,1.530798,1.683877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,1.683877,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.077371,0,0,-1,0,0,0,0,1.077371,1.185108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,1.185108,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2481669,0,0,-1,0,0,0,0,0.2481669,0.2729836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,0.2729836,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002179107,0,0,-1,0,0,0,0,0.002179107,0.002397018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,0.002397018,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2455524,0,0,-1,0,0,0,0,0.2455524,0.2701076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,0.2701076,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.05700558,0,0,-1,0,0,0,0,0.05700558,0.06270614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,0.06270614,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05287031,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3735919,0.3735919,3.878855,0,1.223927,0.3735919,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.0534158,0.410951,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.2203637,0.2203637,3.725627,0,1.182096,0.2203637,38.91897,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.05391337,0.2424001,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.136418,1.136418,4.641682,0,1.432179,1.136418,73.17953,4.440892E-16,0,0,0.8316257,0,0,3.505263,3.33,5.060097,6.071187,4.161626,0,4.161626,13.14766,93.91169,0.05461491,1.25006,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,0.7503618,0.7503618,0,0,0,0.7503618,70.18622,0,1.110223E-16,0,0.5266505,0.7898545,0.7503618,0,0,0.8984712,9.81665,0,0.2632039,-0.2632039,12.87022,91.92997,0.05461491,0.825398,0.4213205,0,10.3433
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,1.99214,1.99214,0,-1,0,1.99214,66.46249,0,0,0,1.324026,2.096989,1.99214,0,0,1.19092,9.553446,0,0.7729634,-0.7729634,12.05545,86.11016,0.05461491,2.191354,1.05922,0,10.87747
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,1.45899,1.45899,0,-1,0,1.45899,110.7182,0,0,0,1.615368,1.535779,1.45899,0,0,2.049768,8.780482,0.07958905,0,0.07958905,12.13095,86.64948,0.05461112,1.604889,1.292294,0,10.39585
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,-1,0,0,0,0,0,0,1.834088,0,0,0,0,1.970179,8.852113,1.834088,0,1.834088,13.87092,99.0778,0.05452392,0,1.467271,0,10.6862
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.2179518,0.2179518,0,-1,0,0.2179518,472.4275,0.6641501,0,0,1.029664,0.2294229,0.2179518,0,0,0.136091,10.50279,0.136091,0,0.136091,14.00003,100,0.05451746,0.2397469,0.8237312,0,11.53246
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,0.7158942,0.7158942,0,-1,0,0.7158942,129.6691,0.1747207,0,0,0.9282935,0.7535728,0.7158942,0,0,0,10.62527,0,0,0,14.00003,100,0.05451746,0.7874836,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,1.634143,1.634143,0,-1,0,1.634143,72.97222,0,0,0,1.192471,1.720151,1.634143,0,0,0,10.62527,0,0.5276802,-0.5276802,13.4438,96.02698,0.05451746,1.797557,0.9539764,0,11.81774
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,0.7389762,0.7389762,0,-1,0,0.7389762,33.91981,0,1.110223E-16,0,0.2506593,0.7778697,0.7389762,0,0,0.5863113,10.09759,0,0.5272104,-0.5272104,12.88808,92.0575,0.05451746,0.8128738,0.2005274,0,10.34825
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,0.7555801,0.7555801,0,-1,0,0.7555801,106.2483,0,0,0,0.8027907,0.7953475,0.7555801,0,0,1.172101,9.570384,0.007443202,0,0.007443202,12.89514,92.10794,0.05451711,0.8311381,0.6422325,0,10.37317
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,0.6734918,0.6734918,0,-1,0,0.6734918,77.71537,0,0,0,0.5234066,0.7089388,0.6734918,0,0,1.164657,9.577083,0,0.1855321,-0.1855321,12.69957,90.71103,0.05451711,0.740841,0.4187253,0,10.10049
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,3.292612,3.292612,0,-1,0,3.292612,3.471429,0,4.440892E-16,0.2918737,0.1143007,3.465908,3.292612,0,0,1.370804,9.39155,0,3.351607,-3.351607,9.166665,65.47604,0.05451711,3.621874,0.09144057,0,9.505851
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6600175,0.6600175,0,-1,0,0.6600175,0,0,0,0,0,0.6947553,0.6600175,0,0,5.094812,6.039943,0,0.6947553,-0.6947553,8.434328,60.24508,0.05451711,0.7260193,0,0,6.039943
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.20923,2.20923,0,-1,0,2.20923,0,0,0,0,0,2.325506,2.20923,0,0,5.866762,5.345188,0,2.325506,-2.325506,5.98303,42.73584,0.05451711,2.430154,0,0,5.345188
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.411512,1.411512,0,-1,0,1.411512,0,0,0,0,0,1.485802,1.411512,0,0,8.450658,3.019682,0,1.485802,-1.485802,4.416857,31.54892,0.05451711,1.552663,0,0,3.019682
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.3981213,0.3981213,0,-1,0,0.3981213,0,0,5.551115E-17,0,0,0.419075,0.3981213,0,0,10.10155,1.53388,0,0.419075,-0.419075,3.975114,28.39361,0.05451711,0.4379334,0,0,1.53388
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1039144,0.1039144,0,-1,0,0.1039144,0,0,0,0,0,0.1093836,0.1039144,0,0,10.56719,1.114805,0,0.1093836,-0.1093836,3.859813,27.57004,0.05451711,0.1143058,0,0,1.114805
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1621793,0.1621793,0,-1,0,0.1621793,0,0,2.775558E-17,0,0,0.170715,0.1621793,0,0,10.68872,1.005422,0,0.170715,-0.170715,3.679864,26.28469,0.05451711,0.1783972,0,0,1.005422
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87841,0.8347067,0,0,0,3.679864,26.28469,0.05451711,0,0,0,0.8347067
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3541234,0.3541234,0,-1,0,0.3541234,0,0,5.551115E-17,0,0,0.3727614,0.3541234,0,0,10.87841,0.8347067,0,0.3727614,-0.3727614,3.286939,23.47809,0.05451711,0.3895357,0,0,0.8347067
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.007676243,0.007676243,0,-1,0,0.007676243,0,0,8.673617E-19,0,0,0.008080256,0.007676243,0,0,11.29259,0.4619452,0,0.008080256,-0.008080256,3.278421,23.41725,0.05451711,0.008443868,0,0,0.4619452
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30157,0.453865,0,0,0,3.278421,23.41725,0.05451711,0,0,0,0.453865
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2059277,0.2059277,0,0,0,0.2059277,0,0,2.775558E-17,0,0,0.216766,0.2059277,0,0,11.30157,0.453865,0,0.216766,-0.216766,3.04993,21.78517,0.05451711,0.2265204,0,0,0.453865
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.04933552,0.04933552,0,0,0,0.04933552,140.5557,0,0,0,0.06934389,0.05193213,0.04933552,0,0,11.54242,0.237099,0.01741176,0,0.01741176,3.066448,21.90316,0.05451628,0.05426907,0.05547511,0,0.3064429
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,0.9241972,0.9241972,4.429461,0,1.374243,0.9241972,99.71045,0,0,0,0.9215212,0,0,3.505263,3.33,11.52501,0.2527696,4.251521,0,4.251521,7.099795,50.71272,0.05515171,1.016617,0.7372169,5,1.174291
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,0.6006659,0.6006659,4.105929,0,1.285919,0.6006659,257.1286,0,0,0,1.544484,0,0,3.505263,3.33,7.273484,4.079139,4.874484,0,4.874484,11.72414,83.74367,0.05566771,0.6607324,1.235587,5,5.623622
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.5173951,0.5173951,0,-1,0,0.5173951,629.9631,0.3157718,0,0,3.259398,0.5446265,0.5173951,0,0,2.399,8.466174,2.399,0,2.399,14.00003,100,0.05555261,0.5691347,2.607519,0,11.72557
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,2.337129,2.337129,0,-1,0,2.337129,151.0874,1.070971,0,0,3.531106,2.460135,2.337129,0,0,0,10.62527,0,0,0,14.00003,100,0.05555261,2.570842,2.824885,0,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,0.8933005,0.8933005,0,-1,0,0.8933005,435.5168,2.950158,0,0,3.890474,0.9403163,0.8933005,0,0,0,10.62527,0,0,0,14.00003,100,0.05555261,0.9826306,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.402427,0.402427,0,-1,0,0.402427,865.2675,3.058463,0,0,3.48207,0.4236074,0.402427,0,0,0,10.62527,0,0,0,14.00003,100,0.05555261,0.4426697,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,-1,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05555261,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05555261,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,-1,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05555261,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,0.7027015,0.7027015,0,-1,0,0.7027015,279.9113,1.227255,0,0,1.966941,0.7396858,0.7027015,0,0,0,10.62527,0,0,0,14.00003,100,0.05555261,0.7729717,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,0.6992074,0.6992074,0,-1,0,0.6992074,124.3756,0.1336353,0,0,0.8696431,0.7360078,0.6992074,0,0,0,10.62527,0,0,0,14.00003,100,0.05555261,0.7691281,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,-1,0,0,0,0.1075479,0,0,0.1075479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05555261,0,0.08603829,0,10.73282
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.513281,0.513281,0,-1,0,0.513281,0,0,1.110223E-16,0,0,0.5402958,0.513281,0,0,0,10.62527,0,0.5402958,-0.5402958,13.43051,95.932,0.05555261,0.5646091,0,0,10.62527
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6003287,10.08498,0,0,0,13.43051,95.932,0.05555261,0,0,0,10.08498
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.71986,0.71986,0,-1,0,0.71986,0,0,1.110223E-16,0,0,0.7577474,0.71986,0,0,0.6003287,10.08498,0,0.7577474,-0.7577474,12.63177,90.22675,0.05555261,0.791846,0,0,10.08498
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06036342,0.06036342,0,-1,0,0.06036342,0,0,1.387779E-17,0,0,0.06354044,0.06036342,0,0,1.44227,9.327231,0,0.06354044,-0.06354044,12.56479,89.74834,0.05555261,0.06639975,0,0,9.327231
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2090537,0.2090537,0,-1,0,0.2090537,0,0,2.775558E-17,0,0,0.2200565,0.2090537,0,0,1.512871,9.263691,0,0.2200565,-0.2200565,12.33283,88.09149,0.05555261,0.229959,0,0,9.263691
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3296901,0.3296901,0,-1,0,0.3296901,0,0,5.551115E-17,0,0,0.3470422,0.3296901,0,0,1.757378,9.043634,0,0.3470422,-0.3470422,11.96702,85.47853,0.05555261,0.3626591,0,0,9.043634
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3126073,0.3126073,0,-1,0,0.3126073,0,0,5.551115E-17,0,0,0.3290604,0.3126073,0,0,2.14298,8.696592,0,0.3290604,-0.3290604,11.62016,83.00096,0.05555261,0.3438681,0,0,8.696592
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2633217,0.2633217,0,-1,0,0.2633217,0,0,0,0,0,0.2771807,0.2633217,0,0,2.508603,8.367532,0,0.2771807,-0.2771807,11.32798,80.91401,0.05555261,0.2896538,0,0,8.367532
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4365803,0.4365803,0,-1,0,0.4365803,0,0,5.551115E-17,0,0,0.4595582,0.4365803,0,0,2.816581,8.090351,0,0.4595582,-0.4595582,10.84357,77.4539,0.05555261,0.4802383,0,0,8.090351
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2019839,0.2019839,0,-1,0,0.2019839,0,0,2.775558E-17,0,0,0.2126147,0.2019839,0,0,3.327202,7.630793,0,0.2126147,-0.2126147,10.61945,75.85307,0.05555261,0.2221823,0,0,7.630793
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4290614,0.4290614,0,0,0,0.4290614,0,0,5.551115E-17,0,0,0.4516435,0.4290614,0,0,3.56344,7.418178,0,0.4516435,-0.4516435,10.14338,72.45255,0.05555261,0.4719675,0,0,7.418178
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.34852,0.34852,0,0,0,0.34852,11.39068,0,0,0,0.03969881,0.3668632,0.34852,0,0,4.065267,6.966535,0,0.3271644,-0.3271644,9.798516,69.98926,0.05555261,0.383372,0.03175904,0,7.006233
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.03908815,0.03908815,0,0,0,0.03908815,2617.04,0,0,0,1.022952,0.04114542,0.03908815,0,0,4.428782,6.63937,0.9818071,0,0.9818071,10.72994,76.64227,0.05550564,0.04299697,0.818362,0,7.662323
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,1.268348,1.268348,0,0,0,1.268348,150.454,0,0,0,1.908281,1.335104,1.268348,0,0,3.446975,7.522996,0.5731773,0,0.5731773,11.2737,80.5263,0.05547826,1.395183,1.526625,0,9.431277
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,0.7858338,0.7858338,0,-1,0,0.7858338,380.6409,0,0,0,2.991205,0.8271936,0.7858338,0,0,2.873798,8.038856,2.164012,0,2.164012,13.32667,95.19028,0.05537512,0.8644173,2.392964,0,11.03006
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.2210909,0.2210909,0,-1,0,0.2210909,1297.423,1.925971,0,0,2.868484,0.2327273,0.2210909,0,0,0.7097864,9.986466,0.7097864,0,0.7097864,14.00003,100,0.05534137,0.2432,2.294788,0,12.85495
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,1.449069,1.449069,0,-1,0,1.449069,265.3631,2.319958,0,0,3.845294,1.525336,1.449069,0,0,0,10.62527,0,0,0,14.00003,100,0.05534137,1.593976,3.076235,0,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,2.135205,2.135205,0,-1,0,2.135205,190.9213,1.828976,0,0,4.07656,2.247584,2.135205,0,0,0,10.62527,0,0,0,14.00003,100,0.05534137,2.348725,3.261247,0,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,-1,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05534137,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.2553354,0.2553354,0,-1,0,0.2553354,1524.462,3.623716,0,0,3.89249,0.2687741,0.2553354,0,0,0,10.62527,0,0,0,14.00003,100,0.05534137,0.2808689,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,0.6066417,0.6066417,0,-1,0,0.6066417,473.3105,2.232728,0,0,2.871299,0.6385702,0.6066417,0,0,0,10.62527,0,0,0,14.00003,100,0.05534137,0.6673059,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.2278598,0.2278598,0,-1,0,0.2278598,909.0748,1.831564,0,0,2.071416,0.2398524,0.2278598,0,0,0,10.62527,0,0,0,14.00003,100,0.05534137,0.2506458,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.4442627,0.4442627,0,-1,0,0.4442627,221.7231,0.5173879,0,0,0.9850328,0.4676449,0.4442627,0,0,0,10.62527,0,0,0,14.00003,100,0.05534137,0.4886889,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,0.6760072,0.6760072,0,-1,0,0.6760072,17.81937,0,0,0,0.1204602,0.7115865,0.6760072,0,0,0,10.62527,0,0.5911263,-0.5911263,13.37693,95.54928,0.05534137,0.7436079,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.962504,3.33,0,-1,0,3.33,0,0,0.6325037,1.028754,0,3.505263,3.33,0,0,0.656807,10.03415,0,3.505263,-3.505263,9.682055,69.15739,0.05534137,4.358754,0,0,10.03415
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.551544,6.528885,0,0,0,9.682055,69.15739,0.05534137,0,0,0,6.528885
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.8381444,0.8381444,0,-1,0,0.8381444,0,0,1.110223E-16,0,0,0.8822573,0.8381444,0,0,4.551544,6.528885,0,0.8822573,-0.8822573,8.752073,62.51469,0.05534137,0.9219589,0,0,6.528885
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3787602,0.3787602,0,-1,0,0.3787602,0,0,0,0,0,0.398695,0.3787602,0,0,5.53183,5.646627,0,0.398695,-0.398695,8.331812,59.51283,0.05534137,0.4166363,0,0,5.646627
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3354816,0.3354816,0,-1,0,0.3354816,0,0,5.551115E-17,0,0,0.3531385,0.3354816,0,0,5.974824,5.247932,0,0.3531385,-0.3531385,7.959571,56.85397,0.05534137,0.3690298,0,0,5.247932
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.227982,0.227982,0,-1,0,0.227982,0,0,0,0,0,0.239981,0.227982,0,0,6.3672,4.894794,0,0.239981,-0.239981,7.706609,55.0471,0.05534137,0.2507802,0,0,4.894794
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.633846,4.654813,0,0,0,7.706609,55.0471,0.05534137,0,0,0,4.654813
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.06811351,0.06811351,0,-1,0,0.06811351,0,0,0,0,0,0.07169843,0.06811351,0,0,6.633846,4.654813,0,0.07169843,-0.07169843,7.631032,54.50727,0.05534137,0.07492486,0,0,4.654813
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.412933,0.412933,0,-1,0,0.412933,0,0,5.551115E-17,0,0,0.4346663,0.412933,0,0,6.713511,4.583115,0,0.4346663,-0.4346663,7.172854,51.23457,0.05534137,0.4542263,0,0,4.583115
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.196473,4.148448,0,0,0,7.172854,51.23457,0.05534137,0,0,0,4.148448
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.196473,4.148448,0,0,0,7.172854,51.23457,0.05534137,0,0,0,4.148448
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.309141,0.309141,0,0,0,0.309141,28.51241,0,5.551115E-17,0,0.08814355,0.3254115,0.309141,0,0,7.196473,4.148448,0,0.237268,-0.237268,6.922751,49.44813,0.05534137,0.340055,0.07051484,0,4.236592
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.02657861,0.02657861,0,0,0,0.02657861,2875.906,0,0,0,0.7643759,0.02797748,0.02657861,0,0,7.460104,3.91118,0.7363985,0,0.7363985,7.62136,54.43818,0.0553064,0.02923647,0.6115007,0,4.675556
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,6.723706,4.573939,1.681946,0,1.681946,9.216994,65.83554,0.0552267,0,1.345557,0,6.255885
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,0.6282437,0.6282437,0,-1,0,0.6282437,391.934,0,0,0,2.462301,0.6613091,0.6282437,0,0,5.04176,6.08769,1.800991,0,1.800991,10.92556,78.03959,0.05514161,0.6910681,1.96984,0,8.549991
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,-1,0,0,0,0,0,0,2.844913,0,0,0,0,3.240769,7.708582,2.844913,0,2.844913,13.62449,97.31757,0.05500774,0,2.275931,0,10.5535
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,-1,0,0,0,2.56315,0,0,2.959006,0,0,0,0,0.3958553,10.269,0.3958553,0,0.3958553,14.00003,100,0.05498916,0,2.367204,0,13.22801
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,-1,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05498916,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.497461,0.497461,0,-1,0,0.497461,592.9044,2.425825,0,0,2.949468,0.5236431,0.497461,0,0,0,10.62527,0,0,0,14.00003,100,0.05498916,0.5472071,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.04604762,0.04604762,0,-1,0,0.04604762,6748.276,3.058949,0,0,3.107421,0.04847118,0.04604762,0,0,0,10.62527,0,0,0,14.00003,100,0.05498916,0.05065238,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,1.758218,1.758218,0,-1,0,1.758218,154.7629,0.8703138,0,0,2.72107,1.850756,1.758218,0,0,0,10.62527,0,0,0,14.00003,100,0.05498916,1.93404,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,1.531915,1.531915,0,-1,0,1.531915,130.3749,0.384691,0,0,1.997233,1.612542,1.531915,0,0,0,10.62527,0,0,0,14.00003,100,0.05498916,1.685107,1.597787,0,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,1.361449,1.361449,0,-1,0,1.361449,68.76853,0,0,0,0.9362484,1.433104,1.361449,0,0,0,10.62527,0,0.4968558,-0.4968558,13.4763,96.25906,0.05498916,1.497594,0.7489988,0,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,2.146599,2.146599,0,-1,0,2.146599,5.214307,0,4.440892E-16,0,0.1119302,2.259578,2.146599,0,0,0.552062,10.12842,0,2.147647,-2.147647,11.21248,80.08896,0.05498916,2.361258,0.08954418,0,10.24035
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.938337,7.980771,0,0,0,11.21248,80.08896,0.05498916,0,0,0,7.980771
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3294878,0.3294878,0,-1,0,0.3294878,0,0,5.551115E-17,0,0,0.3468293,0.3294878,0,0,2.938337,7.980771,0,0.3468293,-0.3468293,10.84689,77.47761,0.05498916,0.3624366,0,0,7.980771
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.0904713,0.0904713,0,-1,0,0.0904713,0,0,0,0,0,0.09523295,0.0904713,0,0,3.323702,7.633942,0,0.09523295,-0.09523295,10.7465,76.76058,0.05498916,0.09951843,0,0,7.633942
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1246351,0.1246351,0,-1,0,0.1246351,0,0,0,0,0,0.1311948,0.1246351,0,0,3.429517,7.538709,0,0.1311948,-0.1311948,10.60821,75.77279,0.05498916,0.1370986,0,0,7.538709
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.575289,7.407514,0,0,0,10.60821,75.77279,0.05498916,0,0,0,7.407514
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05123127,0.05123127,0,-1,0,0.05123127,0,0,6.938894E-18,0,0,0.05392765,0.05123127,0,0,3.575289,7.407514,0,0.05392765,-0.05392765,10.55137,75.36675,0.05498916,0.0563544,0,0,7.407514
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1702139,0.1702139,0,-1,0,0.1702139,0,0,2.775558E-17,0,0,0.1791725,0.1702139,0,0,3.635208,7.353587,0,0.1791725,-0.1791725,10.3625,74.01772,0.05498916,0.1872353,0,0,7.353587
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2005661,0.2005661,0,-1,0,0.2005661,0,0,2.775558E-17,0,0,0.2111222,0.2005661,0,0,3.834289,7.174414,0,0.2111222,-0.2111222,10.13996,72.42814,0.05498916,0.2206227,0,0,7.174414
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1897361,0.1897361,0,-1,0,0.1897361,0,0,2.775558E-17,0,0,0.1997223,0.1897361,0,0,4.068869,6.963292,0,0.1997223,-0.1997223,9.929434,70.92439,0.05498916,0.2087098,0,0,6.963292
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1101103,0.1101103,0,-1,0,0.1101103,0,0,1.387779E-17,0,0,0.1159056,0.1101103,0,0,4.290783,6.763569,0,0.1159056,-0.1159056,9.807259,70.0517,0.05498916,0.1211214,0,0,6.763569
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.4862551,0.4862551,0,0,0,0.4862551,0,0,5.551115E-17,0,0,0.5118475,0.4862551,0,0,4.419567,6.647664,0,0.5118475,-0.5118475,9.267724,66.1979,0.05498916,0.5348806,0,0,6.647664
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.1456751,0.1456751,0,0,0,0.1456751,26.67768,0,2.775558E-17,0,0.03886275,0.1533423,0.1456751,0,0,4.988286,6.135817,0,0.1144795,-0.1144795,9.147052,65.33595,0.05498916,0.1602427,0.0310902,0,6.174679
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,5.115486,6.021337,0.5765023,0,0.5765023,9.69397,69.24251,0.05496213,0,0.4612018,0,6.597839
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,4.538984,6.540189,0.8091968,0,0.8091968,10.46164,74.72586,0.05492423,0,0.6473575,0,7.349386
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,3.729787,7.268466,1.785568,0,1.785568,12.15558,86.82539,0.05484079,0,1.428454,0,9.054033
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,-1,0,0,0,0.3584621,0,0,2.302681,0,0,0,0,1.944219,8.875477,1.944219,0,1.944219,14.00003,100,0.05475022,0,1.842145,0,11.17816
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,0.9798055,0.9798055,0,-1,0,0.9798055,305.1116,1.958126,0,0,2.9895,1.031374,0.9798055,0,0,0,10.62527,0,0,0,14.00003,100,0.05475022,1.077786,2.3916,0,13.61477
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,1.125118,1.125118,0,-1,0,1.125118,273.5692,1.893642,0,0,3.077976,1.184335,1.125118,0,0,0,10.62527,0,0,0,14.00003,100,0.05475022,1.23763,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,0.5802409,0.5802409,0,-1,0,0.5802409,486.6539,2.212985,0,0,2.823765,0.6107799,0.5802409,0,0,0,10.62527,0,0,0,14.00003,100,0.05475022,0.638265,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05475022,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.3438981,0.3438981,0,-1,0,0.3438981,620.1987,1.770853,0,0,2.132851,0.361998,0.3438981,0,0,0,10.62527,0,0,0,14.00003,100,0.05475022,0.3782879,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,1.195529,1.195529,0,-1,0,1.195529,94.47845,0,0,0,1.129518,1.258452,1.195529,0,0,0,10.62527,0,0.1289343,-0.1289343,13.86412,99.02923,0.05475022,1.315082,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,0.9564366,0.9564366,0,-1,0,0.9564366,38.36259,0,1.110223E-16,0,0.3669139,1.006775,0.9564366,0,0,0.1432603,10.49634,0,0.6398615,-0.6398615,13.18965,94.21157,0.05475022,1.05208,0.2935311,0,10.86325
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,1.521928,1.521928,0,-1,0,1.521928,7.11631,0,0,0,0.1083051,1.602029,1.521928,0,0,0.8542175,9.856479,0,1.493724,-1.493724,11.61512,82.965,0.05475022,1.674121,0.08664408,0,9.964784
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.373028,2.373028,0,-1,0,2.373028,0,0,0,0,0,2.497924,2.373028,0,0,2.513911,8.362754,0,2.497924,-2.497924,8.98208,64.15759,0.05475022,2.61033,0,0,8.362754
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.289382,5.86483,0,0,0,8.98208,64.15759,0.05475022,0,0,0,5.86483
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.983247,2.983247,0,-1,0,2.983247,0,0,4.440892E-16,0,0,3.14026,2.983247,0,0,5.289382,5.86483,0,3.14026,-3.14026,5.671956,40.51389,0.05475022,3.281571,0,0,5.86483
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1883462,0.1883462,0,-1,0,0.1883462,0,0,2.775558E-17,0,0,0.1982592,0.1883462,0,0,8.77856,2.724571,0,0.1982592,-0.1982592,5.462972,39.02115,0.05475022,0.2071809,0,0,2.724571
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.6008568,0.6008568,0,-1,0,0.6008568,0,0,0,0,0,0.6324809,0.6008568,0,0,8.998847,2.526312,0,0.6324809,-0.6324809,4.796278,34.25906,0.05475022,0.6609426,0,0,2.526312
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1103165,0.1103165,0,-1,0,0.1103165,0,0,1.387779E-17,0,0,0.1161226,0.1103165,0,0,9.701604,1.893831,0,0.1161226,-0.1161226,4.673874,33.38475,0.05475022,0.1213481,0,0,1.893831
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2112372,0.2112372,0,-1,0,0.2112372,0,0,2.775558E-17,0,0,0.2223549,0.2112372,0,0,9.830629,1.777708,0,0.2223549,-0.2223549,4.439492,31.71059,0.05475022,0.2323609,0,0,1.777708
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05651713,0.05651713,0,-1,0,0.05651713,0,0,0,0,0,0.05949171,0.05651713,0,0,10.07769,1.555353,0,0.05949171,-0.05949171,4.376782,31.26267,0.05475022,0.06216884,0,0,1.555353
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2500306,0.2500306,0,-1,0,0.2500306,0,0,5.551115E-17,0,0,0.2631901,0.2500306,0,0,10.14379,1.495862,0,0.2631901,-0.2631901,4.099355,29.28105,0.05475022,0.2750336,0,0,1.495862
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.004756413,0.004756413,0,-1,0,0.004756413,0,0,0,0,0,0.005006751,0.004756413,0,0,10.43622,1.232671,0,0.005006751,-0.005006751,4.094078,29.24335,0.05475022,0.005232055,0,0,1.232671
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4681343,0.4681343,0,0,0,0.4681343,0,0,0,0,0,0.4927729,0.4681343,0,0,10.44179,1.227665,0,0.4927729,-0.4927729,3.57465,25.53316,0.05475022,0.5149477,0,0,1.227665
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,10.98931,0.7348918,0.1159431,0,0.1159431,3.684643,26.31882,0.05474483,0,0.09275449,0,0.8508349
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,1.235758,1.235758,4.741021,0,1.459299,1.235758,63.31366,0,0,0,0.7824038,0,0,3.505263,3.33,10.87337,0.8392406,4.112404,0,4.112404,7.586012,54.18569,0.05545055,1.359334,0.625923,5,1.621644
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,1.027676,1.027676,4.532939,0,1.402492,1.027676,188.2063,0,0,0,1.93415,0,0,3.505263,3.33,6.760967,4.540404,5.26415,0,5.26415,12.58002,89.85712,0.05604369,1.130443,1.54732,5,6.474554
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0.4965841,0,0,1.993401,0,0,0,0,1.496817,9.278139,1.496817,0,1.496817,14.00003,100,0.05597309,0,1.594721,0,11.27154
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,2.32239,2.32239,0,-1,0,2.32239,104.8925,4.440892E-16,0,0,2.436012,2.444621,2.32239,0,0,0,10.62527,0,0.008608994,-0.008608994,13.99095,99.93518,0.05597309,2.554629,1.94881,0,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,0.5901172,0.5901172,0,-1,0,0.5901172,386.5688,1.650468,0,0,2.281209,0.6211759,0.5901172,0,0,0.009565549,10.61666,0.009565549,0,0.009565549,14.00003,100,0.05597264,0.6491289,1.824967,0,12.89787
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,-1,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05597264,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.3250916,0.3250916,0,-1,0,0.3250916,1018.935,2.970272,0,0,3.312473,0.3422017,0.3250916,0,0,0,10.62527,0,0,0,14.00003,100,0.05597264,0.3576007,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05597264,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,0.6236848,0.6236848,0,-1,0,0.6236848,473.4879,2.296561,0,0,2.953072,0.6565104,0.6236848,0,0,0,10.62527,0,0,0,14.00003,100,0.05597264,0.6860533,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,0.7059243,0.7059243,0,-1,0,0.7059243,271.631,1.174431,0,0,1.917509,0.7430782,0.7059243,0,0,0,10.62527,0,0,0,14.00003,100,0.05597264,0.7765167,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,0.7782987,0.7782987,0,-1,0,0.7782987,88.51266,0,0,0,0.688893,0.8192618,0.7782987,0,0,0,10.62527,0,0.1303689,-0.1303689,13.86261,99.01842,0.05597264,0.8561286,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,-1,0,0,0,0,0,0,0.06131339,0,0,0,0,0.1448543,10.49491,0.06131339,0,0.06131339,13.92077,99.4339,0.05596975,0,0.04905071,0,10.55622
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.242591,2.242591,0,-1,0,2.242591,0,0,0,0,0,2.360622,2.242591,0,0,0.08354092,10.55009,0,2.360622,-2.360622,11.43246,81.66026,0.05596975,2.46685,0,0,10.55009
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.710694,1.710694,0,-1,0,1.710694,0,0,2.220446E-16,0,0,1.80073,1.710694,0,0,2.706455,8.189465,0,1.80073,-1.80073,9.534324,68.10217,0.05596975,1.881763,0,0,8.189465
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.281802,1.281802,0,-1,0,1.281802,0,0,2.220446E-16,0,0,1.349265,1.281802,0,0,4.707266,6.388735,0,1.349265,-1.349265,8.112073,57.94326,0.05596975,1.409982,0,0,6.388735
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.3937088,0.3937088,0,-1,0,0.3937088,0,0,0,0,0,0.4144304,0.3937088,0,0,6.20645,5.039469,0,0.4144304,-0.4144304,7.675225,54.82293,0.05596975,0.4330797,0,0,5.039469
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3734567,0.3734567,0,-1,0,0.3734567,0,0,5.551115E-17,0,0,0.3931124,0.3734567,0,0,6.666928,4.625039,0,0.3931124,-0.3931124,7.260848,51.8631,0.05596975,0.4108024,0,0,4.625039
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.4701035,0.4701035,0,-1,0,0.4701035,0,0,5.551115E-17,0,0,0.4948457,0.4701035,0,0,7.103719,4.231927,0,0.4948457,-0.4948457,6.739235,48.13729,0.05596975,0.5171138,0,0,4.231927
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4011945,0.4011945,0,-1,0,0.4011945,0,0,5.551115E-17,0,0,0.4223101,0.4011945,0,0,7.653548,3.737081,0,0.4223101,-0.4223101,6.294081,44.95763,0.05596975,0.441314,0,0,3.737081
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1163563,0.1163563,0,-1,0,0.1163563,0,0,1.387779E-17,0,0,0.1224803,0.1163563,0,0,8.122782,3.314771,0,0.1224803,-0.1224803,6.164975,44.03545,0.05596975,0.1279919,0,0,3.314771
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1575746,0.1575746,0,-1,0,0.1575746,0,0,0,0,0,0.165868,0.1575746,0,0,8.258871,3.192291,0,0.165868,-0.165868,5.990135,42.78659,0.05596975,0.1733321,0,0,3.192291
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5083919,0.5083919,0,-1,0,0.5083919,0,0,0,0,0,0.5351493,0.5083919,0,0,8.443169,3.026423,0,0.5351493,-0.5351493,5.426038,38.75734,0.05596975,0.559231,0,0,3.026423
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2589856,0.2589856,0,0,0,0.2589856,0,0,0,0,0,0.2726165,0.2589856,0,0,9.037779,2.491273,0,0.2726165,-0.2726165,5.138675,36.70475,0.05596975,0.2848842,0,0,2.491273
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.316565,0.316565,0,0,0,0.316565,18.96578,0,5.551115E-17,0,0.06003904,0.3332264,0.316565,0,0,9.340686,2.218657,0,0.2731873,-0.2731873,4.85071,34.64786,0.05596975,0.3482215,0.04803123,0,2.278696
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.362665,0.362665,0,0,0,0.362665,278.3016,0,0,0,1.009303,0.3817526,0.362665,0,0,9.644227,1.945469,0.62755,0,0.62755,5.446057,38.90033,0.05594021,0.3989315,0.8074421,0,2.954772
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.1715528,0.1715528,0,0,0,0.1715528,1163.411,0,0,0,1.995863,0.1805819,0.1715528,0,0,9.016678,2.510264,1.815281,0,1.815281,7.168183,51.20121,0.05585494,0.188708,1.59669,0,4.506127
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,1.382698,1.382698,0,-1,0,1.382698,199.3779,0,0,0,2.756793,1.455472,1.382698,0,0,7.201396,4.144017,1.301322,0,1.301322,8.402726,60.01935,0.05579396,1.520968,2.205435,0,6.900811
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,1.302718,1.302718,0,-1,0,1.302718,246.7481,0,0,0,3.214432,1.371282,1.302718,0,0,5.900074,5.315207,1.84315,0,1.84315,10.15129,72.50908,0.05570783,1.43299,2.571546,0,8.529639
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.005320344,0.005320344,0,-1,0,0.005320344,82049.23,0.3027764,0,0,4.365301,0.005600362,0.005320344,0,0,4.056924,6.974042,4.056924,0,4.056924,14.00003,100,0.05551917,0.005852378,3.492241,0,11.33934
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,-1,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05551917,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,1.017165,1.017165,0,-1,0,1.017165,400.9102,3.007219,0,0,4.077919,1.0707,1.017165,0,0,0,10.62527,0,0,0,14.00003,100,0.05551917,1.118881,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05551917,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,-1,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05551917,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.1728924,0.1728924,0,-1,0,0.1728924,1111.595,1.739871,0,0,1.921863,0.181992,0.1728924,0,0,0,10.62527,0,0,0,14.00003,100,0.05551917,0.1901816,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,1.39067,1.39067,0,-1,0,1.39067,65.91725,0,0,0,0.9166912,1.463863,1.39067,0,0,0,10.62527,0,0.5471717,-0.5471717,13.42326,95.88023,0.05551917,1.529737,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.1092183,0.1092183,0,-1,0,0.1092183,114.3092,0,0,0,0.1248467,0.1149667,0.1092183,0,0,0.6079685,10.0781,0.009879983,0,0.009879983,13.43263,95.94717,0.05551872,0.1201402,0.09987733,0,10.20295
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5980886,10.08699,0,0,0,13.43263,95.94717,0.05551872,0,0,0,10.08699
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.051738,1.051738,0,-1,0,1.051738,0,0,0,0,0,1.107093,1.051738,0,0,0.5980886,10.08699,0,1.107093,-1.107093,12.26565,87.61163,0.05551872,1.156912,0,0,10.08699
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.299407,1.299407,0,-1,0,1.299407,0,0,2.220446E-16,0,0,1.367796,1.299407,0,0,1.828192,8.979901,0,1.367796,-1.367796,10.82387,77.31319,0.05551872,1.429347,0,0,8.979901
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2673193,0.2673193,0,-1,0,0.2673193,0,0,5.551115E-17,0,0,0.2813888,0.2673193,0,0,3.347965,7.612105,0,0.2813888,-0.2813888,10.52726,75.19456,0.05551872,0.2940513,0,0,7.612105
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2194297,0.2194297,0,-1,0,0.2194297,0,0,2.775558E-17,0,0,0.2309787,0.2194297,0,0,3.66062,7.330717,0,0.2309787,-0.2309787,10.28379,73.45547,0.05551872,0.2413727,0,0,7.330717
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2243761,0.2243761,0,-1,0,0.2243761,0,0,2.775558E-17,0,0,0.2361854,0.2243761,0,0,3.917263,7.099738,0,0.2361854,-0.2361854,10.03483,71.67718,0.05551872,0.2468138,0,0,7.099738
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2543409,0.2543409,0,-1,0,0.2543409,0,0,5.551115E-17,0,0,0.2677273,0.2543409,0,0,4.179691,6.863553,0,0.2677273,-0.2677273,9.752616,69.6614,0.05551872,0.279775,0,0,6.863553
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.256013,0.256013,0,-1,0,0.256013,0,0,5.551115E-17,0,0,0.2694874,0.256013,0,0,4.477166,6.595825,0,0.2694874,-0.2694874,9.468551,67.63237,0.05551872,0.2816143,0,0,6.595825
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03301535,0.03301535,0,-1,0,0.03301535,0,0,6.938894E-18,0,0,0.034753,0.03301535,0,0,4.776596,6.326338,0,0.034753,-0.034753,9.431918,67.37071,0.05551872,0.03631688,0,0,6.326338
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.81521,6.291584,0,0,0,9.431918,67.37071,0.05551872,0,0,0,6.291584
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.81521,6.291584,0,0,0,9.431918,67.37071,0.05551872,0,0,0,6.291584
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.2401482,0.2401482,0,0,0,0.2401482,45.14384,0,2.775558E-17,0,0.1084121,0.2527876,0.2401482,0,0,4.81521,6.291584,0,0.1443754,-0.1443754,9.279733,66.28368,0.05551872,0.264163,0.08672968,0,6.399997
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,0.7722423,0.7722423,0,0,0,0.7722423,138.4586,0,0,0,1.069236,0.8128867,0.7722423,0,0,4.975628,6.147209,0.256349,0,0.256349,9.522927,68.02077,0.05550684,0.8494666,0.8553885,0,7.216445
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,1.175177,1.175177,0,0,0,1.175177,140.1473,0,0,0,1.646978,1.237028,1.175177,0,0,4.719279,6.377923,0.4099503,0,0.4099503,9.91184,70.79871,0.05548786,1.292694,1.317583,0,8.024901
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,1.864461,1.864461,0,-1,0,1.864461,142.8185,0,0,0,2.662794,1.96259,1.864461,0,0,4.309329,6.746879,0.7002037,0,0.7002037,10.57611,75.5435,0.05545546,2.050907,2.130235,0,9.409673
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,1.412052,1.412052,0,-1,0,1.412052,227.684,0,0,0,3.215016,1.48637,1.412052,0,0,3.609125,7.377062,1.728646,0,1.728646,12.21605,87.25732,0.05537565,1.553257,2.572013,0,10.59208
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,-1,0,0,0,1.239591,0,0,3.12007,0,0,0,0,1.880479,8.932843,1.880479,0,1.880479,14.00003,100,0.05528909,0,2.496056,0,12.05291
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,1.463876,1.463876,0,-1,0,1.463876,225.7677,1.764038,0,0,3.30496,1.540922,1.463876,0,0,0,10.62527,0,0,0,14.00003,100,0.05528909,1.610264,2.643968,0,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.05064808,0.05064808,0,-1,0,0.05064808,6646.066,3.312791,0,0,3.366105,0.05331377,0.05064808,0,0,0,10.62527,0,0,0,14.00003,100,0.05528909,0.05571289,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,1.131337,1.131337,0,-1,0,1.131337,298.3914,2.18493,0,0,3.375811,1.190881,1.131337,0,0,0,10.62527,0,0,0,14.00003,100,0.05528909,1.24447,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.1570825,0.1570825,0,-1,0,0.1570825,1710.187,2.521054,0,0,2.686404,0.16535,0.1570825,0,0,0,10.62527,0,0,0,14.00003,100,0.05528909,0.1727907,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,0.6692001,0.6692001,0,-1,0,0.6692001,185.2113,0.5350132,0,0,1.239434,0.7044212,0.6692001,0,0,0,10.62527,0,0,0,14.00003,100,0.05528909,0.7361201,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,1.142492,1.142492,0,-1,0,1.142492,57.86445,0,0,0,0.6610969,1.202624,1.142492,0,0,0,10.62527,0,0.5415267,-0.5415267,13.42921,95.92273,0.05528909,1.256742,0.5288776,0,11.28637
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,1.016534,1.016534,0,-1,0,1.016534,11.78043,0,0,0,0.119752,1.070035,1.016534,0,0,0.6016963,10.08375,0,0.9502834,-0.9502834,12.42752,88.76784,0.05528909,1.118187,0.09580164,0,10.2035
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.9749854,0.9749854,0,-1,0,0.9749854,0,0,1.110223E-16,0,0,1.0263,0.9749854,0,0,1.657567,9.133464,0,1.0263,-1.0263,11.34571,81.0406,0.05528909,1.072484,0,0,9.133464
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.7979,8.107163,0,0,0,11.34571,81.0406,0.05528909,0,0,0,8.107163
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.015609,1.015609,0,-1,0,1.015609,0,0,0,0,0,1.069062,1.015609,0,0,2.7979,8.107163,0,1.069062,-1.069062,10.21882,72.99139,0.05528909,1.11717,0,0,8.107163
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.09630855,0.09630855,0,-1,0,0.09630855,0,0,0,0,0,0.1013774,0.09630855,0,0,3.985747,7.038102,0,0.1013774,-0.1013774,10.11195,72.2281,0.05528909,0.1059394,0,0,7.038102
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2219918,0.2219918,0,-1,0,0.2219918,0,0,2.775558E-17,0,0,0.2336756,0.2219918,0,0,4.098389,6.936724,0,0.2336756,-0.2336756,9.865639,70.46871,0.05528909,0.244191,0,0,6.936724
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.358028,6.703049,0,0,0,9.865639,70.46871,0.05528909,0,0,0,6.703049
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.260012,0.260012,0,-1,0,0.260012,0,0,0,0,0,0.2736969,0.260012,0,0,4.358028,6.703049,0,0.2736969,-0.2736969,9.577137,68.40799,0.05528909,0.2860132,0,0,6.703049
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662136,6.429352,0,0,0,9.577137,68.40799,0.05528909,0,0,0,6.429352
