Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662136,6.429352,0,0,0,9.577137,68.40799,0.05528909,0,0,0,6.429352
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.5879394,0.5879394,0,-1,0,0.5879394,0,0,1.110223E-16,0,0,0.6188837,0.5879394,0,0,4.662136,6.429352,0,0.6188837,-0.6188837,8.924777,63.74828,0.05528909,0.6467334,0,0,6.429352
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.349784,5.810468,0,0,0,8.924777,63.74828,0.05528909,0,0,0,5.810468
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.0857193,0.0857193,0,0,0,0.0857193,67.14946,0,0,0,0.05756005,0.09023084,0.0857193,0,0,5.349784,5.810468,0,0.0326708,-0.0326708,8.890339,63.50229,0.05528909,0.09429123,0.04604804,0,5.868028
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,0.7054371,0.7054371,0,0,0,0.7054371,84.73084,0,0,0,0.5977228,0.7425653,0.7054371,0,0,5.386086,5.777797,0,0.1448426,-0.1448426,8.737661,62.41174,0.05528909,0.7759808,0.4781782,0,6.37552
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,2.028191,2.028191,0,0,0,2.028191,77.20543,0,0,0,1.565874,2.134938,2.028191,0,0,5.547022,5.632955,0,0.5690643,-0.5690643,8.137815,58.12713,0.05528909,2.23101,1.252699,0,7.198828
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,1.011889,1.011889,0,-1,0,1.011889,137.7631,0,0,0,1.394009,1.065146,1.011889,0,0,6.179315,5.06389,0.3288628,0,0.3288628,8.449801,60.3556,0.05527398,1.113077,1.115207,0,6.457899
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.1905546,0.1905546,0,-1,0,0.1905546,1324.051,0,0,0,2.523039,0.2005838,0.1905546,0,0,5.850452,5.359867,2.322455,0,2.322455,10.65308,76.09325,0.0551675,0.2096101,2.018431,0,7.882906
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,-1,0,0,0,0,0,0,3.145865,0,0,0,0,3.527997,7.450077,3.145865,0,3.145865,13.63751,97.41056,0.05502392,0,2.516692,0,10.59594
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,-1,0,0,0,2.525255,0,0,2.907387,0,0,0,0,0.3821321,10.28135,0.3821321,0,0.3821321,14.00003,100,0.05500653,0,2.32591,0,13.18874
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,-1,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05500653,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,1.05549,1.05549,0,-1,0,1.05549,201.9567,1.020591,0,0,2.131633,1.111042,1.05549,0,0,0,10.62527,0,0,0,14.00003,100,0.05500653,1.161039,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.3708238,0.3708238,0,-1,0,0.3708238,525.8494,1.559634,0,0,1.949975,0.3903408,0.3708238,0,0,0,10.62527,0,0,0,14.00003,100,0.05500653,0.4079062,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,1.391139,1.391139,0,-1,0,1.391139,71.1154,0,0,0,0.9893143,1.464357,1.391139,0,0,0,10.62527,0,0.4750429,-0.4750429,13.49929,96.4233,0.05500653,1.530253,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,1.238134,1.238134,0,-1,0,1.238134,61.68118,0,0,0,0.7636958,1.303299,1.238134,0,0,0.5278254,10.15023,0,0.5396035,-0.5396035,12.9305,92.3605,0.05500653,1.361948,0.6109567,0,10.91393
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,0.5250232,0.5250232,0,-1,0,0.5250232,22.16136,0,1.110223E-16,0,0.1163523,0.552656,0.5250232,0,0,1.127385,9.610628,0,0.4363037,-0.4363037,12.47059,89.07548,0.05500653,0.5775255,0.09308182,0,9.72698
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.612167,9.174324,0,0,0,12.47059,89.07548,0.05500653,0,0,0,9.174324
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.9748727,0.9748727,0,-1,0,0.9748727,0,0,1.110223E-16,0,0,1.026182,0.9748727,0,0,1.612167,9.174324,0,1.026182,-1.026182,11.3889,81.34914,0.05500653,1.07236,0,0,9.174324
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.752369,8.148142,0,0,0,11.3889,81.34914,0.05500653,0,0,0,8.148142
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.161395,0.161395,0,-1,0,0.161395,0,0,0,0,0,0.1698895,0.161395,0,0,2.752369,8.148142,0,0.1698895,-0.1698895,11.20982,80.07,0.05500653,0.1775345,0,0,8.148142
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.941135,7.978253,0,0,0,11.20982,80.07,0.05500653,0,0,0,7.978253
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.941135,7.978253,0,0,0,11.20982,80.07,0.05500653,0,0,0,7.978253
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2585413,0.2585413,0,-1,0,0.2585413,0,0,5.551115E-17,0,0,0.2721488,0.2585413,0,0,2.941135,7.978253,0,0.2721488,-0.2721488,10.92295,78.02094,0.05500653,0.2843955,0,0,7.978253
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.616575,0.616575,0,-1,0,0.616575,0,0,0,0,0,0.6490263,0.616575,0,0,3.243522,7.706104,0,0.6490263,-0.6490263,10.23882,73.13427,0.05500653,0.6782325,0,0,7.706104
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2312808,0.2312808,0,-1,0,0.2312808,0,0,2.775558E-17,0,0,0.2434535,0.2312808,0,0,3.964663,7.057078,0,0.2434535,-0.2434535,9.982196,71.30126,0.05500653,0.2544089,0,0,7.057078
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.235167,6.813624,0,0,0,9.982196,71.30126,0.05500653,0,0,0,6.813624
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03431718,0.03431718,0,0,0,0.03431718,0,0,6.938894E-18,0,0,0.03612335,0.03431718,0,0,4.235167,6.813624,0,0.03612335,-0.03612335,9.944118,71.02928,0.05500653,0.0377489,0,0,6.813624
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.3013307,0.3013307,0,0,0,0.3013307,25.7568,0,5.551115E-17,0,0.07761313,0.3171902,0.3013307,0,0,4.275304,6.777501,0,0.2395771,-0.2395771,9.691583,69.22545,0.05500653,0.3314638,0.0620905,0,6.855114
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,4.541501,6.537924,0.9007736,0,0.9007736,10.54613,75.32936,0.05496559,0,0.7206189,0,7.438697
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,1.2677,1.2677,0,0,0,1.2677,140.5619,0,0,0,1.781904,1.334421,1.2677,0,0,3.640727,7.34862,0.4474826,0,0.4474826,10.97065,78.36163,0.05494527,1.39447,1.425523,0,9.130524
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,1.982305,1.982305,0,-1,0,1.982305,138.6311,0,0,0,2.74809,2.086636,1.982305,0,0,3.193244,7.751354,0.6614539,0,0.6614539,11.59816,82.84384,0.05491526,2.180535,2.198472,0,10.49944
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,-1,0,0,0,1.014038,0,0,3.545828,0,0,0,0,2.53179,8.346663,2.53179,0,2.53179,14.00003,100,0.05480071,0,2.836663,0,11.89249
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,0.6140094,0.6140094,0,-1,0,0.6140094,652.9435,3.362808,0,0,4.009134,0.6463256,0.6140094,0,0,0,10.62527,0,0,0,14.00003,100,0.05480071,0.6754103,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.4567807,0.4567807,0,-1,0,0.4567807,999.8538,4.086317,0,0,4.567139,0.4808218,0.4567807,0,0,0,10.62527,0,0,0,14.00003,100,0.05480071,0.5024588,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,1.771238,1.771238,0,-1,0,1.771238,255.575,2.66238,0,0,4.526841,1.864461,1.771238,0,0,0,10.62527,0,0,0,14.00003,100,0.05480071,1.948362,3.621473,0,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.4723706,0.4723706,0,-1,0,0.4723706,818.5034,3.369137,0,0,3.866369,0.4972322,0.4723706,0,0,0,10.62527,0,0,0,14.00003,100,0.05480071,0.5196077,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,-1,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05480071,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,0.8245591,0.8245591,0,-1,0,0.8245591,226.9023,1.002987,0,0,1.870944,0.8679569,0.8245591,0,0,0,10.62527,0,0,0,14.00003,100,0.05480071,0.907015,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.4238107,0.4238107,0,-1,0,0.4238107,212.1535,0.4530126,0,0,0.8991292,0.4461165,0.4238107,0,0,0,10.62527,0,0,0,14.00003,100,0.05480071,0.4661918,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,-1,0,0,0,0.08935545,0,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05480071,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.138249,1.138249,0,-1,0,1.138249,0,0,2.220446E-16,0,0,1.198157,1.138249,0,0,0,10.62527,0,1.198157,-1.198157,12.73706,90.97882,0.05480071,1.252074,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.596904,1.596904,0,-1,0,1.596904,0,0,0,0,0,1.680951,1.596904,0,0,1.331285,9.427117,0,1.680951,-1.680951,10.96518,78.32257,0.05480071,1.756594,0,0,9.427117
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.199009,7.746166,0,0,0,10.96518,78.32257,0.05480071,0,0,0,7.746166
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.198415,0.198415,0,-1,0,0.198415,0,0,2.775558E-17,0,0,0.2088578,0.198415,0,0,3.199009,7.746166,0,0.2088578,-0.2088578,10.74503,76.75004,0.05480071,0.2182564,0,0,7.746166
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.431073,7.537309,0,0,0,10.74503,76.75004,0.05480071,0,0,0,7.537309
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01585884,0.01585884,0,-1,0,0.01585884,0,0,0,0,0,0.01669351,0.01585884,0,0,3.431073,7.537309,0,0.01669351,-0.01669351,10.72743,76.62434,0.05480071,0.01744472,0,0,7.537309
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1261984,0.1261984,0,-1,0,0.1261984,0,0,2.775558E-17,0,0,0.1328404,0.1261984,0,0,3.449621,7.520615,0,0.1328404,-0.1328404,10.5874,75.62416,0.05480071,0.1388182,0,0,7.520615
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.3926774,0.3926774,0,-1,0,0.3926774,0,0,5.551115E-17,0,0,0.4133447,0.3926774,0,0,3.597222,7.387774,0,0.4133447,-0.4133447,10.1517,72.512,0.05480071,0.4319452,0,0,7.387774
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3455512,0.3455512,0,-1,0,0.3455512,0,0,5.551115E-17,0,0,0.3637381,0.3455512,0,0,4.056494,6.97443,0,0.3637381,-0.3637381,9.768287,69.77334,0.05480071,0.3801063,0,0,6.97443
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.460647,6.610692,0,0,0,9.768287,69.77334,0.05480071,0,0,0,6.610692
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1408748,0.1408748,0,0,0,0.1408748,0,0,0,0,0,0.1482892,0.1408748,0,0,4.460647,6.610692,0,0.1482892,-0.1482892,9.611976,68.65684,0.05480071,0.1549622,0,0,6.610692
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.3081963,0.3081963,0,0,0,0.3081963,37.37552,0,0,0,0.11519,0.3244172,0.3081963,0,0,4.625413,6.462403,0,0.2092272,-0.2092272,9.391431,67.08152,0.05480071,0.339016,0.09215199,0,6.577592
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,1.087412,1.087412,0,0,0,1.087412,65.78006,0,0,0,0.7153003,1.144644,1.087412,0,0,4.857888,6.253175,0,0.429344,-0.429344,8.938863,63.84889,0.05480071,1.196153,0.5722402,0,6.968476
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,5.334937,5.823832,0.8679596,0,0.8679596,9.762281,69.73045,0.05476154,0,0.6943676,0,6.691791
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,0.6424308,0.6424308,0,-1,0,0.6424308,311.5663,0,0,0,2.001598,0.676243,0.6424308,0,0,4.466977,6.604995,1.325355,0,1.325355,11.01962,78.71144,0.05470185,0.706674,1.601278,0,8.606593
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.2971652,0.2971652,0,-1,0,0.2971652,1100.866,0,0,0,3.271393,0.3128055,0.2971652,0,0,3.141622,7.797814,2.958587,0,2.958587,13.82639,98.7597,0.05456907,0.3268818,2.617114,0,11.06921
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.1090767,0.1090767,0,-1,0,0.1090767,1895.009,1.769162,0,0,2.067014,0.1148176,0.1090767,0,0,0.1830349,10.46054,0.1830349,0,0.1830349,14.00003,100,0.05456088,0.1199844,1.653611,0,12.52756
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,1.234131,1.234131,0,-1,0,1.234131,175.6337,0.8684651,0,0,2.16755,1.299085,1.234131,0,0,0,10.62527,0,0,0,14.00003,100,0.05456088,1.357544,1.73404,0,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,1.270532,1.270532,0,-1,0,1.270532,251.7278,1.86088,0,0,3.198282,1.337402,1.270532,0,0,0,10.62527,0,0,0,14.00003,100,0.05456088,1.397585,2.558625,0,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,1.111815,1.111815,0,-1,0,1.111815,256.2823,1.679054,0,0,2.849386,1.170332,1.111815,0,0,0,10.62527,0,0,0,14.00003,100,0.05456088,1.222997,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,0.7737101,0.7737101,0,-1,0,0.7737101,288.759,1.419726,0,0,2.234157,0.8144317,0.7737101,0,0,0,10.62527,0,0,0,14.00003,100,0.05456088,0.8510812,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,-1,0,0,0,1.345223,0,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05456088,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,-1,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05456088,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,0.9902126,0.9902126,0,-1,0,0.9902126,13.06237,0,0,0,0.1293452,1.042329,0.9902126,0,0,0,10.62527,0,0.9129838,-0.9129838,13.03766,93.12595,0.05456088,1.089234,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.273841,1.273841,0,-1,0,1.273841,0,0,0,0,0,1.340885,1.273841,0,0,1.014426,9.712291,0,1.340885,-1.340885,11.62424,83.03013,0.05456088,1.401225,0,0,9.712291
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6568921,0.6568921,0,-1,0,0.6568921,0,0,1.110223E-16,0,0,0.6914654,0.6568921,0,0,2.504299,8.371405,0,0.6914654,-0.6914654,10.89537,77.82394,0.05456088,0.7225813,0,0,8.371405
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.880242,1.880242,0,-1,0,1.880242,0,0,2.220446E-16,0,0,1.979202,1.880242,0,0,3.272594,7.67994,0,1.979202,-1.979202,8.809111,62.92209,0.05456088,2.068266,0,0,7.67994
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3445405,0.3445405,0,-1,0,0.3445405,0,0,0,0,0,0.3626742,0.3445405,0,0,5.471708,5.700737,0,0.3626742,-0.3626742,8.426818,60.19144,0.05456088,0.3789946,0,0,5.700737
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.06237302,0.06237302,0,-1,0,0.06237302,0,0,6.938894E-18,0,0,0.06565581,0.06237302,0,0,5.874679,5.338063,0,0.06565581,-0.06565581,8.357611,59.6971,0.05456088,0.06861033,0,0,5.338063
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.94763,5.272407,0,0,0,8.357611,59.6971,0.05456088,0,0,0,5.272407
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.94763,5.272407,0,0,0,8.357611,59.6971,0.05456088,0,0,0,5.272407
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2381587,0.2381587,0,-1,0,0.2381587,0,0,0,0,0,0.2506934,0.2381587,0,0,5.94763,5.272407,0,0.2506934,-0.2506934,8.093357,57.80957,0.05456088,0.2619746,0,0,5.272407
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.226178,5.021714,0,0,0,8.093357,57.80957,0.05456088,0,0,0,5.021714
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1488583,0.1488583,0,-1,0,0.1488583,0,0,2.775558E-17,0,0,0.1566929,0.1488583,0,0,6.226178,5.021714,0,0.1566929,-0.1566929,7.928188,56.6298,0.05456088,0.1637441,0,0,5.021714
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.400281,4.865021,0,0,0,7.928188,56.6298,0.05456088,0,0,0,4.865021
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,6.400281,4.865021,0.09298039,0,0.09298039,8.016397,57.25986,0.05455672,0,0.07438432,0,4.958001
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,1.069288,1.069288,0,0,0,1.069288,101.9503,2.220446E-16,0,0,1.090142,1.125566,1.069288,0,0,6.307301,4.948703,0,0.03542378,-0.03542378,7.979057,56.99315,0.05455672,1.176216,0.8721136,0,6.038845
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,2.512118,2.512118,0,0,0,2.512118,57.61205,0,4.440892E-16,0,1.447283,2.644335,2.512118,0,0,6.346661,4.91328,0,1.197052,-1.197052,6.717253,47.98028,0.05455672,2.76333,1.157826,0,6.360562
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.4530747,0.4530747,0,-1,0,0.4530747,612.5939,0,0,0,2.775508,0.4769207,0.4530747,0,0,7.676719,3.716227,2.298587,0,2.298587,8.897884,63.55619,0.05445405,0.4983822,2.220406,0,6.491735
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,1.3566,1.3566,0,-1,0,1.3566,258.1678,0,0,0,3.502306,1.428,1.3566,0,0,5.378132,5.784956,2.074306,0,2.074306,10.86574,77.6123,0.05436173,1.49226,2.801845,0,9.287262
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.2349286,0.2349286,0,-1,0,0.2349286,1508.545,0,0,0,3.544004,0.2472933,0.2349286,0,0,3.303826,7.651831,3.296711,0,3.296711,13.99328,99.95178,0.05421564,0.2584215,2.835203,0,11.19584
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,1.691998,1.691998,0,-1,0,1.691998,227.5462,2.061911,0,0,3.850076,1.781051,1.691998,0,0,0.007115183,10.61887,0.007115183,0,0.007115183,14.00003,100,0.05421533,1.861198,3.080061,0,14.46895
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,1.656087,1.656087,0,-1,0,1.656087,164.6804,0.9840015,0,0,2.727252,1.74325,1.656087,0,0,0,10.62527,0,0,0,14.00003,100,0.05421533,1.821696,2.181801,0,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,1.074206,1.074206,0,-1,0,1.074206,216.9033,1.199244,0,0,2.329987,1.130743,1.074206,0,0,0,10.62527,0,0,0,14.00003,100,0.05421533,1.181626,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,1.122571,1.122571,0,-1,0,1.122571,227.8446,1.376063,0,0,2.557716,1.181653,1.122571,0,0,0,10.62527,0,0,0,14.00003,100,0.05421533,1.234828,2.046173,0,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,2.290823,2.290823,0,-1,0,2.290823,45.54139,0,0,0,1.043273,2.411393,2.290823,0,0,0,10.62527,0,1.36812,-1.36812,12.5579,89.69913,0.05421533,2.519906,0.8346184,0,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,0.9062675,0.9062675,0,-1,0,0.9062675,76.44124,0,0,0,0.6927621,0.9539658,0.9062675,0,0,1.520134,9.257154,0,0.2612037,-0.2612037,12.28257,87.73247,0.05421533,0.9968942,0.5542096,0,9.949916
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.4291168,0.4291168,0,-1,0,0.4291168,29.83058,0,5.551115E-17,0,0.128008,0.4517019,0.4291168,0,0,1.81036,8.995951,0,0.3236939,-0.3236939,11.94137,85.2953,0.05421533,0.4720285,0.1024064,0,9.123959
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.487987,0.487987,0,-1,0,0.487987,0,0,0,0,0,0.5136705,0.487987,0,0,2.17002,8.672256,0,0.5136705,-0.5136705,11.39991,81.42776,0.05421533,0.5367857,0,0,8.672256
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.506998,2.506998,0,-1,0,2.506998,0,0,4.440892E-16,0,0,2.638946,2.506998,0,0,2.740765,8.158586,0,2.638946,-2.638946,8.618217,61.55857,0.05421533,2.757698,0,0,8.158586
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.09438588,0.09438588,0,-1,0,0.09438588,0,0,0,0,0,0.09935355,0.09438588,0,0,5.672926,5.51964,0,0.09935355,-0.09935355,8.51349,60.81052,0.05421533,0.1038245,0,0,5.51964
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02180473,0.02180473,0,-1,0,0.02180473,0,0,3.469447E-18,0,0,0.02295235,0.02180473,0,0,5.783319,5.420287,0,0.02295235,-0.02295235,8.489296,60.6377,0.05421533,0.0239852,0,0,5.420287
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1416034,0.1416034,0,-1,0,0.1416034,0,0,0,0,0,0.1490562,0.1416034,0,0,5.808822,5.397335,0,0.1490562,-0.1490562,8.332176,59.51543,0.05421533,0.1557637,0,0,5.397335
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.06461591,0.06461591,0,-1,0,0.06461591,0,0,0,0,0,0.06801675,0.06461591,0,0,5.97444,5.248278,0,0.06801675,-0.06801675,8.260481,59.00331,0.05421533,0.0710775,0,0,5.248278
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1837358,0.1837358,0,-1,0,0.1837358,0,0,0,0,0,0.1934061,0.1837358,0,0,6.050014,5.180262,0,0.1934061,-0.1934061,8.056613,57.54712,0.05421533,0.2021094,0,0,5.180262
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.26491,4.986855,0,0,0,8.056613,57.54712,0.05421533,0,0,0,4.986855
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2219506,0.2219506,0,-1,0,0.2219506,0,0,2.775558E-17,0,0,0.2336322,0.2219506,0,0,6.26491,4.986855,0,0.2336322,-0.2336322,7.810343,55.78805,0.05421533,0.2441457,0,0,4.986855
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.524501,4.753223,0,0,0,7.810343,55.78805,0.05421533,0,0,0,4.753223
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2281315,0.2281315,0,0,0,0.2281315,0,0,2.775558E-17,0,0,0.2401384,0.2281315,0,0,6.524501,4.753223,0,0.2401384,-0.2401384,7.557214,53.98,0.05421533,0.2509447,0,0,4.753223
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,6.791322,4.513084,0.08109343,0,0.08109343,7.634146,54.52951,0.05421174,0,0.06487475,0,4.594178
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,6.710228,4.586069,1.141017,0,1.141017,8.716611,62.26138,0.05416137,0,0.912814,0,5.727086
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,1.700503,1.700503,0,0,0,1.700503,131.7659,0,0,0,2.240683,1.790003,1.700503,0,0,5.569211,5.612984,0.45068,0,0.45068,9.144163,65.31532,0.0541415,1.870553,1.792547,0,7.853668
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.011225,1.011225,0,-1,0,1.011225,322.8997,0,0,0,3.265244,1.064448,1.011225,0,0,5.118531,6.018596,2.200796,0,2.200796,11.23202,80.22857,0.05404468,1.112348,2.612195,0,9.28384
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.4580968,0.4580968,0,-1,0,0.4580968,877.2995,0.6189392,0,0,4.018881,0.4822072,0.4580968,0,0,2.917735,7.999313,2.917735,0,2.917735,14.00003,100,0.05391685,0.5039065,3.215105,0,12.01819
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,1.058875,1.058875,0,-1,0,1.058875,417.0177,3.301092,0,0,4.415698,1.114606,1.058875,0,0,0,10.62527,0,0,0,14.00003,100,0.05391685,1.164763,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,-1,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05391685,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,-1,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05391685,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,0.6585097,0.6585097,0,-1,0,0.6585097,582.0815,3.139896,0,0,3.833064,0.6931682,0.6585097,0,0,0,10.62527,0,0,0,14.00003,100,0.05391685,0.7243607,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,0.6063625,0.6063625,0,-1,0,0.6063625,452.1998,2.103694,0,0,2.74197,0.6382763,0.6063625,0,0,0,10.62527,0,0,0,14.00003,100,0.05391685,0.6669987,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,1.802329,1.802329,0,-1,0,1.802329,92.03878,0,2.220446E-16,0,1.658841,1.897188,1.802329,0,0,0,10.62527,0,0.2383468,-0.2383468,13.74879,98.20544,0.05391685,1.982561,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,0.9595034,0.9595034,0,-1,0,0.9595034,98.2487,0,0,0,0.9426996,1.010004,0.9595034,0,0,0.2648298,10.38693,0,0.06730401,-0.06730401,13.67784,97.69869,0.05391685,1.055454,0.7541596,0,11.32963
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,0.339612,10.31962,0.1286169,0,0.1286169,13.79986,98.57024,0.05391123,0,0.1028935,0,10.44824
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2109951,10.43538,0,0,0,13.79986,98.57024,0.05391123,0,0,0,10.43538
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.366934,1.366934,0,-1,0,1.366934,0,0,0,0,0,1.438877,1.366934,0,0,0.2109951,10.43538,0,1.438877,-1.438877,12.28315,87.73661,0.05391123,1.503627,0,0,10.43538
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.905155,1.905155,0,-1,0,1.905155,0,0,4.440892E-16,0,0,2.005426,1.905155,0,0,1.809748,8.996501,0,2.005426,-2.005426,10.16925,72.63732,0.05391123,2.09567,0,0,8.996501
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02398431,0.02398431,0,-1,0,0.02398431,0,0,3.469447E-18,0,0,0.02524664,0.02398431,0,0,4.037999,6.991075,0,0.02524664,-0.02524664,10.14263,72.44724,0.05391123,0.02638274,0,0,6.991075
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3774435,0.3774435,0,-1,0,0.3774435,0,0,5.551115E-17,0,0,0.3973089,0.3774435,0,0,4.066051,6.965828,0,0.3973089,-0.3973089,9.723833,69.45581,0.05391123,0.4151879,0,0,6.965828
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.07568564,0.07568564,0,-1,0,0.07568564,0,0,1.387779E-17,0,0,0.0796691,0.07568564,0,0,4.507505,6.56852,0,0.0796691,-0.0796691,9.639854,68.85596,0.05391123,0.0832542,0,0,6.56852
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1713204,0.1713204,0,-1,0,0.1713204,0,0,2.775558E-17,0,0,0.1803373,0.1713204,0,0,4.596026,6.48885,0,0.1803373,-0.1803373,9.449762,67.49817,0.05391123,0.1884525,0,0,6.48885
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.08694436,0.08694436,0,-1,0,0.08694436,0,0,0,0,0,0.09152038,0.08694436,0,0,4.796402,6.308513,0,0.09152038,-0.09152038,9.353292,66.80909,0.05391123,0.0956388,0,0,6.308513
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.89809,6.216993,0,0,0,9.353292,66.80909,0.05391123,0,0,0,6.216993
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3753579,0.3753579,0,-1,0,0.3753579,0,0,5.551115E-17,0,0,0.3951136,0.3753579,0,0,4.89809,6.216993,0,0.3951136,-0.3951136,8.936805,63.83419,0.05391123,0.4128937,0,0,6.216993
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03225241,0.03225241,0,0,0,0.03225241,0,0,0,0,0,0.0339499,0.03225241,0,0,5.337106,5.821879,0,0.0339499,-0.0339499,8.901019,63.57858,0.05391123,0.03547765,0,0,5.821879
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,5.374828,5.787929,0.1153612,0,0.1153612,9.01046,64.3603,0.05390619,0,0.09228894,0,5.90329
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.221709,0.221709,0,0,0,0.221709,259.9322,0,0,0,0.5762931,0.2333779,0.221709,0,0,5.259467,5.891754,0.3429151,0,0.3429151,9.335777,66.68399,0.05389122,0.2438799,0.4610344,0,6.468047
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,4.916552,6.200378,1.472429,0,1.472429,10.73265,76.66161,0.053827,0,1.177944,0,7.672807
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,0.6233069,0.6233069,0,-1,0,0.6233069,294.2141,0,0,0,1.833856,0.6561125,0.6233069,0,0,3.444122,7.525564,1.177744,0,1.177744,11.84995,84.64235,0.05377574,0.6856376,1.467085,0,9.359421
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,-1,0,0,0,0,0,0,2.259072,0,0,0,0,2.266378,8.585534,2.259072,0,2.259072,13.9931,99.95049,0.0536777,0,1.807257,0,10.84461
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,1.068357,1.068357,0,-1,0,1.068357,317.1749,2.256667,0,0,3.388559,1.124586,1.068357,0,0,0.007306517,10.6187,0.007306517,0,0.007306517,14.00003,100,0.05367738,1.175192,2.710847,0,14.00726
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,0.923832,0.923832,0,-1,0,0.923832,384.1916,2.57683,0,0,3.549285,0.9724547,0.923832,0,0,0,10.62527,0,0,0,14.00003,100,0.05367738,1.016215,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,-1,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05367738,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,0.5380306,0.5380306,0,-1,0,0.5380306,511.1371,2.183726,0,0,2.750074,0.566348,0.5380306,0,0,0,10.62527,0,0,0,14.00003,100,0.05367738,0.5918337,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,1.625168,1.625168,0,-1,0,1.625168,147.7683,0.6907792,0,0,2.401482,1.710703,1.625168,0,0,0,10.62527,0,0,0,14.00003,100,0.05367738,1.787684,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.08972733,0.08972733,0,-1,0,0.08972733,745.0391,0.5740538,0,0,0.6685036,0.09444982,0.08972733,0,0,0,10.62527,0,0,0,14.00003,100,0.05367738,0.09870005,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,1.532407,1.532407,0,-1,0,1.532407,15.00553,0,0,0,0.2299457,1.61306,1.532407,0,0,0,10.62527,0,1.383114,-1.383114,12.5421,89.58624,0.05367738,1.685647,0.1839565,0,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,1.536793,9.242161,0.1343641,0,0.1343641,12.66957,90.49673,0.05367156,0,0.1074913,0,9.376524
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.402429,9.363088,0,0,0,12.66957,90.49673,0.05367156,0,0,0,9.363088
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.402429,9.363088,0,0,0,12.66957,90.49673,0.05367156,0,0,0,9.363088
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.402429,9.363088,0,0,0,12.66957,90.49673,0.05367156,0,0,0,9.363088
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2718341,0.2718341,0,-1,0,0.2718341,0,0,0,0,0,0.2861411,0.2718341,0,0,1.402429,9.363088,0,0.2861411,-0.2861411,12.36795,88.34231,0.05367156,0.2990175,0,0,9.363088
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.2929018,0.2929018,0,-1,0,0.2929018,0,0,0,0,0,0.3083177,0.2929018,0,0,1.720364,9.076947,0,0.3083177,-0.3083177,12.04295,86.02092,0.05367156,0.322192,0,0,9.076947
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01148062,0.01148062,0,-1,0,0.01148062,0,0,1.734723E-18,0,0,0.01208486,0.01148062,0,0,2.062939,8.768629,0,0.01208486,-0.01208486,12.03021,85.92992,0.05367156,0.01262868,0,0,8.768629
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6023361,0.6023361,0,-1,0,0.6023361,0,0,1.110223E-16,0,0,0.634038,0.6023361,0,0,2.076366,8.756544,0,0.634038,-0.634038,11.36188,81.15612,0.05367156,0.6625697,0,0,8.756544
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4047068,0.4047068,0,-1,0,0.4047068,0,0,5.551115E-17,0,0,0.4260072,0.4047068,0,0,2.780853,8.122506,0,0.4260072,-0.4260072,10.91283,77.94862,0.05367156,0.4451775,0,0,8.122506
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.418567,0.418567,0,-1,0,0.418567,0,0,5.551115E-17,0,0,0.4405968,0.418567,0,0,3.254194,7.696499,0,0.4405968,-0.4405968,10.4484,74.63126,0.05367156,0.4604237,0,0,7.696499
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4060932,0.4060932,0,-1,0,0.4060932,0,0,5.551115E-17,0,0,0.4274665,0.4060932,0,0,3.743747,7.255902,0,0.4274665,-0.4274665,9.997809,71.41278,0.05367156,0.4467025,0,0,7.255902
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2423341,0.2423341,0,0,0,0.2423341,0,0,2.775558E-17,0,0,0.2550886,0.2423341,0,0,4.218709,6.828436,0,0.2550886,-0.2550886,9.728922,69.49216,0.05367156,0.2665676,0,0,6.828436
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.05618763,0.05618763,0,0,0,0.05618763,110.4867,0,0,0,0.06207987,0.05914487,0.05618763,0,0,4.502141,6.573347,0.002935003,0,0.002935003,9.731707,69.51205,0.05367143,0.06180639,0.0496639,0,6.635427
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,1.311787,1.311787,0,0,0,1.311787,72.48225,0,0,0,0.9508129,1.380829,1.311787,0,0,4.499206,6.575989,0,0.4300157,-0.4300157,9.27843,66.27437,0.05367143,1.442966,0.7606503,0,7.526802
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,0.9248835,0.9248835,0,0,0,0.9248835,209.4578,0,0,0,1.93724,0.9735616,0.9248835,0,0,4.977001,6.145973,0.9636788,0,0.9636788,10.19266,72.80454,0.05362973,1.017372,1.549792,0,8.083214
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.016536,1.016536,0,-1,0,1.016536,305.9388,0,0,0,3.109977,1.070037,1.016536,0,0,4.013322,7.013284,2.03994,0,2.03994,12.12791,86.62778,0.05354166,1.118189,2.487982,0,10.12326
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.4168853,0.4168853,0,-1,0,0.4168853,920.4863,1.425163,0,0,3.837373,0.4388267,0.4168853,0,0,1.973383,8.84923,1.973383,0,1.973383,14.00003,100,0.05345674,0.4585738,3.069898,0,12.6866
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,2.10873,2.10873,0,-1,0,2.10873,189.7741,1.782109,0,0,4.001825,2.219716,2.10873,0,0,0,10.62527,0,0,0,14.00003,100,0.05345674,2.319603,3.20146,0,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,0.9304765,0.9304765,0,-1,0,0.9304765,379.4007,2.550785,0,0,3.530234,0.9794489,0.9304765,0,0,0,10.62527,0,0,0,14.00003,100,0.05345674,1.023524,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,-1,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05345674,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,1.359291,1.359291,0,-1,0,1.359291,274.4221,2.299363,0,0,3.730195,1.430832,1.359291,0,0,0,10.62527,0,0,0,14.00003,100,0.05345674,1.49522,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.2084452,0.2084452,0,-1,0,0.2084452,1453.141,2.809587,0,0,3.029003,0.219416,0.2084452,0,0,0,10.62527,0,0,0,14.00003,100,0.05345674,0.2292897,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.09029058,0.09029058,0,-1,0,0.09029058,1934.273,1.651424,0,0,1.746467,0.09504271,0.09029058,0,0,0,10.62527,0,0,0,14.00003,100,0.05345674,0.09931964,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05345674,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,1.383078,1.383078,0,-1,0,1.383078,9.809306,0,2.220446E-16,0,0.1356704,1.455872,1.383078,0,0,0,10.62527,0,1.320201,-1.320201,12.60841,90.05991,0.05345674,1.521386,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.484751,0.484751,0,-1,0,0.484751,0,0,5.551115E-17,0,0,0.5102642,0.484751,0,0,1.46689,9.305073,0,0.5102642,-0.5102642,12.07055,86.21803,0.05345674,0.5332261,0,0,9.305073
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1245036,0.1245036,0,-1,0,0.1245036,0,0,1.387779E-17,0,0,0.1310564,0.1245036,0,0,2.033851,8.794808,0,0.1310564,-0.1310564,11.9324,85.23128,0.05345674,0.1369539,0,0,8.794808
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.454971,2.454971,0,-1,0,2.454971,0,0,0,0,0,2.58418,2.454971,0,0,2.179469,8.663753,0,2.58418,-2.58418,9.208437,65.77442,0.05345674,2.700468,0,0,8.663753
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.5409285,0.5409285,0,-1,0,0.5409285,0,0,1.110223E-16,0,0,0.5693985,0.5409285,0,0,5.05078,6.079572,0,0.5693985,-0.5693985,8.608238,61.4873,0.05345674,0.5950214,0,0,6.079572
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05099059,0.05099059,0,-1,0,0.05099059,0,0,6.938894E-18,0,0,0.0536743,0.05099059,0,0,5.683445,5.510174,0,0.0536743,-0.0536743,8.551661,61.08317,0.05345674,0.05608965,0,0,5.510174
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2414834,0.2414834,0,-1,0,0.2414834,0,0,5.551115E-17,0,0,0.254193,0.2414834,0,0,5.743083,5.456499,0,0.254193,-0.254193,8.283718,59.1693,0.05345674,0.2656317,0,0,5.456499
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1948422,0.1948422,0,-1,0,0.1948422,0,0,2.775558E-17,0,0,0.2050971,0.1948422,0,0,6.02552,5.202306,0,0.2050971,-0.2050971,8.067527,57.62508,0.05345674,0.2143265,0,0,5.202306
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2324411,0.2324411,0,-1,0,0.2324411,0,0,2.775558E-17,0,0,0.2446749,0.2324411,0,0,6.253406,4.997209,0,0.2446749,-0.2446749,7.809617,55.78286,0.05345674,0.2556852,0,0,4.997209
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.525267,4.752534,0,0,0,7.809617,55.78286,0.05345674,0,0,0,4.752534
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1552371,0.1552371,0,-1,0,0.1552371,0,0,0,0,0,0.1634075,0.1552371,0,0,6.525267,4.752534,0,0.1634075,-0.1634075,7.63737,54.55253,0.05345674,0.1707608,0,0,4.752534
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2378046,0.2378046,0,0,0,0.2378046,0,0,5.551115E-17,0,0,0.2503206,0.2378046,0,0,6.706831,4.589127,0,0.2503206,-0.2503206,7.373509,52.66782,0.05345674,0.261585,0,0,4.589127
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.04164219,0.04164219,0,0,0,0.04164219,275.6167,0,0,0,0.1147728,0.04383388,0.04164219,0,0,6.984964,4.338806,0.07093894,0,0.07093894,7.440807,53.14852,0.0534537,0.04580641,0.09181827,0,4.453579
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,0.9272189,0.9272189,0,0,0,0.9272189,98.20861,0,0,0,0.9106088,0.9760199,0.9272189,0,0,6.914025,4.402651,0,0.0654111,-0.0654111,7.371858,52.65602,0.0534537,1.019941,0.7284871,0,5.31326
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,2.950148,2.950148,0,0,0,2.950148,66.64919,0,0,0,1.966249,3.105418,2.950148,0,0,6.986704,4.33724,0,1.139169,-1.139169,6.171069,44.07897,0.0534537,3.245162,1.573,0,6.30349
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,0.8082132,0.8082132,0,-1,0,0.8082132,307.6723,0,0,0,2.486648,0.8507507,0.8082132,0,0,8.252448,3.198071,1.635898,0,1.635898,7.723017,55.1643,0.05338351,0.8890345,1.989319,0,5.68472
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.3807731,0.3807731,0,-1,0,0.3807731,1025.523,0,0,0,3.904916,0.4008137,0.3807731,0,0,6.61655,4.670379,3.504102,0,3.504102,11.0473,78.90913,0.05323379,0.4188504,3.123933,0,8.575294
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,1.347913,1.347913,0,-1,0,1.347913,330.2597,0,0,0,4.451615,1.418856,1.347913,0,0,3.112448,7.824071,3.032759,0,3.032759,13.92443,99.46,0.05310488,1.482705,3.561292,0,12.27569
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,1.05958,1.05958,0,-1,0,1.05958,429.2627,3.353344,0,0,4.548381,1.115347,1.05958,0,0,0.0796894,10.55355,0.0796894,0,0.0796894,14.00003,100,0.05310151,1.165538,3.638705,0,15.10193
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,0.6863576,0.6863576,0,-1,0,0.6863576,536.7366,2.961451,0,0,3.683933,0.7224817,0.6863576,0,0,0,10.62527,0,0,0,14.00003,100,0.05310151,0.7549934,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05310151,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.4311658,0.4311658,0,-1,0,0.4311658,440.9466,1.447352,0,0,1.901211,0.4538588,0.4311658,0,0,0,10.62527,0,0,0,14.00003,100,0.05310151,0.4742824,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05310151,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,1.266305,1.266305,0,-1,0,1.266305,67.13131,0,0,0,0.8500872,1.332953,1.266305,0,0,0,10.62527,0,0.4828655,-0.4828655,13.49104,96.3644,0.05310151,1.392936,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,1.209521,1.209521,0,-1,0,1.209521,11.29087,0,0,0,0.1365655,1.27318,1.209521,0,0,0.5365172,10.14241,0,1.136615,-1.136615,12.29295,87.80658,0.05310151,1.330473,0.1092524,0,10.27897
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.800809,0.800809,0,-1,0,0.800809,0,0,0,0,0,0.8429569,0.800809,0,0,1.799423,9.005794,0,0.8429569,-0.8429569,11.40439,81.45978,0.05310151,0.88089,0,0,9.005794
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.9719322,0.9719322,0,-1,0,0.9719322,0,0,2.220446E-16,0,0,1.023087,0.9719322,0,0,2.736041,8.162837,0,1.023087,-1.023087,10.32596,73.75674,0.05310151,1.069126,0,0,8.162837
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.872804,7.13975,0,0,0,10.32596,73.75674,0.05310151,0,0,0,7.13975
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.105327,0.105327,0,-1,0,0.105327,0,0,1.387779E-17,0,0,0.1108705,0.105327,0,0,3.872804,7.13975,0,0.1108705,-0.1108705,10.2091,72.92197,0.05310151,0.1158597,0,0,7.13975
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2843941,0.2843941,0,-1,0,0.2843941,0,0,0,0,0,0.2993622,0.2843941,0,0,3.995994,7.02888,0,0.2993622,-0.2993622,9.89354,70.668,0.05310151,0.3128335,0,0,7.02888
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04062004,0.04062004,0,-1,0,0.04062004,0,0,0,0,0,0.04275794,0.04062004,0,0,4.328618,6.729518,0,0.04275794,-0.04275794,9.84847,70.34607,0.05310151,0.04468205,0,0,6.729518
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.014195,0.014195,0,-1,0,0.014195,0,0,1.734723E-18,0,0,0.0149421,0.014195,0,0,4.376127,6.68676,0,0.0149421,-0.0149421,9.832719,70.23357,0.05310151,0.0156145,0,0,6.68676
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.392729,6.671818,0,0,0,9.832719,70.23357,0.05310151,0,0,0,6.671818
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04186431,0.04186431,0,-1,0,0.04186431,0,0,6.938894E-18,0,0,0.04406769,0.04186431,0,0,4.392729,6.671818,0,0.04406769,-0.04406769,9.786267,69.90177,0.05310151,0.04605074,0,0,6.671818
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.4586008,0.4586008,0,-1,0,0.4586008,0,0,0,0,0,0.4827377,0.4586008,0,0,4.441694,6.62775,0,0.4827377,-0.4827377,9.277417,66.26714,0.05310151,0.5044609,0,0,6.62775
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4060673,0.4060673,0,0,0,0.4060673,0,0,5.551115E-17,0,0,0.4274393,0.4060673,0,0,4.978069,6.145012,0,0.4274393,-0.4274393,8.826857,63.04885,0.05310151,0.4466741,0,0,6.145012
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,5.453001,5.717573,0.1128315,0,0.1128315,8.933898,63.81343,0.05309673,0,0.09026522,0,5.830404
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.06009091,0.06009091,0,0,0,0.06009091,1377.542,0,0,0,0.8277777,0.06325359,0.06009091,0,0,5.34017,5.819121,0.7645241,0,0.7645241,9.659189,68.99407,0.05306434,0.0661,0.6622221,0,6.646899
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,0.8243539,0.8243539,0,0,0,0.8243539,170.3755,0,0,0,1.404497,0.8677409,0.8243539,0,0,4.575646,6.507193,0.5367557,0,0.5367557,10.1684,72.63129,0.05304162,0.9067892,1.123597,0,7.91169
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.2535545,0.2535545,0,-1,0,0.2535545,399.0255,0,0,0,1.011747,0.2668994,0.2535545,0,0,4.03889,6.990273,0.7448476,0,0.7448476,10.87502,77.6786,0.05301014,0.2789099,0.8093976,0,8.00202
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,1.168195,1.168195,0,-1,0,1.168195,167.8152,0,0,0,1.960408,1.229679,1.168195,0,0,3.294042,7.660636,0.7307292,0,0.7307292,11.56826,82.63023,0.05297928,1.285014,1.568326,0,9.621044
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,1.18702,1.18702,0,-1,0,1.18702,129.5549,0,0,0,1.537843,1.249495,1.18702,0,0,2.563313,8.318293,0.288348,0,0.288348,11.84181,84.58416,0.05296712,1.305722,1.230274,0,9.856135
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.3739127,0.3739127,0,-1,0,0.3739127,690.9672,0,0,0,2.583614,0.3935923,0.3739127,0,0,2.274965,8.577806,2.190022,0,2.190022,13.91944,99.4244,0.0528749,0.4113039,2.066891,0,11.16142
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,0.8321575,0.8321575,0,-1,0,0.8321575,336.3904,1.838399,0,0,2.799298,0.8759553,0.8321575,0,0,0.08494356,10.54883,0.08494356,0,0.08494356,14.00003,100,0.05287133,0.9153733,2.239438,0,13.34812
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,2.320556,2.320556,0,-1,0,2.320556,87.71796,0,0,0,2.035544,2.44269,2.320556,0,0,0,10.62527,0,0.4071461,-0.4071461,13.57086,96.93451,0.05287133,2.552611,1.628435,0,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,0.8249428,0.8249428,0,-1,0,0.8249428,75.71844,0,0,0,0.6246338,0.8683609,0.8249428,0,0,0.4523846,10.21813,0,0.2437271,-0.2437271,13.31395,95.09943,0.05287133,0.9074371,0.499707,0,10.84276
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0.2616781,0,0,0.9848706,0,0,0,0,0.7231925,9.974401,0.7231925,0,0.7231925,14.00003,100,0.05284095,0,0.7878965,0,10.95927
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,0.8706205,0.8706205,0,-1,0,0.8706205,76.06391,0,1.110223E-16,0,0.662228,0.9164427,0.8706205,0,0,0,10.62527,0,0.2542146,-0.2542146,13.73206,98.08596,0.05284095,0.9576826,0.5297825,0,11.2875
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,0.2824607,10.37106,0.05527407,0,0.05527407,13.7845,98.46052,0.05283863,0,0.04421926,0,10.42633
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.736362,2.736362,0,-1,0,2.736362,0,0,0,0,0,2.88038,2.736362,0,0,0.2271866,10.42081,0,2.88038,-2.88038,10.74831,76.77351,0.05283863,3.009998,0,0,10.42081
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5401826,0.5401826,0,-1,0,0.5401826,0,0,0,0,0,0.5686133,0.5401826,0,0,3.427609,7.540426,0,0.5686133,-0.5686133,10.14894,72.49229,0.05283863,0.5942008,0,0,7.540426
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.194881,3.194881,0,-1,0,3.194881,0,0,4.440892E-16,0.1843691,0,3.363033,3.194881,0,0,4.059402,6.971812,0,3.363033,-3.363033,6.603993,47.17129,0.05283863,3.514369,0,0,6.971812
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.3971056,0.3971056,0,-1,0,0.3971056,0,0,5.551115E-17,0,0,0.4180059,0.3971056,0,0,7.796105,3.60878,0,0.4180059,-0.4180059,6.163377,44.02403,0.05283863,0.4368162,0,0,3.60878
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6161729,0.6161729,0,-1,0,0.6161729,0,0,1.110223E-16,0,0,0.6486031,0.6161729,0,0,8.260556,3.190774,0,0.6486031,-0.6486031,5.479689,39.14056,0.05283863,0.6777902,0,0,3.190774
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1772487,0.1772487,0,-1,0,0.1772487,0,0,2.775558E-17,0,0,0.1865776,0.1772487,0,0,8.981226,2.542171,0,0.1865776,-0.1865776,5.283019,37.73577,0.05283863,0.1949736,0,0,2.542171
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.383121,0.383121,0,-1,0,0.383121,0,0,5.551115E-17,0,0,0.4032853,0.383121,0,0,9.188535,2.355593,0,0.4032853,-0.4032853,4.857919,34.69935,0.05283863,0.4214331,0,0,2.355593
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4060272,0.4060272,0,-1,0,0.4060272,0,0,5.551115E-17,0,0,0.4273971,0.4060272,0,0,9.636629,1.952308,0,0.4273971,-0.4273971,4.407403,31.48139,0.05283863,0.4466299,0,0,1.952308
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.195078,0.195078,0,-1,0,0.195078,0,0,2.775558E-17,0,0,0.2053453,0.195078,0,0,10.11152,1.524911,0,0.2053453,-0.2053453,4.19095,29.9353,0.05283863,0.2145858,0,0,1.524911
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5157926,0.5157926,0,-1,0,0.5157926,0,0,0,0,0,0.5429396,0.5157926,0,0,10.33968,1.319566,0,0.5429396,-0.5429396,3.618641,25.84739,0.05283863,0.5673718,0,0,1.319566
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1276546,0.1276546,0,0,0,0.1276546,0,0,2.775558E-17,0,0,0.1343732,0.1276546,0,0,10.94294,0.7766261,0,0.1343732,-0.1343732,3.477,24.83566,0.05283863,0.14042,0,0,0.7766261
