Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.3381833,0.3381833,0,0,0,0.3381833,10.51137,0,5.551115E-17,0,0.03554768,0.3559824,0.3381833,0,0,11.09225,0.6422529,0,0.3204347,-0.3204347,3.139232,22.42304,0.05283863,0.3720016,0.02843815,0,0.6778006
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,1.362922,1.362922,4.63765,0,1.431078,1.362922,75.83067,0,0,0,1.033513,0,0,3.274728,3.110992,11.44828,0.3218182,4.144505,0,4.144505,7.071054,50.50743,0.0534789,1.499214,0.8268102,5,1.355331
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.1749277,0.1749277,3.680191,0,1.169692,0.1749277,1039.711,0,0,0,1.818742,0,0,3.505263,3.33,7.30378,4.051872,5.148742,0,5.148742,11.95558,85.39683,0.05384308,0.1924205,1.454994,5,5.870615
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,1.456546,1.456546,0,-1,0,1.456546,212.4179,0,0,0,3.093965,1.533206,1.456546,0,0,2.155038,8.68574,1.560758,0,1.560758,13.43624,95.97298,0.05377689,1.602201,2.475172,0,11.77971
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,-1,0,0,0,2.808166,0,0,3.402446,0,0,0,0,0.5942794,10.09042,0.5942794,0,0.5942794,14.00003,100,0.05375173,0,2.721956,0,13.49287
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,0.6385962,0.6385962,0,-1,0,0.6385962,662.7393,3.560022,0,0,4.232228,0.6722065,0.6385962,0,0,0,10.62527,0,0,0,14.00003,100,0.05375173,0.7024558,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,1.530414,1.530414,0,-1,0,1.530414,265.4839,2.452039,0,0,4.063001,1.610962,1.530414,0,0,0,10.62527,0,0,0,14.00003,100,0.05375173,1.683455,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,0.9719324,0.9719324,0,-1,0,0.9719324,350.3763,2.382334,0,0,3.405421,1.023087,0.9719324,0,0,0,10.62527,0,0,0,14.00003,100,0.05375173,1.069126,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,0.6512797,0.6512797,0,-1,0,0.6512797,433.0612,2.134882,0,0,2.82044,0.6855576,0.6512797,0,0,0,10.62527,0,0,0,14.00003,100,0.05375173,0.7164077,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.3928858,0.3928858,0,-1,0,0.3928858,564.1214,1.802789,0,0,2.216353,0.413564,0.3928858,0,0,0,10.62527,0,0,0,14.00003,100,0.05375173,0.4321744,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05375173,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,1.060916,1.060916,0,-1,0,1.060916,88.92577,2.220446E-16,0,0,0.9434274,1.116753,1.060916,0,0,0,10.62527,0,0.1733259,-0.1733259,13.81733,98.69499,0.05375173,1.167007,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.044005,1.044005,0,-1,0,1.044005,13.34205,0,2.220446E-16,0,0.1392917,1.098953,1.044005,0,0,0.1925844,10.45195,0,0.9596609,-0.9596609,12.80575,91.4695,0.05375173,1.148405,0.1114334,0,10.59124
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5240285,0.5240285,0,-1,0,0.5240285,0,0,1.110223E-16,0,0,0.551609,0.5240285,0,0,1.258874,9.492288,0,0.551609,-0.551609,12.22431,87.31631,0.05375173,0.5764314,0,0,9.492288
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.841502,1.841502,0,-1,0,1.841502,0,0,0,0,0,1.938424,1.841502,0,0,1.871773,8.940679,0,1.938424,-1.938424,10.18103,72.7215,0.05375173,2.025653,0,0,8.940679
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.8531646,0.8531646,0,-1,0,0.8531646,0,0,1.110223E-16,0,0,0.898068,0.8531646,0,0,4.025577,7.002255,0,0.898068,-0.898068,9.234384,65.95975,0.05375173,0.938481,0,0,7.002255
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2267527,0.2267527,0,-1,0,0.2267527,0,0,2.775558E-17,0,0,0.2386871,0.2267527,0,0,5.02343,6.104187,0,0.2386871,-0.2386871,8.982785,64.16262,0.05375173,0.249428,0,0,6.104187
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.288638,5.8655,0,0,0,8.982785,64.16262,0.05375173,0,0,0,5.8655
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.288638,5.8655,0,0,0,8.982785,64.16262,0.05375173,0,0,0,5.8655
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.06787571,0.06787571,0,-1,0,0.06787571,0,0,0,0,0,0.07144812,0.06787571,0,0,5.288638,5.8655,0,0.07144812,-0.07144812,8.907473,63.62468,0.05375173,0.07466328,0,0,5.8655
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.09870281,0.09870281,0,-1,0,0.09870281,0,0,1.387779E-17,0,0,0.1038977,0.09870281,0,0,5.368025,5.794052,0,0.1038977,-0.1038977,8.797955,62.84241,0.05375173,0.1085731,0,0,5.794052
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02487413,0.02487413,0,-1,0,0.02487413,0,0,3.469447E-18,0,0,0.0261833,0.02487413,0,0,5.483467,5.690154,0,0.0261833,-0.0261833,8.770355,62.64527,0.05375173,0.02736155,0,0,5.690154
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2280724,0.2280724,0,-1,0,0.2280724,0,0,2.775558E-17,0,0,0.2400762,0.2280724,0,0,5.512559,5.66397,0,0.2400762,-0.2400762,8.517292,60.83768,0.05375173,0.2508797,0,0,5.66397
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.192129,0.192129,0,0,0,0.192129,0,0,2.775558E-17,0,0,0.202241,0.192129,0,0,5.779311,5.423894,0,0.202241,-0.202241,8.304111,59.31496,0.05375173,0.2113419,0,0,5.423894
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,6.004023,5.221653,0.1104965,0,0.1104965,8.408937,60.06372,0.05374706,0,0.0883972,0,5.33215
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,1.611583,1.611583,0,0,0,1.611583,26.3416,0,0,0,0.4245167,1.696403,1.611583,0,0,5.893527,5.3211,0,1.271887,-1.271887,7.068252,50.48741,0.05374706,1.772742,0.3396134,0,5.745617
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,1.371786,1.371786,0,0,0,1.371786,75.90339,0,0,0,1.041232,1.443985,1.371786,0,0,7.306734,4.049213,0,0.4027531,-0.4027531,6.643713,47.45499,0.05374706,1.508964,0.8329854,0,5.090445
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,1.190616,1.190616,0,-1,0,1.190616,123.2949,0,0,0,1.467969,1.25328,1.190616,0,0,7.754238,3.64646,0.214689,0,0.214689,6.847384,48.90979,0.05373798,1.309677,1.174375,0,5.114429
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.4216448,0.4216448,0,-1,0,0.4216448,465.8989,0,0,0,1.964439,0.4438367,0.4216448,0,0,7.539548,3.83968,1.520602,0,1.520602,8.289954,59.21384,0.05367374,0.4638093,1.571551,0,5.804119
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,0.5752552,0.5752552,0,-1,0,0.5752552,399.6075,0,0,0,2.298763,0.6055318,0.5752552,0,0,6.018947,5.208222,1.693231,0,1.693231,9.896294,70.68768,0.05360239,0.6327807,1.83901,0,7.506985
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,0.9224354,0.9224354,0,-1,0,0.9224354,260.8929,0,0,0,2.406569,0.9709846,0.9224354,0,0,4.325716,6.73213,1.435584,0,1.435584,11.25821,80.41561,0.05354204,1.014679,1.925255,0,9.138699
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,1.063149,1.063149,0,-1,0,1.063149,244.1884,0,0,0,2.596087,1.119104,1.063149,0,0,2.890131,8.024156,1.476983,0,1.476983,12.6594,90.42409,0.0534801,1.169464,2.076869,0,10.62024
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,0.7804344,0.7804344,0,-1,0,0.7804344,240.5744,0,0,0,1.877525,0.8215099,0.7804344,0,0,1.413149,9.35344,1.056016,0,1.056016,13.66122,97.57996,0.0534359,0.8584778,1.50202,0,11.23097
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.3282593,0.3282593,0,-1,0,0.3282593,228.8474,0.04854353,0,0,0.7512129,0.3455362,0.3282593,0,0,0.3571332,10.30385,0.3571332,0,0.3571332,14.00003,100,0.05342097,0.3610853,0.6009703,0,11.05507
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,0.7558867,0.7558867,0,-1,0,0.7558867,111.9319,0.05040782,0,0,0.846078,0.7956702,0.7558867,0,0,0,10.62527,0,0,0,14.00003,100,0.05342097,0.8314754,0.6768624,0,11.47135
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0.5839761,0,0,0.5839761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05342097,0,0.4671809,0,11.20925
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.034943,1.034943,0,-1,0,1.034943,10.5929,0,2.220446E-16,0,0.1096304,1.089413,1.034943,0,0,0,10.62527,0,0.9797828,-0.9797828,12.96725,92.623,0.05342097,1.138437,0.08770432,0,10.7349
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.212282,1.212282,0,-1,0,1.212282,0,0,2.220446E-16,0,0,1.276086,1.212282,0,0,1.088647,9.645492,0,1.276086,-1.276086,11.62213,83.01507,0.05342097,1.33351,0,0,9.645492
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506521,8.369405,0,0,0,11.62213,83.01507,0.05342097,0,0,0,8.369405
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3337911,0.3337911,0,-1,0,0.3337911,0,0,0,0,0,0.351359,0.3337911,0,0,2.506521,8.369405,0,0.351359,-0.351359,11.25177,80.36961,0.05342097,0.3671702,0,0,8.369405
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2372466,0.2372466,0,-1,0,0.2372466,0,0,2.775558E-17,0,0,0.2497332,0.2372466,0,0,2.89692,8.018046,0,0.2497332,-0.2497332,10.98853,78.48932,0.05342097,0.2609712,0,0,8.018046
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.4279996,0.4279996,0,-1,0,0.4279996,0,0,5.551115E-17,0,0,0.4505259,0.4279996,0,0,3.174402,7.768313,0,0.4505259,-0.4505259,10.51363,75.09721,0.05342097,0.4707996,0,0,7.768313
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3423878,0.3423878,0,-1,0,0.3423878,0,0,0,0,0,0.3604082,0.3423878,0,0,3.674986,7.317787,0,0.3604082,-0.3604082,10.13373,72.38361,0.05342097,0.3766266,0,0,7.317787
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1638205,0.1638205,0,-1,0,0.1638205,0,0,0,0,0,0.1724426,0.1638205,0,0,4.075439,6.957378,0,0.1724426,-0.1724426,9.951956,71.08526,0.05342097,0.1802025,0,0,6.957378
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1146452,0.1146452,0,-1,0,0.1146452,0,0,1.387779E-17,0,0,0.1206791,0.1146452,0,0,4.267043,6.784936,0,0.1206791,-0.1206791,9.824749,70.17664,0.05342097,0.1261097,0,0,6.784936
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1140898,0.1140898,0,-1,0,0.1140898,0,0,0,0,0,0.1200946,0.1140898,0,0,4.40113,6.664257,0,0.1200946,-0.1200946,9.698158,69.27242,0.05342097,0.1254988,0,0,6.664257
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534569,6.544162,0,0,0,9.698158,69.27242,0.05342097,0,0,0,6.544162
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1493241,0.1493241,0,0,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,4.534569,6.544162,0,0.1571833,-0.1571833,9.532473,68.08895,0.05342097,0.1642565,0,0,6.544162
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,4.709217,6.386979,0.07501518,0,0.07501518,9.603639,68.59728,0.05341783,0,0.06001214,0,6.461994
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.4679078,0.4679078,0,0,0,0.4679078,204.5278,0,0,0,0.9570017,0.4925346,0.4679078,0,0,4.634202,6.454493,0.4644672,0,0.4644672,10.04427,71.74464,0.05339843,0.5146986,0.7656014,0,7.411494
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,4.169734,6.872513,1.832142,0,1.832142,11.78239,84.15978,0.05332202,0,1.465713,0,8.704655
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,0.6876469,0.6876469,0,-1,0,0.6876469,329.3722,0,0,0,2.264917,0.7238388,0.6876469,0,0,2.337593,8.521441,1.541078,0,1.541078,13.24439,94.60258,0.05325792,0.7564116,1.811934,0,10.78636
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.362391,0.362391,0,-1,0,0.362391,904.6633,2.10044,0,0,3.278418,0.3814642,0.362391,0,0,0.7965145,9.908411,0.7965145,0,0.7965145,14.00003,100,0.05322485,0.3986301,2.622735,0,13.18683
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.118514,1.118514,0,-1,0,1.118514,355.8651,2.803017,0,0,3.9804,1.177383,1.118514,0,0,0,10.62527,0,0,0,14.00003,100,0.05322485,1.230365,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,1.607021,1.607021,0,-1,0,1.607021,204.2996,1.591536,0,0,3.283137,1.691601,1.607021,0,0,0,10.62527,0,0,0,14.00003,100,0.05322485,1.767723,2.626509,0,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,2.118165,2.118165,0,-1,0,2.118165,185.1203,1.691506,0,0,3.921153,2.229647,2.118165,0,0,0,10.62527,0,0,0,14.00003,100,0.05322485,2.329982,3.136923,0,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.5713962,0.5713962,0,-1,0,0.5713962,517.6638,2.356442,0,0,2.957911,0.6014697,0.5713962,0,0,0,10.62527,0,0,0,14.00003,100,0.05322485,0.6285358,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.116902,1.116902,0,-1,0,1.116902,195.9873,1.013299,0,0,2.188985,1.175686,1.116902,0,0,0,10.62527,0,0,0,14.00003,100,0.05322485,1.228592,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.05469678,0.05469678,0,-1,0,0.05469678,2149.654,1.118216,0,0,1.175792,0.05757556,0.05469678,0,0,0,10.62527,0,0,0,14.00003,100,0.05322485,0.06016646,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,0.9077205,0.9077205,0,-1,0,0.9077205,75.48578,0,0,0,0.6851999,0.9554953,0.9077205,0,0,0,10.62527,0,0.2702954,-0.2702954,13.71511,97.96489,0.05322485,0.9984926,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,1.361394,1.361394,0,-1,0,1.361394,10.21047,0,2.220446E-16,0,0.1390047,1.433046,1.361394,0,0,0.3003282,10.35498,0,1.294041,-1.294041,12.35107,88.22177,0.05322485,1.497533,0.1112038,0,10.49398
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4525281,0.4525281,0,-1,0,0.4525281,0,0,5.551115E-17,0,0,0.4763454,0.4525281,0,0,1.738152,9.060938,0,0.4763454,-0.4763454,11.84896,84.63526,0.05322485,0.497781,0,0,9.060938
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.267424,8.584592,0,0,0,11.84896,84.63526,0.05322485,0,0,0,8.584592
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1826323,0.1826323,0,-1,0,0.1826323,0,0,2.775558E-17,0,0,0.1922445,0.1826323,0,0,2.267424,8.584592,0,0.1922445,-0.1922445,11.64632,83.18781,0.05322485,0.2008955,0,0,8.584592
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.08375384,0.08375384,0,-1,0,0.08375384,0,0,0,0,0,0.08816194,0.08375384,0,0,2.48103,8.392347,0,0.08816194,-0.08816194,11.55339,82.52402,0.05322485,0.09212922,0,0,8.392347
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1176295,0.1176295,0,-1,0,0.1176295,0,0,1.387779E-17,0,0,0.1238205,0.1176295,0,0,2.578987,8.304186,0,0.1238205,-0.1238205,11.42287,81.59175,0.05322485,0.1293924,0,0,8.304186
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.2830375,0.2830375,0,-1,0,0.2830375,0,0,0,0,0,0.2979342,0.2830375,0,0,2.716566,8.180366,0,0.2979342,-0.2979342,11.10882,79.34853,0.05322485,0.3113413,0,0,8.180366
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3149697,0.3149697,0,-1,0,0.3149697,0,0,5.551115E-17,0,0,0.3315471,0.3149697,0,0,3.047604,7.882431,0,0.3315471,-0.3315471,10.75934,76.85225,0.05322485,0.3464667,0,0,7.882431
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1690249,0.1690249,0,-1,0,0.1690249,0,0,2.775558E-17,0,0,0.1779209,0.1690249,0,0,3.415989,7.550884,0,0.1779209,-0.1779209,10.57179,75.51264,0.05322485,0.1859274,0,0,7.550884
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2533828,0.2533828,0,-1,0,0.2533828,0,0,0,0,0,0.2667188,0.2533828,0,0,3.613679,7.372963,0,0.2667188,-0.2667188,10.29064,73.50446,0.05322485,0.2787211,0,0,7.372963
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.102901,0.102901,0,-1,0,0.102901,0,0,1.387779E-17,0,0,0.1083169,0.102901,0,0,3.910033,7.106244,0,0.1083169,-0.1083169,10.17647,72.68892,0.05322485,0.1131912,0,0,7.106244
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4263123,0.4263123,0,0,0,0.4263123,0,0,5.551115E-17,0,0,0.4487498,0.4263123,0,0,4.030385,6.997927,0,0.4487498,-0.4487498,9.703444,69.31018,0.05322485,0.4689435,0,0,6.997927
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.2959282,0.2959282,0,0,0,0.2959282,27.67882,0,5.551115E-17,0,0.08190942,0.3115033,0.2959282,0,0,4.528996,6.549178,0,0.2295939,-0.2295939,9.461432,67.58152,0.05322485,0.325521,0.06552754,0,6.631087
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.4222533,0.4222533,0,0,0,0.4222533,73.84695,0,0,0,0.3118212,0.4444771,0.4222533,0,0,4.784101,6.319584,0,0.1326559,-0.1326559,9.3216,66.58273,0.05322485,0.4644786,0.249457,0,6.631405
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,2.559431,2.559431,0,0,0,2.559431,29.43127,0,0,0,0.753273,2.694138,2.559431,0,0,4.931496,6.186928,0,1.940865,-1.940865,7.275749,51.96953,0.05322485,2.815374,0.6026184,0,6.940201
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,1.634042,1.634042,0,-1,0,1.634042,93.36593,0,0,0,1.525638,1.720044,1.634042,0,0,7.088013,4.246063,0,0.1944057,-0.1944057,7.070827,50.50581,0.05322485,1.797446,1.22051,0,5.771701
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,1.887503,1.887503,0,-1,0,1.887503,99.34084,0,2.220446E-16,0,1.875062,1.986846,1.887503,0,0,7.304019,4.051657,0,0.1117839,-0.1117839,6.952996,49.66416,0.05322485,2.076254,1.500049,0,5.926719
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,0.5922969,0.5922969,0,-1,0,0.5922969,256.7235,0,0,0,1.520565,0.6234704,0.5922969,0,0,7.428224,3.939873,0.897095,0,0.897095,7.804055,55.74314,0.05318766,0.6515266,1.216452,0,5.460438
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,1.605158,1.605158,0,-1,0,1.605158,197.1264,0,0,0,3.164191,1.689641,1.605158,0,0,6.531128,4.747259,1.474551,0,1.474551,9.202937,65.73513,0.05312663,1.765674,2.531353,0,7.911449
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.539447,0.539447,0,-1,0,0.539447,486.6831,0,0,0,2.625397,0.5678389,0.539447,0,0,5.056578,6.074354,2.057559,0,2.057559,11.15491,79.67776,0.05304171,0.5933917,2.100318,0,8.699752
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,1.831617,1.831617,0,-1,0,1.831617,158.2151,0,0,0,2.897895,1.928018,1.831617,0,0,2.99902,7.926157,0.9698775,0,0.9698775,12.07502,86.24993,0.05300178,2.014779,2.318316,0,10.82405
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.131236,1.131236,0,-1,0,1.131236,103.1929,0,2.220446E-16,0,1.167355,1.190775,1.131236,0,0,2.029142,8.799047,0,0.02341975,-0.02341975,12.05033,86.0736,0.05300178,1.24436,0.9338843,0,9.966402
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,0.9920676,0.9920676,0,-1,0,0.9920676,95.34714,0,0,0,0.9459081,1.044282,0.9920676,0,0,2.055164,8.775627,0,0.09837364,-0.09837364,11.94663,85.33292,0.05300178,1.091274,0.7567265,0,9.721535
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,1.583216,1.583216,0,-1,0,1.583216,37.01267,0,0,0,0.5859907,1.666543,1.583216,0,0,2.164468,8.677253,0,1.080553,-1.080553,10.80763,77.1972,0.05300178,1.741538,0.4687925,0,9.263244
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,1.715365,1.715365,0,-1,0,1.715365,8.508956,0,0,0,0.1459596,1.805647,1.715365,0,0,3.365082,7.5967,0,1.659688,-1.659688,9.058167,64.70106,0.05300178,1.886901,0.1167677,0,7.74266
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.565863,3.33,0,-1,0,3.33,0,0,0.235863,0.5924493,0,3.505263,3.33,0,0,5.209179,5.937013,0,3.505263,-3.505263,5.363295,38.30917,0.05300178,3.922449,0,0,5.937013
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.969224,2.310162,0,-1,0,2.310162,0,0,0.659062,0.9559844,0,2.43175,2.310162,0,0,9.103916,2.43175,0,2.43175,-2.43175,2.800006,20,0.05300178,3.266146,0,0,2.43175
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.509364,0,0,-1,0,0,0,0,2.509364,2.7603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05300178,2.7603,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05300178,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1215151,0,0,-1,0,0,0,0,0.1215151,0.1336667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05300178,0.1336667,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.579546,0,0,-1,0,0,0,0,0.579546,0.6375006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05300178,0.6375006,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1611709,0,0,-1,0,0,0,0,0.1611709,0.177288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05300178,0.177288,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2017397,0,0,-1,0,0,0,0,0.2017397,0.2219137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05300178,0.2219137,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2183895,0,0,-1,0,0,0,0,0.2183895,0.2402284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05300178,0.2402284,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03825166,0,0,-1,0,0,0,0,0.03825166,0.04207682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05300178,0.04207682,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1493357,0.1493357,3.654599,0,1.162705,0.1493357,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05342988,0.1642692,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.2165692,0.2165692,3.721832,0,1.18106,0.2165692,44.38747,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.05386753,0.2382261,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.001433629,0.001433629,3.506697,0,1.122328,0.001433629,54648.5,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.0542239,0.001576992,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,0.9453332,0.9453332,0,0,0,0.9453332,154.8924,0,0,0,1.464249,0.9950876,0.9453332,0,0,0.936274,9.782628,0.4691617,0,0.4691617,13.55689,96.83471,0.05420433,1.039866,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.04337611,0.04337611,0,-1,0,0.04337611,6745.302,2.413078,0,0,2.92585,0.04565907,0.04337611,0,0,0.4671122,10.20487,0.4671122,0,0.4671122,14.00003,100,0.05418485,0.04771372,2.34068,0,13.13072
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,1.292827,1.292827,0,-1,0,1.292827,271.5555,2.149873,0,0,3.510743,1.360871,1.292827,0,0,0,10.62527,0,0,0,14.00003,100,0.05418485,1.42211,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,0.7243919,0.7243919,0,-1,0,0.7243919,492.3203,2.80381,0,0,3.566328,0.7625178,0.7243919,0,0,0,10.62527,0,0,0,14.00003,100,0.05418485,0.7968311,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,-1,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05418485,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.004265,1.004265,0,-1,0,1.004265,323.5472,2.19215,0,0,3.249272,1.057121,1.004265,0,0,0,10.62527,0,0,0,14.00003,100,0.05418485,1.104692,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,2.594036,2.594036,0,-1,0,2.594036,98.10429,4.440892E-16,0,0,2.544861,2.730564,2.594036,0,0,0,10.62527,0,0.1857035,-0.1857035,13.80428,98.6018,0.05418485,2.85344,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.2379299,0.2379299,0,-1,0,0.2379299,1012.439,1.952106,0,0,2.408895,0.2504525,0.2379299,0,0,0.2063372,10.43957,0.2063372,0,0.2063372,14.00003,100,0.05417625,0.2617228,1.927116,0,12.84847
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.3964628,0.3964628,0,-1,0,0.3964628,295.6371,0.7547616,0,0,1.172091,0.4173292,0.3964628,0,0,0,10.62527,0,0,0,14.00003,100,0.05417625,0.436109,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,1.900013,1.900013,0,-1,0,1.900013,46.06272,0,2.220446E-16,0,0.8751975,2.000013,1.900013,0,0,0,10.62527,0,1.124816,-1.124816,12.81437,91.53101,0.05417625,2.090014,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,0.8023776,0.8023776,0,-1,0,0.8023776,17.62163,0,1.110223E-16,0,0.141392,0.8446079,0.8023776,0,0,1.249795,9.500459,0,0.703216,-0.703216,12.07311,86.23635,0.05417625,0.8826153,0.1131136,0,9.64185
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.031147,8.797242,0,0,0,12.07311,86.23635,0.05417625,0,0,0,8.797242
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.289205,2.289205,0,-1,0,2.289205,0,0,0,0,0,2.409689,2.289205,0,0,2.031147,8.797242,0,2.409689,-2.409689,9.533077,68.09328,0.05417625,2.518125,0,0,8.797242
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.090018,2.090018,0,-1,0,2.090018,0,0,4.440892E-16,0,0,2.200019,2.090018,0,0,4.708579,6.387553,0,2.200019,-2.200019,7.214054,51.52885,0.05417625,2.29902,0,0,6.387553
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1828563,0.1828563,0,-1,0,0.1828563,0,0,0,0,0,0.1924804,0.1828563,0,0,7.153045,4.187533,0,0.1924804,-0.1924804,7.011161,50.07962,0.05417625,0.201142,0,0,4.187533
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.366912,3.995053,0,0,0,7.011161,50.07962,0.05417625,0,0,0,3.995053
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.4070838,0.4070838,0,-1,0,0.4070838,0,0,5.551115E-17,0,0,0.4285093,0.4070838,0,0,7.366912,3.995053,0,0.4285093,-0.4285093,6.559473,46.85329,0.05417625,0.4477922,0,0,3.995053
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.07950912,0.07950912,0,-1,0,0.07950912,0,0,0,0,0,0.08369382,0.07950912,0,0,7.843034,3.566544,0,0.08369382,-0.08369382,6.471252,46.22314,0.05417625,0.08746003,0,0,3.566544
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3128831,0.3128831,0,-1,0,0.3128831,0,0,5.551115E-17,0,0,0.3293507,0.3128831,0,0,7.936027,3.48285,0,0.3293507,-0.3293507,6.124086,43.74339,0.05417625,0.3441714,0,0,3.48285
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2295769,0.2295769,0,-1,0,0.2295769,0,0,2.775558E-17,0,0,0.2416599,0.2295769,0,0,8.301971,3.1535,0,0.2416599,-0.2416599,5.869354,41.92387,0.05417625,0.2525346,0,0,3.1535
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2614316,0.2614316,0,-1,0,0.2614316,0,0,0,0,0,0.2751912,0.2614316,0,0,8.570483,2.911839,0,0.2751912,-0.2751912,5.579277,39.8519,0.05417625,0.2875748,0,0,2.911839
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2236036,0.2236036,0,0,0,0.2236036,0,0,2.775558E-17,0,0,0.2353722,0.2236036,0,0,8.876251,2.636648,0,0.2353722,-0.2353722,5.331173,38.07973,0.05417625,0.245964,0,0,2.636648
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.4731378,0.4731378,0,0,0,0.4731378,22.70844,0,0,0,0.1074422,0.4980398,0.4731378,0,0,9.137775,2.401276,0,0.3905975,-0.3905975,4.919447,35.13884,0.05417625,0.5204515,0.08595378,0,2.508718
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,1.587048,1.587048,0,0,0,1.587048,39.53602,0,0,0,0.6274557,1.670577,1.587048,0,0,9.571773,2.010679,0,1.043121,-1.043121,3.819901,27.28495,0.05417625,1.745753,0.5019646,0,2.638134
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,1.17097,1.17097,4.676233,0,1.441612,1.17097,113.4918,4.440892E-16,0,0,1.328955,0,0,3.505263,3.33,10.7308,0.9675573,4.658955,0,4.658955,8.239774,58.85541,0.05477929,1.288067,1.063164,5,2.296513
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,0.6072045,0.6072045,0,-1,0,0.6072045,378.0461,0,0,0,2.295513,0.6391627,0.6072045,0,0,6.071841,5.160617,1.656351,0,1.656351,9.811126,70.07933,0.05470985,0.6679249,1.836411,0,7.45613
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.1334251,0.1334251,0,-1,0,0.1334251,2676.55,0,0,0,3.57119,0.1404475,0.1334251,0,0,4.415491,6.651332,3.430742,0,3.430742,13.06581,93.32705,0.05456656,0.1467676,2.856952,0,10.22252
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,2.220637,2.220637,0,-1,0,2.220637,165.6312,0.3558066,0,0,3.678068,2.337512,2.220637,0,0,0.9847486,9.739,0.9847486,0,0.9847486,14.00003,100,0.05452557,2.4427,2.942454,0,13.41707
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.2360884,0.2360884,0,-1,0,0.2360884,1560.982,3.436783,0,0,3.685297,0.2485141,0.2360884,0,0,0,10.62527,0,0,0,14.00003,100,0.05452557,0.2596972,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,0.6317156,0.6317156,0,-1,0,0.6317156,578.244,2.987894,0,0,3.652858,0.6649638,0.6317156,0,0,0,10.62527,0,0,0,14.00003,100,0.05452557,0.6948872,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,1.545596,1.545596,0,-1,0,1.545596,167.7037,0.9650788,0,0,2.592022,1.626944,1.545596,0,0,0,10.62527,0,0,0,14.00003,100,0.05452557,1.700156,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05452557,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05452557,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,1.823918,1.823918,0,-1,0,1.823918,28.69771,0,0,0,0.5234229,1.919914,1.823918,0,0,0,10.62527,0,1.396491,-1.396491,12.528,89.48551,0.05452557,2.00631,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,0.654074,0.654074,0,-1,0,0.654074,20.95235,0,1.110223E-16,0,0.1370439,0.6884989,0.654074,0,0,1.551657,9.228783,0,0.551455,-0.551455,11.94671,85.33349,0.05452557,0.7194814,0.1096351,0,9.365827
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.997419,2.997419,0,-1,0,2.997419,0,0,0,0,0,3.155178,2.997419,0,0,2.164385,8.677328,0,3.155178,-3.155178,8.620863,61.57747,0.05452557,3.297161,0,0,8.677328
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.14577,2.14577,0,-1,0,2.14577,0,0,4.440892E-16,0,0,2.258705,2.14577,0,0,5.670138,5.52215,0,2.258705,-2.258705,6.239979,44.57119,0.05452557,2.360347,0,0,5.52215
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.188096,1.188096,0,-1,0,1.188096,0,0,2.220446E-16,0,0,1.250627,1.188096,0,0,8.179811,3.263445,0,1.250627,-1.250627,4.921702,35.15495,0.05452557,1.306905,0,0,3.263445
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2790228,0.2790228,0,-1,0,0.2790228,0,0,0,0,0,0.2937082,0.2790228,0,0,9.569396,2.012818,0,0.2937082,-0.2937082,4.612106,32.94355,0.05452557,0.3069251,0,0,2.012818
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.4391711,0.4391711,0,-1,0,0.4391711,0,0,5.551115E-17,0,0,0.4622854,0.4391711,0,0,9.895739,1.71911,0,0.4622854,-0.4622854,4.124815,29.4629,0.05452557,0.4830882,0,0,1.71911
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2552419,0.2552419,0,-1,0,0.2552419,0,0,5.551115E-17,0,0,0.2686756,0.2552419,0,0,10.40939,1.256824,0,0.2686756,-0.2686756,3.841606,27.43999,0.05452557,0.280766,0,0,1.256824
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.03831087,0.03831087,0,-1,0,0.03831087,0,0,6.938894E-18,0,0,0.04032723,0.03831087,0,0,10.70792,0.9881487,0,0.04032723,-0.04032723,3.799097,27.13635,0.05452557,0.04214196,0,0,0.9881487
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1546377,0.1546377,0,-1,0,0.1546377,0,0,2.775558E-17,0,0,0.1627766,0.1546377,0,0,10.75273,0.9478215,0,0.1627766,-0.1627766,3.627516,25.91077,0.05452557,0.1701015,0,0,0.9478215
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.394441,0.394441,0,-1,0,0.394441,0,0,5.551115E-17,0,0,0.4152011,0.394441,0,0,10.93359,0.785045,0,0.4152011,-0.4152011,3.189855,22.78464,0.05452557,0.4338851,0,0,0.785045
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.07232662,0.07232662,0,-1,0,0.07232662,0,0,1.387779E-17,0,0,0.07613328,0.07232662,0,0,11.39492,0.3698439,0,0.07613328,-0.07613328,3.109604,22.21141,0.05452557,0.07955927,0,0,0.3698439
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47952,0.2937106,0,0,0,3.109604,22.21141,0.05452557,0,0,0,0.2937106
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.1844414,0.1844414,0,0,0,0.1844414,48.8566,0,0,0,0.09011181,0.1941489,0.1844414,0,0,11.47952,0.2937106,0,0.1040371,-0.1040371,2.999939,21.42809,0.05452557,0.2028856,0.07208946,0,0.3838224
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,0.9509317,0.9509317,4.456195,0,1.381541,0.9509317,92.19688,0,0,0,0.8767294,0,0,3.505263,3.33,11.59511,0.1896735,4.206729,0,4.206729,6.990793,49.93414,0.05509067,1.046025,0.7013835,5,1.066403
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,2.260705,2.260705,5,0,1.53,2.260705,81.1022,0,0,0,1.833482,0,0,2.739295,2.60233,7.388382,3.97573,4.435812,0,4.435812,11.19897,79.99251,0.0557675,2.486776,1.466785,5,5.809212
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,2.952571,7.96796,2.801153,0,2.801153,13.85638,98.97395,0.05564937,0,2.240922,0,10.76911
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,0.8730716,0.8730716,0,-1,0,0.8730716,342.2105,1.917302,0,0,2.987743,0.9190227,0.8730716,0,0,0.1514177,10.489,0.1514177,0,0.1514177,14.00003,100,0.055643,0.9603787,2.390194,0,13.47674
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,1.538135,1.538135,0,-1,0,1.538135,266.1594,2.474802,0,0,4.093892,1.61909,1.538135,0,0,0,10.62527,0,0,0,14.00003,100,0.055643,1.691949,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,-1,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.055643,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,-1,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.055643,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.055643,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,0.883579,0.883579,0,-1,0,0.883579,223.7861,1.047244,0,0,1.977327,0.9300832,0.883579,0,0,0,10.62527,0,0,0,14.00003,100,0.055643,0.9719369,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,0.8362148,0.8362148,0,-1,0,0.8362148,208.3475,0.8620067,0,0,1.742233,0.8802261,0.8362148,0,0,0,10.62527,0,0,0,14.00003,100,0.055643,0.9198363,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,1.173999,1.173999,0,-1,0,1.173999,81.44211,0,0,0,0.9561292,1.235788,1.173999,0,0,0,10.62527,0,0.2796588,-0.2796588,13.70524,97.89439,0.055643,1.291399,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,0.310732,10.34562,0.1483936,0,0.1483936,13.84602,98.89995,0.05563675,0,0.1187148,0,10.49401
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.139803,1.139803,0,-1,0,1.139803,0,0,0,0,0,1.199793,1.139803,0,0,0.1623385,10.47917,0,1.199793,-1.199793,12.58133,89.86645,0.05563675,1.253784,0,0,10.47917
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.420837,2.420837,0,-1,0,2.420837,0,0,4.440892E-16,0,0,2.54825,2.420837,0,0,1.495442,9.279376,0,2.54825,-2.54825,9.895236,70.68011,0.05563675,2.662921,0,0,9.279376
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.142042,1.142042,0,-1,0,1.142042,0,0,0,0,0,1.20215,1.142042,0,0,4.32683,6.731127,0,1.20215,-1.20215,8.628059,61.62887,0.05563675,1.256246,0,0,6.731127
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2468484,0.2468484,0,-1,0,0.2468484,0,0,2.775558E-17,0,0,0.2598405,0.2468484,0,0,5.662552,5.528977,0,0.2598405,-0.2598405,8.354163,59.67247,0.05563675,0.2715333,0,0,5.528977
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.2848361,0.2848361,0,-1,0,0.2848361,0,0,0,0,0,0.2998275,0.2848361,0,0,5.951264,5.269136,0,0.2998275,-0.2998275,8.038117,57.41501,0.05563675,0.3133198,0,0,5.269136
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1259282,0.1259282,0,-1,0,0.1259282,0,0,2.775558E-17,0,0,0.1325561,0.1259282,0,0,6.284406,4.969309,0,0.1325561,-0.1325561,7.898391,56.41697,0.05563675,0.1385211,0,0,4.969309
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1157364,0.1157364,0,-1,0,0.1157364,0,0,1.387779E-17,0,0,0.1218277,0.1157364,0,0,6.43169,4.836753,0,0.1218277,-0.1218277,7.769973,55.4997,0.05563675,0.12731,0,0,4.836753
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.3769589,0.3769589,0,-1,0,0.3769589,0,0,5.551115E-17,0,0,0.3967988,0.3769589,0,0,6.567054,4.714925,0,0.3967988,-0.3967988,7.35171,52.51211,0.05563675,0.4146548,0,0,4.714925
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1532273,0.1532273,0,-1,0,0.1532273,0,0,2.775558E-17,0,0,0.1612919,0.1532273,0,0,7.007942,4.318126,0,0.1612919,-0.1612919,7.181694,51.29771,0.05563675,0.1685501,0,0,4.318126
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3799848,0.3799848,0,-1,0,0.3799848,0,0,5.551115E-17,0,0,0.399984,0.3799848,0,0,7.187155,4.156835,0,0.399984,-0.399984,6.760074,48.28614,0.05563675,0.4179833,0,0,4.156835
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.08611706,0.08611706,0,0,0,0.08611706,0,0,0,0,0,0.09064953,0.08611706,0,0,7.631582,3.75685,0,0.09064953,-0.09064953,6.664521,47.60363,0.05563675,0.09472876,0,0,3.75685
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.5055827,0.5055827,0,0,0,0.5055827,19.29817,0,0,0,0.09756821,0.5321923,0.5055827,0,0,7.732304,3.666201,0,0.4346241,-0.4346241,6.206387,44.33125,0.05563675,0.556141,0.07805456,0,3.763769
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,0.8713178,0.8713178,0,0,0,0.8713178,80.50974,0,1.110223E-16,0,0.7014958,0.9171767,0.8713178,0,0,8.215219,3.231577,0,0.2156809,-0.2156809,5.979039,42.70734,0.05563675,0.9584496,0.5611966,0,3.933073
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.4543711,0.4543711,0,0,0,0.4543711,175.7936,0,0,0,0.7987553,0.4782854,0.4543711,0,0,8.454865,3.015896,0.3204699,0,0.3204699,6.283063,44.87894,0.05562328,0.4998082,0.6390042,0,3.814651
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.035167,1.035167,0,-1,0,1.035167,126.6928,0,0,0,1.311482,1.089649,1.035167,0,0,8.134395,3.304319,0.2218329,0,0.2218329,6.493513,46.38214,0.05561395,1.138684,1.049186,0,4.615801
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.05324602,0.05324602,0,-1,0,0.05324602,3170.822,0,0,0,1.688337,0.05604844,0.05324602,0,0,7.912562,3.503968,1.632288,0,1.632288,8.042037,57.44301,0.05554543,0.05857062,1.350669,0,5.192305
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,2.027834,2.027834,0,-1,0,2.027834,79.52885,0,4.440892E-16,0,1.612713,2.134562,2.027834,0,0,6.280273,4.973028,0,0.5218491,-0.5218491,7.49196,53.51389,0.05554543,2.230617,1.29017,0,6.585741
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,0.6961247,0.6961247,0,-1,0,0.6961247,453.8144,0,0,0,3.159114,0.7327629,0.6961247,0,0,6.860106,4.451179,2.426351,0,2.426351,9.793799,69.95557,0.05544389,0.7657372,2.527291,0,7.610293
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,1.158242,1.158242,0,-1,0,1.158242,190.9929,0,0,0,2.21216,1.219202,1.158242,0,0,4.433754,6.634895,0.9929578,0,0.9929578,10.7358,76.68414,0.05540244,1.274066,1.769728,0,8.847055
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,1.530159,1.530159,0,-1,0,1.530159,145.0473,0,0,0,2.219455,1.610694,1.530159,0,0,3.440797,7.528557,0.608761,0,0.608761,11.31332,80.80929,0.05537706,1.683175,1.775564,0,9.748013
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,0,0,0,1.841069,0,0,0,0,2.832036,8.076442,1.841069,0,1.841069,13.05991,93.28491,0.05530045,0,1.472855,0,9.917511
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,0.9058691,0.9058691,0,-1,0,0.9058691,135.2504,0,0,0,1.225191,0.9535464,0.9058691,0,0,0.990967,9.733404,0.2716451,0,0.2716451,13.31762,95.12566,0.05528916,0.996456,0.9801532,0,10.9586
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0,0,0,0.4292341,0,0,0,0,0.7193219,9.977884,0.4292341,0,0.4292341,13.72483,98.03428,0.05527134,0,0.3433872,0,10.40712
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,2.144612,2.144612,0,-1,0,2.144612,2.201022,0,0,0,0.04720338,2.257486,2.144612,0,0,0.2900878,10.36419,0,2.210283,-2.210283,11.39498,81.39258,0.05527134,2.359073,0.0377627,0,10.4114
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.7895596,0.7895596,0,-1,0,0.7895596,0,0,1.110223E-16,0,0,0.8311154,0.7895596,0,0,2.745958,8.153913,0,0.8311154,-0.8311154,10.51891,75.13493,0.05527134,0.8685156,0,0,8.153913
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.7216708,0.7216708,0,-1,0,0.7216708,0,0,0,0,0,0.7596534,0.7216708,0,0,3.669419,7.322797,0,0.7596534,-0.7596534,9.718166,69.41534,0.05527134,0.7938379,0,0,7.322797
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.513479,6.563143,0,0,0,9.718166,69.41534,0.05527134,0,0,0,6.563143
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6107669,0.6107669,0,-1,0,0.6107669,0,0,1.110223E-16,0,0,0.6429126,0.6107669,0,0,4.513479,6.563143,0,0.6429126,-0.6429126,9.040477,64.57471,0.05527134,0.6718436,0,0,6.563143
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.227826,5.920231,0,0,0,9.040477,64.57471,0.05527134,0,0,0,5.920231
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3718036,0.3718036,0,-1,0,0.3718036,0,0,5.551115E-17,0,0,0.3913722,0.3718036,0,0,5.227826,5.920231,0,0.3913722,-0.3913722,8.627934,61.62798,0.05527134,0.4089839,0,0,5.920231
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1347787,0.1347787,0,-1,0,0.1347787,0,0,2.775558E-17,0,0,0.1418723,0.1347787,0,0,5.662684,5.528859,0,0.1418723,-0.1418723,8.478388,60.55979,0.05527134,0.1482566,0,0,5.528859
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.07151177,0.07151177,0,-1,0,0.07151177,0,0,0,0,0,0.07527555,0.07151177,0,0,5.82032,5.386986,0,0.07527555,-0.07527555,8.39904,59.99302,0.05527134,0.07866295,0,0,5.386986
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2764534,0.2764534,0,-1,0,0.2764534,0,0,5.551115E-17,0,0,0.2910036,0.2764534,0,0,5.90396,5.31171,0,0.2910036,-0.2910036,8.092296,57.80199,0.05527134,0.3040988,0,0,5.31171
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2518492,0.2518492,0,-1,0,0.2518492,0,0,5.551115E-17,0,0,0.2651044,0.2518492,0,0,6.227297,5.020707,0,0.2651044,-0.2651044,7.812851,55.80597,0.05527134,0.2770341,0,0,5.020707
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1412813,0.1412813,0,0,0,0.1412813,0,0,0,0,0,0.1487172,0.1412813,0,0,6.521857,4.755602,0,0.1487172,-0.1487172,7.656089,54.68624,0.05527134,0.1554094,0,0,4.755602
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.1924559,0.1924559,0,0,0,0.1924559,25.10471,0,2.775558E-17,0,0.04831549,0.2025852,0.1924559,0,0,6.687099,4.606885,0,0.1542697,-0.1542697,7.493474,53.52471,0.05527134,0.2117015,0.03865239,0,4.655201
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,0.8251199,0.8251199,0,0,0,0.8251199,97.29852,0,0,0,0.8028294,0.8685473,0.8251199,0,0,6.85851,4.452616,0,0.0657178,-0.0657178,7.424202,53.02991,0.05527134,0.9076319,0.6422636,0,5.255445
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,0.6965647,0.6965647,0,0,0,0.6965647,205.5971,0,0,0,1.432117,0.7332261,0.6965647,0,0,6.931529,4.386898,0.6988911,0,0.6988911,8.087229,57.7658,0.05524234,0.7662212,1.145694,0,5.819015
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,0.7058568,0.7058568,0,-1,0,0.7058568,299.9723,0,0,0,2.117375,0.7430071,0.7058568,0,0,6.232638,5.0159,1.374368,0,1.374368,9.391068,67.07893,0.0551854,0.7764425,1.6939,0,7.133275
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.5321559,0.5321559,0,-1,0,0.5321559,620.915,0,0,0,3.304236,0.5601641,0.5321559,0,0,4.85827,6.252831,2.744072,0,2.744072,11.99432,85.67356,0.05507208,0.5853715,2.643389,0,9.557067
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,1.917575,1.917575,0,-1,0,1.917575,179.3612,0,0,0,3.439385,2.0185,1.917575,0,0,2.114199,8.722495,1.420885,0,1.420885,13.34229,95.3019,0.05501357,2.109333,2.751508,0,12.16188
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,-1,0,0,0,2.770356,0,0,3.46367,0,0,0,0,0.6933137,10.00129,0.6933137,0,0.6933137,14.00003,100,0.05498508,0,2.770936,0,13.46496
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,-1,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05498508,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,0.7312449,0.7312449,0,-1,0,0.7312449,405.9992,2.199117,0,0,2.968848,0.7697315,0.7312449,0,0,0,10.62527,0,0,0,14.00003,100,0.05498508,0.8043694,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.1646265,0.1646265,0,-1,0,0.1646265,1281.891,1.937041,0,0,2.110332,0.1732911,0.1646265,0,0,0,10.62527,0,0,0,14.00003,100,0.05498508,0.1810892,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,1.604216,1.604216,0,-1,0,1.604216,108.007,0.04401689,0,0,1.732665,1.688649,1.604216,0,0,0,10.62527,0,0,0,14.00003,100,0.05498508,1.764638,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.06725552,0.06725552,0,-1,0,0.06725552,1455.071,0.9078205,0,0,0.9786158,0.07079528,0.06725552,0,0,0,10.62527,0,0,0,14.00003,100,0.05498508,0.07398107,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,2.434916,2.434916,0,-1,0,2.434916,6.231754,4.440892E-16,0,0,0.151738,2.56307,2.434916,0,0,0,10.62527,0,2.411332,-2.411332,11.45826,81.84456,0.05498508,2.678408,0.1213904,0,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.938104,1.938104,0,-1,0,1.938104,0,0,0,0,0,2.04011,1.938104,0,0,2.679258,8.213943,0,2.04011,-2.04011,9.307796,66.48413,0.05498508,2.131914,0,0,8.213943
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.06201329,0.06201329,0,-1,0,0.06201329,0,0,0,0,0,0.06527715,0.06201329,0,0,4.946046,6.173833,0,0.06527715,-0.06527715,9.238989,65.99265,0.05498508,0.06821463,0,0,6.173833
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.016171,1.016171,0,-1,0,1.016171,0,0,0,0,0,1.069654,1.016171,0,0,5.018576,6.108556,0,1.069654,-1.069654,8.111475,57.93899,0.05498508,1.117788,0,0,6.108556
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1892722,0.1892722,0,-1,0,0.1892722,0,0,2.775558E-17,0,0,0.1992339,0.1892722,0,0,6.20708,5.038902,0,0.1992339,-0.1992339,7.901464,56.43892,0.05498508,0.2081994,0,0,5.038902
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2438953,0.2438953,0,-1,0,0.2438953,0,0,5.551115E-17,0,0,0.2567319,0.2438953,0,0,6.428451,4.839668,0,0.2567319,-0.2567319,7.630845,54.50592,0.05498508,0.2682849,0,0,4.839668
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1228495,0.1228495,0,-1,0,0.1228495,0,0,1.387779E-17,0,0,0.1293153,0.1228495,0,0,6.713709,4.582936,0,0.1293153,-0.1293153,7.494534,53.53228,0.05498508,0.1351345,0,0,4.582936
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.3956935,0.3956935,0,-1,0,0.3956935,0,0,5.551115E-17,0,0,0.4165195,0.3956935,0,0,6.857392,4.453621,0,0.4165195,-0.4165195,7.055484,50.39621,0.05498508,0.4352629,0,0,4.453621
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1152506,0.1152506,0,-1,0,0.1152506,0,0,1.387779E-17,0,0,0.1213164,0.1152506,0,0,7.320192,4.037101,0,0.1213164,-0.1213164,6.927606,49.4828,0.05498508,0.1267756,0,0,4.037101
