Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04628265,0.04628265,0,-1,0,0.04628265,0,0,0,0,0,0.04871858,0.04628265,0,0,7.454988,3.915785,0,0.04871858,-0.04871858,6.876252,49.11599,0.05498508,0.05091091,0,0,3.915785
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2973729,0.2973729,0,-1,0,0.2973729,0,0,0,0,0,0.3130241,0.2973729,0,0,7.50912,3.867067,0,0.3130241,-0.3130241,6.546295,46.75916,0.05498508,0.3271102,0,0,3.867067
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.856924,3.554042,0,0,0,6.546295,46.75916,0.05498508,0,0,0,3.554042
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.2641119,0.2641119,0,0,0,0.2641119,9.025499,0,5.551115E-17,0,0.02383742,0.2780125,0.2641119,0,0,7.856924,3.554042,0,0.2541751,-0.2541751,6.278371,44.84542,0.05498508,0.2905231,0.01906993,0,3.57788
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.01676931,0.01676931,0,0,0,0.01676931,5246.609,0,0,0,0.8798204,0.01765191,0.01676931,0,0,8.139341,3.299867,0.8621685,0,0.8621685,7.096296,50.68773,0.05494968,0.01844624,0.7038563,0,4.179688
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.006039,1.006039,0,0,0,1.006039,142.6389,0,0,0,1.435002,1.058988,1.006039,0,0,7.277173,4.075819,0.3760142,0,0.3760142,7.453014,53.23571,0.05493426,1.106642,1.148002,0,5.510821
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,0,0,0,2.405545,0,0,0,0,6.901158,4.414232,2.405545,0,2.405545,9.735115,69.5364,0.05483579,0,1.924436,0,6.819777
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.02153636,0.02153636,0,-1,0,0.02153636,15969.61,0,0,0,3.439273,0.02266986,0.02153636,0,0,4.495613,6.579223,3.416603,0,3.416603,12.97639,92.68831,0.05469653,0.02369,2.751418,0,10.0185
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,1.890967,1.890967,0,-1,0,1.890967,176.2965,0.2642063,0,0,3.333707,1.990491,1.890967,0,0,1.07901,9.654165,1.07901,0,1.07901,14.00003,100,0.0546527,2.080063,2.666966,0,12.98787
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,-1,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0546527,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,-1,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0546527,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.5563527,0.5563527,0,-1,0,0.5563527,580.3984,2.643428,0,0,3.229063,0.5856345,0.5563527,0,0,0,10.62527,0,0,0,14.00003,100,0.0546527,0.611988,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,1.624078,1.624078,0,-1,0,1.624078,190.5689,1.385432,0,0,3.094988,1.709556,1.624078,0,0,0,10.62527,0,0,0,14.00003,100,0.0546527,1.786486,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.054188,1.054188,0,-1,0,1.054188,196.4959,0.9617648,0,0,2.071437,1.109672,1.054188,0,0,0,10.62527,0,0,0,14.00003,100,0.0546527,1.159607,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,0.5989404,0.5989404,0,-1,0,0.5989404,160.3551,0.3299677,0,0,0.9604313,0.6304636,0.5989404,0,0,0,10.62527,0,0,0,14.00003,100,0.0546527,0.6588345,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0.1508647,0,0,0.1508647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0546527,0,0.1206918,0,10.77614
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0546527,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.701547,0.701547,0,-1,0,0.701547,0,0,1.110223E-16,0,0,0.7384705,0.701547,0,0,0,10.62527,0,0.7384705,-0.7384705,13.22161,94.4399,0.0546527,0.7717016,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8205227,9.886804,0,0,0,13.22161,94.4399,0.0546527,0,0,0,9.886804
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.200818,0.200818,0,-1,0,0.200818,0,0,2.775558E-17,0,0,0.2113874,0.200818,0,0,0.8205227,9.886804,0,0.2113874,-0.2113874,12.99879,92.84831,0.0546527,0.2208998,0,0,9.886804
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.055398,9.675416,0,0,0,12.99879,92.84831,0.0546527,0,0,0,9.675416
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4289195,0.4289195,0,-1,0,0.4289195,0,0,5.551115E-17,0,0,0.4514942,0.4289195,0,0,1.055398,9.675416,0,0.4514942,-0.4514942,12.52287,89.44891,0.0546527,0.4718114,0,0,9.675416
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.2946449,0.2946449,0,-1,0,0.2946449,0,0,5.551115E-17,0,0,0.3101525,0.2946449,0,0,1.557058,9.223922,0,0.3101525,-0.3101525,12.19594,87.11371,0.0546527,0.3241094,0,0,9.223922
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.901672,8.91377,0,0,0,12.19594,87.11371,0.0546527,0,0,0,8.91377
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3493741,0.3493741,0,-1,0,0.3493741,0,0,5.551115E-17,0,0,0.3677622,0.3493741,0,0,1.901672,8.91377,0,0.3677622,-0.3677622,11.80829,84.34475,0.0546527,0.3843115,0,0,8.91377
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.310296,8.546007,0,0,0,11.80829,84.34475,0.0546527,0,0,0,8.546007
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3810203,0.3810203,0,0,0,0.3810203,0,0,0,0,0,0.401074,0.3810203,0,0,2.310296,8.546007,0,0.401074,-0.401074,11.38552,81.32497,0.0546527,0.4191223,0,0,8.546007
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.03538698,0.03538698,0,0,0,0.03538698,44.50171,0,0,0,0.01574781,0.03724945,0.03538698,0,0,2.755934,8.144934,0,0.02150164,-0.02150164,11.36285,81.16309,0.0546527,0.03892567,0.01259825,0,8.160682
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,1.251748,1.251748,0,0,0,1.251748,80.01579,0,2.220446E-16,0,1.001596,1.31763,1.251748,0,0,2.779825,8.123432,0,0.3160335,-0.3160335,11.02973,78.7836,0.0546527,1.376923,0.8012769,0,9.125028
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,1.470719,1.470719,0,0,0,1.470719,145.4327,0,0,0,2.138905,1.548125,1.470719,0,0,3.130973,7.807398,0.5907805,0,0.5907805,11.59019,82.7869,0.05462873,1.61779,1.711124,0,9.946303
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.4661555,0.4661555,0,-1,0,0.4661555,656.0042,0.02711703,0,0,3.058,0.49069,0.4661555,0,0,2.540193,8.339101,2.540193,0,2.540193,14.00003,100,0.05452591,0.5127711,2.4464,0,11.3971
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,1.578906,1.578906,0,-1,0,1.578906,253.4096,2.339094,0,0,4.001101,1.662007,1.578906,0,0,0,10.62527,0,0,0,14.00003,100,0.05452591,1.736797,3.20088,0,14.62637
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,1.547054,1.547054,0,-1,0,1.547054,271.7072,2.57498,0,0,4.203458,1.628478,1.547054,0,0,0,10.62527,0,0,0,14.00003,100,0.05452591,1.70176,3.362767,0,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,0.7459703,0.7459703,0,-1,0,0.7459703,617.2495,3.819266,0,0,4.604497,0.7852319,0.7459703,0,0,0,10.62527,0,0,0,14.00003,100,0.05452591,0.8205674,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.3306699,0.3306699,0,-1,0,0.3306699,1314.837,3.999695,0,0,4.347768,0.3480736,0.3306699,0,0,0,10.62527,0,0,0,14.00003,100,0.05452591,0.3637369,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,1.897688,1.897688,0,-1,0,1.897688,181.403,1.444898,0,0,3.442464,1.997567,1.897688,0,0,0,10.62527,0,0,0,14.00003,100,0.05452591,2.087457,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,1.168116,1.168116,0,-1,0,1.168116,245.3292,1.636133,0,0,2.865729,1.229596,1.168116,0,0,0,10.62527,0,0,0,14.00003,100,0.05452591,1.284927,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,0.9455651,0.9455651,0,-1,0,0.9455651,194.9424,0.8479754,0,0,1.843307,0.9953317,0.9455651,0,0,0,10.62527,0,0,0,14.00003,100,0.05452591,1.040122,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.09520549,0.09520549,0,-1,0,0.09520549,1043.317,0.8930783,0,0,0.9932947,0.1002163,0.09520549,0,0,0,10.62527,0,0,0,14.00003,100,0.05452591,0.104726,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,2.03908,2.03908,0,-1,0,2.03908,7.0311,0,4.440892E-16,0,0.1433697,2.1464,2.03908,0,0,0,10.62527,0,2.00303,-2.00303,11.88865,84.91875,0.05452591,2.242988,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3424654,0.3424654,0,-1,0,0.3424654,0,0,5.551115E-17,0,0,0.3604899,0.3424654,0,0,2.225589,8.622244,0,0.3604899,-0.3604899,11.50866,82.20454,0.05452591,0.3767119,0,0,8.622244
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.626133,8.261754,0,0,0,11.50866,82.20454,0.05452591,0,0,0,8.261754
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.139887,2.139887,0,-1,0,2.139887,0,0,0,0,0,2.252513,2.139887,0,0,2.626133,8.261754,0,2.252513,-2.252513,9.134302,65.24489,0.05452591,2.353876,0,0,8.261754
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.07896926,0.07896926,0,-1,0,0.07896926,0,0,0,0,0,0.08312553,0.07896926,0,0,5.128925,6.009242,0,0.08312553,-0.08312553,9.04668,64.61902,0.05452591,0.08686618,0,0,6.009242
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.221287,5.926116,0,0,0,9.04668,64.61902,0.05452591,0,0,0,5.926116
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2451403,0.2451403,0,-1,0,0.2451403,0,0,2.775558E-17,0,0,0.2580424,0.2451403,0,0,5.221287,5.926116,0,0.2580424,-0.2580424,8.77468,62.67616,0.05452591,0.2696543,0,0,5.926116
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.508,5.668074,0,0,0,8.77468,62.67616,0.05452591,0,0,0,5.668074
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1632491,0.1632491,0,-1,0,0.1632491,0,0,0,0,0,0.1718412,0.1632491,0,0,5.508,5.668074,0,0.1718412,-0.1718412,8.593543,61.38233,0.05452591,0.1795741,0,0,5.668074
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1597374,0.1597374,0,-1,0,0.1597374,0,0,2.775558E-17,0,0,0.1681446,0.1597374,0,0,5.698935,5.496233,0,0.1681446,-0.1681446,8.416304,60.11633,0.05452591,0.1757111,0,0,5.496233
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2002584,0.2002584,0,-1,0,0.2002584,0,0,2.775558E-17,0,0,0.2107984,0.2002584,0,0,5.885762,5.328088,0,0.2107984,-0.2107984,8.194102,58.52919,0.05452591,0.2202843,0,0,5.328088
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.320062,0.320062,0,0,0,0.320062,0,0,5.551115E-17,0,0,0.3369074,0.320062,0,0,6.119983,5.11729,0,0.3369074,-0.3369074,7.838971,55.99254,0.05452591,0.3520682,0,0,5.11729
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,6.494324,4.780382,0.01667497,0,0.01667497,7.85479,56.10553,0.05452524,0,0.01333998,0,4.797057
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.069541,1.069541,0,0,0,1.069541,92.6471,0,0,0,0.9908989,1.125833,1.069541,0,0,6.477649,4.79539,0,0.1349339,-0.1349339,7.712557,55.08958,0.05452524,1.176495,0.7927191,0,5.786289
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,0.9751168,0.9751168,0,0,0,0.9751168,177.9456,0,0,0,1.735178,1.026439,0.9751168,0,0,6.627576,4.660456,0.7087391,0,0.7087391,8.384927,59.89221,0.05449662,1.072628,1.388142,0,6.395634
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,0.8434712,0.8434712,0,-1,0,0.8434712,348.5483,0,0,0,2.939904,0.8878645,0.8434712,0,0,5.918837,5.298321,2.05204,0,2.05204,10.33166,73.79744,0.05441393,0.9278184,2.351923,0,8.238225
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.4774572,0.4774572,0,-1,0,0.4774572,741.3412,0,0,0,3.539587,0.5025865,0.4774572,0,0,3.866797,7.145157,3.037,0,3.037,13.21281,94.37705,0.05429201,0.5252029,2.831669,0,10.68474
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.3949063,0.3949063,0,-1,0,0.3949063,850.6536,2.113797,0,0,3.359285,0.4156909,0.3949063,0,0,0.8297967,9.878457,0.8297967,0,0.8297967,14.00003,100,0.05425879,0.434397,2.687428,0,13.23774
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.5702705,0.5702705,0,-1,0,0.5702705,756.2028,3.712117,0,0,4.312402,0.6002848,0.5702705,0,0,0,10.62527,0,0,0,14.00003,100,0.05425879,0.6272976,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.5391971,0.5391971,0,-1,0,0.5391971,738.3585,3.413632,0,0,3.981208,0.5675759,0.5391971,0,0,0,10.62527,0,0,0,14.00003,100,0.05425879,0.5931168,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.093788,1.093788,0,-1,0,1.093788,343.258,2.603158,0,0,3.754513,1.151355,1.093788,0,0,0,10.62527,0,0,0,14.00003,100,0.05425879,1.203166,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,1.343554,1.343554,0,-1,0,1.343554,189.0828,1.126162,0,0,2.540429,1.414267,1.343554,0,0,0,10.62527,0,0,0,14.00003,100,0.05425879,1.477909,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,0.7708542,0.7708542,0,-1,0,0.7708542,230.4021,0.9646388,0,0,1.776064,0.8114255,0.7708542,0,0,0,10.62527,0,0,0,14.00003,100,0.05425879,0.8479397,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,1.580012,1.580012,0,-1,0,1.580012,60.31584,0,0,0,0.9529975,1.663171,1.580012,0,0,0,10.62527,0,0.7101731,-0.7101731,13.25144,94.65295,0.05425879,1.738013,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.06320526,0.06320526,0,-1,0,0.06320526,248.9073,0,0,0,0.1573225,0.06653186,0.06320526,0,0,0.7890813,9.915101,0.09079066,0,0.09079066,13.33757,95.26817,0.05425516,0.06952579,0.125858,0,10.07242
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.729384,1.729384,0,-1,0,1.729384,0,0,2.220446E-16,0,0,1.820404,1.729384,0,0,0.6982906,9.996813,0,1.820404,-1.820404,11.4187,81.56196,0.05425516,1.902322,0,0,9.996813
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3280601,0.3280601,0,-1,0,0.3280601,0,0,0,0,0,0.3453264,0.3280601,0,0,2.720962,8.176409,0,0.3453264,-0.3453264,11.05469,78.96192,0.05425516,0.3608661,0,0,8.176409
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3977692,0.3977692,0,-1,0,0.3977692,0,0,0,0,0,0.4187045,0.3977692,0,0,3.104658,7.831082,0,0.4187045,-0.4187045,10.61334,75.8094,0.05425516,0.4375461,0,0,7.831082
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.4820275,0.4820275,0,-1,0,0.4820275,0,0,1.110223E-16,0,0,0.5073974,0.4820275,0,0,3.569885,7.412378,0,0.5073974,-0.5073974,10.07849,71.9891,0.05425516,0.5302303,0,0,7.412378
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3593798,0.3593798,0,-1,0,0.3593798,0,0,0,0,0,0.3782945,0.3593798,0,0,4.13366,6.904981,0,0.3782945,-0.3782945,9.679737,69.14084,0.05425516,0.3953178,0,0,6.904981
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.5479203,0.5479203,0,-1,0,0.5479203,0,0,0,0,0,0.5767582,0.5479203,0,0,4.553987,6.526686,0,0.5767582,-0.5767582,9.07178,64.7983,0.05425516,0.6027123,0,0,6.526686
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.5695005,0.5695005,0,-1,0,0.5695005,0,0,1.110223E-16,0,0,0.5994742,0.5695005,0,0,5.194829,5.949928,0,0.5994742,-0.5994742,8.439878,60.28473,0.05425516,0.6264505,0,0,5.949928
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.860912,5.350453,0,0,0,8.439878,60.28473,0.05425516,0,0,0,5.350453
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2628898,0.2628898,0,-1,0,0.2628898,0,0,0,0,0,0.2767262,0.2628898,0,0,5.860912,5.350453,0,0.2767262,-0.2767262,8.148184,58.2012,0.05425516,0.2891788,0,0,5.350453
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4451939,0.4451939,0,-1,0,0.4451939,0,0,5.551115E-17,0,0,0.4686251,0.4451939,0,0,6.168386,5.073728,0,0.4686251,-0.4686251,7.65421,54.67282,0.05425516,0.4897133,0,0,5.073728
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.08342812,0.08342812,0,0,0,0.08342812,0,0,0,0,0,0.08781908,0.08342812,0,0,6.68908,4.605102,0,0.08781908,-0.08781908,7.56164,54.01161,0.05425516,0.09177094,0,0,4.605102
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.3199483,0.3199483,0,0,0,0.3199483,31.42332,0,5.551115E-17,0,0.1005384,0.3367876,0.3199483,0,0,6.786657,4.517283,0,0.2362493,-0.2362493,7.312612,52.23283,0.05425516,0.3519431,0.08043069,0,4.617822
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.5723298,0.5723298,0,0,0,0.5723298,93.67789,0,0,0,0.5361465,0.6024525,0.5723298,0,0,7.049156,4.281034,0,0.06630594,-0.06630594,7.242719,51.7336,0.05425516,0.6295628,0.4289172,0,4.817181
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,1.204874,1.204874,0,0,0,1.204874,74.91479,0,0,0,0.9026288,1.268288,1.204874,0,0,7.122829,4.214728,0,0.3656594,-0.3656594,6.85728,48.98047,0.05425516,1.325361,0.7221031,0,5.117357
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.4566022,0.4566022,0,-1,0,0.4566022,246.8302,0,0,0,1.127032,0.4806339,0.4566022,0,0,7.529118,3.849068,0.6463982,0,0.6463982,7.470507,53.36066,0.05422932,0.5022624,0.9016256,0,4.9761
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.4736704,0.4736704,0,-1,0,0.4736704,306.3382,0,0,0,1.451033,0.4986004,0.4736704,0,0,6.882719,4.430827,0.952433,0,0.952433,8.374064,59.81463,0.05419128,0.5210374,1.160827,0,5.88186
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,0.7003707,0.7003707,0,-1,0,0.7003707,387.242,0,0,0,2.712129,0.7372323,0.7003707,0,0,5.930286,5.288017,1.974897,0,1.974897,10.24762,73.19711,0.05411258,0.7704077,2.169703,0,8.000146
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,3.955389,7.065424,3.32663,0,3.32663,13.40353,95.73934,0.05398054,0,2.661304,0,10.39205
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.4857504,0.4857504,0,-1,0,0.4857504,640.0785,1.969108,0,0,3.109184,0.5113162,0.4857504,0,0,0.6287596,10.05939,0.6287596,0,0.6287596,14.00003,100,0.05395565,0.5343254,2.487347,0,13.16857
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.5470674,0.5470674,0,-1,0,0.5470674,628.4899,2.862403,0,0,3.438263,0.5758604,0.5470674,0,0,0,10.62527,0,0,0,14.00003,100,0.05395565,0.6017742,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05395565,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,1.326253,1.326253,0,-1,0,1.326253,102.0339,2.220446E-16,0,0,1.353227,1.396056,1.326253,0,0,0,10.62527,0,0.04282853,-0.04282853,13.95488,99.67754,0.05395565,1.458878,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.2607137,0.2607137,0,-1,0,0.2607137,287.5525,0.4276659,0,0,0.7496887,0.2744355,0.2607137,0,0,0.04758725,10.58245,0.04758725,0,0.04758725,14.00003,100,0.05395377,0.2867851,0.5997509,0,11.33213
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,2.226173,2.226173,0,-1,0,2.226173,4.947794,0,4.440892E-16,0,0.1101465,2.34334,2.226173,0,0,0,10.62527,0,2.233193,-2.233193,11.64604,83.1858,0.05395377,2.44879,0.08811717,0,10.73542
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.481326,8.39208,0,0,0,11.64604,83.1858,0.05395377,0,0,0,8.39208
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.481326,8.39208,0,0,0,11.64604,83.1858,0.05395377,0,0,0,8.39208
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.23044,1.23044,0,-1,0,1.23044,0,0,0,0,0,1.2952,1.23044,0,0,2.481326,8.39208,0,1.2952,-1.2952,10.28078,73.43396,0.05395377,1.353484,0,0,8.39208
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.111855,0.111855,0,-1,0,0.111855,0,0,1.387779E-17,0,0,0.1177421,0.111855,0,0,3.920437,7.096881,0,0.1177421,-0.1177421,10.15666,72.54745,0.05395377,0.1230405,0,0,7.096881
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.09081163,0.09081163,0,-1,0,0.09081163,0,0,1.387779E-17,0,0,0.09559119,0.09081163,0,0,4.051261,6.979139,0,0.09559119,-0.09559119,10.0559,71.82773,0.05395377,0.0998928,0,0,6.979139
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.05813204,0.05813204,0,-1,0,0.05813204,0,0,6.938894E-18,0,0,0.06119162,0.05813204,0,0,4.157474,6.883547,0,0.06119162,-0.06119162,9.9914,71.367,0.05395377,0.06394524,0,0,6.883547
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2537385,0.2537385,0,-1,0,0.2537385,0,0,5.551115E-17,0,0,0.2670932,0.2537385,0,0,4.225465,6.822356,0,0.2670932,-0.2670932,9.709859,69.356,0.05395377,0.2791124,0,0,6.822356
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2123172,0.2123172,0,-1,0,0.2123172,0,0,2.775558E-17,0,0,0.2234918,0.2123172,0,0,4.522235,6.555263,0,0.2234918,-0.2234918,9.474278,67.67328,0.05395377,0.233549,0,0,6.555263
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3407343,0.3407343,0,-1,0,0.3407343,0,0,0,0,0,0.3586677,0.3407343,0,0,4.770559,6.331771,0,0.3586677,-0.3586677,9.09621,64.97279,0.05395377,0.3748077,0,0,6.331771
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3613827,0.3613827,0,-1,0,0.3613827,0,0,5.551115E-17,0,0,0.3804028,0.3613827,0,0,5.169079,5.973103,0,0.3804028,-0.3804028,8.69523,62.10866,0.05395377,0.397521,0,0,5.973103
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.591749,5.5927,0,0,0,8.69523,62.10866,0.05395377,0,0,0,5.5927
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.3664483,0.3664483,0,0,0,0.3664483,6.423154,0,5.551115E-17,0,0.02353754,0.3857351,0.3664483,0,0,5.591749,5.5927,0,0.3621975,-0.3621975,8.313439,59.38159,0.05395377,0.4030932,0.01883003,0,5.616238
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.06151869,0.06151869,0,0,0,0.06151869,86.5765,0,0,0,0.05326073,0.06475652,0.06151869,0,0,5.99419,5.230503,0,0.01149579,-0.01149579,8.301322,59.29504,0.05395377,0.06767056,0.04260859,0,5.283763
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.056004,1.056004,0,0,0,1.056004,18.54375,0,0,0,0.1958228,1.111583,1.056004,0,0,6.006963,5.219007,0,0.9157607,-0.9157607,7.336026,52.40008,0.05395377,1.161605,0.1566582,0,5.41483
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,1.803509,1.803509,0,-1,0,1.803509,9.904527,0,2.220446E-16,0,0.1786291,1.898431,1.803509,0,0,7.024476,4.303246,0,1.719802,-1.719802,5.523195,39.45132,0.05395377,1.98386,0.1429033,0,4.481875
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,1.785997,1.785997,0,-1,0,1.785997,17.71112,0,0,0,0.3163201,1.879997,1.785997,0,0,8.935367,2.583445,0,1.563677,-1.563677,3.874935,27.67805,0.05395377,1.964597,0.253056,0,2.899765
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,0.8790342,0.8790342,0,-1,0,0.8790342,93.82343,0,0,0,0.8247401,0.9252992,0.8790342,0,0,10.67278,1.019768,0,0.1005592,-0.1005592,3.768936,26.92092,0.05395377,0.9669377,0.659792,0,1.844508
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,0.9043982,0.9043982,0,-1,0,0.9043982,104.0364,0,0,0,0.9409032,0.9519981,0.9043982,0,0,10.78452,0.9192085,0,0.0110949,-0.0110949,3.757241,26.83739,0.05395377,0.9948381,0.7527226,0,1.860112
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,1.73896,1.501231,0,-1,0,1.501231,44.7719,0,0.2377288,0.9224434,0.6721297,1.580243,1.501231,0,0,10.79685,0.9081135,0,0.9081135,-0.9081135,2.800006,20,0.05395377,1.912856,0.5377038,0,1.580243
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,0.8706248,0.2972241,0,-1,0,0.2972241,105.2632,0,0.5734008,0.8982425,0.3128674,0.3128674,0.2972241,0,0,11.80586,0,0,0,0,2.800006,20,0.05395377,0.9576873,0.2502939,0,0.3128674
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,0.7644863,0.4726084,0,-1,0,0.4726084,105.2632,0,0.2918778,0.7464132,0.4974825,0.4974825,0.4726084,0,0,11.80586,0,0,0,0,2.800006,20,0.05395377,0.8409349,0.397986,0,0.4974825
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,0.6248552,0.08177853,0,-1,0,0.08177853,105.2632,0,0.5430767,0.670985,0.08608266,0.08608266,0.08177853,0,0,11.80586,0,0,0,0,2.800006,20,0.05395377,0.6873407,0.06886613,0,0.08608266
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,11.80586,0,0.01166305,0,0.01166305,2.81107,20.07903,0.05395331,0,0.009330438,0,0.01166305
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,0.965088,0.1672792,0,-1,0,0.1672792,98.98817,0,0.7978088,1.020163,0.1655867,0.1760834,0.1672792,0,0,11.7942,0.01049674,0,0.01049674,-0.01049674,2.800006,20,0.05395331,1.061597,0.1324693,0,0.1760834
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.496003,0,0,-1,0,0,0,0,3.496003,3.845604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,3.845604,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.168466,0,0,-1,0,0,0,0,1.168466,1.285312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,1.285312,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.501791,0,0,-1,0,0,0,0,2.501791,2.75197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,2.75197,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3402816,0,0,-1,0,0,0,0,0.3402816,0.3743097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,0.3743097,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3745806,0,0,-1,0,0,0,0,0.3745806,0.4120387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,0.4120387,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.2948005,0,0,-1,0,0,0,0,0.2948005,0.3242805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,0.3242805,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.261193,0,0,-1,0,0,0,0,0.261193,0.2873123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,0.2873123,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.08337733,0,0,-1,0,0,0,0,0.08337733,0.09171507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,0.09171507,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2805445,0,0,-1,0,0,0,0,0.2805445,0.3085989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,0.3085989,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.248219,0,0,-1,0,0,0,0,0.248219,0.2730409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05395331,0.2730409,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.5987602,0.5987602,4.104023,0,1.285398,0.5987602,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05445508,0.6586363,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1037082,0.1037082,3.608971,0,1.150249,0.1037082,37.19408,0,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.0548433,0.114079,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,0.9851865,0.9851865,4.490449,0,1.390893,0.9851865,9.103145,4.440892E-16,0,0,0.08968294,0,0,3.505263,3.33,5.107287,6.028716,3.419683,0,3.419683,12.39903,88.56429,0.05542216,1.083705,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,1.518065,1.518065,0,0,0,1.518065,44.36713,0,0,0,0.673522,1.597963,1.518065,0,0,1.687604,9.106431,0,0.9244414,-0.9244414,11.42458,81.60397,0.05542216,1.669872,0.5388176,0,9.779953
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,0.631751,0.631751,0,-1,0,0.631751,168.7879,0,0,0,1.066319,0.665001,0.631751,0,0,2.714761,8.18199,0.4013183,0,0.4013183,11.8053,84.32343,0.05540598,0.6949261,0.8530555,0,9.248308
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,1.259874,1.259874,0,-1,0,1.259874,62.26355,0,2.220446E-16,0,0.7844422,1.326183,1.259874,0,0,2.313443,8.543176,0,0.541741,-0.541741,11.23426,80.24454,0.05540598,1.385862,0.6275538,0,9.327618
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,0.9747845,0.9747845,0,-1,0,0.9747845,100.3254,0,0,0,0.9779564,1.026089,0.9747845,0,0,2.915377,8.001434,0,0.04813251,-0.04813251,11.18352,79.88214,0.05540598,1.072263,0.7823651,0,8.979391
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.06812165,0.06812165,0,-1,0,0.06812165,1291.549,0,0,0,0.8798246,0.071707,0.06812165,0,0,2.968858,7.953302,0.8081176,0,0.8081176,11.95017,85.35818,0.05537343,0.07493381,0.7038597,0,8.833127
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,0.644171,0.644171,0,-1,0,0.644171,239.2534,0,0,0,1.541201,0.6780747,0.644171,0,0,2.16074,8.680608,0.8631262,0,0.8631262,12.769,91.20699,0.0553387,0.7085881,1.232961,0,10.22181
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.1327234,0.1327234,0,-1,0,0.1327234,317.5186,0,0,0,0.4214213,0.1397088,0.1327234,0,0,1.297614,9.457421,0.2817125,0,0.2817125,13.03626,93.11595,0.05532737,0.1459957,0.337137,0,9.878843
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.2246046,0.2246046,0,-1,0,0.2246046,353.8082,0,0,0,0.7946694,0.2364259,0.2246046,0,0,1.015901,9.710963,0.5582435,0,0.5582435,13.56586,96.89877,0.05530494,0.2470651,0.6357355,0,10.50563
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,0.8029025,0.8029025,0,-1,0,0.8029025,138.3492,0,0,0,1.110809,0.8451605,0.8029025,0,0,0.457658,10.21338,0.2656485,0,0.2656485,13.81787,98.69889,0.05529427,0.8831927,0.8886472,0,11.32419
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,1.186014,1.186014,0,-1,0,1.186014,40.12052,0,0,0,0.4758349,1.248436,1.186014,0,0,0.1920094,10.45247,0,0.7726008,-0.7726008,13.00348,92.88181,0.05529427,1.304615,0.380668,0,10.9283
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.03072,1.03072,0,-1,0,1.03072,14.41771,0,2.220446E-16,0,0.1486062,1.084968,1.03072,0,0,1.050455,9.679865,0,0.936362,-0.936362,12.01647,85.83173,0.05529427,1.133792,0.118885,0,9.828471
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.686971,1.686971,0,-1,0,1.686971,0,0,2.220446E-16,0,0,1.775759,1.686971,0,0,2.090857,8.743503,0,1.775759,-1.775759,10.14465,72.46166,0.05529427,1.855668,0,0,8.743503
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.102151,1.102151,0,-1,0,1.102151,0,0,0,0,0,1.160159,1.102151,0,0,4.063922,6.967744,0,1.160159,-1.160159,8.921738,63.72657,0.05529427,1.212366,0,0,6.967744
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.484182,1.484182,0,-1,0,1.484182,0,0,2.220446E-16,0,0,1.562297,1.484182,0,0,5.352988,5.807585,0,1.562297,-1.562297,7.274932,51.9637,0.05529427,1.632601,0,0,5.807585
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4058316,0.4058316,0,-1,0,0.4058316,0,0,5.551115E-17,0,0,0.4271912,0.4058316,0,0,7.088874,4.245288,0,0.4271912,-0.4271912,6.824633,48.74728,0.05529427,0.4464148,0,0,4.245288
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03137393,0.03137393,0,-1,0,0.03137393,0,0,0,0,0,0.03302519,0.03137393,0,0,7.56353,3.818097,0,0.03302519,-0.03302519,6.789821,48.49863,0.05529427,0.03451132,0,0,3.818097
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3382982,0.3382982,0,-1,0,0.3382982,0,0,0,0,0,0.3561033,0.3382982,0,0,7.600225,3.785071,0,0.3561033,-0.3561033,6.414455,45.81745,0.05529427,0.372128,0,0,3.785071
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1927645,0.1927645,0,-1,0,0.1927645,0,0,2.775558E-17,0,0,0.20291,0.1927645,0,0,7.995895,3.428968,0,0.20291,-0.20291,6.20057,44.28969,0.05529427,0.2120409,0,0,3.428968
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3743321,0.3743321,0,-1,0,0.3743321,0,0,0,0,0,0.3940338,0.3743321,0,0,8.221352,3.226058,0,0.3940338,-0.3940338,5.785222,41.32293,0.05529427,0.4117653,0,0,3.226058
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.2923222,0.2923222,0,-1,0,0.2923222,0,0,5.551115E-17,0,0,0.3077076,0.2923222,0,0,8.659166,2.832024,0,0.3077076,-0.3077076,5.460869,39.00613,0.05529427,0.3215544,0,0,2.832024
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.06632503,0.06632503,0,-1,0,0.06632503,0,0,0,0,0,0.06981582,0.06632503,0,0,9.001063,2.524317,0,0.06981582,-0.06981582,5.387277,38.48047,0.05529427,0.07295754,0,0,2.524317
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1555312,0.1555312,0,0,0,0.1555312,0,0,0,0,0,0.1637171,0.1555312,0,0,9.078637,2.454501,0,0.1637171,-0.1637171,5.214704,37.24781,0.05529427,0.1710843,0,0,2.454501
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.2716589,0.2716589,0,0,0,0.2716589,35.30733,0,0,0,0.09591548,0.2859567,0.2716589,0,0,9.260545,2.290784,0,0.1900412,-0.1900412,5.014383,35.81695,0.05529427,0.2988248,0.07673239,0,2.386699
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.068044,1.068044,0,0,0,1.068044,81.43144,0,0,0,0.8697236,1.124257,1.068044,0,0,9.471702,2.100743,0,0.2545332,-0.2545332,4.746081,33.90051,0.05529427,1.174848,0.6957788,0,2.970466
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,1.578213,1.578213,0,0,0,1.578213,107.0191,0,0,0,1.68899,1.661277,1.578213,0,0,9.754517,1.84621,0.027713,0,0.027713,4.772372,34.0883,0.05529316,1.736034,1.351192,0,3.535199
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.2679478,0.2679478,0,-1,0,0.2679478,949.8603,0,0,0,2.54513,0.2820503,0.2679478,0,0,9.726804,1.871151,2.263079,0,2.263079,6.919318,49.4236,0.05520245,0.2947426,2.036104,0,4.416281
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,-1,0,0,0,0,0,0,2.516115,0,0,0,0,7.463724,3.907923,2.516115,0,2.516115,9.306314,66.47354,0.05510195,0,2.012892,0,6.424037
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,0.5846639,0.5846639,0,-1,0,0.5846639,466.7306,0,0,0,2.728805,0.6154357,0.5846639,0,0,4.947609,6.172426,2.113369,0,2.113369,11.31123,80.79436,0.05501782,0.6431303,2.183044,0,8.901231
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,1.555966,1.555966,0,-1,0,1.555966,133.4402,0,0,0,2.076285,1.637859,1.555966,0,0,2.83424,8.074458,0.4384254,0,0.4384254,11.72716,83.76525,0.0550004,1.711563,1.661028,0,10.15074
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,0.9840326,0.9840326,0,-1,0,0.9840326,191.533,0,0,0,1.884747,1.035824,0.9840326,0,0,2.395814,8.469042,0.848923,0,0.848923,12.53252,89.51781,0.0549667,1.082436,1.507797,0,10.35379
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.3195661,0.3195661,0,-1,0,0.3195661,334.8987,0,0,0,1.070223,0.3363854,0.3195661,0,0,1.546891,9.233072,0.7338375,0,0.7338375,13.2287,94.49051,0.0549376,0.3515227,0.8561783,0,10.3033
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,1.313594,1.313594,0,-1,0,1.313594,70.72967,0,0,0,0.9291009,1.382731,1.313594,0,0,0.8130537,9.893526,0,0.4536299,-0.4536299,12.75053,91.07503,0.0549376,1.444954,0.7432807,0,10.82263
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,2.283054,2.283054,0,-1,0,2.283054,13.33737,0,0,0,0.3044993,2.403215,2.283054,0,0,1.317087,9.439896,0,2.098715,-2.098715,10.53829,75.27335,0.0549376,2.511359,0.2435994,0,9.744395
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,3.648993,7.341181,0.2065114,0,0.2065114,10.7342,76.67273,0.05492942,0,0.1652091,0,7.547692
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,0.7952628,0.7952628,0,-1,0,0.7952628,16.32034,0,1.110223E-16,0,0.1297896,0.8371187,0.7952628,0,0,3.442482,7.527041,0,0.7073292,-0.7073292,9.988613,71.34709,0.05492942,0.8747891,0.1038317,0,7.65683
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.158122,2.158122,0,-1,0,2.158122,0,0,4.440892E-16,0,0,2.271707,2.158122,0,0,4.228403,6.819712,0,2.271707,-2.271707,7.594023,54.24292,0.05492942,2.373934,0,0,6.819712
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.704766,2.704766,0,-1,0,2.704766,0,0,0,0,0,2.847122,2.704766,0,0,6.752522,4.548005,0,2.847122,-2.847122,4.592893,32.80631,0.05492942,2.975243,0,0,4.548005
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.556729,1.556729,0,-1,0,1.556729,0,0,2.220446E-16,0.09656368,0,1.638662,1.556729,0,0,9.915991,1.700882,0,1.638662,-1.638662,2.865592,20.46847,0.05492942,1.712402,0,0,1.700882
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2113466,0.05910921,0,-1,0,0.05910921,0,0,0.1522374,0.1733721,0,0.06222022,0.05910921,0,0,11.73673,0.06222022,0,0.06222022,-0.06222022,2.800006,20,0.05492942,0.2324813,0,0,0.06222022
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4494914,0,0,-1,0,0,0,0,0.4494914,0.4944405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05492942,0.4944405,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05492942,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3149854,0,0,-1,0,0,0,0,0.3149854,0.3464839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05492942,0.3464839,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3218081,0,0,-1,0,0,0,0,0.3218081,0.3539889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05492942,0.3539889,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.0651571,0,0,-1,0,0,0,0,0.0651571,0.07167281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05492942,0.07167281,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04512073,0,0,-1,0,0,0,0,0.04512073,0.04963281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05492942,0.04963281,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3625226,0.3625226,3.867786,0,1.220906,0.3625226,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05536918,0.3987749,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.2131108,0.2131108,3.718374,0,1.180116,0.2131108,39.43798,4.440892E-16,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.05577094,0.2344219,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.112786,1.112786,4.618049,0,1.425727,1.112786,73.79865,0,0,0,0.821221,0,0,3.505263,3.33,5.061813,6.069642,4.151221,0,4.151221,13.13616,93.82955,0.05633641,1.224065,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.124009,1.124009,0,0,0,1.124009,133.1443,0,0,0,1.496554,1.183167,1.124009,0,0,0.9105926,9.805741,0.3133867,0,0.3133867,13.43347,95.95316,0.05632378,1.23641,1.197243,0,11.30229
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,0.9166112,0.9166112,0,-1,0,0.9166112,192.281,0.2004094,0,0,1.762469,0.9648539,0.9166112,0,0,0.5972059,10.08779,0.5972059,0,0.5972059,14.00003,100,0.05629972,1.008272,1.409975,0,11.85026
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,1.616796,1.616796,0,-1,0,1.616796,151.7368,0.7513839,0,0,2.453274,1.70189,1.616796,0,0,0,10.62527,0,0,0,14.00003,100,0.05629972,1.778475,1.962619,0,13.07855
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,0.8378266,0.8378266,0,-1,0,0.8378266,481.0478,3.148423,0,0,4.030346,0.8819227,0.8378266,0,0,0,10.62527,0,0,0,14.00003,100,0.05629972,0.9216092,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,-1,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05629972,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,-1,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05629972,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,0.6309329,0.6309329,0,-1,0,0.6309329,570.627,2.936134,0,0,3.600274,0.6641399,0.6309329,0,0,0,10.62527,0,0,0,14.00003,100,0.05629972,0.6940262,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05629972,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,0.6432827,0.6432827,0,-1,0,0.6432827,216.7444,0.7171394,0,0,1.394279,0.6771397,0.6432827,0,0,0,10.62527,0,0,0,14.00003,100,0.05629972,0.707611,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.4245484,0.4245484,0,-1,0,0.4245484,222.1622,0.4962931,0,0,0.9431861,0.446893,0.4245484,0,0,0,10.62527,0,0,0,14.00003,100,0.05629972,0.4670032,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,1.271476,1.271476,0,-1,0,1.271476,12.39929,0,2.220446E-16,0,0.157654,1.338396,1.271476,0,0,0,10.62527,0,1.180742,-1.180742,12.75542,91.10994,0.05629972,1.398624,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.422163,2.422163,0,-1,0,2.422163,0,0,4.440892E-16,0,0,2.549646,2.422163,0,0,1.311936,9.444532,0,2.549646,-2.549646,10.06785,71.9131,0.05629972,2.66438,0,0,9.444532
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.7954575,0.7954575,0,-1,0,0.7954575,0,0,0,0,0,0.8373237,0.7954575,0,0,4.144876,6.894886,0,0.8373237,-0.8373237,9.185237,65.6087,0.05629972,0.8750032,0,0,6.894886
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.758484,1.758484,0,-1,0,1.758484,0,0,2.220446E-16,0,0,1.851036,1.758484,0,0,5.075235,6.057563,0,1.851036,-1.851036,7.234074,51.67185,0.05629972,1.934333,0,0,6.057563
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.07857209,0.07857209,0,-1,0,0.07857209,0,0,1.387779E-17,0,0,0.08270746,0.07857209,0,0,7.131942,4.206527,0,0.08270746,-0.08270746,7.146893,51.04913,0.05629972,0.0864293,0,0,4.206527
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2467099,0.2467099,0,-1,0,0.2467099,0,0,2.775558E-17,0,0,0.2596946,0.2467099,0,0,7.223839,4.123819,0,0.2596946,-0.2596946,6.87315,49.09383,0.05629972,0.2713809,0,0,4.123819
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2751863,0.2751863,0,-1,0,0.2751863,0,0,0,0,0,0.2896698,0.2751863,0,0,7.512389,3.864125,0,0.2896698,-0.2896698,6.567811,46.91285,0.05629972,0.302705,0,0,3.864125
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2463841,0.2463841,0,-1,0,0.2463841,0,0,0,0,0,0.2593517,0.2463841,0,0,7.834244,3.574455,0,0.2593517,-0.2593517,6.294431,44.96013,0.05629972,0.2710226,0,0,3.574455
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2582493,0.2582493,0,-1,0,0.2582493,0,0,0,0,0,0.2718414,0.2582493,0,0,8.122413,3.315103,0,0.2718414,-0.2718414,6.007885,42.91338,0.05629972,0.2840742,0,0,3.315103
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.3991903,0.3991903,0,-1,0,0.3991903,0,0,0,0,0,0.4202003,0.3991903,0,0,8.424459,3.043262,0,0.4202003,-0.4202003,5.564955,39.7496,0.05629972,0.4391094,0,0,3.043262
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.891348,2.623061,0,0,0,5.564955,39.7496,0.05629972,0,0,0,2.623061
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1920318,0.1920318,0,0,0,0.1920318,0,0,2.775558E-17,0,0,0.2021387,0.1920318,0,0,8.891348,2.623061,0,0.2021387,-0.2021387,5.351882,38.22765,0.05629972,0.2112349,0,0,2.623061
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.3420844,0.3420844,0,0,0,0.3420844,26.05405,0,0,0,0.08912686,0.3600889,0.3420844,0,0,9.115946,2.420923,0,0.270962,-0.270962,5.066263,36.18752,0.05629972,0.3762929,0.07130149,0,2.510049
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.4838413,0.4838413,0,0,0,0.4838413,144.5717,0,0,0,0.6994978,0.5093066,0.4838413,0,0,9.417015,2.149961,0.1901911,0,0.1901911,5.246694,37.47631,0.05629207,0.5322254,0.5595982,0,2.849458
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,0.8011895,0.8011895,0,0,0,0.8011895,115.9916,0,0,0,0.9293127,0.8433574,0.8011895,0,0,9.226824,2.321133,0.08595529,0,0.08595529,5.328238,38.05877,0.05628861,0.8813085,0.7434502,0,3.250445
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,0.60593,0.60593,0,-1,0,0.60593,264.2694,0,0,0,1.601288,0.6378211,0.60593,0,0,9.140869,2.398492,0.9634667,0,0.9634667,6.242263,44.58751,0.05624986,0.666523,1.28103,0,3.99978
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,0.6180652,0.6180652,0,-1,0,0.6180652,298.8639,0,0,0,1.847173,0.6505949,0.6180652,0,0,8.177402,3.265612,1.196579,0,1.196579,7.377437,52.69588,0.0562018,0.6798717,1.477739,0,5.112786
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,2.010494,2.010494,0,-1,0,2.010494,77.45987,0,0,0,1.557326,2.11631,2.010494,0,0,6.980824,4.342533,0,0.5589836,-0.5589836,6.788217,48.48717,0.0562018,2.211544,1.245861,0,5.899859
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,1.600155,1.600155,0,-1,0,1.600155,194.9817,0,0,0,3.120009,1.684373,1.600155,0,0,7.601916,3.78355,1.435636,0,1.435636,8.150181,58.21546,0.05614425,1.76017,2.496007,0,6.903559
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.3412035,0.3412035,0,-1,0,0.3412035,1054.78,0,0,0,3.598945,0.3591615,0.3412035,0,0,6.16628,5.075622,3.239783,0,3.239783,11.22371,80.16919,0.05601482,0.3753238,2.879156,0,8.674567
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,1.76528,1.76528,0,-1,0,1.76528,147.196,0,0,0,2.598421,1.858189,1.76528,0,0,2.926497,7.991427,0.7402317,0,0.7402317,11.92595,85.18522,0.05598533,1.941808,2.078737,0,10.58985
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,0,0,0,2.147548,0,0,0,0,2.186265,8.657636,2.147548,0,2.147548,13.9633,99.73764,0.05589995,0,1.718039,0,10.80518
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.053886,1.053886,0,-1,0,1.053886,169.2578,0.6357139,0,0,1.783785,1.109354,1.053886,0,0,0.03871709,10.59043,0.03871709,0,0.03871709,14.00003,100,0.05589841,1.159274,1.427028,0,12.37421
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,0.9693334,0.9693334,0,-1,0,0.9693334,85.04568,0,1.110223E-16,0,0.8243761,1.020351,0.9693334,0,0,0,10.62527,0,0.1959748,-0.1959748,13.79345,98.52446,0.05589841,1.066267,0.6595009,0,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.1226961,0.1226961,0,-1,0,0.1226961,135.2293,0,0,0,0.165921,0.1291538,0.1226961,0,0,0.2177498,10.4293,0.03676724,0,0.03676724,13.82833,98.77361,0.05589695,0.1349657,0.1327368,0,10.59522
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.461986,1.461986,0,-1,0,1.461986,0,0,2.220446E-16,0,0,1.538933,1.461986,0,0,0.1809825,10.46239,0,1.538933,-1.538933,12.20615,87.18665,0.05589695,1.608185,0,0,10.46239
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.673159,3.33,0,-1,0,3.33,0,0,0.3431592,0.7104751,0,3.505263,3.33,0,0,1.890908,8.923457,0,3.505263,-3.505263,8.511283,60.79476,0.05589695,4.040475,0,0,8.923457
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.395368,1.395368,0,-1,0,1.395368,0,0,2.220446E-16,0,0,1.468808,1.395368,0,0,5.785645,5.418194,0,1.468808,-1.468808,6.963023,49.73578,0.05589695,1.534905,0,0,5.418194
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.6759261,0.6759261,0,-1,0,0.6759261,0,0,1.110223E-16,0,0,0.7115012,0.6759261,0,0,7.417654,3.949385,0,0.7115012,-0.7115012,6.213035,44.37873,0.05589695,0.7435187,0,0,3.949385
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3115246,0.3115246,0,-1,0,0.3115246,0,0,0,0,0,0.3279206,0.3115246,0,0,8.208211,3.237884,0,0.3279206,-0.3279206,5.867377,41.90975,0.05589695,0.342677,0,0,3.237884
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1948771,0.1948771,0,-1,0,0.1948771,0,0,2.775558E-17,0,0,0.2051338,0.1948771,0,0,8.572567,2.909964,0,0.2051338,-0.2051338,5.651146,40.36525,0.05589695,0.2143648,0,0,2.909964
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.08072791,0.08072791,0,-1,0,0.08072791,0,0,1.387779E-17,0,0,0.08497674,0.08072791,0,0,8.800493,2.70483,0,0.08497674,-0.08497674,5.561574,39.72544,0.05589695,0.08880069,0,0,2.70483
