Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.894913,2.619853,0,0,0,5.561574,39.72544,0.05589695,0,0,0,2.619853
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.135148,0.135148,0,-1,0,0.135148,0,0,0,0,0,0.142261,0.135148,0,0,8.894913,2.619853,0,0.142261,-0.142261,5.411617,38.65433,0.05589695,0.1486628,0,0,2.619853
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.266883,0.266883,0,-1,0,0.266883,0,0,5.551115E-17,0,0,0.2809295,0.266883,0,0,9.05298,2.477592,0,0.2809295,-0.2809295,5.115491,36.53915,0.05589695,0.2935713,0,0,2.477592
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1222001,0.1222001,0,0,0,0.1222001,0,0,1.387779E-17,0,0,0.1286317,0.1222001,0,0,9.365124,2.196663,0,0.1286317,-0.1286317,4.979902,35.57066,0.05589695,0.1344202,0,0,2.196663
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.3352482,0.3352482,0,0,0,0.3352482,28.06331,0,0,0,0.09408174,0.3528928,0.3352482,0,0,9.508048,2.068031,0,0.2588111,-0.2588111,4.707091,33.62201,0.05589695,0.368773,0.07526539,0,2.162113
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,0.9601778,0.9601778,0,0,0,0.9601778,63.44044,0,1.110223E-16,0,0.609141,1.010713,0.9601778,0,0,9.795616,1.80922,0,0.4015724,-0.4015724,4.283796,30.59848,0.05589695,1.056195,0.4873128,0,2.418361
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,1.900681,1.900681,5,0,1.53,1.900681,66.1332,0,0,0,1.256981,0,0,3.099319,2.944353,10.24181,1.407647,4.201334,0,4.201334,8.269532,59.06797,0.05653602,2.09075,1.005585,5,2.664629
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,1.669672,1.669672,0,-1,0,1.669672,133.2843,0,0,0,2.22541,1.757549,1.669672,0,0,6.040473,5.188848,0.4678606,0,0.4678606,8.713384,62.23833,0.0565173,1.836639,1.780328,0,7.414258
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,0.8882806,0.8882806,0,-1,0,0.8882806,284.6711,0,0,0,2.528678,0.9350322,0.8882806,0,0,5.572613,5.609923,1.593646,0,1.593646,10.22525,73.03735,0.05645362,0.9771086,2.022943,0,8.138601
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,1.963541,1.963541,0,-1,0,1.963541,186.9599,0,0,0,3.671034,2.066885,1.963541,0,0,3.978966,7.044204,1.604148,0,1.604148,11.74708,83.90753,0.05638967,2.159895,2.936827,0,10.71524
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,0.8621598,0.8621598,0,-1,0,0.8621598,296.2917,0,0,0,2.554508,0.9075367,0.8621598,0,0,2.374818,8.487938,1.646971,0,1.646971,13.30953,95.06789,0.05632417,0.9483759,2.043606,0,11.04245
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.4759783,0.4759783,0,-1,0,0.4759783,478.314,1.047794,0,0,2.276671,0.5010298,0.4759783,0,0,0.7278472,9.970212,0.7278472,0,0.7278472,14.00003,100,0.05629527,0.5235761,1.821337,0,12.24688
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,1.787157,1.787157,0,-1,0,1.787157,210.1629,1.874723,0,0,3.75594,1.881218,1.787157,0,0,0,10.62527,0,0,0,14.00003,100,0.05629527,1.965873,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,0.8453614,0.8453614,0,-1,0,0.8453614,346.9507,2.043133,0,0,2.932988,0.8898541,0.8453614,0,0,0,10.62527,0,0,0,14.00003,100,0.05629527,0.9298975,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.5546343,0.5546343,0,-1,0,0.5546343,390.0803,1.579693,0,0,2.163519,0.5838255,0.5546343,0,0,0,10.62527,0,0,0,14.00003,100,0.05629527,0.6100977,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05629527,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,2.510273,2.510273,0,-1,0,2.510273,5.05124,0,4.440892E-16,0,0.1267999,2.642392,2.510273,0,0,0,10.62527,0,2.515593,-2.515593,11.34836,81.05956,0.05629527,2.7613,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.294531,2.294531,0,-1,0,2.294531,0,0,4.440892E-16,0,0,2.415296,2.294531,0,0,2.795103,8.109682,0,2.415296,-2.415296,8.802416,62.87427,0.05629527,2.523984,0,0,8.109682
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.856996,1.856996,0,-1,0,1.856996,0,0,2.220446E-16,0,0,1.954733,1.856996,0,0,5.478765,5.694386,0,1.954733,-1.954733,6.741947,48.15667,0.05629527,2.042696,0,0,5.694386
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.580677,1.580677,0,-1,0,1.580677,0,0,2.220446E-16,0,0,1.66387,1.580677,0,0,7.65069,3.739654,0,1.66387,-1.66387,4.988073,35.62902,0.05629527,1.738744,0,0,3.739654
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02979716,0.02979716,0,-1,0,0.02979716,0,0,3.469447E-18,0,0,0.03136544,0.02979716,0,0,9.499434,2.075783,0,0.03136544,-0.03136544,4.955011,35.39287,0.05629527,0.03277688,0,0,2.075783
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.534285,2.044418,0,0,0,4.955011,35.39287,0.05629527,0,0,0,2.044418
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.534285,2.044418,0,0,0,4.955011,35.39287,0.05629527,0,0,0,2.044418
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.5768336,0.5768336,0,-1,0,0.5768336,0,0,0,0,0,0.6071933,0.5768336,0,0,9.534285,2.044418,0,0.6071933,-0.6071933,4.314973,30.82118,0.05629527,0.634517,0,0,2.044418
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.384681,0.384681,0,-1,0,0.384681,0,0,0,0,0,0.4049273,0.384681,0,0,10.20894,1.437225,0,0.4049273,-0.4049273,3.888142,27.77239,0.05629527,0.4231491,0,0,1.437225
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2510687,0.2510687,0,-1,0,0.2510687,0,0,0,0,0,0.2642828,0.2510687,0,0,10.65886,1.032297,0,0.2642828,-0.2642828,3.609564,25.78255,0.05629527,0.2761756,0,0,1.032297
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95251,0.7680144,0,0,0,3.609564,25.78255,0.05629527,0,0,0,0.7680144
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4358225,0.4358225,0,0,0,0.4358225,0,0,5.551115E-17,0,0,0.4587606,0.4358225,0,0,10.95251,0.7680144,0,0.4587606,-0.4587606,3.125988,22.32844,0.05629527,0.4794048,0,0,0.7680144
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,11.46224,0.3092538,0.03760793,0,0.03760793,3.161666,22.58328,0.05629377,0,0.03008634,0,0.3468617
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,11.42464,0.3431009,0.324372,0,0.324372,3.469392,24.78132,0.05628091,0,0.2594976,0,0.667473
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,1.483909,1.483909,4.758638,0,1.464108,1.483909,80.269,0,0,0,1.191119,0,0,3.274729,3.110992,11.10026,0.6350358,4.302112,0,4.302112,7.550733,53.9337,0.0568586,1.6323,0.9528952,5,1.826155
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,0.8098209,0.8098209,0,-1,0,0.8098209,242.0919,0,0,0,1.960511,0.852443,0.8098209,0,0,6.798153,4.506936,1.108068,0,1.108068,8.601939,61.4423,0.05681437,0.890803,1.568409,0,6.467447
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.384507,0.384507,0,-1,0,0.384507,557.8605,0,0,0,2.145013,0.4047442,0.384507,0,0,5.690085,5.504198,1.740268,0,1.740268,10.2529,73.23487,0.05674503,0.4229577,1.71601,0,7.64921
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,0.7655735,0.7655735,0,-1,0,0.7655735,319.5288,0,0,0,2.446228,0.8058668,0.7655735,0,0,3.949817,7.070439,1.640361,0,1.640361,11.80909,84.35044,0.05667983,0.8421308,1.956982,0,9.516666
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.5028992,0.5028992,0,-1,0,0.5028992,746.6283,0.915964,0,0,3.754787,0.5293676,0.5028992,0,0,2.309456,8.546763,2.309456,0,2.309456,14.00003,100,0.05658829,0.5531891,3.00383,0,12.30155
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,-1,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05658829,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,1.316568,1.316568,0,-1,0,1.316568,190.7697,1.125752,0,0,2.511613,1.385861,1.316568,0,0,0,10.62527,0,0,0,14.00003,100,0.05658829,1.448225,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.1647076,0.1647076,0,-1,0,0.1647076,1372.937,2.087954,0,0,2.261331,0.1733764,0.1647076,0,0,0,10.62527,0,0,0,14.00003,100,0.05658829,0.1811783,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.2830174,0.2830174,0,-1,0,0.2830174,517.1042,1.165582,0,0,1.463495,0.297913,0.2830174,0,0,0,10.62527,0,0,0,14.00003,100,0.05658829,0.3113191,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.05770841,0.05770841,0,-1,0,0.05770841,1536.616,0.8260112,0,0,0.8867569,0.0607457,0.05770841,0,0,0,10.62527,0,0,0,14.00003,100,0.05658829,0.06347925,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,1.505278,1.505278,0,-1,0,1.505278,11.73426,0,2.220446E-16,0,0.1766333,1.584503,1.505278,0,0,0,10.62527,0,1.40787,-1.40787,12.516,89.39984,0.05658829,1.655806,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.841012,0.841012,0,-1,0,0.841012,0,0,1.110223E-16,0,0,0.8852758,0.841012,0,0,1.5643,9.217404,0,0.8852758,-0.8852758,11.58284,82.73441,0.05658829,0.9251132,0,0,9.217404
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.1508441,0.1508441,0,-1,0,0.1508441,0,0,2.775558E-17,0,0,0.1587833,0.1508441,0,0,2.54794,8.332129,0,0.1587833,-0.1587833,11.41547,81.53889,0.05658829,0.1659285,0,0,8.332129
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5836527,0.5836527,0,-1,0,0.5836527,0,0,1.110223E-16,0,0,0.6143713,0.5836527,0,0,2.724366,8.173345,0,0.6143713,-0.6143713,10.76786,76.91315,0.05658829,0.642018,0,0,8.173345
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.4991228,0.4991228,0,-1,0,0.4991228,0,0,0,0,0,0.5253924,0.4991228,0,0,3.407001,7.558974,0,0.5253924,-0.5253924,10.21405,72.95736,0.05658829,0.549035,0,0,7.558974
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2337499,0.2337499,0,-1,0,0.2337499,0,0,2.775558E-17,0,0,0.2460525,0.2337499,0,0,3.99077,7.033581,0,0.2460525,-0.2460525,9.954689,71.10478,0.05658829,0.2571249,0,0,7.033581
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3564661,0.3564661,0,-1,0,0.3564661,0,0,0,0,0,0.3752275,0.3564661,0,0,4.264162,6.787529,0,0.3752275,-0.3752275,9.559165,68.27961,0.05658829,0.3921127,0,0,6.787529
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2780192,0.2780192,0,-1,0,0.2780192,0,0,0,0,0,0.2926518,0.2780192,0,0,4.681081,6.412301,0,0.2926518,-0.2926518,9.250683,66.07617,0.05658829,0.3058211,0,0,6.412301
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1923445,0.1923445,0,-1,0,0.1923445,0,0,2.775558E-17,0,0,0.2024679,0.1923445,0,0,5.00625,6.119649,0,0.2024679,-0.2024679,9.037263,64.55175,0.05658829,0.211579,0,0,6.119649
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.204739,0.204739,0,-1,0,0.204739,0,0,2.775558E-17,0,0,0.2155147,0.204739,0,0,5.231214,5.917181,0,0.2155147,-0.2155147,8.81009,62.92909,0.05658829,0.2252129,0,0,5.917181
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.470675,5.701667,0,0,0,8.81009,62.92909,0.05658829,0,0,0,5.701667
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4344534,0.4344534,0,0,0,0.4344534,0,0,5.551115E-17,0,0,0.4573194,0.4344534,0,0,5.470675,5.701667,0,0.4573194,-0.4573194,8.328033,59.48583,0.05658829,0.4778987,0,0,5.701667
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.3707007,0.3707007,0,0,0,0.3707007,10.29802,0,5.551115E-17,0,0.03817485,0.3902113,0.3707007,0,0,5.978807,5.244348,0,0.3520365,-0.3520365,7.956954,56.83527,0.05658829,0.4077708,0.03053988,0,5.282522
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.03741823,0.03741823,0,0,0,0.03741823,2256.372,0,0,0,0.8442944,0.03938761,0.03741823,0,0,6.369959,4.892311,0.8049068,0,0.8049068,8.720555,62.28956,0.05655646,0.04116005,0.6754355,0,5.736605
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,5.565053,5.616727,1.545951,0,1.545951,10.18717,72.76538,0.05649541,0,1.23676,0,7.162678
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,2.295545,2.295545,0,-1,0,2.295545,111.3718,0,0,0,2.55659,2.416363,2.295545,0,0,4.019102,7.008082,0.140227,0,0.140227,10.3202,73.7156,0.05648988,2.525099,2.045272,0,9.564672
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,-1,0,0,0,0,0,0,3.642772,0,0,0,0,3.878875,7.134287,3.642772,0,3.642772,13.77604,98.40009,0.0563466,0,2.914217,0,10.77706
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,1.270419,1.270419,0,-1,0,1.270419,326.5824,2.575579,0,0,4.148965,1.337283,1.270419,0,0,0.2361031,10.41278,0.2361031,0,0.2361031,14.00003,100,0.05633733,1.397461,3.319172,0,14.56175
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.5724213,0.5724213,0,-1,0,0.5724213,689.0386,3.341655,0,0,3.944204,0.6025487,0.5724213,0,0,0,10.62527,0,0,0,14.00003,100,0.05633733,0.6296634,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,-1,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05633733,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05633733,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.1425044,0.1425044,0,-1,0,0.1425044,1866.296,2.509549,0,0,2.659554,0.1500046,0.1425044,0,0,0,10.62527,0,0,0,14.00003,100,0.05633733,0.1567548,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,-1,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05633733,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,0.9011709,0.9011709,0,-1,0,0.9011709,100.4358,0,0,0,0.9050986,0.9486009,0.9011709,0,0,0,10.62527,0,0.04350233,-0.04350233,13.95417,99.67246,0.05633733,0.991288,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,-1,0,0,0,0.08426326,0,0,0.1325992,0,0,0,0,0.04833592,10.58177,0.04833592,0,0.04833592,14.00003,100,0.05633543,0,0.1060793,0,10.71437
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.816117,1.816117,0,-1,0,1.816117,0,0,2.220446E-16,0,0,1.911703,1.816117,0,0,0,10.62527,0,1.911703,-1.911703,11.98492,85.60638,0.05633543,1.997729,0,0,10.62527
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04993497,0.04993497,0,-1,0,0.04993497,0,0,0,0,0,0.05256312,0.04993497,0,0,2.124114,8.713572,0,0.05256312,-0.05256312,11.92951,85.21062,0.05633543,0.05492846,0,0,8.713572
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.182517,8.661009,0,0,0,11.92951,85.21062,0.05633543,0,0,0,8.661009
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.07649077,0.07649077,0,-1,0,0.07649077,0,0,0,0,0,0.08051661,0.07649077,0,0,2.182517,8.661009,0,0.08051661,-0.08051661,11.84464,84.60439,0.05633543,0.08413985,0,0,8.661009
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1676907,0.1676907,0,-1,0,0.1676907,0,0,0,0,0,0.1765165,0.1676907,0,0,2.27198,8.580492,0,0.1765165,-0.1765165,11.65857,83.27536,0.05633543,0.1844598,0,0,8.580492
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.46811,8.403975,0,0,0,11.65857,83.27536,0.05633543,0,0,0,8.403975
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2789837,0.2789837,0,-1,0,0.2789837,0,0,0,0,0,0.293667,0.2789837,0,0,2.46811,8.403975,0,0.293667,-0.293667,11.34902,81.06428,0.05633543,0.306882,0,0,8.403975
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04062794,0.04062794,0,-1,0,0.04062794,0,0,6.938894E-18,0,0,0.04276625,0.04062794,0,0,2.794406,8.110309,0,0.04276625,-0.04276625,11.30394,80.74228,0.05633543,0.04469073,0,0,8.110309
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04567613,0.04567613,0,-1,0,0.04567613,0,0,6.938894E-18,0,0,0.04808014,0.04567613,0,0,2.841924,8.067542,0,0.04808014,-0.04808014,11.25326,80.38027,0.05633543,0.05024375,0,0,8.067542
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895347,8.019462,0,0,0,11.25326,80.38027,0.05633543,0,0,0,8.019462
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2272014,0.2272014,0,0,0,0.2272014,0,0,2.775558E-17,0,0,0.2391593,0.2272014,0,0,2.895347,8.019462,0,0.2391593,-0.2391593,11.00116,78.57959,0.05633543,0.2499215,0,0,8.019462
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,3.161079,7.780303,0.04367848,0,0.04367848,11.0426,78.87557,0.05633372,0,0.03494279,0,7.823981
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.2759788,0.2759788,0,0,0,0.2759788,118.9926,0,0,0,0.3283942,0.290504,0.2759788,0,0,3.117401,7.819613,0.03789023,0,0.03789023,11.07855,79.13232,0.05633224,0.3035767,0.2627154,0,8.148007
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.4719294,0.4719294,0,0,0,0.4719294,59.60419,0,5.551115E-17,0,0.2812897,0.4967678,0.4719294,0,0,3.079511,7.853714,0,0.2154781,-0.2154781,10.85141,77.50994,0.05633224,0.5191224,0.2250318,0,8.135004
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.3429481,0.3429481,0,-1,0,0.3429481,142.9095,0,0,0,0.4901054,0.360998,0.3429481,0,0,3.318931,7.638237,0.1291073,0,0.1291073,10.9739,78.38481,0.05632718,0.377243,0.3920843,0,8.128342
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,1.240341,1.240341,0,-1,0,1.240341,38.31526,0,0,0,0.4752399,1.305622,1.240341,0,0,3.189823,7.754433,0,0.8303823,-0.8303823,10.0986,72.13268,0.05632718,1.364375,0.3801919,0,8.229673
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,2.487773,2.487773,0,-1,0,2.487773,19.51448,0,0,0,0.4854758,2.618708,2.487773,0,0,4.112471,6.924051,0,2.133232,-2.133232,7.849972,56.07111,0.05632718,2.73655,0.3883807,0,7.409527
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.2170269,0.2170269,0,-1,0,0.2170269,619.7015,0,0,0,1.344919,0.2284494,0.2170269,0,0,6.482728,4.790819,1.11647,0,1.11647,8.909148,63.63665,0.05628343,0.2387296,1.075935,0,6.135738
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,1.240392,1.240392,0,-1,0,1.240392,96.01189,0,0,0,1.190924,1.305676,1.240392,0,0,5.366259,5.795641,0,0.114752,-0.114752,8.788189,62.77265,0.05628343,1.364432,0.9527394,0,6.986566
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,0.912151,0.912151,0,-1,0,0.912151,83.12701,0,1.110223E-16,0,0.7582439,0.960159,0.912151,0,0,5.493761,5.68089,0,0.2019152,-0.2019152,8.575352,61.25239,0.05628343,1.003366,0.6065951,0,6.439133
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,1.100147,1.100147,0,-1,0,1.100147,47.84683,0,2.220446E-16,0,0.5263856,1.15805,1.100147,0,0,5.718111,5.478974,0,0.6316643,-0.6316643,7.909519,56.49645,0.05628343,1.210162,0.4211085,0,6.00536
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,1.110698,1.110698,0,-1,0,1.110698,3.247705,0,0,0,0.03607219,1.169155,1.110698,0,0,6.41996,4.84731,0,1.133083,-1.133083,6.715145,47.96522,0.05628343,1.221767,0.02885775,0,4.883382
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.3233561,0.3233561,0,-1,0,0.3233561,54.22013,0,0,0,0.1753241,0.3403748,0.3233561,0,0,7.678941,3.714227,0,0.1650507,-0.1650507,6.541166,46.72252,0.05628343,0.3556917,0.1402593,0,3.889551
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,0.8117403,0.8117403,0,-1,0,0.8117403,10.33071,0,0,0,0.08385858,0.8544635,0.8117403,0,0,7.862331,3.549176,0,0.770605,-0.770605,5.728877,40.92047,0.05628343,0.8929144,0.06708686,0,3.633035
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.718558,2.778571,0,0,0,5.728877,40.92047,0.05628343,0,0,0,2.778571
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.248868,2.248868,0,-1,0,2.248868,0,0,0,0,0,2.367229,2.248868,0,0,8.718558,2.778571,0,2.367229,-2.367229,3.233598,23.09709,0.05628343,2.473754,0,0,2.778571
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.045918,0.3907753,0,-1,0,0.3907753,0,0,0.6551431,0.7597349,0,0.4113424,0.3907753,0,0,11.34881,0.4113424,0,0.4113424,-0.4113424,2.800006,20,0.05628343,1.15051,0,0,0.4113424
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2251679,0,0,-1,0,0,0,0,0.2251679,0.2476847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05628343,0.2476847,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03557479,0,0,-1,0,0,0,0,0.03557479,0.03913227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05628343,0.03913227,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3209654,0,0,-1,0,0,0,0,0.3209654,0.3530619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05628343,0.3530619,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1571006,0,0,-1,0,0,0,0,0.1571006,0.1728107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05628343,0.1728107,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3113678,0,0,-1,0,0,0,0,0.3113678,0.3425046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05628343,0.3425046,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.04772221,0,0,-1,0,0,0,0,0.04772221,0.05249443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05628343,0.05249443,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2258537,0,0,-1,0,0,0,0,0.2258537,0.248439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05628343,0.248439,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4652143,0.4652143,3.970477,0,1.24894,0.4652143,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05672602,0.5117357,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.3718852,0.3718852,3.877148,0,1.223462,0.3718852,24.96684,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.05714329,0.4090737,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,1.720183,1.720183,5,0,1.53,1.720183,11.84077,0,0,0,0.2036829,0,0,3.279817,3.115827,5.053012,6.077563,3.319509,0,3.319509,12.35548,88.25327,0.05773998,1.892201,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,0,0,0,0,0,0,0,0,0.2793666,0,0,0,0,1.733503,9.065122,0.2793666,0,0.2793666,12.62051,90.14634,0.05772885,0,0.2234932,0,9.344488
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,1.803071,1.803071,0,-1,0,1.803071,31.70459,0,2.220446E-16,0,0.5716563,1.897969,1.803071,0,0,1.454136,9.316551,0,1.326313,-1.326313,11.22246,80.16024,0.05772885,1.983378,0.457325,0,9.888207
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.001069,1.001069,0,-1,0,1.001069,120.1897,0,0,0,1.203182,1.053757,1.001069,0,0,2.927818,7.990238,0.1494252,0,0.1494252,11.36421,81.17279,0.05772289,1.101176,0.9625455,0,9.19342
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.4766291,0.4766291,0,-1,0,0.4766291,299.3098,0,0,0,1.426598,0.5017148,0.4766291,0,0,2.778392,8.124722,0.9248829,0,0.9248829,12.24163,87.44007,0.05768605,0.524292,1.141278,0,9.551319
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,1.138282,1.138282,0,-1,0,1.138282,76.6478,0,0,0,0.8724679,1.198191,1.138282,0,0,1.853509,8.957116,0,0.3257234,-0.3257234,11.89829,84.98763,0.05768605,1.25211,0.6979743,0,9.829583
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,1.439514,1.439514,0,-1,0,1.439514,34.11386,0,2.220446E-16,0,0.4910736,1.515278,1.439514,0,0,2.215424,8.631392,0,1.024204,-1.024204,10.81869,77.27618,0.05768605,1.583465,0.3928589,0,9.122466
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,0.7054987,0.7054987,0,-1,0,0.7054987,165.3024,0,0,0,1.166206,0.7426302,0.7054987,0,0,3.353429,7.607189,0.4235763,0,0.4235763,11.22053,80.14645,0.05766919,0.7760485,0.9329652,0,8.773395
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,2.246261,2.246261,0,-1,0,2.246261,53.77324,0,0,0,1.207887,2.364485,2.246261,0,0,2.929852,7.988407,0,1.156598,-1.156598,10.00136,71.43818,0.05766919,2.470887,0.96631,0,9.196295
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,1.292631,1.292631,0,-1,0,1.292631,103.7834,0,0,0,1.341536,1.360664,1.292631,0,0,4.214961,6.831809,0,0.01912821,-0.01912821,9.981202,71.29416,0.05766919,1.421894,1.073228,0,8.173345
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,0.5871699,0.5871699,0,-1,0,0.5871699,99.9038,0,0,0,0.5866051,0.6180736,0.5871699,0,0,4.236215,6.812681,0,0.03146851,-0.03146851,9.948031,71.05722,0.05766919,0.6458869,0.4692841,0,7.399286
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,-1,0,0,0,0,0,0,0.1552387,0,0,0,0,4.27118,6.781212,0.1552387,0,0.1552387,10.0953,72.10917,0.05766302,0,0.124191,0,6.936451
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.835745,1.835745,0,-1,0,1.835745,0,0,0,0,0,1.932363,1.835745,0,0,4.115941,6.920928,0,1.932363,-1.932363,8.058414,57.55999,0.05766302,2.019319,0,0,6.920928
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.012195,2.012195,0,-1,0,2.012195,0,0,0,0,0,2.1181,2.012195,0,0,6.263011,4.988564,0,2.1181,-2.1181,5.825741,41.61235,0.05766302,2.213414,0,0,4.988564
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.616455,2.870465,0,0,0,5.825741,41.61235,0.05766302,0,0,0,2.870465
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2526506,0.2526506,0,-1,0,0.2526506,0,0,5.551115E-17,0,0,0.265948,0.2526506,0,0,8.616455,2.870465,0,0.265948,-0.265948,5.545407,39.60997,0.05766302,0.2779157,0,0,2.870465
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4575077,0.4575077,0,-1,0,0.4575077,0,0,5.551115E-17,0,0,0.4815871,0.4575077,0,0,8.911953,2.604517,0,0.4815871,-0.4815871,5.03777,35.984,0.05766302,0.5032585,0,0,2.604517
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2126231,0.2126231,0,-1,0,0.2126231,0,0,2.775558E-17,0,0,0.2238138,0.2126231,0,0,9.44705,2.122929,0,0.2238138,-0.2238138,4.801849,34.29885,0.05766302,0.2338854,0,0,2.122929
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2421376,0.2421376,0,-1,0,0.2421376,0,0,2.775558E-17,0,0,0.2548817,0.2421376,0,0,9.695732,1.899116,0,0.2548817,-0.2548817,4.53318,32.3798,0.05766302,0.2663514,0,0,1.899116
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.243085,0.243085,0,-1,0,0.243085,0,0,2.775558E-17,0,0,0.2558789,0.243085,0,0,9.978933,1.644234,0,0.2558789,-0.2558789,4.26346,30.45323,0.05766302,0.2673935,0,0,1.644234
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3472395,0.3472395,0,-1,0,0.3472395,0,0,5.551115E-17,0,0,0.3655153,0.3472395,0,0,10.26324,1.388355,0,0.3655153,-0.3655153,3.878173,27.70118,0.05766302,0.3819635,0,0,1.388355
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1389709,0.1389709,0,-1,0,0.1389709,0,0,2.775558E-17,0,0,0.1462852,0.1389709,0,0,10.66937,1.02284,0,0.1462852,-0.1462852,3.723975,26.59977,0.05766302,0.152868,0,0,1.02284
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3068667,0.3068667,0,0,0,0.3068667,0,0,5.551115E-17,0,0,0.3230176,0.3068667,0,0,10.83191,0.8765545,0,0.3230176,-0.3230176,3.383485,24.1677,0.05766302,0.3375534,0,0,0.8765545
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.1814339,0.1814339,0,0,0,0.1814339,43.4423,0,2.775558E-17,0,0.07881906,0.1909831,0.1814339,0,0,11.19082,0.553537,0,0.112164,-0.112164,3.265254,23.32319,0.05766302,0.1995773,0.06305525,0,0.632356
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.5018119,0.5018119,0,0,0,0.5018119,149.2614,0,0,0,0.7490116,0.528223,0.5018119,0,0,11.31545,0.4413729,0.2207886,0,0.2207886,3.474712,24.81932,0.05765424,0.5519931,0.5992093,0,1.190385
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,0.7567824,0.7567824,0,0,0,0.7567824,258.2589,0,0,0,1.954458,0.7966131,0.7567824,0,0,11.09466,0.6400827,1.157845,0,1.157845,4.57314,32.66522,0.05760824,0.8324606,1.563566,0,2.594541
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,0.6381831,0.6381831,0,-1,0,0.6381831,362.4165,0,0,0,2.312881,0.6717716,0.6381831,0,0,9.936812,1.682143,1.641109,0,1.641109,6.130033,43.78586,0.05754315,0.7020013,1.850305,0,3.995024
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.097072,1.097072,0,-1,0,1.097072,300.1708,0,0,0,3.29309,1.154813,1.097072,0,0,8.295703,3.159141,2.138278,0,2.138278,8.158581,58.27546,0.05745858,1.206779,2.634472,0,6.452231
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,0.6831525,0.6831525,0,-1,0,0.6831525,464.6797,0,0,0,3.174471,0.7191079,0.6831525,0,0,6.157426,5.083591,2.455363,0,2.455363,10.48794,74.91373,0.05736177,0.7514677,2.539577,0,8.258062
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,-1,0,0,0,0,0,0,2.583544,0,0,0,0,3.702062,7.293418,2.583544,0,2.583544,12.93891,92.42059,0.05726026,0,2.066835,0,9.876962
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.4992926,0.4992926,0,-1,0,0.4992926,498.9685,0.8472233,0,0,2.491313,0.5255712,0.4992926,0,0,1.118518,9.618608,1.118518,0,1.118518,14.00003,100,0.05721643,0.5492219,1.99305,0,12.10992
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,0.7467883,0.7467883,0,-1,0,0.7467883,388.9684,2.118677,0,0,2.90477,0.7860929,0.7467883,0,0,0,10.62527,0,0,0,14.00003,100,0.05721643,0.821467,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,-1,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05721643,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,0.5796661,0.5796661,0,-1,0,0.5796661,306.3441,1.165598,0,0,1.775773,0.6101748,0.5796661,0,0,0,10.62527,0,0,0,14.00003,100,0.05721643,0.6376327,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.1699243,0.1699243,0,-1,0,0.1699243,497.4209,0.6663712,0,0,0.8452389,0.1788677,0.1699243,0,0,0,10.62527,0,0,0,14.00003,100,0.05721643,0.1869167,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,0.7294517,0.7294517,0,-1,0,0.7294517,24.82236,0,0,0,0.1810671,0.7678439,0.7294517,0,0,0,10.62527,0,0.5867768,-0.5867768,13.38151,95.58203,0.05721643,0.8023969,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.140219,1.140219,0,-1,0,1.140219,0,0,2.220446E-16,0,0,1.200231,1.140219,0,0,0.6519742,10.0385,0,1.200231,-1.200231,12.11636,86.54523,0.05721643,1.254241,0,0,10.0385
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.549133,1.549133,0,-1,0,1.549133,0,0,0,0,0,1.630666,1.549133,0,0,1.985564,8.838266,0,1.630666,-1.630666,10.39748,74.26759,0.05721643,1.704046,0,0,8.838266
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797415,7.207601,0,0,0,10.39748,74.26759,0.05721643,0,0,0,7.207601
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3148723,0.3148723,0,-1,0,0.3148723,0,0,5.551115E-17,0,0,0.3314445,0.3148723,0,0,3.797415,7.207601,0,0.3314445,-0.3314445,10.04811,71.77207,0.05721643,0.3463595,0,0,7.207601
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02710215,0.02710215,0,-1,0,0.02710215,0,0,3.469447E-18,0,0,0.02852857,0.02710215,0,0,4.165687,6.876156,0,0.02852857,-0.02852857,10.01804,71.55727,0.05721643,0.02981236,0,0,6.876156
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03736423,0.03736423,0,-1,0,0.03736423,0,0,0,0,0,0.03933077,0.03736423,0,0,4.197385,6.847628,0,0.03933077,-0.03933077,9.976581,71.26115,0.05721643,0.04110065,0,0,6.847628
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3444581,0.3444581,0,-1,0,0.3444581,0,0,5.551115E-17,0,0,0.3625874,0.3444581,0,0,4.241086,6.808297,0,0.3625874,-0.3625874,9.594379,68.53114,0.05721643,0.3789039,0,0,6.808297
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1574673,0.1574673,0,-1,0,0.1574673,0,0,2.775558E-17,0,0,0.1657551,0.1574673,0,0,4.643961,6.445709,0,0.1657551,-0.1657551,9.419659,67.28314,0.05721643,0.1732141,0,0,6.445709
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3168026,0.3168026,0,-1,0,0.3168026,0,0,0,0,0,0.3334764,0.3168026,0,0,4.828133,6.279954,0,0.3334764,-0.3334764,9.068144,64.77232,0.05721643,0.3484828,0,0,6.279954
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.04810175,0.04810175,0,-1,0,0.04810175,0,0,6.938894E-18,0,0,0.05063342,0.04810175,0,0,5.198663,5.946478,0,0.05063342,-0.05063342,9.014771,64.3911,0.05721643,0.05291193,0,0,5.946478
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2456055,0.2456055,0,0,0,0.2456055,0,0,2.775558E-17,0,0,0.258532,0.2456055,0,0,5.254922,5.895844,0,0.258532,-0.258532,8.742254,62.44455,0.05721643,0.270166,0,0,5.895844
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.4631937,0.4631937,0,0,0,0.4631937,19.42522,0,5.551115E-17,0,0.08997637,0.4875723,0.4631937,0,0,5.54218,5.637312,0,0.3975959,-0.3975959,8.323152,59.45097,0.05721643,0.5095131,0.07198109,0,5.727289
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,1.244625,1.244625,0,0,0,1.244625,43.18834,0,0,0,0.5375327,1.310132,1.244625,0,0,5.983953,5.239717,0,0.7725987,-0.7725987,7.508761,53.6339,0.05721643,1.369087,0.4300262,0,5.777249
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,1.187997,1.187997,0,0,0,1.187997,106.3406,0,0,0,1.263323,1.250524,1.187997,0,0,6.842396,4.467118,0.01279953,0,0.01279953,7.520904,53.72063,0.05721593,1.306797,1.010659,0,5.730441
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0,0,0,2.712402,0,0,0,0,6.829597,4.478637,2.712402,0,2.712402,10.09411,72.10067,0.0571099,0,2.169921,0,7.191039
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,-1,0,0,0,0,0,0,3.20385,0,0,0,0,4.117195,6.919799,3.20385,0,3.20385,13.13355,93.81091,0.05698518,0,2.56308,0,10.12365
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,1.465268,1.465268,0,-1,0,1.465268,226.3653,0.8611273,0,0,3.316859,1.542388,1.465268,0,0,0.9133447,9.803264,0.9133447,0,0.9133447,14.00003,100,0.05694972,1.611795,2.653488,0,13.12012
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,0.6956027,0.6956027,0,-1,0,0.6956027,490.4086,2.679082,0,0,3.411296,0.7322134,0.6956027,0,0,0,10.62527,0,0,0,14.00003,100,0.05694972,0.765163,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,1.583406,1.583406,0,-1,0,1.583406,124.7847,0.3091046,0,0,1.975847,1.666743,1.583406,0,0,0,10.62527,0,0,0,14.00003,100,0.05694972,1.741746,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.5198445,0.5198445,0,-1,0,0.5198445,424.9501,1.661875,0,0,2.20908,0.5472047,0.5198445,0,0,0,10.62527,0,0,0,14.00003,100,0.05694972,0.5718289,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,-1,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05694972,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,1.587959,1.587959,0,-1,0,1.587959,74.50124,0,0,0,1.183049,1.671536,1.587959,0,0,0,10.62527,0,0.4884868,-0.4884868,13.48512,96.32207,0.05694972,1.746755,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,1.174369,1.174369,0,-1,0,1.174369,33.00361,0,0,0,0.3875841,1.236177,1.174369,0,0,0.5427631,10.13679,0,0.8485934,-0.8485934,12.59062,89.93283,0.05694972,1.291806,0.3100672,0,10.52437
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,0.9997612,0.9997612,0,-1,0,0.9997612,12.78724,0,1.110223E-16,0,0.1278418,1.05238,0.9997612,0,0,1.485645,9.288194,0,0.9245384,-0.9245384,11.61607,82.97178,0.05694972,1.099737,0.1022735,0,9.416036
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.51291,8.363655,0,0,0,11.61607,82.97178,0.05694972,0,0,0,8.363655
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.7029279,0.7029279,0,-1,0,0.7029279,0,0,1.110223E-16,0,0,0.7399242,0.7029279,0,0,2.51291,8.363655,0,0.7399242,-0.7399242,10.83612,77.40073,0.05694972,0.7732208,0,0,8.363655
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.335047,7.623732,0,0,0,10.83612,77.40073,0.05694972,0,0,0,7.623732
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3783124,0.3783124,0,-1,0,0.3783124,0,0,0,0,0,0.3982236,0.3783124,0,0,3.335047,7.623732,0,0.3982236,-0.3982236,10.41636,74.40242,0.05694972,0.4161437,0,0,7.623732
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777518,7.225508,0,0,0,10.41636,74.40242,0.05694972,0,0,0,7.225508
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1727204,0.1727204,0,-1,0,0.1727204,0,0,2.775558E-17,0,0,0.1818109,0.1727204,0,0,3.777518,7.225508,0,0.1818109,-0.1818109,10.22471,73.03352,0.05694972,0.1899924,0,0,7.225508
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1833309,0.1833309,0,-1,0,0.1833309,0,0,2.775558E-17,0,0,0.1929799,0.1833309,0,0,3.97953,7.043697,0,0.1929799,-0.1929799,10.0213,71.58054,0.05694972,0.201664,0,0,7.043697
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.2915471,0.2915471,0,-1,0,0.2915471,0,0,0,0,0,0.3068917,0.2915471,0,0,4.193953,6.850717,0,0.3068917,-0.3068917,9.697803,69.26988,0.05694972,0.3207018,0,0,6.850717
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4693616,0.4693616,0,-1,0,0.4693616,0,0,0,0,0,0.4940649,0.4693616,0,0,4.534943,6.543825,0,0.4940649,-0.4940649,9.177013,65.54996,0.05694972,0.5162978,0,0,6.543825
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.07028107,0.07028107,0,-1,0,0.07028107,0,0,1.387779E-17,0,0,0.07398007,0.07028107,0,0,5.083904,6.04976,0,0.07398007,-0.07398007,9.099031,64.99295,0.05694972,0.07730917,0,0,6.04976
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.148255,0.148255,0,0,0,0.148255,0,0,2.775558E-17,0,0,0.1560578,0.148255,0,0,5.166104,5.97578,0,0.1560578,-0.1560578,8.934532,63.81796,0.05694972,0.1630805,0,0,5.97578
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,5.339502,5.819723,0.04302366,0,0.04302366,8.975348,64.1095,0.05694805,0,0.03441893,0,5.862746
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,1.222435,1.222435,0,0,0,1.222435,81.51602,0,2.220446E-16,0,0.9964801,1.286773,1.222435,0,0,5.296478,5.858444,0,0.2902933,-0.2902933,8.669352,61.92382,0.05694805,1.344678,0.7971841,0,6.854924
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,0.6574833,0.6574833,0,0,0,0.6574833,322.8386,0,0,0,2.12261,0.6920878,0.6574833,0,0,5.619026,5.568151,1.430522,0,1.430522,10.02646,71.61746,0.05689261,0.7232317,1.698088,0,7.690761
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,0.7187927,0.7187927,0,-1,0,0.7187927,303.7331,0,0,0,2.183211,0.7566239,0.7187927,0,0,4.188504,6.855621,1.426587,0,1.426587,11.37984,81.28444,0.05683742,0.790672,1.746569,0,9.038832
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,-1,0,0,0,0,0,0,2.374811,0,0,0,0,2.761917,8.139549,2.374811,0,2.374811,13.63279,97.37685,0.0567458,0,1.899849,0,10.51436
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,0.8490869,0.8490869,0,-1,0,0.8490869,404.4941,2.153625,0,0,3.434507,0.8937757,0.8490869,0,0,0.3871057,10.27688,0.3871057,0,0.3871057,14.00003,100,0.05673089,0.9339956,2.747605,0,13.71139
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,-1,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05673089,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,2.314035,2.314035,0,-1,0,2.314035,130.0931,0.5745735,0,0,3.010399,2.435826,2.314035,0,0,0,10.62527,0,0,0,14.00003,100,0.05673089,2.545438,2.408319,0,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,1.647076,1.647076,0,-1,0,1.647076,129.1713,0.393786,0,0,2.12755,1.733764,1.647076,0,0,0,10.62527,0,0,0,14.00003,100,0.05673089,1.811784,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,0.9004209,0.9004209,0,-1,0,0.9004209,226.8529,1.094819,0,0,2.04263,0.9478114,0.9004209,0,0,0,10.62527,0,0,0,14.00003,100,0.05673089,0.990463,1.634104,0,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,-1,0,0,0,1.53343,0,0,1.53343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05673089,0,1.226744,0,12.1587
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,0.7954223,0.7954223,0,-1,0,0.7954223,106.8347,0.01250037,0,0,0.8497869,0.8372866,0.7954223,0,0,0,10.62527,0,0,0,14.00003,100,0.05673089,0.8749645,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,1.518812,1.518812,0,-1,0,1.518812,12.27979,0,2.220446E-16,0,0.186507,1.598749,1.518812,0,0,0,10.62527,0,1.412242,-1.412242,12.51139,89.36692,0.05673089,1.670693,0.1492056,0,10.81178
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6991327,0.6991327,0,-1,0,0.6991327,0,0,0,0,0,0.7359293,0.6991327,0,0,1.569158,9.213032,0,0.7359293,-0.7359293,11.73566,83.82595,0.05673089,0.769046,0,0,9.213032
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386858,8.477102,0,0,0,11.73566,83.82595,0.05673089,0,0,0,8.477102
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.520548,0.520548,0,-1,0,0.520548,0,0,0,0,0,0.5479452,0.520548,0,0,2.386858,8.477102,0,0.5479452,-0.5479452,11.15807,79.70035,0.05673089,0.5726027,0,0,8.477102
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.267509,0.267509,0,-1,0,0.267509,0,0,5.551115E-17,0,0,0.2815885,0.267509,0,0,2.995685,7.929157,0,0.2815885,-0.2815885,10.86125,77.58021,0.05673089,0.2942599,0,0,7.929157
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2029183,0.2029183,0,-1,0,0.2029183,0,0,2.775558E-17,0,0,0.2135982,0.2029183,0,0,3.308562,7.647569,0,0.2135982,-0.2135982,10.6361,75.97198,0.05673089,0.2232101,0,0,7.647569
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.124554,0.124554,0,-1,0,0.124554,0,0,1.387779E-17,0,0,0.1311094,0.124554,0,0,3.545893,7.43397,0,0.1311094,-0.1311094,10.4979,74.98483,0.05673089,0.1370094,0,0,7.43397
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.2996157,0.2996157,0,-1,0,0.2996157,0,0,5.551115E-17,0,0,0.315385,0.2996157,0,0,3.69157,7.302861,0,0.315385,-0.315385,10.16545,72.61023,0.05673089,0.3295773,0,0,7.302861
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.008540029,0.008540029,0,-1,0,0.008540029,0,0,1.734723E-18,0,0,0.008989505,0.008540029,0,0,4.041998,6.987476,0,0.008989505,-0.008989505,10.15598,72.54254,0.05673089,0.009394032,0,0,6.987476
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02406719,0.02406719,0,-1,0,0.02406719,0,0,3.469447E-18,0,0,0.02533388,0.02406719,0,0,4.051986,6.978487,0,0.02533388,-0.02533388,10.12927,72.3518,0.05673089,0.02647391,0,0,6.978487
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.542461,0.542461,0,-1,0,0.542461,0,0,1.110223E-16,0,0,0.5710117,0.542461,0,0,4.080135,6.953153,0,0.5710117,-0.5710117,9.527373,68.05253,0.05673089,0.5967072,0,0,6.953153
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.08832534,0.08832534,0,0,0,0.08832534,0,0,1.387779E-17,0,0,0.09297404,0.08832534,0,0,4.714592,6.382141,0,0.09297404,-0.09297404,9.42937,67.35251,0.05673089,0.09715787,0,0,6.382141
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.3202311,0.3202311,0,0,0,0.3202311,28.06954,0,5.551115E-17,0,0.08988737,0.3370853,0.3202311,0,0,4.817897,6.289167,0,0.247198,-0.247198,9.1688,65.4913,0.05673089,0.3522542,0.0719099,0,6.379055
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,1.181356,1.181356,0,0,0,1.181356,33.79197,0,2.220446E-16,0,0.3992035,1.243533,1.181356,0,0,5.092561,6.041969,0,0.8443292,-0.8443292,8.278799,59.13416,0.05673089,1.299492,0.3193628,0,6.441173
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,0.9380385,0.9380385,0,0,0,0.9380385,82.20591,0,1.110223E-16,0,0.7711231,0.9874089,0.9380385,0,0,6.030704,5.19764,0,0.2162858,-0.2162858,8.050814,57.5057,0.05673089,1.031842,0.6168985,0,5.968763
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.061911,1.061911,0,-1,0,1.061911,118.3118,0,0,0,1.256367,1.117801,1.061911,0,0,6.271022,4.981354,0.1385654,0,0.1385654,8.182269,58.44466,0.05672555,1.168102,1.005093,0,6.237721
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,2.535461,2.535461,0,-1,0,2.535461,86.27377,0,0,0,2.187438,2.668906,2.535461,0,0,6.132457,5.106063,0,0.4814686,-0.4814686,7.674756,54.81958,0.05672555,2.789007,1.74995,0,7.2935
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.04084556,0.04084556,0,-1,0,0.04084556,7068.886,0,0,0,2.887326,0.04299532,0.04084556,0,0,6.667422,4.624595,2.844331,0,2.844331,10.37313,74.09361,0.05661628,0.04493011,2.309861,0,7.51192
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.016835,1.016835,0,-1,0,1.016835,287.9575,0,0,0,2.928053,1.070353,1.016835,0,0,3.823092,7.184492,1.8577,0,1.8577,12.13549,86.68193,0.05654514,1.118519,2.342443,0,10.11255
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.07658555,0.07658555,0,-1,0,0.07658555,3150.441,0.3667746,0,0,2.412782,0.08061636,0.07658555,0,0,1.965391,8.856422,1.965391,0,1.965391,14.00003,100,0.05647007,0.0842441,1.930226,0,11.2692
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.065372,1.065372,0,-1,0,1.065372,191.9344,0.9233714,0,0,2.044816,1.121445,1.065372,0,0,0,10.62527,0,0,0,14.00003,100,0.05647007,1.17191,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.041546,1.041546,0,-1,0,1.041546,237.3617,1.375867,0,0,2.472232,1.096364,1.041546,0,0,0,10.62527,0,0,0,14.00003,100,0.05647007,1.145701,1.977785,0,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,1.637214,1.637214,0,-1,0,1.637214,82.22538,0,2.220446E-16,0,1.346205,1.723383,1.637214,0,0,0,10.62527,0,0.3771776,-0.3771776,13.60245,97.16015,0.05647007,1.800935,1.076964,0,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,1.128937,1.128937,0,-1,0,1.128937,44.5444,0,2.220446E-16,0,0.5028784,1.188355,1.128937,0,0,0.4190862,10.2481,0,0.6854766,-0.6854766,12.87989,91.99905,0.05647007,1.241831,0.4023027,0,10.75097
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.3476716,0.3476716,0,-1,0,0.3476716,48.13319,0,0,0,0.1673454,0.3659701,0.3476716,0,0,1.180727,9.56262,0,0.1986247,-0.1986247,12.67052,90.50356,0.05647007,0.3824387,0.1338763,0,9.729965
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1828117,0.1828117,0,-1,0,0.1828117,0,0,0,0,0,0.1924333,0.1828117,0,0,1.401421,9.363996,0,0.1924333,-0.1924333,12.46768,89.05469,0.05647007,0.2010929,0,0,9.363996
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.284796,1.284796,0,-1,0,1.284796,0,0,0,0,0,1.352417,1.284796,0,0,1.615236,9.171562,0,1.352417,-1.352417,11.04211,78.87205,0.05647007,1.413275,0,0,9.171562
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.36449,1.36449,0,-1,0,1.36449,0,0,2.220446E-16,0,0,1.436305,1.36449,0,0,3.117921,7.819145,0,1.436305,-1.436305,9.528111,68.05779,0.05647007,1.500939,0,0,7.819145
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.6879585,0.6879585,0,-1,0,0.6879585,0,0,0,0,0,0.7241669,0.6879585,0,0,4.713815,6.382841,0,0.7241669,-0.7241669,8.764771,62.60538,0.05647007,0.7567543,0,0,6.382841
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.518445,5.658674,0,0,0,8.764771,62.60538,0.05647007,0,0,0,5.658674
