Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.518445,5.658674,0,0,0,8.764771,62.60538,0.05647007,0,0,0,5.658674
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.518445,5.658674,0,0,0,8.764771,62.60538,0.05647007,0,0,0,5.658674
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.518445,5.658674,0,0,0,8.764771,62.60538,0.05647007,0,0,0,5.658674
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1821086,0.1821086,0,-1,0,0.1821086,0,0,2.775558E-17,0,0,0.1916933,0.1821086,0,0,5.518445,5.658674,0,0.1916933,-0.1916933,8.562709,61.16208,0.05647007,0.2003195,0,0,5.658674
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001981469,0.001981469,0,-1,0,0.001981469,0,0,4.336809E-19,0,0,0.002085757,0.001981469,0,0,5.731438,5.46698,0,0.002085757,-0.002085757,8.560511,61.14638,0.05647007,0.002179616,0,0,5.46698
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2464304,0.2464304,0,0,0,0.2464304,0,0,2.775558E-17,0,0,0.2594004,0.2464304,0,0,5.733755,5.464894,0,0.2594004,-0.2594004,8.287078,59.1933,0.05647007,0.2710735,0,0,5.464894
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,6.021978,5.205494,0.06818295,0,0.06818295,8.351762,59.65532,0.05646747,0,0.05454636,0,5.273677
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,5.953795,5.266859,0.6597787,0,0.6597787,8.977683,64.12618,0.05644231,0,0.5278229,0,5.926637
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.4886805,0.4886805,0,0,0,0.4886805,143.8217,0,0,0,0.7028283,0.5144005,0.4886805,0,0,5.294016,5.86066,0.1884278,0,0.1884278,9.156442,65.40302,0.05643513,0.5375485,0.5622627,0,6.563488
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,0.9672899,0.9672899,0,-1,0,0.9672899,217.922,0,0,0,2.107937,1.0182,0.9672899,0,0,5.105588,6.030244,1.089737,0,1.089737,10.19026,72.78741,0.05639364,1.064019,1.68635,0,8.138182
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.4874733,0.4874733,0,-1,0,0.4874733,606.6944,0,0,0,2.957473,0.5131298,0.4874733,0,0,4.015851,7.011008,2.444344,0,2.444344,12.50916,89.351,0.0563008,0.5362207,2.365979,0,9.968481
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,2.475437,2.475437,0,-1,0,2.475437,99.55921,0,0,0,2.464525,2.605723,2.475437,0,0,1.571508,9.210917,0,0.1411975,-0.1411975,12.36033,88.2879,0.0563008,2.72298,1.97162,0,11.67544
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,-1,0,0,0,1.020287,0,0,2.748681,0,0,0,0,1.728394,9.069719,1.728394,0,1.728394,14.00003,100,0.05623534,0,2.198945,0,11.8184
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.4352365,0.4352365,0,-1,0,0.4352365,853.0624,3.254695,0,0,3.712839,0.4581437,0.4352365,0,0,0,10.62527,0,0,0,14.00003,100,0.05623534,0.4787602,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.1515008,0.1515008,0,-1,0,0.1515008,1613.096,2.284379,0,0,2.443853,0.1594745,0.1515008,0,0,0,10.62527,0,0,0,14.00003,100,0.05623534,0.1666509,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.007650943,0.007650943,0,-1,0,0.007650943,23092.63,1.75875,0,0,1.766804,0.008053625,0.007650943,0,0,0,10.62527,0,0,0,14.00003,100,0.05623534,0.008416038,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.1362961,0.1362961,0,-1,0,0.1362961,765.0098,0.899209,0,0,1.042678,0.1434696,0.1362961,0,0,0,10.62527,0,0,0,14.00003,100,0.05623534,0.1499257,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,-1,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05623534,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.1135565,0.1135565,0,-1,0,0.1135565,170.2317,0.07377603,0,0,0.1933092,0.1195332,0.1135565,0,0,0,10.62527,0,0,0,14.00003,100,0.05623534,0.1249121,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.08345,3.08345,0,-1,0,3.08345,0,0,4.440892E-16,0.06179524,0,3.245737,3.08345,0,0,0,10.62527,0,3.245737,-3.245737,10.57872,75.56214,0.05623534,3.391795,0,0,10.62527
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.265983,2.265983,0,-1,0,2.265983,0,0,0,0,0,2.385246,2.265983,0,0,3.606375,7.379537,0,2.385246,-2.385246,8.064451,57.60311,0.05623534,2.492582,0,0,7.379537
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.766523,1.766523,0,-1,0,1.766523,0,0,2.220446E-16,0,0,1.859498,1.766523,0,0,6.256647,4.994292,0,1.859498,-1.859498,6.104368,43.60254,0.05623534,1.943176,0,0,4.994292
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.322757,3.134793,0,0,0,6.104368,43.60254,0.05623534,0,0,0,3.134793
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.09283771,0.09283771,0,-1,0,0.09283771,0,0,1.387779E-17,0,0,0.0977239,0.09283771,0,0,8.322757,3.134793,0,0.0977239,-0.0977239,6.001358,42.86676,0.05623534,0.1021215,0,0,3.134793
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1255938,0.1255938,0,-1,0,0.1255938,0,0,2.775558E-17,0,0,0.132204,0.1255938,0,0,8.431338,3.03707,0,0.132204,-0.132204,5.862003,41.87136,0.05623534,0.1381532,0,0,3.03707
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1576046,0.1576046,0,-1,0,0.1576046,0,0,0,0,0,0.1658996,0.1576046,0,0,8.578232,2.904866,0,0.1658996,-0.1658996,5.687129,40.62227,0.05623534,0.1733651,0,0,2.904866
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1384905,0.1384905,0,-1,0,0.1384905,0,0,0,0,0,0.1457794,0.1384905,0,0,8.762565,2.738966,0,0.1457794,-0.1457794,5.533464,39.52467,0.05623534,0.1523395,0,0,2.738966
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2097339,0.2097339,0,-1,0,0.2097339,0,0,2.775558E-17,0,0,0.2207726,0.2097339,0,0,8.924541,2.593186,0,0.2207726,-0.2207726,5.300749,37.86242,0.05623534,0.2307073,0,0,2.593186
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1861988,0.1861988,0,-1,0,0.1861988,0,0,2.775558E-17,0,0,0.1959988,0.1861988,0,0,9.169845,2.372414,0,0.1959988,-0.1959988,5.094149,36.3867,0.05623534,0.2048187,0,0,2.372414
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2553253,0.2553253,0,0,0,0.2553253,0,0,5.551115E-17,0,0,0.2687635,0.2553253,0,0,9.387621,2.176415,0,0.2687635,-0.2687635,4.810847,34.36312,0.05623534,0.2808578,0,0,2.176415
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,9.686247,1.907652,0.06265376,0,0.06265376,4.870286,34.78769,0.05623297,0,0.050123,0,1.970305
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.2374014,0.2374014,0,0,0,0.2374014,169.3999,0,0,0,0.4021578,0.2498962,0.2374014,0,0,9.623593,1.96404,0.1522616,0,0.1522616,5.014734,35.81945,0.05622721,0.2611415,0.3217262,0,2.366198
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,9.471332,2.101075,0.4688968,0,0.4688968,5.459568,38.99684,0.05620949,0,0.3751174,0,2.569972
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,0.8466215,0.8466215,0,-1,0,0.8466215,74.19224,0,1.110223E-16,0,0.6281275,0.8911806,0.8466215,0,0,9.002435,2.523082,0,0.2630531,-0.2630531,5.182286,37.01625,0.05620949,0.9312837,0.502502,0,3.15121
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,-1,0,0,0,0,0,0,1.164424,0,0,0,0,9.294716,2.26003,1.164424,0,1.164424,6.286955,44.90673,0.05616551,0,0.9315392,0,3.424453
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,-1,0,0,0,0,0,0,1.530043,0,0,0,0,8.130292,3.308011,1.530043,0,1.530043,7.738482,55.27476,0.05610783,0,1.224035,0,4.838054
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.454423,0.454423,0,-1,0,0.454423,367.9441,0,0,0,1.672023,0.47834,0.454423,0,0,6.600249,4.68505,1.193683,0,1.193683,8.870909,63.36351,0.05606291,0.4998654,1.337618,0,6.357073
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,0.9816155,0.9816155,0,-1,0,0.9816155,81.16746,0,1.110223E-16,0,0.7967524,1.03328,0.9816155,0,0,5.406567,5.759364,0,0.2365271,-0.2365271,8.621587,61.58264,0.05606291,1.079777,0.6374019,0,6.556117
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0,0,0,1.735391,0,0,0,0,5.669374,5.522837,1.735391,0,1.735391,10.26792,73.34216,0.05599774,0,1.388313,0,7.258228
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.1341456,0.1341456,0,-1,0,0.1341456,487.0602,0,0,0,0.6533696,0.1412058,0.1341456,0,0,3.933983,7.084689,0.5121638,0,0.5121638,10.75381,76.81274,0.05597854,0.1475601,0.5226957,0,7.738059
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,0.6735159,0.6735159,0,-1,0,0.6735159,29.42581,0,0,0,0.1981875,0.7089641,0.6735159,0,0,3.42182,7.545637,0,0.5107766,-0.5107766,10.2154,72.96699,0.05597854,0.7408675,0.15855,0,7.743824
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,0.9815834,0.9815834,0,-1,0,0.9815834,8.450204,0,1.110223E-16,0,0.0829458,1.033246,0.9815834,0,0,3.989349,7.03486,0,0.9502999,-0.9502999,9.213695,65.81197,0.05597854,1.079742,0.06635664,0,7.117805
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,-1,0,0,0,0,0,0,0.07547134,0,0,0,0,5.045238,6.08456,0.07547134,0,0.07547134,9.285294,66.32339,0.05597571,0,0.06037707,0,6.160031
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6337893,0.6337893,0,-1,0,0.6337893,0,0,1.110223E-16,0,0,0.6671466,0.6337893,0,0,4.969767,6.152484,0,0.6671466,-0.6671466,8.582059,61.3003,0.05597571,0.6971682,0,0,6.152484
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.71104,5.485338,0,0,0,8.582059,61.3003,0.05597571,0,0,0,5.485338
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.063666,1.063666,0,-1,0,1.063666,0,0,2.220446E-16,0,0,1.119649,1.063666,0,0,5.71104,5.485338,0,1.119649,-1.119649,7.401845,52.87022,0.05597571,1.170033,0,0,5.485338
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.955095,4.365689,0,0,0,7.401845,52.87022,0.05597571,0,0,0,4.365689
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.955095,4.365689,0,0,0,7.401845,52.87022,0.05597571,0,0,0,4.365689
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01700772,0.01700772,0,-1,0,0.01700772,0,0,3.469447E-18,0,0,0.01790286,0.01700772,0,0,6.955095,4.365689,0,0.01790286,-0.01790286,7.382974,52.73542,0.05597571,0.01870849,0,0,4.365689
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.974987,4.347786,0,0,0,7.382974,52.73542,0.05597571,0,0,0,4.347786
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2643583,0.2643583,0,-1,0,0.2643583,0,0,5.551115E-17,0,0,0.2782719,0.2643583,0,0,6.974987,4.347786,0,0.2782719,-0.2782719,7.08965,50.64025,0.05597571,0.2907941,0,0,4.347786
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.284178,4.069514,0,0,0,7.08965,50.64025,0.05597571,0,0,0,4.069514
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.4823641,0.4823641,0,-1,0,0.4823641,0,0,5.551115E-17,0,0,0.5077518,0.4823641,0,0,7.284178,4.069514,0,0.5077518,-0.5077518,6.554433,46.81728,0.05597571,0.5306005,0,0,4.069514
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2299456,0.2299456,0,0,0,0.2299456,0,0,2.775558E-17,0,0,0.242048,0.2299456,0,0,7.848347,3.561762,0,0.242048,-0.242048,6.299292,44.99485,0.05597571,0.2529401,0,0,3.561762
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.2802474,0.2802474,0,0,0,0.2802474,22.08494,0,5.551115E-17,0,0.06189247,0.2949973,0.2802474,0,0,8.117289,3.319714,0,0.2331048,-0.2331048,6.053577,43.23975,0.05597571,0.3082722,0.04951397,0,3.381607
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,0.7808037,0.7808037,0,0,0,0.7808037,32.58332,0,1.110223E-16,0,0.2544118,0.8218986,0.7808037,0,0,8.376294,3.086609,0,0.5674869,-0.5674869,5.455394,38.96702,0.05597571,0.8588841,0.2035294,0,3.341021
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,1.821757,1.821757,0,0,0,1.821757,25.56797,0,0,0,0.4657864,1.917639,1.821757,0,0,9.006835,2.519123,0,1.451853,-1.451853,3.925007,28.03571,0.05597571,2.003933,0.3726291,0,2.984909
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,10.62,1.06727,0.6129057,0,0.6129057,4.50646,32.18893,0.05595275,0,0.4903246,0,1.680175
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,0.5571062,0.5571062,0,-1,0,0.5571062,467.9557,0,0,0,2.60701,0.5864276,0.5571062,0,0,10.0071,1.618885,2.020582,0,2.020582,6.423353,45.881,0.05587718,0.6128168,2.085608,0,4.225895
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,-1,0,0,0,0,0,0,3.632431,0,0,0,0,7.986517,3.437409,3.632431,0,3.632431,9.869379,70.49542,0.05574184,0,2.905945,0,7.069839
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,0.8269066,0.8269066,0,-1,0,0.8269066,441.1186,0,0,0,3.647639,0.870428,0.8269066,0,0,4.354086,6.706596,2.777211,0,2.777211,12.50407,89.31463,0.0556388,0.9095972,2.918111,0,10.35424
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,0.9345091,0.9345091,0,-1,0,0.9345091,253.3491,0,0,0,2.367571,0.9836938,0.9345091,0,0,1.576875,9.206086,1.383877,0,1.383877,13.81693,98.69218,0.0555876,1.02796,1.894057,0,11.57366
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,1.836808,1.836808,0,-1,0,1.836808,132.4935,0.3071707,0,0,2.433651,1.933482,1.836808,0,0,0.1929985,10.45158,0.1929985,0,0.1929985,14.00003,100,0.05558047,2.020489,1.946921,0,12.88523
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,-1,0,0,0,2.199153,0,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05558047,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.229743,0.229743,0,-1,0,0.229743,498.0119,0.9023128,0,0,1.144148,0.2418348,0.229743,0,0,0,10.62527,0,0,0,14.00003,100,0.05558047,0.2527173,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,0.7843593,0.7843593,0,-1,0,0.7843593,41.28237,0,0,0,0.3238021,0.8256413,0.7843593,0,0,0,10.62527,0,0.5018392,-0.5018392,13.47104,96.22154,0.05558047,0.8627952,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,0.5575992,10.12344,0.196982,0,0.196982,13.65792,97.55635,0.05557319,0,0.1575856,0,10.32042
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3606171,10.30072,0,0,0,13.65792,97.55635,0.05557319,0,0,0,10.30072
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.424346,1.424346,0,-1,0,1.424346,0,0,0,0,0,1.499311,1.424346,0,0,0.3606171,10.30072,0,1.499311,-1.499311,12.0775,86.26771,0.05557319,1.56678,0,0,10.30072
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.026519,8.801408,0,0,0,12.0775,86.26771,0.05557319,0,0,0,8.801408
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.026519,8.801408,0,0,0,12.0775,86.26771,0.05557319,0,0,0,8.801408
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5410666,0.5410666,0,-1,0,0.5410666,0,0,0,0,0,0.5695438,0.5410666,0,0,2.026519,8.801408,0,0.5695438,-0.5695438,11.47715,81.97949,0.05557319,0.5951732,0,0,8.801408
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659345,8.231864,0,0,0,11.47715,81.97949,0.05557319,0,0,0,8.231864
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1653574,0.1653574,0,-1,0,0.1653574,0,0,2.775558E-17,0,0,0.1740604,0.1653574,0,0,2.659345,8.231864,0,0.1740604,-0.1740604,11.29368,80.66895,0.05557319,0.1818931,0,0,8.231864
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1572148,0.1572148,0,-1,0,0.1572148,0,0,0,0,0,0.1654893,0.1572148,0,0,2.852745,8.057803,0,0.1654893,-0.1654893,11.11924,79.42295,0.05557319,0.1729363,0,0,8.057803
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2240631,0.2240631,0,-1,0,0.2240631,0,0,2.775558E-17,0,0,0.2358559,0.2240631,0,0,3.036622,7.892314,0,0.2358559,-0.2358559,10.87062,77.64714,0.05557319,0.2464695,0,0,7.892314
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.298684,7.656458,0,0,0,10.87062,77.64714,0.05557319,0,0,0,7.656458
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0375045,0.0375045,0,0,0,0.0375045,0,0,0,0,0,0.03947842,0.0375045,0,0,3.298684,7.656458,0,0.03947842,-0.03947842,10.82901,77.3499,0.05557319,0.04125495,0,0,7.656458
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.1196923,0.1196923,0,0,0,0.1196923,6.779471,0,0,0,0.008114505,0.1259919,0.1196923,0,0,3.342549,7.61698,0,0.1178774,-0.1178774,10.70475,76.46237,0.05557319,0.1316615,0.006491603,0,7.625094
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,0.6528912,0.6528912,0,0,0,0.6528912,5.919242,0,1.110223E-16,0,0.03864621,0.6872539,0.6528912,0,0,3.473524,7.499103,0,0.6486077,-0.6486077,10.02106,71.57887,0.05557319,0.7181803,0.03091697,0,7.537749
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,2.127316,2.127316,0,0,0,2.127316,13.56078,0,4.440892E-16,0,0.2884806,2.23928,2.127316,0,0,4.1942,6.850495,0,1.950799,-1.950799,7.964738,56.89088,0.05557319,2.340047,0.2307845,0,7.138975
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,1.619888,1.619888,0,-1,0,1.619888,40.67372,0,0,0,0.6588686,1.705145,1.619888,0,0,6.361753,4.899696,0,1.046276,-1.046276,6.861866,49.01323,0.05557319,1.781876,0.5270948,0,5.558564
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,-1,0,0,0,0,0,0,0.2117253,0,0,0,0,7.524283,3.85342,0.2117253,0,0.2117253,7.062726,50.44795,0.05556537,0,0.1693803,0,4.065145
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.3603303,0.3603303,0,-1,0,0.3603303,420.1605,0,0,0,1.513965,0.379295,0.3603303,0,0,7.312558,4.043972,1.13467,0,1.13467,8.13917,58.13681,0.05552349,0.3963633,1.211172,0,5.557938
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.3964305,0.3964305,0,-1,0,0.3964305,588.3336,0,0,0,2.332334,0.4172953,0.3964305,0,0,6.177887,5.065176,1.915038,0,1.915038,9.955935,71.11368,0.05545296,0.4360736,1.865867,0,7.39751
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.08950492,0.08950492,0,-1,0,0.08950492,1754.999,0,0,0,1.57081,0.09421571,0.08950492,0,0,4.262849,6.78871,1.476595,0,1.476595,11.35676,81.11951,0.0553987,0.09845541,1.256648,0,8.359521
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,0.9411744,0.9411744,0,-1,0,0.9411744,151.5701,0,0,0,1.426539,0.9907099,0.9411744,0,0,2.786254,8.117645,0.4358287,0,0.4358287,11.77022,84.07282,0.0553827,1.035292,1.141231,0,9.544184
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,2.293305,2.293305,0,-1,0,2.293305,44.07822,0,4.440892E-16,0,1.010848,2.414005,2.293305,0,0,2.350425,8.509892,0,1.403157,-1.403157,10.29116,73.50815,0.0553827,2.522635,0.8086783,0,9.520739
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.3532372,0.3532372,0,-1,0,0.3532372,115.6282,0,0,0,0.4084418,0.3718287,0.3532372,0,0,3.909489,7.106734,0.03661316,0,0.03661316,10.3259,73.75625,0.05538135,0.388561,0.3267535,0,7.515176
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,3.872876,7.139686,0.1765713,0,0.1765713,10.49341,74.95275,0.05537488,0,0.141257,0,7.316257
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,2.541673,2.541673,0,-1,0,2.541673,7.819301,0,4.440892E-16,0,0.1987411,2.675445,2.541673,0,0,3.696305,7.2986,0,2.476704,-2.476704,7.88273,56.3051,0.05537488,2.79584,0.1589929,0,7.497341
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5138137,0.5138137,0,-1,0,0.5138137,0,0,1.110223E-16,0,0,0.5408565,0.5138137,0,0,6.448198,4.821896,0,0.5408565,-0.5408565,7.312617,52.23288,0.05537488,0.5651951,0,0,4.821896
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.294614,1.294614,0,-1,0,1.294614,0,0,0,0,0,1.362752,1.294614,0,0,7.04915,4.281039,0,1.362752,-1.362752,5.876151,41.97242,0.05537488,1.424075,0,0,4.281039
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.429301,2.772373,0,-1,0,2.772373,0,0,0.656927,0.9998571,0,2.918288,2.772373,0,0,8.563318,2.918288,0,2.918288,-2.918288,2.800006,20,0.05537488,3.772231,0,0,2.918288
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.4734978,0,0,-1,0,0,0,0,0.4734978,0.5208476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05537488,0.5208476,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.244459,0,0,-1,0,0,0,0,0.244459,0.2689049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05537488,0.2689049,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.0136639,0,0,-1,0,0,0,0,0.0136639,0.01503029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05537488,0.01503029,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.3957922,0,0,-1,0,0,0,0,0.3957922,0.4353715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05537488,0.4353715,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.4702344,0,0,-1,0,0,0,0,0.4702344,0.5172579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05537488,0.5172579,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004320683,0,0,-1,0,0,0,0,0.004320683,0.004752752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05537488,0.004752752,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.07227185,0,0,-1,0,0,0,0,0.07227185,0.07949903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05537488,0.07949903,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1343917,0.1343917,3.639655,0,1.158626,0.1343917,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.0557321,0.1478309,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.2721443,0.2721443,3.777407,0,1.196232,0.2721443,16.43045,4.440892E-16,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.05611366,0.2993587,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,1.901054,1.901054,5,0,1.53,1.901054,29.05698,0,0,0,0.5523889,0,0,3.098946,2.943999,5.101146,6.034243,3.496387,0,3.496387,12.47762,89.12569,0.05670781,2.09116,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.5186692,0.5186692,0,0,0,0.5186692,346.7952,0,0,0,1.79872,0.5459676,0.5186692,0,0,1.604758,9.180992,1.252753,0,1.252753,13.66609,97.61471,0.0566611,0.5705361,1.438976,0,10.97971
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,0.7135614,0.7135614,0,-1,0,0.7135614,261.1999,0.7606989,0,0,1.863822,0.7511173,0.7135614,0,0,0.3520057,10.30847,0.3520057,0,0.3520057,14.00003,100,0.05664799,0.7849176,1.491058,0,12.17229
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,0.6809412,0.6809412,0,-1,0,0.6809412,193.6099,0.6015896,0,0,1.31837,0.7167802,0.6809412,0,0,0,10.62527,0,0,0,14.00003,100,0.05664799,0.7490353,1.054696,0,11.94364
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,2.511372,2.511372,0,-1,0,2.511372,74.08621,0,4.440892E-16,0,1.86058,2.643549,2.511372,0,0,0,10.62527,0,0.7829691,-0.7829691,13.17471,94.10486,0.05664799,2.762509,1.488464,0,12.48585
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,1.245124,1.245124,0,-1,0,1.245124,154.0382,0,0,0,1.917967,1.310657,1.245124,0,0,0.8699657,9.842305,0.6073098,0,0.6073098,13.75085,98.22017,0.05662539,1.369637,1.534374,0,11.76027
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,1.282533,1.282533,0,-1,0,1.282533,205.7694,1.026369,0,0,2.63906,1.350035,1.282533,0,0,0.2626559,10.38888,0.2626559,0,0.2626559,14.00003,100,0.05661562,1.410787,2.111248,0,13.02794
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,0.9390556,0.9390556,0,-1,0,0.9390556,253.25,1.389679,0,0,2.378159,0.9884796,0.9390556,0,0,0,10.62527,0,0,0,14.00003,100,0.05661562,1.032961,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,0.6914631,0.6914631,0,-1,0,0.6914631,290.9695,1.284091,0,0,2.011947,0.7278559,0.6914631,0,0,0,10.62527,0,0,0,14.00003,100,0.05661562,0.7606094,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.152055,1.152055,0,-1,0,1.152055,121.8037,0.1905559,0,0,1.403246,1.21269,1.152055,0,0,0,10.62527,0,0,0,14.00003,100,0.05661562,1.267261,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05661562,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,3.517252,3.33,0,-1,0,3.33,5.516179,0,0.1872517,0.5389769,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.05661562,3.868977,0.146951,0,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.196475,1.196475,0,-1,0,1.196475,0,0,2.220446E-16,0,0,1.259447,1.196475,0,0,3.690638,7.3037,0,1.259447,-1.259447,9.171207,65.50849,0.05661562,1.316122,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.147957,1.147957,0,-1,0,1.147957,0,0,0,0,0,1.208376,1.147957,0,0,5.090024,6.044253,0,1.208376,-1.208376,7.897468,56.41037,0.05661562,1.262752,0,0,6.044253
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.421528,1.421528,0,-1,0,1.421528,0,0,0,0,0,1.496345,1.421528,0,0,6.432663,4.835877,0,1.496345,-1.496345,6.320181,45.14406,0.05661562,1.563681,0,0,4.835877
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3134273,0.3134273,0,-1,0,0.3134273,0,0,5.551115E-17,0,0,0.3299234,0.3134273,0,0,8.095269,3.339532,0,0.3299234,-0.3299234,5.972412,42.66,0.05661562,0.34477,0,0,3.339532
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1418185,0.1418185,0,-1,0,0.1418185,0,0,0,0,0,0.1492826,0.1418185,0,0,8.461851,3.009609,0,0.1492826,-0.1492826,5.815054,41.53601,0.05661562,0.1560003,0,0,3.009609
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3058218,0.3058218,0,-1,0,0.3058218,0,0,0,0,0,0.3219177,0.3058218,0,0,8.627721,2.860326,0,0.3219177,-0.3219177,5.475723,39.11222,0.05661562,0.336404,0,0,2.860326
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3009124,0.3009124,0,-1,0,0.3009124,0,0,5.551115E-17,0,0,0.3167499,0.3009124,0,0,8.985407,2.538408,0,0.3167499,-0.3167499,5.141839,36.72735,0.05661562,0.3310036,0,0,2.538408
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2270675,0.2270675,0,-1,0,0.2270675,0,0,2.775558E-17,0,0,0.2390184,0.2270675,0,0,9.337351,2.221658,0,0.2390184,-0.2390184,4.889892,34.92773,0.05661562,0.2497742,0,0,2.221658
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3111691,0.3111691,0,-1,0,0.3111691,0,0,0,0,0,0.3275464,0.3111691,0,0,9.602927,1.98264,0,0.3275464,-0.3275464,4.544627,32.46156,0.05661562,0.342286,0,0,1.98264
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4018548,0.4018548,0,-1,0,0.4018548,0,0,5.551115E-17,0,0,0.423005,0.4018548,0,0,9.966867,1.655093,0,0.423005,-0.423005,4.098741,29.27666,0.05661562,0.4420402,0,0,1.655093
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.07896858,0.07896858,0,0,0,0.07896858,0,0,0,0,0,0.08312482,0.07896858,0,0,10.43687,1.232088,0,0.08312482,-0.08312482,4.011119,28.6508,0.05661562,0.08686545,0,0,1.232088
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.2613702,0.2613702,0,0,0,0.2613702,31.81217,0,0,0,0.08314751,0.2751265,0.2613702,0,0,10.52923,1.148964,0,0.191979,-0.191979,3.808756,27.20535,0.05661562,0.2875072,0.06651801,0,1.232111
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,0.6001861,0.6001861,0,0,0,0.6001861,147.4483,0,0,0,0.8849644,0.6317748,0.6001861,0,0,10.74254,0.9569846,0.2531896,0,0.2531896,4.048953,28.92103,0.0566062,0.6602047,0.7079716,0,1.841949
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.5126654,0.5126654,0,0,0,0.5126654,397.6653,0,0,0,2.038692,0.5396478,0.5126654,0,0,10.48935,1.184855,1.499045,0,1.499045,5.471071,39.079,0.05655053,0.5639319,1.630954,0,3.223547
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,1.893203,1.893203,0,-1,0,1.893203,156.3928,0,0,0,2.960833,1.992845,1.893203,0,0,8.99031,2.533995,0.967988,0,0.967988,6.389385,45.63837,0.05651463,2.082523,2.368667,0,5.494829
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,1.31607,1.31607,0,-1,0,1.31607,187.5414,0,0,0,2.468177,1.385337,1.31607,0,0,8.022322,3.405185,1.082839,0,1.082839,7.416657,52.97601,0.05647453,1.447677,1.974541,0,5.873361
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,0.6533872,0.6533872,0,-1,0,0.6533872,584.5715,0,0,0,3.819515,0.687776,0.6533872,0,0,6.939483,4.37974,3.131739,0,3.131739,10.38769,74.19761,0.05635888,0.7187259,3.055612,0,8.199256
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.107466,1.107466,0,-1,0,1.107466,282.0861,0,0,0,3.124009,1.165754,1.107466,0,0,3.807743,7.198306,1.958255,0,1.958255,12.24545,87.46732,0.0562868,1.218213,2.499207,0,10.32231
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,0.8541117,0.8541117,0,-1,0,0.8541117,471.4321,1.278004,0,0,4.026557,0.899065,0.8541117,0,0,1.849488,8.960735,1.849488,0,1.849488,14.00003,100,0.05621889,0.9395229,3.221246,0,12.98729
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.1286731,0.1286731,0,-1,0,0.1286731,2566.044,3.166363,0,0,3.301809,0.1354454,0.1286731,0,0,0,10.62527,0,0,0,14.00003,100,0.05621889,0.1415404,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,0.9214897,0.9214897,0,-1,0,0.9214897,324.3183,2.01857,0,0,2.98856,0.9699892,0.9214897,0,0,0,10.62527,0,0,0,14.00003,100,0.05621889,1.013639,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,2.403693,2.403693,0,-1,0,2.403693,84.24392,0,4.440892E-16,0,2.024965,2.530203,2.403693,0,0,0,10.62527,0,0.5052381,-0.5052381,13.46746,96.19595,0.05621889,2.644063,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.147807,1.147807,0,-1,0,1.147807,95.92339,0,2.220446E-16,0,1.101015,1.208218,1.147807,0,0,0.5613756,10.12004,0,0.1072025,-0.1072025,13.35446,95.3888,0.05621889,1.262588,0.8808123,0,11.22105
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,1.499085,1.499085,0,-1,0,1.499085,11.99504,0,0,0,0.1798159,1.577985,1.499085,0,0,0.6804895,10.01283,0,1.398169,-1.398169,11.88066,84.86169,0.05621889,1.648994,0.1438527,0,10.19265
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.8947822,0.8947822,0,-1,0,0.8947822,0,0,1.110223E-16,0,0,0.9418761,0.8947822,0,0,2.23401,8.614665,0,0.9418761,-0.9418761,10.88784,77.7701,0.05621889,0.9842604,0,0,8.614665
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.394015,2.394015,0,-1,0,2.394015,0,0,0,0,0,2.520015,2.394015,0,0,3.280539,7.672789,0,2.520015,-2.520015,8.231505,58.79635,0.05621889,2.633416,0,0,7.672789
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.7497123,0.7497123,0,-1,0,0.7497123,0,0,0,0,0,0.7891708,0.7497123,0,0,6.080556,5.152773,0,0.7891708,-0.7891708,7.399647,52.85452,0.05621889,0.8246835,0,0,5.152773
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.957413,4.363603,0,0,0,7.399647,52.85452,0.05621889,0,0,0,4.363603
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2025142,0.2025142,0,-1,0,0.2025142,0,0,2.775558E-17,0,0,0.2131729,0.2025142,0,0,6.957413,4.363603,0,0.2131729,-0.2131729,7.174943,51.24949,0.05621889,0.2227656,0,0,4.363603
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.194272,4.15043,0,0,0,7.174943,51.24949,0.05621889,0,0,0,4.15043
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2425824,0.2425824,0,-1,0,0.2425824,0,0,0,0,0,0.2553499,0.2425824,0,0,7.194272,4.15043,0,0.2553499,-0.2553499,6.90578,49.3269,0.05621889,0.2668406,0,0,4.15043
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3232119,0.3232119,0,-1,0,0.3232119,0,0,5.551115E-17,0,0,0.340223,0.3232119,0,0,7.477993,3.89508,0,0.340223,-0.340223,6.547154,46.76529,0.05621889,0.3555331,0,0,3.89508
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2733196,0.2733196,0,-1,0,0.2733196,0,0,0,0,0,0.2877048,0.2733196,0,0,7.856019,3.554857,0,0.2877048,-0.2877048,6.243886,44.5991,0.05621889,0.3006515,0,0,3.554857
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2502047,0.2502047,0,-1,0,0.2502047,0,0,0,0,0,0.2633734,0.2502047,0,0,8.175692,3.267152,0,0.2633734,-0.2633734,5.966267,42.6161,0.05621889,0.2752252,0,0,3.267152
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1314224,0.1314224,0,0,0,0.1314224,0,0,2.775558E-17,0,0,0.1383393,0.1314224,0,0,8.468328,3.003779,0,0.1383393,-0.1383393,5.820444,41.57452,0.05621889,0.1445646,0,0,3.003779
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.2043024,0.2043024,0,0,0,0.2043024,38.15773,0,2.775558E-17,0,0.07795715,0.2150551,0.2043024,0,0,8.622039,2.865439,0,0.137098,-0.137098,5.67593,40.54227,0.05621889,0.2247326,0.06236571,0,2.943397
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,8.774369,2.728341,0.3874951,0,0.3874951,6.04354,43.16806,0.05620469,0,0.3099961,0,3.115837
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,1.299947,1.299947,0,0,0,1.299947,95.76283,0,0,0,1.244866,1.368365,1.299947,0,0,8.386874,3.077087,0,0.1234992,-0.1234992,5.913361,42.2382,0.05620469,1.429941,0.9958926,0,4.321953
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,0.8850059,0.8850059,0,-1,0,0.8850059,146.7104,0,0,0,1.298395,0.9315852,0.8850059,0,0,8.524096,2.953588,0.3668102,0,0.3668102,6.261347,44.72382,0.05619125,0.9735065,1.038716,0,4.251983
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,0.8904133,0.8904133,0,-1,0,0.8904133,221.6955,0,0,0,1.974006,0.9372772,0.8904133,0,0,8.157286,3.283717,1.036729,0,1.036729,7.244875,51.749,0.05615329,0.9794547,1.579205,0,5.257723
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,1.162132,1.162132,0,-1,0,1.162132,116.0257,0,0,0,1.348372,1.223297,1.162132,0,0,7.120556,4.216774,0.1250753,0,0.1250753,7.363532,52.59655,0.05614872,1.278345,1.078698,0,5.565145
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,0.7672159,0.7672159,0,-1,0,0.7672159,192.5271,0,0,0,1.477099,0.8075957,0.7672159,0,0,6.995481,4.329341,0.6695029,0,0.6695029,7.998678,57.1333,0.05612424,0.8439375,1.181679,0,5.80644
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,-1,0,0,0,0,0,0,0.7388146,0,0,0,0,6.325978,4.931894,0.7388146,0,0.7388146,8.699579,62.13972,0.05609725,0,0.5910516,0,5.670708
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,5.587164,5.596827,0.230808,0,0.230808,8.918543,63.70375,0.05608882,0,0.1846464,0,5.827635
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,1.161545,1.161545,0,-1,0,1.161545,67.56055,0,0,0,0.7847459,1.222679,1.161545,0,0,5.356356,5.804554,0,0.4379327,-0.4379327,8.456922,60.40646,0.05608882,1.277699,0.6277967,0,6.5893
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,1.856227,1.856227,0,-1,0,1.856227,19.11967,0,2.220446E-16,0,0.3549045,1.953923,1.856227,0,0,5.842947,5.366621,0,1.599019,-1.599019,6.771407,48.3671,0.05608882,2.04185,0.2839236,0,5.721526
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,0.8640633,0.8640633,0,-1,0,0.8640633,14.53471,0,0,0,0.1255891,0.9095404,0.8640633,0,0,7.619636,3.767602,0,0.7839512,-0.7839512,5.94505,42.46456,0.05608882,0.9504697,0.1004713,0,3.893192
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,8.490692,2.983651,0.1741309,0,0.1741309,6.110245,43.64452,0.05608246,0,0.1393047,0,3.157782
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.496819,2.496819,0,-1,0,2.496819,0,0,4.440892E-16,0,0,2.62823,2.496819,0,0,8.316562,3.140369,0,2.62823,-2.62823,3.339847,23.856,0.05608246,2.746501,0,0,3.140369
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.033722,0.4865317,0,-1,0,0.4865317,0,0,1.547191,1.750563,0,0.5121386,0.4865317,0,0,11.23682,0.5121386,0,0.5121386,-0.5121386,2.800006,20,0.05608246,2.237094,0,0,0.5121386
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.188425,0,0,-1,0,0,0,0,1.188425,1.307267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05608246,1.307267,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1970008,0,0,-1,0,0,0,0,0.1970008,0.2167009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05608246,0.2167009,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.08085208,0,0,-1,0,0,0,0,0.08085208,0.08893728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05608246,0.08893728,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05608246,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1549984,0,0,-1,0,0,0,0,0.1549984,0.1704982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05608246,0.1704982,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2063673,0,0,-1,0,0,0,0,0.2063673,0.227004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05608246,0.227004,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1162493,0,0,-1,0,0,0,0,0.1162493,0.1278742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05608246,0.1278742,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.04928236,0,0,-1,0,0,0,0,0.04928236,0.05421059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05608246,0.05421059,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2645294,0.2645294,3.769793,0,1.194153,0.2645294,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05645749,0.2909823,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.2059641,0.2059641,3.711227,0,1.178165,0.2059641,26.54245,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.05681738,0.2265605,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,1.405674,1.405674,4.674826,0,1.441227,1.405674,51.19805,0,0,0,0.7196776,0,0,3.269152,3.105694,5.091192,6.043201,3.825372,0,3.825372,12.79917,91.42242,0.05734831,1.546241,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,1.514858,1.514858,0,0,0,1.514858,79.70052,0,2.220446E-16,0,1.20735,1.594588,1.514858,0,0,1.265821,9.486035,0,0.3872378,-0.3872378,12.39098,88.50683,0.05734831,1.666344,0.9658797,0,10.69339
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.090536,1.090536,0,-1,0,1.090536,143.4013,0,0,0,1.563843,1.147933,1.090536,0,0,1.696085,9.098798,0.4159101,0,0.4159101,12.78555,91.32516,0.0573329,1.19959,1.251074,0,10.66264
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.575995,0.575995,0,-1,0,0.575995,313.0219,0,0,0,1.802991,0.6063105,0.575995,0,0,1.280175,9.473117,1.19668,0,1.19668,13.92082,99.43422,0.05728861,0.6335945,1.442393,0,11.27611
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.2860459,0.2860459,0,-1,0,0.2860459,535.6828,1.147703,0,0,1.532298,0.3011009,0.2860459,0,0,0.08349437,10.55013,0.08349437,0,0.08349437,14.00003,100,0.05728552,0.3146504,1.225839,0,12.08243
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.2671229,0.2671229,0,-1,0,0.2671229,891.7328,2.100841,0,0,2.382023,0.281182,0.2671229,0,0,0,10.62527,0,0,0,14.00003,100,0.05728552,0.2938352,1.905618,0,13.0073
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.3995284,0.3995284,0,-1,0,0.3995284,565.1226,1.837269,0,0,2.257825,0.4205562,0.3995284,0,0,0,10.62527,0,0,0,14.00003,100,0.05728552,0.4394813,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,0.9630102,0.9630102,0,-1,0,0.9630102,312.505,1.99576,0,0,3.009455,1.013695,0.9630102,0,0,0,10.62527,0,0,0,14.00003,100,0.05728552,1.059311,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.06453456,0.06453456,0,-1,0,0.06453456,2460.628,1.520025,0,0,1.587956,0.06793112,0.06453456,0,0,0,10.62527,0,0,0,14.00003,100,0.05728552,0.07098801,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,0.7260269,0.7260269,0,-1,0,0.7260269,242.9048,0.9993154,0,0,1.763554,0.7642388,0.7260269,0,0,0,10.62527,0,0,0,14.00003,100,0.05728552,0.7986296,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,2.002295,2.002295,0,-1,0,2.002295,47.13133,0,0,0,0.9437081,2.107678,2.002295,0,0,0,10.62527,0,1.16397,-1.16397,12.7731,91.23621,0.05728552,2.202524,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,1.840425,1.840425,0,-1,0,1.840425,6.600333,0,0,0,0.1214742,1.937289,1.840425,0,0,1.2933,9.461304,0,1.815815,-1.815815,10.85906,77.56454,0.05728552,2.024467,0.09717933,0,9.582778
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.033271,2.033271,0,-1,0,2.033271,0,0,4.440892E-16,0,0,2.140285,2.033271,0,0,3.310873,7.645489,0,2.140285,-2.140285,8.603,61.44987,0.05728552,2.236598,0,0,7.645489
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.602053,1.602053,0,-1,0,1.602053,0,0,0,0,0,1.686371,1.602053,0,0,5.688968,5.505203,0,1.686371,-1.686371,6.825408,48.75282,0.05728552,1.762258,0,0,5.505203
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.4789356,0.4789356,0,-1,0,0.4789356,0,0,0,0,0,0.5041427,0.4789356,0,0,7.562713,3.818832,0,0.5041427,-0.5041427,6.293995,44.95702,0.05728552,0.5268291,0,0,3.818832
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.122871,3.31469,0,0,0,6.293995,44.95702,0.05728552,0,0,0,3.31469
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.0152324,0.0152324,0,-1,0,0.0152324,0,0,1.734723E-18,0,0,0.0160341,0.0152324,0,0,8.122871,3.31469,0,0.0160341,-0.0160341,6.277094,44.8363,0.05728552,0.01675564,0,0,3.31469
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4564508,0.4564508,0,-1,0,0.4564508,0,0,5.551115E-17,0,0,0.4804745,0.4564508,0,0,8.140688,3.298656,0,0.4804745,-0.4804745,5.770629,41.2187,0.05728552,0.5020958,0,0,3.298656
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02478232,0.02478232,0,-1,0,0.02478232,0,0,0,0,0,0.02608665,0.02478232,0,0,8.674548,2.818181,0,0.02608665,-0.02608665,5.743132,41.02229,0.05728552,0.02726055,0,0,2.818181
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.703533,2.792094,0,0,0,5.743132,41.02229,0.05728552,0,0,0,2.792094
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3158975,0.3158975,0,-1,0,0.3158975,0,0,5.551115E-17,0,0,0.3325237,0.3158975,0,0,8.703533,2.792094,0,0.3325237,-0.3325237,5.392621,38.51864,0.05728552,0.3474872,0,0,2.792094
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01583052,0.01583052,0,-1,0,0.01583052,0,0,3.469447E-18,0,0,0.0166637,0.01583052,0,0,9.073004,2.459571,0,0.0166637,-0.0166637,5.375056,38.39318,0.05728552,0.01741357,0,0,2.459571
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2279688,0.2279688,0,0,0,0.2279688,0,0,2.775558E-17,0,0,0.2399671,0.2279688,0,0,9.091519,2.442907,0,0.2399671,-0.2399671,5.122108,36.58641,0.05728552,0.2507657,0,0,2.442907
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,9.35815,2.20294,0.05143478,0,0.05143478,5.170903,36.93495,0.05728362,0,0.04114782,0,2.254375
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.1310853,0.1310853,0,0,0,0.1310853,582.8395,0,0,0,0.764017,0.1379846,0.1310853,0,0,9.306715,2.249231,0.6260325,0,0.6260325,5.76481,41.17713,0.05726048,0.1441939,0.6112136,0,3.013248
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.2394546,0.2394546,0,0,0,0.2394546,803.9293,0,0,0,1.925045,0.2520574,0.2394546,0,0,8.680682,2.81266,1.672988,0,1.672988,7.351945,52.51379,0.05719873,0.2634,1.540036,0,4.737706
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.502693,0.502693,0,-1,0,0.502693,607.2109,0,0,0,3.052407,0.5291505,0.502693,0,0,7.007694,4.318349,2.523256,0,2.523256,9.745717,69.61212,0.05710584,0.5529623,2.441926,0,7.370756
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.307941,0.307941,0,-1,0,0.307941,1196.576,0,0,0,3.684749,0.3241484,0.307941,0,0,4.484438,6.58928,3.3606,0,3.3606,12.93386,92.38454,0.05698261,0.3387351,2.947799,0,10.27403
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,1.543572,1.543572,0,-1,0,1.543572,288.462,1.703968,0,0,4.452619,1.624813,1.543572,0,0,1.123837,9.61382,1.123837,0,1.123837,14.00003,100,0.05694151,1.697929,3.562095,0,14.06644
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.4034647,0.4034647,0,-1,0,0.4034647,1093.779,3.988312,0,0,4.413012,0.4246997,0.4034647,0,0,0,10.62527,0,0,0,14.00003,100,0.05694151,0.4438112,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.009705205,0.009705205,0,-1,0,0.009705205,45740.96,4.429038,0,0,4.439254,0.01021601,0.009705205,0,0,0,10.62527,0,0,0,14.00003,100,0.05694151,0.01067573,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,0.9348605,0.9348605,0,-1,0,0.9348605,459.7338,3.313806,0,0,4.297869,0.9840637,0.9348605,0,0,0,10.62527,0,0,0,14.00003,100,0.05694151,1.028347,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.4459167,0.4459167,0,-1,0,0.4459167,734.226,2.80465,0,0,3.274036,0.469386,0.4459167,0,0,0,10.62527,0,0,0,14.00003,100,0.05694151,0.4905083,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05694151,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,0.8352116,0.8352116,0,-1,0,0.8352116,126.7034,0.1790713,0,0,1.058241,0.8791701,0.8352116,0,0,0,10.62527,0,0,0,14.00003,100,0.05694151,0.9187328,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0.1948363,0,0,0.1948363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05694151,0,0.1558691,0,10.82011
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05694151,0,0,0,10.62527
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.548655,1.548655,0,-1,0,1.548655,0,0,2.220446E-16,0,0,1.630163,1.548655,0,0,0,10.62527,0,1.630163,-1.630163,12.28168,87.72615,0.05694151,1.70352,0,0,10.62527
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.002865,2.002865,0,-1,0,2.002865,0,0,4.440892E-16,0,0,2.108279,2.002865,0,0,1.811292,8.995111,0,2.108279,-2.108279,10.05936,71.85246,0.05694151,2.203152,0,0,8.995111
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.4786836,0.4786836,0,-1,0,0.4786836,0,0,0,0,0,0.5038775,0.4786836,0,0,4.153825,6.886832,0,0.5038775,-0.5038775,9.528231,68.05865,0.05694151,0.526552,0,0,6.886832
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1569045,0.1569045,0,-1,0,0.1569045,0,0,2.775558E-17,0,0,0.1651627,0.1569045,0,0,4.713689,6.382955,0,0.1651627,-0.1651627,9.354134,66.81511,0.05694151,0.172595,0,0,6.382955
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2724808,0.2724808,0,-1,0,0.2724808,0,0,5.551115E-17,0,0,0.2868219,0.2724808,0,0,4.897202,6.217792,0,0.2868219,-0.2868219,9.051797,64.65556,0.05694151,0.2997288,0,0,6.217792
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.4753545,0.4753545,0,-1,0,0.4753545,0,0,1.110223E-16,0,0,0.5003732,0.4753545,0,0,5.215894,5.93097,0,0.5003732,-0.5003732,8.524357,60.88815,0.05694151,0.52289,0,0,5.93097
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.270703,0.270703,0,-1,0,0.270703,0,0,5.551115E-17,0,0,0.2849505,0.270703,0,0,5.771864,5.430597,0,0.2849505,-0.2849505,8.223993,58.74269,0.05694151,0.2977733,0,0,5.430597
