Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.5739876,0.5739876,0,-1,0,0.5739876,0,0,0,0,0,0.6041975,0.5739876,0,0,6.088476,5.145646,0,0.6041975,-0.6041975,7.587113,54.19355,0.05694151,0.6313864,0,0,5.145646
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.759806,4.541449,0,0,0,7.587113,54.19355,0.05694151,0,0,0,4.541449
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.0729703,0.0729703,0,0,0,0.0729703,0,0,0,0,0,0.07681084,0.0729703,0,0,6.759806,4.541449,0,0.07681084,-0.07681084,7.506147,53.61523,0.05694151,0.08026733,0,0,4.541449
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.4798353,0.4798353,0,0,0,0.4798353,7.119431,0,1.110223E-16,0,0.03416155,0.5050898,0.4798353,0,0,6.845151,4.464638,0,0.4709283,-0.4709283,7.009745,50.06951,0.05694151,0.5278189,0.02732924,0,4.498799
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,2.920751,2.920751,0,0,0,2.920751,21.2957,0,0,0,0.6219946,3.074475,2.920751,0,0,7.368405,3.99371,0,2.452481,-2.452481,4.424603,31.60425,0.05694151,3.212826,0.4975957,0,4.615704
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.578592,0.578592,0,0,0,0.578592,213.4785,0,0,0,1.23517,0.6090442,0.578592,0,0,10.09338,1.541229,0.6261256,0,0.6261256,5.018599,35.84706,0.05691864,0.6364512,0.9881358,0,2.776399
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.5415132,0.5415132,0,-1,0,0.5415132,297.9248,0,0,0,1.613302,0.5700139,0.5415132,0,0,9.467257,2.104742,1.043288,0,1.043288,6.008348,42.91669,0.05688058,0.5956646,1.290642,0,3.718044
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,0.5978488,0.5978488,0,-1,0,0.5978488,459.6652,0,0,0,2.748102,0.6293145,0.5978488,0,0,8.42397,3.043701,2.118788,0,2.118788,8.018408,57.27422,0.05680343,0.6576337,2.198482,0,5.791804
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,1.217524,1.217524,0,-1,0,1.217524,169.6914,0,0,0,2.066034,1.281604,1.217524,0,0,6.305182,4.950611,0.7844293,0,0.7844293,8.762583,62.58975,0.05677492,1.339277,1.652827,0,7.016644
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,-1,0,0,0,0,0,0,3.77373,0,0,0,0,5.520752,5.656597,3.77373,0,3.77373,12.34266,88.16166,0.05663817,0,3.018984,0,9.430326
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,0.7130937,0.7130937,0,-1,0,0.7130937,418.065,0.4835475,0,0,2.981195,0.750625,0.7130937,0,0,1.747023,9.052954,1.747023,0,1.747023,14.00003,100,0.05657508,0.784403,2.384956,0,12.03415
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.5341262,0.5341262,0,-1,0,0.5341262,492.6958,2.069379,0,0,2.631618,0.5622382,0.5341262,0,0,0,10.62527,0,0,0,14.00003,100,0.05657508,0.5875388,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.3620867,0.3620867,0,-1,0,0.3620867,545.6847,1.594708,0,0,1.975852,0.3811439,0.3620867,0,0,0,10.62527,0,0,0,14.00003,100,0.05657508,0.3982953,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,1.283572,1.283572,0,-1,0,1.283572,117.059,0.1514081,0,0,1.502537,1.351128,1.283572,0,0,0,10.62527,0,0,0,14.00003,100,0.05657508,1.411929,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05657508,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.033493,1.033493,0,-1,0,1.033493,19.6517,0,0,0,0.203099,1.087888,1.033493,0,0,0,10.62527,0,0.8847887,-0.8847887,13.06738,93.33823,0.05657508,1.136843,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.906993,1.906993,0,-1,0,1.906993,0,0,4.440892E-16,0,0,2.007361,1.906993,0,0,0.9830986,9.740485,0,2.007361,-2.007361,10.95144,78.22438,0.05657508,2.097692,0,0,9.740485
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.2135,7.733125,0,0,0,10.95144,78.22438,0.05657508,0,0,0,7.733125
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.36644,2.36644,0,-1,0,2.36644,0,0,0,0,0,2.490989,2.36644,0,0,3.2135,7.733125,0,2.490989,-2.490989,8.325702,59.46918,0.05657508,2.603084,0,0,7.733125
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.981266,5.242136,0,0,0,8.325702,59.46918,0.05657508,0,0,0,5.242136
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.981266,5.242136,0,0,0,8.325702,59.46918,0.05657508,0,0,0,5.242136
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4186995,0.4186995,0,-1,0,0.4186995,0,0,5.551115E-17,0,0,0.4407364,0.4186995,0,0,5.981266,5.242136,0,0.4407364,-0.4407364,7.861125,56.15078,0.05657508,0.4605695,0,0,5.242136
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.470973,4.801399,0,0,0,7.861125,56.15078,0.05657508,0,0,0,4.801399
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.470973,4.801399,0,0,0,7.861125,56.15078,0.05657508,0,0,0,4.801399
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.155008,0.155008,0,-1,0,0.155008,0,0,2.775558E-17,0,0,0.1631663,0.155008,0,0,6.470973,4.801399,0,0.1631663,-0.1631663,7.689132,54.92226,0.05657508,0.1705088,0,0,4.801399
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2157373,0.2157373,0,-1,0,0.2157373,0,0,2.775558E-17,0,0,0.2270919,0.2157373,0,0,6.652268,4.638233,0,0.2270919,-0.2270919,7.449756,53.21244,0.05657508,0.237311,0,0,4.638233
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1478717,0.1478717,0,0,0,0.1478717,0,0,0,0,0,0.1556544,0.1478717,0,0,6.904593,4.411141,0,0.1556544,-0.1556544,7.285682,52.04048,0.05657508,0.1626589,0,0,4.411141
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.2094458,0.2094458,0,0,0,0.2094458,22.74887,0,0,0,0.04764654,0.2204693,0.2094458,0,0,7.077542,4.255486,0,0.1728227,-0.1728227,7.103511,50.73926,0.05657508,0.2303904,0.03811723,0,4.303133
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.07180963,0.07180963,0,0,0,0.07180963,1021.138,0,0,0,0.7332757,0.07558909,0.07180963,0,0,7.269567,4.082664,0.6576867,0,0.6576867,7.727448,55.19594,0.05655137,0.07899059,0.5866206,0,4.815939
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,6.611881,4.674582,2.038008,0,2.038008,9.660872,69.00609,0.05647801,0,1.630406,0,6.712589
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,0.8489107,0.8489107,0,-1,0,0.8489107,390.5908,0,0,0,3.315767,0.8935903,0.8489107,0,0,4.573873,6.508789,2.422177,0,2.422177,11.95875,85.41947,0.05639108,0.9338018,2.652614,0,9.824556
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.02485576,0.02485576,0,-1,0,0.02485576,15148.44,1.587402,0,0,3.765261,0.02616396,0.02485576,0,0,2.151696,8.688748,2.151696,0,2.151696,14.00003,100,0.05631407,0.02734134,3.012209,0,12.45401
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,-1,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05631407,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.2579407,0.2579407,0,-1,0,0.2579407,1618.278,3.90268,0,0,4.174197,0.2715165,0.2579407,0,0,0,10.62527,0,0,0,14.00003,100,0.05631407,0.2837348,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,1.33669,1.33669,0,-1,0,1.33669,296.6677,2.558485,0,0,3.965527,1.407042,1.33669,0,0,0,10.62527,0,0,0,14.00003,100,0.05631407,1.470359,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,0.8060055,0.8060055,0,-1,0,0.8060055,445.8462,2.745118,0,0,3.593545,0.8484268,0.8060055,0,0,0,10.62527,0,0,0,14.00003,100,0.05631407,0.886606,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1076899,0.1076899,0,-1,0,0.1076899,2338.501,2.404972,0,0,2.51833,0.1133578,0.1076899,0,0,0,10.62527,0,0,0,14.00003,100,0.05631407,0.1184589,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,1.987951,1.987951,0,-1,0,1.987951,108.1578,0.05754366,0,0,2.150124,2.09258,1.987951,0,0,0,10.62527,0,0,0,14.00003,100,0.05631407,2.186746,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,0.9767057,0.9767057,0,-1,0,0.9767057,133.6824,0.2775722,0,0,1.305683,1.028111,0.9767057,0,0,0,10.62527,0,0,0,14.00003,100,0.05631407,1.074376,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,2.367224,2.367224,0,-1,0,2.367224,7.988944,0,0,0,0.1891162,2.491815,2.367224,0,0,0,10.62527,0,2.302698,-2.302698,11.57277,82.66248,0.05631407,2.603946,0.1512929,0,10.81439
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.215799,2.215799,0,-1,0,2.215799,0,0,0,0,0,2.33242,2.215799,0,0,2.558554,8.322576,0,2.33242,-2.33242,9.114184,65.10119,0.05631407,2.437379,0,0,8.322576
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.196443,1.196443,0,-1,0,1.196443,0,0,2.220446E-16,0,0,1.259413,1.196443,0,0,5.150132,5.990156,0,1.259413,-1.259413,7.786646,55.61879,0.05631407,1.316087,0,0,5.990156
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.54948,4.730742,0,0,0,7.786646,55.61879,0.05631407,0,0,0,4.730742
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.54948,4.730742,0,0,0,7.786646,55.61879,0.05631407,0,0,0,4.730742
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.54948,4.730742,0,0,0,7.786646,55.61879,0.05631407,0,0,0,4.730742
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.06608185,0.06608185,0,-1,0,0.06608185,0,0,1.387779E-17,0,0,0.06955984,0.06608185,0,0,6.54948,4.730742,0,0.06955984,-0.06955984,7.713323,55.09505,0.05631407,0.07269003,0,0,4.730742
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2227593,0.2227593,0,-1,0,0.2227593,0,0,2.775558E-17,0,0,0.2344835,0.2227593,0,0,6.626769,4.661182,0,0.2344835,-0.2344835,7.466156,53.32958,0.05631407,0.2450352,0,0,4.661182
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.6796614,0.6796614,0,-1,0,0.6796614,0,0,0,0,0,0.7154331,0.6796614,0,0,6.887306,4.426699,0,0.7154331,-0.7154331,6.712023,47.94293,0.05631407,0.7476275,0,0,4.426699
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3617811,0.3617811,0,-1,0,0.3617811,0,0,0,0,0,0.3808222,0.3617811,0,0,7.682231,3.711266,0,0.3808222,-0.3808222,6.310602,45.07563,0.05631407,0.3979592,0,0,3.711266
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.0898744,0.0898744,0,-1,0,0.0898744,0,0,1.387779E-17,0,0,0.09460463,0.0898744,0,0,8.105368,3.330444,0,0.09460463,-0.09460463,6.210879,44.36333,0.05631407,0.09886184,0,0,3.330444
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2124211,0.2124211,0,0,0,0.2124211,0,0,2.775558E-17,0,0,0.2236011,0.2124211,0,0,8.210484,3.235839,0,0.2236011,-0.2236011,5.975183,42.67979,0.05631407,0.2336632,0,0,3.235839
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.2949938,0.2949938,0,0,0,0.2949938,12.38112,5.551115E-17,0,0,0.03652352,0.3105197,0.2949938,0,0,8.458929,3.012238,0,0.2739962,-0.2739962,5.686366,40.61682,0.05631407,0.3244931,0.02921882,0,3.048761
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.3418169,0.3418169,0,0,0,0.3418169,279.463,0,0,0,0.9552518,0.3598073,0.3418169,0,0,8.76337,2.738242,0.5954445,0,0.5954445,6.251254,44.65173,0.0562928,0.3759986,0.7642015,0,3.693494
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,1.773787,1.773787,0,0,0,1.773787,122.7207,0,0,0,2.176804,1.867144,1.773787,0,0,8.167925,3.274142,0.3096595,0,0.3096595,6.545023,46.75007,0.05628175,1.951166,1.741443,0,5.450945
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,1.199602,1.199602,0,-1,0,1.199602,234.7974,0,0,0,2.816635,1.262739,1.199602,0,0,7.858265,3.552835,1.553896,0,1.553896,8.019178,57.27973,0.05622633,1.319562,2.253308,0,6.36947
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.448521,0.448521,0,-1,0,0.448521,769.8143,0,0,0,3.452778,0.4721273,0.448521,0,0,6.304369,4.951342,2.980651,0,2.980651,10.84687,77.4775,0.05612034,0.493373,2.762223,0,8.404119
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.148177,1.148177,0,-1,0,1.148177,360.9554,0,0,0,4.144408,1.208608,1.148177,0,0,3.323719,7.633927,2.935801,0,2.935801,13.63202,97.37135,0.05601633,1.262995,3.315526,0,11.77834
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.085957,1.085957,0,-1,0,1.085957,437.7691,3.222955,0,0,4.753986,1.143113,1.085957,0,0,0.3879182,10.27615,0.3879182,0,0.3879182,14.00003,100,0.05600262,1.194553,3.803189,0,15.03013
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,0.6954495,0.6954495,0,-1,0,0.6954495,574.7435,3.264999,0,0,3.997051,0.7320521,0.6954495,0,0,0,10.62527,0,0,0,14.00003,100,0.05600262,0.7649944,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05600262,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,0.9346757,0.9346757,0,-1,0,0.9346757,346.8112,2.257691,0,0,3.24156,0.9838691,0.9346757,0,0,0,10.62527,0,0,0,14.00003,100,0.05600262,1.028143,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05600262,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.522391,0.522391,0,-1,0,0.522391,166.038,0.3174823,0,0,0.8673675,0.5498853,0.522391,0,0,0,10.62527,0,0,0,14.00003,100,0.05600262,0.5746301,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,1.76131,1.76131,0,-1,0,1.76131,11.84434,0,0,0,0.2086156,1.854011,1.76131,0,0,0,10.62527,0,1.645395,-1.645395,12.26563,87.61147,0.05600262,1.937441,0.1668925,0,10.83389
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.8041488,0.8041488,0,-1,0,0.8041488,0,0,1.110223E-16,0,0,0.8464724,0.8041488,0,0,1.828217,8.979879,0,0.8464724,-0.8464724,11.37337,81.23819,0.05600262,0.8845637,0,0,8.979879
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.768742,8.133407,0,0,0,11.37337,81.23819,0.05600262,0,0,0,8.133407
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.9403713,0.9403713,0,-1,0,0.9403713,0,0,0,0,0,0.9898645,0.9403713,0,0,2.768742,8.133407,0,0.9898645,-0.9898645,10.32996,73.78529,0.05600262,1.034408,0,0,8.133407
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.183978,0.183978,0,-1,0,0.183978,0,0,2.775558E-17,0,0,0.193661,0.183978,0,0,3.868591,7.143542,0,0.193661,-0.193661,10.12582,72.32716,0.05600262,0.2023758,0,0,7.143542
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2157072,0.2157072,0,-1,0,0.2157072,0,0,0,0,0,0.2270603,0.2157072,0,0,4.08377,6.949881,0,0.2270603,-0.2270603,9.886481,70.61758,0.05600262,0.237278,0,0,6.949881
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1806151,0.1806151,0,-1,0,0.1806151,0,0,0,0,0,0.1901212,0.1806151,0,0,4.336059,6.722821,0,0.1901212,-0.1901212,9.686076,69.18612,0.05600262,0.1986766,0,0,6.722821
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547305,6.5327,0,0,0,9.686076,69.18612,0.05600262,0,0,0,6.5327
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.230739,0.230739,0,-1,0,0.230739,0,0,2.775558E-17,0,0,0.2428832,0.230739,0,0,4.547305,6.5327,0,0.2428832,-0.2428832,9.430055,67.3574,0.05600262,0.2538129,0,0,6.5327
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2137529,0.2137529,0,-1,0,0.2137529,0,0,2.775558E-17,0,0,0.225003,0.2137529,0,0,4.817175,6.289816,0,0.225003,-0.225003,9.192881,65.6633,0.05600262,0.2351282,0,0,6.289816
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5036253,0.5036253,0,-1,0,0.5036253,0,0,0,0,0,0.5301319,0.5036253,0,0,5.067178,6.064814,0,0.5301319,-0.5301319,8.634072,61.67182,0.05600262,0.5539878,0,0,6.064814
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2522532,0.2522532,0,0,0,0.2522532,0,0,5.551115E-17,0,0,0.2655297,0.2522532,0,0,5.656214,5.534682,0,0.2655297,-0.2655297,8.354179,59.67259,0.05600262,0.2774785,0,0,5.534682
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.01327618,0.01327618,0,0,0,0.01327618,214.4138,0,0,0,0.02846597,0.01397493,0.01327618,0,0,5.951247,5.269152,0.01449104,0,0.01449104,8.367927,59.77079,0.05600211,0.0146038,0.02277278,0,5.297618
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,0.9330288,0.9330288,0,0,0,0.9330288,25.91563,0,1.110223E-16,0,0.2418003,0.9821356,0.9330288,0,0,5.936756,5.282194,0,0.7403353,-0.7403353,7.587545,54.19664,0.05600211,1.026332,0.1934402,0,5.523994
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,0.8374221,0.8374221,0,0,0,0.8374221,62.83553,0,0,0,0.5261986,0.881497,0.8374221,0,0,6.759351,4.541859,0,0.3552984,-0.3552984,7.213027,51.52152,0.05600211,0.9211643,0.4209589,0,5.068057
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,7.154127,4.18656,0.5217903,0,0.5217903,7.708041,55.05733,0.05598367,0,0.4174323,0,4.708351
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,0.6894183,0.6894183,0,-1,0,0.6894183,185.7672,0,0,0,1.280713,0.7257035,0.6894183,0,0,6.632336,4.656171,0.5550095,0,0.5550095,8.23457,58.81824,0.05596408,0.7583601,1.02457,0,5.936884
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,-1,0,0,0,0,0,0,1.723221,0,0,0,0,6.077327,5.15568,1.723221,0,1.723221,9.86936,70.49529,0.05590332,0,1.378577,0,6.878901
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.04855397,0.04855397,0,-1,0,0.04855397,2367.785,0,0,0,1.149654,0.05110944,0.04855397,0,0,4.354106,6.706579,1.098544,0,1.098544,10.91153,77.93935,0.05586465,0.05340937,0.9197228,0,7.856232
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.5037692,0.5037692,0,-1,0,0.5037692,105.0783,0,0,0,0.5293523,0.5302834,0.5037692,0,0,3.255562,7.695268,0,0.0009311126,-0.0009311126,10.91055,77.93233,0.05586465,0.5541462,0.4234818,0,8.224621
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,1.180612,1.180612,0,-1,0,1.180612,95.87371,0,0,0,1.131897,1.24275,1.180612,0,0,3.256597,7.694337,0,0.110853,-0.110853,10.7937,77.0977,0.05586465,1.298674,0.9055175,0,8.826234
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,3.379767,7.583484,0.82696,0,0.82696,11.57822,82.70142,0.05583559,0,0.661568,0,8.410444
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,2.552807,8.327748,0.6643839,0,0.6643839,12.20851,87.20349,0.05581225,0,0.5315071,0,8.992132
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,1.388996,1.388996,0,-1,0,1.388996,17.9148,0,0,0,0.2488359,1.462101,1.388996,0,0,1.888423,8.925694,0,1.213265,-1.213265,10.92962,78.06855,0.05581225,1.527896,0.1990687,0,9.17453
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,0.7168119,0.7168119,0,-1,0,0.7168119,28.72089,0,0,0,0.2058748,0.7545389,0.7168119,0,0,3.236495,7.712429,0,0.5486641,-0.5486641,10.35128,73.93754,0.05581225,0.7884931,0.1646998,0,7.918303
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.703491,1.703491,0,-1,0,1.703491,0,0,2.220446E-16,0,0,1.793148,1.703491,0,0,3.846122,7.163764,0,1.793148,-1.793148,8.461132,60.43654,0.05581225,1.87384,0,0,7.163764
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4915781,0.4915781,0,-1,0,0.4915781,0,0,1.110223E-16,0,0,0.5174506,0.4915781,0,0,5.838509,5.370616,0,0.5174506,-0.5174506,7.915691,56.54054,0.05581225,0.5407359,0,0,5.370616
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.884239,2.884239,0,-1,0,2.884239,0,0,0,0,0,3.036041,2.884239,0,0,6.413454,4.853166,0,3.036041,-3.036041,4.715423,33.68153,0.05581225,3.172663,0,0,4.853166
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2147931,0.2147931,0,-1,0,0.2147931,0,0,2.775558E-17,0,0,0.226098,0.2147931,0,0,9.786833,1.817124,0,0.226098,-0.226098,4.477095,31.97919,0.05581225,0.2362724,0,0,1.817124
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03805,1.591027,0,0,0,4.477095,31.97919,0.05581225,0,0,0,1.591027
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4004669,0.4004669,0,-1,0,0.4004669,0,0,5.551115E-17,0,0,0.4215441,0.4004669,0,0,10.03805,1.591027,0,0.4215441,-0.4215441,4.032748,28.80529,0.05581225,0.4405136,0,0,1.591027
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.430431,0.430431,0,-1,0,0.430431,0,0,5.551115E-17,0,0,0.4530853,0.430431,0,0,10.50644,1.169482,0,0.4530853,-0.4530853,3.555155,25.39391,0.05581225,0.4734741,0,0,1.169482
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3116089,0.3116089,0,-1,0,0.3116089,0,0,5.551115E-17,0,0,0.3280094,0.3116089,0,0,11.00986,0.7163971,0,0.3280094,-0.3280094,3.209402,22.92426,0.05581225,0.3427698,0,0,0.7163971
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.4947202,0.3689683,0,-1,0,0.3689683,0,0,0.1257519,0.1752239,0,0.3883877,0.3689683,0,0,11.37432,0.3883877,0,0.3883877,-0.3883877,2.800006,20,0.05581225,0.5441922,0,0,0.3883877
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.4176676,0,0,-1,0,0,0,0,0.4176676,0.4594343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05581225,0.4594343,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.06192272,0.06192272,3.567186,0,1.138842,0.06192272,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05613677,0.068115,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.01969432,0.01969432,3.524957,0,1.127313,0.01969432,237.0462,4.440892E-16,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.05645026,0.02166375,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,0.7682996,0.7682996,4.273563,0,1.331683,0.7682996,94.16487,4.440892E-16,0,0,0.7234684,0,0,3.505263,3.33,5.099175,6.036016,4.053468,0,4.053468,13.00798,92.91398,0.05688028,0.8451296,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.4380265,0.4380265,0,0,0,0.4380265,381.783,0.165523,0,0,1.672311,0.4610806,0.4380265,0,0,1.045707,9.684137,1.045707,0,1.045707,14.00003,100,0.05684315,0.4818292,1.337849,0,11.35645
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,0.9163333,0.9163333,0,-1,0,0.9163333,216.8672,1.022665,0,0,1.987226,0.9645613,0.9163333,0,0,0,10.62527,0,0,0,14.00003,100,0.05684315,1.007967,1.589781,0,12.6125
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.120225,1.120225,0,-1,0,1.120225,323.4662,2.444364,0,0,3.623548,1.179184,1.120225,0,0,0,10.62527,0,0,0,14.00003,100,0.05684315,1.232247,2.898839,0,14.24882
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,-1,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05684315,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.098113,1.098113,0,-1,0,1.098113,343.4246,2.615281,0,0,3.77119,1.155908,1.098113,0,0,0,10.62527,0,0,0,14.00003,100,0.05684315,1.207924,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,0.7059222,0.7059222,0,-1,0,0.7059222,567.2055,3.260954,0,0,4.00403,0.743076,0.7059222,0,0,0,10.62527,0,0,0,14.00003,100,0.05684315,0.7765145,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,1.519041,1.519041,0,-1,0,1.519041,186.5664,1.23503,0,0,2.834021,1.598991,1.519041,0,0,0,10.62527,0,0,0,14.00003,100,0.05684315,1.670945,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,0.8176343,0.8176343,0,-1,0,0.8176343,219.1888,0.9314949,0,0,1.792163,0.8606677,0.8176343,0,0,0,10.62527,0,0,0,14.00003,100,0.05684315,0.8993977,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.3606665,0.3606665,0,-1,0,0.3606665,414.1826,1.114169,0,0,1.493818,0.379649,0.3606665,0,0,0,10.62527,0,0,0,14.00003,100,0.05684315,0.3967331,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,0.6281095,0.6281095,0,-1,0,0.6281095,140.4206,0.2208274,0,0,0.8819953,0.6611678,0.6281095,0,0,0,10.62527,0,0,0,14.00003,100,0.05684315,0.6909204,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,1.490947,1.490947,0,-1,0,1.490947,14.28597,0,2.220446E-16,0,0.2129962,1.569417,1.490947,0,0,0,10.62527,0,1.356421,-1.356421,12.57023,89.78721,0.05684315,1.640041,0.1703969,0,10.83827
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.089943,3.089943,0,-1,0,3.089943,0,0,4.440892E-16,0.06893702,0,3.252571,3.089943,0,0,1.507135,9.268853,0,3.252571,-3.252571,9.141724,65.29789,0.05684315,3.398937,0,0,9.268853
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.380994,1.380994,0,-1,0,1.380994,0,0,0,0,0,1.453678,1.380994,0,0,5.121103,6.016282,0,1.453678,-1.453678,7.609412,54.35283,0.05684315,1.519094,0,0,6.016282
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3232456,0.3232456,0,-1,0,0.3232456,0,0,5.551115E-17,0,0,0.3402586,0.3232456,0,0,6.736301,4.562603,0,0.3402586,-0.3402586,7.250748,51.79095,0.05684315,0.3555702,0,0,4.562603
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.114366,4.222345,0,0,0,7.250748,51.79095,0.05684315,0,0,0,4.222345
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01031162,0.01031162,0,-1,0,0.01031162,0,0,0,0,0,0.01085434,0.01031162,0,0,7.114366,4.222345,0,0.01085434,-0.01085434,7.239306,51.70923,0.05684315,0.01134278,0,0,4.222345
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4672975,0.4672975,0,-1,0,0.4672975,0,0,5.551115E-17,0,0,0.4918921,0.4672975,0,0,7.126426,4.211491,0,0.4918921,-0.4918921,6.720807,48.00566,0.05684315,0.5140272,0,0,4.211491
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2617852,0.2617852,0,-1,0,0.2617852,0,0,5.551115E-17,0,0,0.2755633,0.2617852,0,0,7.672973,3.719599,0,0.2755633,-0.2755633,6.430337,45.93089,0.05684315,0.2879637,0,0,3.719599
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1604225,0.1604225,0,-1,0,0.1604225,0,0,0,0,0,0.1688658,0.1604225,0,0,7.979155,3.444035,0,0.1688658,-0.1688658,6.252337,44.65946,0.05684315,0.1764648,0,0,3.444035
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04038997,0.04038997,0,-1,0,0.04038997,0,0,0,0,0,0.04251575,0.04038997,0,0,8.166783,3.275169,0,0.04251575,-0.04251575,6.207522,44.33935,0.05684315,0.04442896,0,0,3.275169
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2968354,0.2968354,0,-1,0,0.2968354,0,0,5.551115E-17,0,0,0.3124583,0.2968354,0,0,8.214023,3.232654,0,0.3124583,-0.3124583,5.878162,41.98679,0.05684315,0.3265189,0,0,3.232654
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2629102,0.2629102,0,0,0,0.2629102,0,0,5.551115E-17,0,0,0.2767476,0.2629102,0,0,8.561199,2.920195,0,0.2767476,-0.2767476,5.586444,39.90309,0.05684315,0.2892013,0,0,2.920195
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1064652,0.1064652,0,0,0,0.1064652,53.34523,0,0,0,0.0567941,0.1120686,0.1064652,0,0,8.868696,2.643448,0,0.05527452,-0.05527452,5.52818,39.48692,0.05684315,0.1171117,0.04543528,0,2.700242
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,8.930112,2.588173,0.4246197,0,0.4246197,5.931009,42.36427,0.05682808,0,0.3396958,0,3.012793
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,8.505492,2.970331,1.363495,0,1.363495,7.224535,51.60372,0.05677976,0,1.090796,0,4.333827
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,0.9519226,0.9519226,0,-1,0,0.9519226,254.7086,0,0,0,2.424629,1.002024,0.9519226,0,0,7.141997,4.197477,1.422605,0,1.422605,8.574137,61.24371,0.05672943,1.047115,1.939703,0,6.622106
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.017403,1.017403,0,-1,0,1.017403,346.163,0,0,0,3.521875,1.070951,1.017403,0,0,5.719392,5.477822,2.450923,0,2.450923,10.89929,77.85189,0.05664293,1.119144,2.8175,0,8.999696
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,0.9539434,0.9539434,0,-1,0,0.9539434,377.3736,0,0,0,3.599931,1.004151,0.9539434,0,0,3.268468,7.683653,2.595779,0,2.595779,13.36186,95.44167,0.0565516,1.049338,2.879944,0,11.28358
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,0.6610894,0.6610894,0,-1,0,0.6610894,342.2665,0.8941154,0,0,2.262688,0.6958836,0.6610894,0,0,0.6726887,10.01985,0.6726887,0,0.6726887,14.00003,100,0.05652798,0.7271984,1.81015,0,12.28254
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,0.8971378,0.8971378,0,-1,0,0.8971378,315.0438,1.882021,0,0,2.826376,0.9443555,0.8971378,0,0,0,10.62527,0,0,0,14.00003,100,0.05652798,0.9868515,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.3963346,0.3963346,0,-1,0,0.3963346,855.3397,2.972812,0,0,3.390007,0.4171943,0.3963346,0,0,0,10.62527,0,0,0,14.00003,100,0.05652798,0.435968,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05652798,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05652798,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05652798,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.175779,0.175779,0,-1,0,0.175779,120.1701,0.02620331,0,0,0.2112339,0.1850305,0.175779,0,0,0,10.62527,0,0,0,14.00003,100,0.05652798,0.1933569,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.051503,2.051503,0,-1,0,2.051503,0,0,4.440892E-16,0,0,2.159477,2.051503,0,0,0,10.62527,0,2.159477,-2.159477,11.72374,83.74083,0.05652798,2.256653,0,0,10.62527
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.031164,2.031164,0,-1,0,2.031164,0,0,0,0,0,2.138068,2.031164,0,0,2.399418,8.465797,0,2.138068,-2.138068,9.470018,67.64285,0.05652798,2.234281,0,0,8.465797
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.7564127,0.7564127,0,-1,0,0.7564127,0,0,0,0,0,0.7962239,0.7564127,0,0,4.775049,6.32773,0,0.7962239,-0.7962239,8.630725,61.64791,0.05652798,0.832054,0,0,6.32773
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.08113398,0.08113398,0,-1,0,0.08113398,0,0,0,0,0,0.08540419,0.08113398,0,0,5.659742,5.531506,0,0.08540419,-0.08540419,8.540701,61.00489,0.05652798,0.08924738,0,0,5.531506
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1343555,0.1343555,0,-1,0,0.1343555,0,0,2.775558E-17,0,0,0.1414269,0.1343555,0,0,5.754636,5.446102,0,0.1414269,-0.1414269,8.391624,59.94005,0.05652798,0.1477911,0,0,5.446102
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01269939,0.01269939,0,-1,0,0.01269939,0,0,0,0,0,0.01336778,0.01269939,0,0,5.911777,5.304675,0,0.01336778,-0.01336778,8.377533,59.8394,0.05652798,0.01396933,0,0,5.304675
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2422329,0.2422329,0,-1,0,0.2422329,0,0,5.551115E-17,0,0,0.254982,0.2422329,0,0,5.92663,5.291307,0,0.254982,-0.254982,8.108759,57.91959,0.05652798,0.2664562,0,0,5.291307
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1129765,0.1129765,0,-1,0,0.1129765,0,0,1.387779E-17,0,0,0.1189227,0.1129765,0,0,6.209943,5.036325,0,0.1189227,-0.1189227,7.983403,57.02419,0.05652798,0.1242742,0,0,5.036325
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.09776681,0.09776681,0,-1,0,0.09776681,0,0,1.387779E-17,0,0,0.1029124,0.09776681,0,0,6.34208,4.917403,0,0.1029124,-0.1029124,7.874924,56.24934,0.05652798,0.1075435,0,0,4.917403
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1996752,0.1996752,0,-1,0,0.1996752,0,0,2.775558E-17,0,0,0.2101844,0.1996752,0,0,6.456427,4.81449,0,0.2101844,-0.2101844,7.65337,54.66682,0.05652798,0.2196427,0,0,4.81449
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.112159,0.112159,0,0,0,0.112159,0,0,1.387779E-17,0,0,0.1180621,0.112159,0,0,6.689965,4.604306,0,0.1180621,-0.1180621,7.528922,53.7779,0.05652798,0.1233749,0,0,4.604306
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,0.6071417,0.6071417,0,0,0,0.6071417,4.563904,0,1.110223E-16,0,0.02770936,0.6390965,0.6071417,0,0,6.821145,4.486244,0,0.6113871,-0.6113871,6.884463,49.17464,0.05652798,0.6678559,0.02216749,0,4.513953
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,0.658715,0.658715,0,0,0,0.658715,47.87764,0,0,0,0.3153772,0.6933842,0.658715,0,0,7.500464,3.874856,0,0.378007,-0.378007,6.486009,46.32854,0.05652798,0.7245865,0.2523018,0,4.190234
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,1.195999,1.195999,0,0,0,1.195999,47.78127,0,0,0,0.5714636,1.258947,1.195999,0,0,7.920472,3.49685,0,0.6874831,-0.6874831,5.761338,41.15233,0.05652798,1.315599,0.4571709,0,4.068313
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.4079112,0.4079112,0,-1,0,0.4079112,152.1237,0,0,0,0.6205295,0.4293802,0.4079112,0,0,8.684342,2.809366,0.1911494,0,0.1911494,5.942678,42.44762,0.05652127,0.4487023,0.4964237,0,3.429896
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,1.228656,1.228656,0,-1,0,1.228656,68.30624,0,2.220446E-16,0,0.8392487,1.293322,1.228656,0,0,8.493193,2.981401,0,0.4540735,-0.4540735,5.464043,39.0288,0.05652127,1.351522,0.6713989,0,3.82065
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.138538,1.138538,0,-1,0,1.138538,178.5869,0,0,0,2.033279,1.198461,1.138538,0,0,8.997719,2.527327,0.8348181,0,0.8348181,6.256021,44.68577,0.056492,1.252391,1.626623,0,4.560606
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.07713895,0.07713895,0,-1,0,0.07713895,2355.782,0,0,0,1.817225,0.08119889,0.07713895,0,0,8.162901,3.278664,1.736027,0,1.736027,7.90296,56.4496,0.05643121,0.08485284,1.45378,0,5.095889
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1022341,0.1022341,0,-1,0,0.1022341,2399.688,0,0,0,2.453299,0.1076148,0.1022341,0,0,6.426874,4.841087,2.345684,0,2.345684,10.12827,72.34465,0.05634928,0.1124575,1.962639,0,7.294387
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,0,0,0,2.196345,0,0,0,0,4.08119,6.952203,2.196345,0,2.196345,12.21191,87.22774,0.05627279,0,1.757076,0,9.148548
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.3251648,0.3251648,0,-1,0,0.3251648,409.3608,0,0,0,1.331097,0.3422787,0.3251648,0,0,1.884845,8.928914,0.9888185,0,0.9888185,13.14998,93.92826,0.05623842,0.3576813,1.064878,0,10.26001
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.3543939,0.3543939,0,-1,0,0.3543939,372.4551,0.0508856,0,0,1.319958,0.3730462,0.3543939,0,0,0.8960263,9.818851,0.8960263,0,0.8960263,14.00003,100,0.05620731,0.3898333,1.055966,0,11.13881
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,1.306304,1.306304,0,-1,0,1.306304,38.91577,0,0,0,0.5083584,1.375057,1.306304,0,0,0,10.62527,0,0.8666989,-0.8666989,13.08645,93.47443,0.05620731,1.436935,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,0.9629987,9.758575,0.1812194,0,0.1812194,13.25837,94.70243,0.05620103,0,0.1449756,0,9.939795
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.05583311,0.05583311,0,-1,0,0.05583311,0,0,6.938894E-18,0,0,0.05877169,0.05583311,0,0,0.7817793,9.921673,0,0.05877169,-0.05877169,13.19642,94.25993,0.05620103,0.06141642,0,0,9.921673
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.7966508,0.7966508,0,-1,0,0.7966508,0,0,1.110223E-16,0,0,0.8385798,0.7966508,0,0,0.8470812,9.862901,0,0.8385798,-0.8385798,12.31248,87.94608,0.05620103,0.8763159,0,0,9.862901
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1528448,0.1528448,0,-1,0,0.1528448,0,0,2.775558E-17,0,0,0.1608893,0.1528448,0,0,1.778836,9.024322,0,0.1608893,-0.1608893,12.14288,86.73471,0.05620103,0.1681293,0,0,9.024322
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1405172,0.1405172,0,-1,0,0.1405172,0,0,0,0,0,0.1479129,0.1405172,0,0,1.957602,8.863432,0,0.1479129,-0.1479129,11.98697,85.62104,0.05620103,0.154569,0,0,8.863432
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5064365,0.5064365,0,-1,0,0.5064365,0,0,1.110223E-16,0,0,0.5330911,0.5064365,0,0,2.12195,8.715519,0,0.5330911,-0.5330911,11.42504,81.60728,0.05620103,0.5570802,0,0,8.715519
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5118347,0.5118347,0,-1,0,0.5118347,0,0,1.110223E-16,0,0,0.5387734,0.5118347,0,0,2.714273,8.182428,0,0.5387734,-0.5387734,10.85713,77.55074,0.05620103,0.5630182,0,0,8.182428
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.312911,7.643655,0,0,0,10.85713,77.55074,0.05620103,0,0,0,7.643655
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.08550556,0.08550556,0,-1,0,0.08550556,0,0,1.387779E-17,0,0,0.09000585,0.08550556,0,0,3.312911,7.643655,0,0.09000585,-0.09000585,10.76225,76.87306,0.05620103,0.09405611,0,0,7.643655
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03008089,0.03008089,0,-1,0,0.03008089,0,0,3.469447E-18,0,0,0.0316641,0.03008089,0,0,3.412917,7.553649,0,0.0316641,-0.0316641,10.72887,76.63466,0.05620103,0.03308898,0,0,7.553649
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.448099,7.521985,0,0,0,10.72887,76.63466,0.05620103,0,0,0,7.521985
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3040656,0.3040656,0,0,0,0.3040656,0,0,5.551115E-17,0,0,0.3200691,0.3040656,0,0,3.448099,7.521985,0,0.3200691,-0.3200691,10.39149,74.22479,0.05620103,0.3344722,0,0,7.521985
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.3566444,0.3566444,0,0,0,0.3566444,20.1012,0,0,0,0.07168981,0.3754151,0.3566444,0,0,3.803732,7.201916,0,0.3037253,-0.3037253,10.07134,71.93797,0.05620103,0.3923088,0.05735184,0,7.273605
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,0.9941404,0.9941404,0,0,0,0.9941404,81.67288,0,0,0,0.8119431,1.046464,0.9941404,0,0,4.141204,6.89819,0,0.2345205,-0.2345205,9.82413,70.17222,0.05620103,1.093554,0.6495545,0,7.710134
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,1.86132,1.86132,0,0,0,1.86132,59.36889,0,0,0,1.105045,1.959284,1.86132,0,0,4.401783,6.66367,0,0.8542392,-0.8542392,8.923683,63.74047,0.05620103,2.047452,0.8840359,0,7.768715
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.1321436,0.1321436,0,-1,0,0.1321436,1745.687,0,0,0,2.306814,0.1390985,0.1321436,0,0,5.350937,5.809431,2.167716,0,2.167716,10.98016,78.42955,0.05612592,0.145358,1.845451,0,8.116244
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,-1,0,0,0,0.876323,0,0,4.059545,0,0,0,0,3.183222,7.760375,3.183222,0,3.183222,14.00003,100,0.056016,0,3.247636,0,11.81992
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,1.436907,1.436907,0,-1,0,1.436907,324.9049,3.156047,0,0,4.668581,1.512533,1.436907,0,0,0,10.62527,0,0,0,14.00003,100,0.056016,1.580597,3.734864,0,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.1598604,0.1598604,0,-1,0,0.1598604,2607.967,4.000832,0,0,4.169106,0.1682741,0.1598604,0,0,0,10.62527,0,0,0,14.00003,100,0.056016,0.1758464,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,1.170731,1.170731,0,-1,0,1.170731,292.9412,2.197204,0,0,3.429553,1.232348,1.170731,0,0,0,10.62527,0,0,0,14.00003,100,0.056016,1.287804,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,1.255794,1.255794,0,-1,0,1.255794,239.4895,1.685607,0,0,3.007495,1.321888,1.255794,0,0,0,10.62527,0,0,0,14.00003,100,0.056016,1.381373,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,1.40873,1.40873,0,-1,0,1.40873,210.6752,1.484972,0,0,2.967845,1.482873,1.40873,0,0,0,10.62527,0,0,0,14.00003,100,0.056016,1.549603,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,0.9629789,0.9629789,0,-1,0,0.9629789,173.6888,0.6589249,0,0,1.672587,1.013662,0.9629789,0,0,0,10.62527,0,0,0,14.00003,100,0.056016,1.059277,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.1547541,0.1547541,0,-1,0,0.1547541,649.4618,0.8421696,0,0,1.005069,0.162899,0.1547541,0,0,0,10.62527,0,0,0,14.00003,100,0.056016,0.1702295,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,2.564986,2.564986,0,-1,0,2.564986,8.351145,0,0,0,0.2142057,2.699985,2.564986,0,0,0,10.62527,0,2.485779,-2.485779,11.37979,81.28403,0.056016,2.821484,0.1713645,0,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.761977,8.139495,0,0,0,11.37979,81.28403,0.056016,0,0,0,8.139495
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.337996,1.337996,0,-1,0,1.337996,0,0,0,0,0,1.408417,1.337996,0,0,2.761977,8.139495,0,1.408417,-1.408417,9.895185,70.67975,0.056016,1.471796,0,0,8.139495
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.9948677,0.9948677,0,-1,0,0.9948677,0,0,1.110223E-16,0,0,1.047229,0.9948677,0,0,4.326885,6.731078,0,1.047229,-1.047229,8.791308,62.79493,0.056016,1.094355,0,0,6.731078
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.322778,0.322778,0,-1,0,0.322778,0,0,5.551115E-17,0,0,0.3397663,0.322778,0,0,5.490473,5.683848,0,0.3397663,-0.3397663,8.433163,60.23676,0.056016,0.3550557,0,0,5.683848
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1698384,0.1698384,0,-1,0,0.1698384,0,0,0,0,0,0.1787773,0.1698384,0,0,5.867991,5.344082,0,0.1787773,-0.1787773,8.244715,58.89071,0.056016,0.1868223,0,0,5.344082
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2356221,0.2356221,0,-1,0,0.2356221,0,0,2.775558E-17,0,0,0.2480233,0.2356221,0,0,6.066632,5.165305,0,0.2480233,-0.2480233,7.983276,57.02328,0.056016,0.2591843,0,0,5.165305
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.342214,4.917282,0,0,0,7.983276,57.02328,0.056016,0,0,0,4.917282
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04202295,0.04202295,0,-1,0,0.04202295,0,0,0,0,0,0.04423469,0.04202295,0,0,6.342214,4.917282,0,0.04423469,-0.04423469,7.936648,56.69023,0.056016,0.04622525,0,0,4.917282
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2034116,0.2034116,0,-1,0,0.2034116,0,0,2.775558E-17,0,0,0.2141175,0.2034116,0,0,6.391364,4.873047,0,0.2141175,-0.2141175,7.710948,55.07809,0.056016,0.2237528,0,0,4.873047
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3837596,0.3837596,0,-1,0,0.3837596,0,0,0,0,0,0.4039575,0.3837596,0,0,6.629272,4.658929,0,0.4039575,-0.4039575,7.28514,52.03661,0.056016,0.4221356,0,0,4.658929
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2317993,0.2317993,0,0,0,0.2317993,0,0,2.775558E-17,0,0,0.2439993,0.2317993,0,0,7.078114,4.254972,0,0.2439993,-0.2439993,7.027942,50.19949,0.056016,0.2549793,0,0,4.254972
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.01542022,0.01542022,0,0,0,0.01542022,423.748,0,0,0,0.06534288,0.01623181,0.01542022,0,0,7.349224,4.010972,0.04911107,0,0.04911107,7.074533,50.53228,0.05601431,0.01696225,0.05227431,0,4.076315
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.5062875,0.5062875,0,0,0,0.5062875,76.66846,0,0,0,0.3881629,0.5329342,0.5062875,0,0,7.300113,4.055173,0,0.1447714,-0.1447714,6.92193,49.44226,0.05601431,0.5569163,0.3105303,0,4.443336
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,7.46097,3.910401,1.159523,0,1.159523,8.021951,57.29953,0.05597438,0,0.9276184,0,5.069924
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,0.9241088,0.9241088,0,-1,0,0.9241088,117.7871,0,0,0,1.088481,0.9727461,0.9241088,0,0,6.301447,4.953972,0.115735,0,0.115735,8.131746,58.08379,0.0559704,1.01652,0.8707848,0,6.042453
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,1.183946,1.183946,0,-1,0,1.183946,126.1266,0,0,0,1.493272,1.246259,1.183946,0,0,6.185712,5.058134,0.2470121,0,0.2470121,8.366083,59.75761,0.0559619,1.302341,1.194617,0,6.551405
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,1.789643,1.789643,0,-1,0,1.789643,88.62304,0,0,0,1.586036,1.883835,1.789643,0,0,5.9387,5.280445,0,0.2977988,-0.2977988,8.052176,57.51542,0.0559619,1.968608,1.268829,0,6.86648
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,-1,0,0,0,0,0,0,1.579991,0,0,0,0,6.269588,4.982646,1.579991,0,1.579991,9.551085,68.22191,0.0559076,0,1.263992,0,6.562636
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,-1,0,0,0,0,0,0,1.725575,0,0,0,0,4.689597,6.404637,1.725575,0,1.725575,11.18811,79.91491,0.05584843,0,1.38046,0,8.130212
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,1.524716,1.524716,0,-1,0,1.524716,107.6972,0,0,0,1.642076,1.604964,1.524716,0,0,2.964022,7.957654,0.03711208,0,0.03711208,11.22332,80.16639,0.05584715,1.677188,1.313661,0,9.59973
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.035171,1.035171,0,-1,0,1.035171,71.53722,0,0,0,0.7405326,1.089654,1.035171,0,0,2.92691,7.991055,0,0.3491213,-0.3491213,10.85531,77.53778,0.05584715,1.138688,0.5924261,0,8.731587
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.5488176,0.5488176,0,-1,0,0.5488176,127.1373,0,0,0,0.6977517,0.5777027,0.5488176,0,0,3.314822,7.641934,0.120049,0,0.120049,10.9692,78.35127,0.05584304,0.6036993,0.5582014,0,8.339685
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,0.9385689,0.9385689,0,-1,0,0.9385689,72.74727,0,0,0,0.6827832,0.9879673,0.9385689,0,0,3.194773,7.749978,0,0.305184,-0.305184,10.64751,76.05347,0.05584304,1.032426,0.5462266,0,8.432761
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,3.533867,7.444794,0.2153939,0,0.2153939,10.85185,77.51305,0.05583566,0,0.1723151,0,7.660188
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.839588,1.839588,0,-1,0,1.839588,0,0,2.220446E-16,0,0,1.936408,1.839588,0,0,3.318473,7.638649,0,1.936408,-1.936408,8.810695,62.93341,0.05583566,2.023547,0,0,7.638649
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.070998,1.070998,0,-1,0,1.070998,0,0,2.220446E-16,0,0,1.127366,1.070998,0,0,5.470038,5.70224,0,1.127366,-1.127366,7.622346,54.44522,0.05583566,1.178098,0,0,5.70224
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.9080836,0.9080836,0,-1,0,0.9080836,0,0,1.110223E-16,0,0,0.9558775,0.9080836,0,0,6.722667,4.574874,0,0.9558775,-0.9558775,6.614763,47.24821,0.05583566,0.9988919,0,0,4.574874
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04706558,0.04706558,0,-1,0,0.04706558,0,0,6.938894E-18,0,0,0.04954272,0.04706558,0,0,7.784753,3.618997,0,0.04954272,-0.04954272,6.562541,46.87519,0.05583566,0.05177214,0,0,3.618997
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.07549742,0.07549742,0,-1,0,0.07549742,0,0,0,0,0,0.07947097,0.07549742,0,0,7.8398,3.569454,0,0.07947097,-0.07947097,6.478771,46.27684,0.05583566,0.08304716,0,0,3.569454
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.928102,3.489983,0,0,0,6.478771,46.27684,0.05583566,0,0,0,3.489983
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1592491,0.1592491,0,-1,0,0.1592491,0,0,2.775558E-17,0,0,0.1676306,0.1592491,0,0,7.928102,3.489983,0,0.1676306,-0.1676306,6.302073,45.01471,0.05583566,0.175174,0,0,3.489983
