Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2176919,0.2176919,0,-1,0,0.2176919,0,0,2.775558E-17,0,0,0.2291494,0.2176919,0,0,8.114358,3.322352,0,0.2291494,-0.2291494,6.060528,43.2894,0.05583566,0.2394611,0,0,3.322352
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.368968,3.093203,0,0,0,6.060528,43.2894,0.05583566,0,0,0,3.093203
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.08945529,0.08945529,0,-1,0,0.08945529,0,0,1.387779E-17,0,0,0.09416347,0.08945529,0,0,8.368968,3.093203,0,0.09416347,-0.09416347,5.961271,42.58042,0.05583566,0.09840082,0,0,3.093203
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.0252385,0.0252385,0,0,0,0.0252385,0,0,3.469447E-18,0,0,0.02656685,0.0252385,0,0,8.473594,2.999039,0,0.02656685,-0.02656685,5.933267,42.38039,0.05583566,0.02776236,0,0,2.999039
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.2882002,0.2882002,0,0,0,0.2882002,15.65066,0,0,0,0.04510524,0.3033687,0.2882002,0,0,8.503113,2.972473,0,0.2582634,-0.2582634,5.661033,40.43587,0.05583566,0.3170202,0.03608419,0,3.017578
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.3632792,0.3632792,0,0,0,0.3632792,260.0476,0,0,0,0.9446989,0.3823992,0.3632792,0,0,8.790072,2.714209,0.5622997,0,0.5622997,6.194478,44.24618,0.05581642,0.3996072,0.7557591,0,3.658908
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,8.227773,3.220279,1.415666,0,1.415666,7.537496,53.83915,0.05576802,0,1.132533,0,4.635945
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,0.6433632,0.6433632,0,-1,0,0.6433632,178.3442,0,0,0,1.147401,0.6772244,0.6433632,0,0,6.812107,4.494378,0.4701768,0,0.4701768,7.983545,57.02521,0.05575196,0.7076995,0.9179209,0,5.641779
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.2866427,0.2866427,0,-1,0,0.2866427,1116.429,0,0,0,3.200163,0.3017291,0.2866427,0,0,6.34193,4.917537,2.898434,0,2.898434,10.73324,76.66585,0.05565318,0.3153069,2.56013,0,8.1177
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,2.041121,2.041121,0,-1,0,2.041121,218.354,0,0,0,4.456871,2.148549,2.041121,0,0,3.443496,7.526128,2.308322,0,2.308322,12.92311,92.30772,0.05557477,2.245234,3.565497,0,11.983
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.1671263,0.1671263,0,-1,0,0.1671263,2547.728,2.946827,0,0,4.257924,0.1759224,0.1671263,0,0,1.135174,9.603618,1.135174,0,1.135174,14.00003,100,0.05553629,0.1838389,3.406339,0,13.86154
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,-1,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05553629,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,0.6482145,0.6482145,0,-1,0,0.6482145,199.3724,0.6100296,0,0,1.292361,0.682331,0.6482145,0,0,0,10.62527,0,0,0,14.00003,100,0.05553629,0.7130359,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,0.6635782,0.6635782,0,-1,0,0.6635782,252.0642,0.9741397,0,0,1.672643,0.6985034,0.6635782,0,0,0,10.62527,0,0,0,14.00003,100,0.05553629,0.729936,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,0.7741905,0.7741905,0,-1,0,0.7741905,190.3566,0.6587855,0,0,1.473723,0.8149374,0.7741905,0,0,0,10.62527,0,0,0,14.00003,100,0.05553629,0.8516095,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,0.768619,0.768619,0,-1,0,0.768619,123.2262,0.1380675,0,0,0.9471402,0.8090727,0.768619,0,0,0,10.62527,0,0,0,14.00003,100,0.05553629,0.8454809,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,1.356486,1.356486,0,-1,0,1.356486,15.54412,0,2.220446E-16,0,0.2108539,1.42788,1.356486,0,0,0,10.62527,0,1.217026,-1.217026,12.71717,90.83675,0.05553629,1.492135,0.1686831,0,10.83613
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.352252,9.408248,0,0,0,12.71717,90.83675,0.05553629,0,0,0,9.408248
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.7331731,0.7331731,0,-1,0,0.7331731,0,0,1.110223E-16,0,0,0.7717611,0.7331731,0,0,1.352252,9.408248,0,0.7717611,-0.7717611,11.90366,85.02599,0.05553629,0.8064904,0,0,9.408248
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.209764,8.636487,0,0,0,11.90366,85.02599,0.05553629,0,0,0,8.636487
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.209764,8.636487,0,0,0,11.90366,85.02599,0.05553629,0,0,0,8.636487
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.209764,8.636487,0,0,0,11.90366,85.02599,0.05553629,0,0,0,8.636487
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2447909,0.2447909,0,-1,0,0.2447909,0,0,2.775558E-17,0,0,0.2576746,0.2447909,0,0,2.209764,8.636487,0,0.2576746,-0.2576746,11.63205,83.0859,0.05553629,0.26927,0,0,8.636487
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1686942,0.1686942,0,-1,0,0.1686942,0,0,2.775558E-17,0,0,0.1775728,0.1686942,0,0,2.496069,8.378812,0,0.1775728,-0.1775728,11.44487,81.74892,0.05553629,0.1855636,0,0,8.378812
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.693372,8.20124,0,0,0,11.44487,81.74892,0.05553629,0,0,0,8.20124
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.09073179,0.09073179,0,-1,0,0.09073179,0,0,1.387779E-17,0,0,0.09550714,0.09073179,0,0,2.693372,8.20124,0,0.09550714,-0.09550714,11.3442,81.02982,0.05553629,0.09980497,0,0,8.20124
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.0794307,0.0794307,0,-1,0,0.0794307,0,0,1.387779E-17,0,0,0.08361126,0.0794307,0,0,2.799491,8.105732,0,0.08361126,-0.08361126,11.25606,80.40029,0.05553629,0.08737377,0,0,8.105732
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3134972,0.3134972,0,0,0,0.3134972,0,0,5.551115E-17,0,0,0.329997,0.3134972,0,0,2.892393,8.02212,0,0.329997,-0.329997,10.90822,77.91567,0.05553629,0.3448469,0,0,8.02212
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.4887258,0.4887258,0,0,0,0.4887258,13.84234,0,5.551115E-17,0,0.06765106,0.5144482,0.4887258,0,0,3.259056,7.692124,0,0.4467972,-0.4467972,10.43725,74.55164,0.05553629,0.5375984,0.05412085,0,7.759775
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,1.3666,1.3666,0,0,0,1.3666,36.90618,0,0,0,0.50436,1.438527,1.3666,0,0,3.755497,7.245327,0,0.9341667,-0.9341667,9.452552,67.5181,0.05553629,1.50326,0.403488,0,7.749687
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,1.730394,1.730394,0,0,0,1.730394,88.69645,2.220446E-16,0,0,1.534798,1.821468,1.730394,0,0,4.79346,6.31116,0,0.2866694,-0.2866694,9.150376,65.3597,0.05553629,1.903434,1.227839,0,7.845958
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,0.6215843,0.6215843,0,-1,0,0.6215843,146.4389,0,0,0,0.9102409,0.6542993,0.6215843,0,0,5.111982,6.02449,0.2559417,0,0.2559417,9.393184,67.09403,0.05552762,0.6837428,0.7281927,0,6.934731
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1031466,0.1031466,0,-1,0,0.1031466,719.2206,0,0,0,0.741852,0.1085754,0.1031466,0,0,4.85604,6.254838,0.6332766,0,0.6332766,9.993962,71.38531,0.05550618,0.1134613,0.5934816,0,6.99669
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.033511,1.033511,0,-1,0,1.033511,83.45305,0,0,0,0.8624961,1.087906,1.033511,0,0,4.222764,6.824787,0,0.2254098,-0.2254098,9.75636,69.68815,0.05550618,1.136862,0.6899969,0,7.687283
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,0.6757552,0.6757552,0,-1,0,0.6757552,140.3324,0,0,0,0.9483034,0.7113213,0.6757552,0,0,4.473219,6.599377,0.2369821,0,0.2369821,9.981181,71.29401,0.05549816,0.7433308,0.7586427,0,7.547681
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,1.373333,1.373333,0,-1,0,1.373333,167.9113,0,0,0,2.305982,1.445614,1.373333,0,0,4.236237,6.812661,0.8603678,0,0.8603678,10.7974,77.12411,0.05546907,1.510666,1.844785,0,9.118643
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,3.375869,7.586992,1.168482,0,1.168482,11.90592,85.04209,0.05542961,0,0.9347858,0,8.755474
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.022644,1.022644,0,-1,0,1.022644,105.2597,0,2.220446E-16,0,1.076432,1.076467,1.022644,0,0,2.207387,8.638626,0,0.00003510646,-0.00003510646,11.90588,85.04183,0.05542961,1.124908,0.8611458,0,9.715058
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.137853,1.137853,0,-1,0,1.137853,67.75797,0,0,0,0.7709862,1.19774,1.137853,0,0,2.207426,8.638591,0,0.426754,-0.426754,11.45604,81.8287,0.05542961,1.251639,0.616789,0,9.409577
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.05422855,0.05422855,0,-1,0,0.05422855,849.0955,0,0,0,0.4604521,0.05708268,0.05422855,0,0,2.681597,8.211837,0.4033695,0,0.4033695,11.83871,84.56206,0.055416,0.0596514,0.3683617,0,8.672289
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.4282724,0.4282724,0,-1,0,0.4282724,30.32539,0,5.551115E-17,0,0.1298753,0.450813,0.4282724,0,0,2.278227,8.574869,0,0.3209378,-0.3209378,11.50041,82.14565,0.055416,0.4710996,0.1039002,0,8.704744
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.298892,1.298892,0,-1,0,1.298892,0,0,2.220446E-16,0,0,1.367255,1.298892,0,0,2.634825,8.253932,0,1.367255,-1.367255,10.0592,71.85129,0.055416,1.428782,0,0,8.253932
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5387614,0.5387614,0,-1,0,0.5387614,0,0,0,0,0,0.5671173,0.5387614,0,0,4.153997,6.886676,0,0.5671173,-0.5671173,9.461406,67.58134,0.055416,0.5926375,0,0,6.886676
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.0609385,0.0609385,0,-1,0,0.0609385,0,0,6.938894E-18,0,0,0.06414579,0.0609385,0,0,4.784128,6.319559,0,0.06414579,-0.06414579,9.39379,67.09837,0.055416,0.06703235,0,0,6.319559
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2763493,0.2763493,0,-1,0,0.2763493,0,0,5.551115E-17,0,0,0.2908941,0.2763493,0,0,4.855401,6.255414,0,0.2908941,-0.2908941,9.087161,64.90816,0.055416,0.3039843,0,0,6.255414
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05066991,0.05066991,0,-1,0,0.05066991,0,0,0,0,0,0.05333674,0.05066991,0,0,5.178617,5.96452,0,0.05333674,-0.05333674,9.030939,64.50658,0.055416,0.0557369,0,0,5.96452
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.130374,0.130374,0,-1,0,0.130374,0,0,0,0,0,0.1372358,0.130374,0,0,5.237879,5.911183,0,0.1372358,-0.1372358,8.88628,63.4733,0.055416,0.1434114,0,0,5.911183
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1184787,0.1184787,0,-1,0,0.1184787,0,0,1.387779E-17,0,0,0.1247144,0.1184787,0,0,5.390364,5.773947,0,0.1247144,-0.1247144,8.75482,62.5343,0.055416,0.1303266,0,0,5.773947
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3178198,0.3178198,0,-1,0,0.3178198,0,0,5.551115E-17,0,0,0.3345472,0.3178198,0,0,5.528935,5.649232,0,0.3345472,-0.3345472,8.402176,60.01542,0.055416,0.3496018,0,0,5.649232
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2471179,0.2471179,0,-1,0,0.2471179,0,0,0,0,0,0.2601241,0.2471179,0,0,5.900654,5.314685,0,0.2601241,-0.2601241,8.127981,58.05689,0.055416,0.2718297,0,0,5.314685
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3620965,0.3620965,0,-1,0,0.3620965,0,0,0,0,0,0.3811542,0.3620965,0,0,6.189681,5.054561,0,0.3811542,-0.3811542,7.726209,55.1871,0.055416,0.3983061,0,0,5.054561
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3857384,0.3857384,0,0,0,0.3857384,0,0,5.551115E-17,0,0,0.4060405,0.3857384,0,0,6.613186,4.673407,0,0.4060405,-0.4060405,7.298205,52.12993,0.055416,0.4243123,0,0,4.673407
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.04857475,0.04857475,0,0,0,0.04857475,25.19941,0,6.938894E-18,0,0.01224055,0.05113132,0.04857475,0,0,7.064342,4.267366,0,0.03889077,-0.03889077,7.25721,51.83711,0.055416,0.05343223,0.009792439,0,4.279607
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,0.664827,0.664827,0,0,0,0.664827,25.68977,0,1.110223E-16,0,0.1707926,0.699818,0.664827,0,0,7.107554,4.228476,0,0.5290254,-0.5290254,6.699569,47.85397,0.055416,0.7313098,0.1366341,0,4.399268
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.4190441,0.4190441,0,0,0,0.4190441,147.234,0,0,0,0.6169752,0.441099,0.4190441,0,0,7.69536,3.69945,0.1758762,0,0.1758762,6.866419,49.04576,0.05541007,0.4609485,0.4935802,0,4.316426
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,3.302444,3.302444,0,-1,0,3.302444,12.54781,0,4.440892E-16,0.3026882,0.4143845,3.476257,3.302444,0,0,7.519484,3.857739,0,3.061872,-3.061872,3.638923,25.99225,0.05541007,3.632688,0.3315076,0,4.272123
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.031165,1.031165,0,-1,0,1.031165,72.3112,0,0,0.2365352,0.745648,1.085437,1.031165,0,0,10.92156,0.7958668,0,0.3397891,-0.3397891,3.280754,23.43391,0.05541007,1.134282,0.5965185,0,1.541515
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,2.081448,1.128839,0,-1,0,1.128839,64.86078,0,0.9526097,1.717206,0.7321735,1.188251,1.128839,0,0,11.29911,0.4560777,0,0.4560777,-0.4560777,2.800006,20,0.05541007,2.289593,0.5857388,0,1.188251
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,-1,0,0,0,0,0,0,0.9466946,0,0,0,0,11.80586,0,0.9466946,0,0.9466946,3.698119,26.41508,0.05537817,0,0.7573557,0,0.9466946
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,0.7994398,0.7994398,0,-1,0,0.7994398,195.7659,0,0,0,1.565031,0.8415156,0.7994398,0,0,10.85917,0.8520252,0.7235152,0,0.7235152,4.384506,31.31784,0.05535381,0.8793838,1.252025,0,2.417056
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.3070238,0.3070238,0,-1,0,0.3070238,210.1294,0,0,0,0.6451473,0.3231829,0.3070238,0,0,10.13565,1.503189,0.3219644,0,0.3219644,4.689948,33.49956,0.05534297,0.3377262,0.5161178,0,2.148336
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,1.731802,1.731802,0,-1,0,1.731802,60.76217,0,0,0.001740273,1.052281,1.82295,1.731802,0,0,9.813686,1.792957,0,0.7706692,-0.7706692,3.877591,27.69703,0.05534297,1.904983,0.8418245,0,2.845237
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,0.8806533,0.8806533,0,-1,0,0.8806533,25.9761,0,0,0,0.2287594,0.9270034,0.8806533,0,0,10.66998,1.022288,0,0.6982441,-0.6982441,3.141577,22.43979,0.05534297,0.9687186,0.1830075,0,1.251047
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,0.9009735,0.6860496,0,-1,0,0.6860496,58.02991,0,0.2149239,0.6075879,0.398114,0.7221575,0.6860496,0,0,11.44581,0.3240435,0,0.3240435,-0.3240435,2.800006,20,0.05534297,0.9910709,0.3184912,0,0.7221575
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.089895,0.1971146,0,-1,0,0.1971146,105.2632,0,0.8927802,1.159461,0.2074891,0.2074891,0.1971146,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,1.198884,0.1659913,0,0.2074891
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01358411,0,0,-1,0,0,0,0,0.01358411,0.01494252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,0.01494252,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.13786,0,0,-1,0,0,0,0,2.13786,2.351646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,2.351646,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02856615,0,0,-1,0,0,0,0,0.02856615,0.03142277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,0.03142277,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1211362,0,0,-1,0,0,0,0,0.1211362,0.1332498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,0.1332498,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.06682245,0,0,-1,0,0,0,0,0.06682245,0.07350469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,0.07350469,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1426136,0,0,-1,0,0,0,0,0.1426136,0.156875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,0.156875,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.09287082,0,0,-1,0,0,0,0,0.09287082,0.1021579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,0.1021579,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2605748,0,0,-1,0,0,0,0,0.2605748,0.2866323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,0.2866323,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.5033849,0,0,-1,0,0,0,0,0.5033849,0.5537235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05534297,0.5537235,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2195336,0.2195336,3.724797,0,1.18187,0.2195336,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05568656,0.241487,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.05367052,0.05367052,3.558934,0,1.136589,0.05367052,44.46358,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.05599751,0.05903757,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.374711,0.374711,3.879974,0,1.224233,0.374711,34.62918,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.05636241,0.4121822,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,0.7803087,0.7803087,0,0,0,0.7803087,46.41552,0,0,0,0.3621844,0.8213776,0.7803087,0,0,1.662237,9.129261,0,0.4591932,-0.4591932,11.93906,85.27882,0.05636241,0.8583396,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,0.7219028,0.7219028,0,-1,0,0.7219028,193.3919,0,0,0,1.396102,0.7598976,0.7219028,0,0,2.172452,8.670068,0.6362041,0,0.6362041,12.54262,89.58993,0.05634076,0.7940931,1.116881,0,10.06617
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,0.9408926,0.9408926,0,-1,0,0.9408926,187.5774,0,0,0,1.764902,0.9904132,0.9408926,0,0,1.536248,9.242651,0.7744886,0,0.7744886,13.27736,94.8381,0.05631442,1.034982,1.411922,0,11.00755
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,1.321068,1.321068,0,-1,0,1.321068,87.33878,0,0,0,1.153805,1.390598,1.321068,0,0,0.7617591,9.939691,0,0.2367933,-0.2367933,13.02776,93.05523,0.05631442,1.453175,0.923044,0,11.0935
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.2341116,0.2341116,0,-1,0,0.2341116,600.8967,0.1354727,0,0,1.406769,0.2464332,0.2341116,0,0,1.024863,9.702898,1.024863,0,1.024863,14.00003,100,0.0562796,0.2575227,1.125415,0,11.10967
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,1.212379,1.212379,0,-1,0,1.212379,77.71494,0,2.220446E-16,0,0.9421994,1.276188,1.212379,0,0,0,10.62527,0,0.3339887,-0.3339887,13.64797,97.48533,0.0562796,1.333616,0.7537595,0,11.56747
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,0.9468379,0.9468379,0,-1,0,0.9468379,126.7253,0,0,0,1.199884,0.9966714,0.9468379,0,0,0.3710985,10.29129,0.2032121,0,0.2032121,13.84076,98.86235,0.0562727,1.041522,0.9599069,0,11.49117
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.5336121,0.5336121,0,-1,0,0.5336121,266.1736,0.690751,0,0,1.420334,0.5616969,0.5336121,0,0,0.1678864,10.47418,0.1678864,0,0.1678864,14.00003,100,0.05626701,0.5869732,1.136267,0,11.89451
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.030488,1.030488,0,-1,0,1.030488,73.86175,0,0,0,0.7611362,1.084724,1.030488,0,0,0,10.62527,0,0.3235876,-0.3235876,13.65894,97.56364,0.05626701,1.133536,0.608909,0,11.38641
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,0.3595418,10.30169,0.2329913,0,0.2329913,13.87997,99.14246,0.0562591,0,0.1863931,0,10.53468
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.2915475,0.2915475,0,-1,0,0.2915475,66.1313,0,0,0,0.1928042,0.3068921,0.2915475,0,0,0.1265505,10.51138,0,0.114088,-0.114088,13.75971,98.28346,0.0562591,0.3207023,0.1542433,0,10.70418
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.5196333,0.5196333,0,-1,0,0.5196333,0,0,0,0,0,0.5469825,0.5196333,0,0,0.2533149,10.39729,0,0.5469825,-0.5469825,13.18314,94.16512,0.0562591,0.5715966,0,0,10.39729
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.8629,1.8629,0,-1,0,1.8629,0,0,2.220446E-16,0,0,1.960947,1.8629,0,0,0.8610731,9.850308,0,1.960947,-1.960947,11.11612,79.40072,0.0562591,2.04919,0,0,9.850308
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.039903,7.889361,0,0,0,11.11612,79.40072,0.0562591,0,0,0,7.889361
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1229755,0.1229755,0,-1,0,0.1229755,0,0,1.387779E-17,0,0,0.1294479,0.1229755,0,0,3.039903,7.889361,0,0.1294479,-0.1294479,10.97967,78.42608,0.0562591,0.135273,0,0,7.889361
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.4478656,0.4478656,0,-1,0,0.4478656,0,0,5.551115E-17,0,0,0.4714375,0.4478656,0,0,3.183734,7.759913,0,0.4714375,-0.4714375,10.48273,74.87652,0.0562591,0.4926521,0,0,7.759913
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3103674,0.3103674,0,-1,0,0.3103674,0,0,0,0,0,0.3267026,0.3103674,0,0,3.707553,7.288476,0,0.3267026,-0.3267026,10.13836,72.41671,0.0562591,0.3414042,0,0,7.288476
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.248617,0.248617,0,-1,0,0.248617,0,0,2.775558E-17,0,0,0.2617021,0.248617,0,0,4.070556,6.961773,0,0.2617021,-0.2617021,9.862501,70.4463,0.0562591,0.2734787,0,0,6.961773
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007071387,0.007071387,0,-1,0,0.007071387,0,0,8.673617E-19,0,0,0.007443564,0.007071387,0,0,4.361336,6.700071,0,0.007443564,-0.007443564,9.854654,70.39025,0.0562591,0.007778525,0,0,6.700071
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.369607,6.692628,0,0,0,9.854654,70.39025,0.0562591,0,0,0,6.692628
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1147189,0.1147189,0,-1,0,0.1147189,0,0,0,0,0,0.1207568,0.1147189,0,0,4.369607,6.692628,0,0.1207568,-0.1207568,9.727365,69.48105,0.0562591,0.1261908,0,0,6.692628
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3284292,0.3284292,0,0,0,0.3284292,0,0,5.551115E-17,0,0,0.345715,0.3284292,0,0,4.503781,6.571871,0,0.345715,-0.345715,9.36295,66.87808,0.0562591,0.3612722,0,0,6.571871
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.2144368,0.2144368,0,0,0,0.2144368,22.38342,0,2.775558E-17,0,0.04799829,0.2257229,0.2144368,0,0,4.887909,6.226156,0,0.1777246,-0.1777246,9.175612,65.53996,0.0562591,0.2358804,0.03839863,0,6.274154
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,2.0907,2.0907,0,0,0,2.0907,39.51581,0,0,0,0.826157,2.200737,2.0907,0,0,5.085381,6.048431,0,1.37458,-1.37458,7.726678,55.19044,0.0562591,2.29977,0.6609256,0,6.874588
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.28298,0.28298,0,0,0,0.28298,745.7303,0,0,0,2.110267,0.2978736,0.28298,0,0,6.612692,4.673851,1.812394,0,1.812394,9.446066,67.47176,0.05619768,0.311278,1.688214,0,6.784119
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,0,0,0,3.174026,0,0,0,0,4.800298,6.305006,3.174026,0,3.174026,12.45721,88.9799,0.05609044,0,2.539221,0,9.479032
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,0.5793971,0.5793971,0,-1,0,0.5793971,686.0025,1.738515,0,0,3.974679,0.6098917,0.5793971,0,0,1.626272,9.16163,1.626272,0,1.626272,14.00003,100,0.05603565,0.6373369,3.179743,0,13.13631
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,0.8651027,0.8651027,0,-1,0,0.8651027,455.5143,3.030032,0,0,3.940666,0.9106345,0.8651027,0,0,0,10.62527,0,0,0,14.00003,100,0.05603565,0.951613,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.08411,1.08411,0,-1,0,1.08411,337.2717,2.515229,0,0,3.656398,1.141169,1.08411,0,0,0,10.62527,0,0,0,14.00003,100,0.05603565,1.192521,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,1.186715,1.186715,0,-1,0,1.186715,179.8746,0.8854256,0,0,2.1346,1.249174,1.186715,0,0,0,10.62527,0,0,0,14.00003,100,0.05603565,1.305387,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.072071,1.072071,0,-1,0,1.072071,342.5168,2.543527,0,0,3.672023,1.128496,1.072071,0,0,0,10.62527,0,0,0,14.00003,100,0.05603565,1.179278,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,0.9478284,0.9478284,0,-1,0,0.9478284,317.1174,2.008015,0,0,3.005729,0.997714,0.9478284,0,0,0,10.62527,0,0,0,14.00003,100,0.05603565,1.042611,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,2.346209,2.346209,0,-1,0,2.346209,83.55765,0,4.440892E-16,0,1.960437,2.469693,2.346209,0,0,0,10.62527,0,0.5092566,-0.5092566,13.46322,96.1657,0.05603565,2.580829,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0.6936857,0,0,1.259526,0,0,0,0,0.5658407,10.11602,0.5658407,0,0.5658407,14.00003,100,0.05601662,0,1.007621,0,11.37554
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,4.370993,3.33,0,-1,0,3.33,6.366616,0,1.040993,1.478093,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.05601662,4.808093,0.1696066,0,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.886844,1.886844,0,-1,0,1.886844,0,0,2.220446E-16,0,0,1.986151,1.886844,0,0,3.659172,7.332019,0,1.986151,-1.986151,8.435045,60.2502,0.05601662,2.075528,0,0,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.026568,2.026568,0,-1,0,2.026568,0,0,0,0,0,2.133229,2.026568,0,0,5.866007,5.345868,0,2.133229,-2.133229,6.186424,44.18865,0.05601662,2.229225,0,0,5.345868
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.559614,1.559614,0,-1,0,1.559614,0,0,2.220446E-16,0,0,1.641699,1.559614,0,0,8.236262,3.212638,0,1.641699,-1.641699,4.455921,31.82795,0.05601662,1.715575,0,0,3.212638
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1906506,0.1906506,0,-1,0,0.1906506,0,0,2.775558E-17,0,0,0.2006848,0.1906506,0,0,10.06037,1.570939,0,0.2006848,-0.2006848,4.244381,30.31695,0.05601662,0.2097156,0,0,1.570939
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.09648965,0.09648965,0,-1,0,0.09648965,0,0,0,0,0,0.1015681,0.09648965,0,0,10.28335,1.370255,0,0.1015681,-0.1015681,4.137319,29.55222,0.05601662,0.1061386,0,0,1.370255
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3098566,0.3098566,0,-1,0,0.3098566,0,0,5.551115E-17,0,0,0.3261648,0.3098566,0,0,10.39621,1.268687,0,0.3261648,-0.3261648,3.793511,27.09645,0.05601662,0.3408422,0,0,1.268687
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1624615,0.1624615,0,-1,0,0.1624615,0,0,2.775558E-17,0,0,0.1710121,0.1624615,0,0,10.75861,0.9425218,0,0.1710121,-0.1710121,3.613248,25.80886,0.05601662,0.1787076,0,0,0.9425218
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94863,0.7715097,0,0,0,3.613248,25.80886,0.05601662,0,0,0,0.7715097
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1698914,0.1698914,0,-1,0,0.1698914,0,0,2.775558E-17,0,0,0.178833,0.1698914,0,0,10.94863,0.7715097,0,0.178833,-0.178833,3.424742,24.46239,0.05601662,0.1868805,0,0,0.7715097
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2012673,0.2012673,0,-1,0,0.2012673,0,0,2.775558E-17,0,0,0.2118603,0.2012673,0,0,11.14733,0.5926766,0,0.2118603,-0.2118603,3.201421,22.86725,0.05601662,0.2213941,0,0,0.5926766
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.38273,0.3808163,0,0,0,3.201421,22.86725,0.05601662,0,0,0,0.3808163
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.5787517,0.5787517,4.084015,0,1.279936,0.5787517,6.555825,0,0,0,0.03794195,0,0,3.505263,3.33,11.38273,0.3808163,3.367942,0,3.367942,6.396532,45.68942,0.05641868,0.6366268,0.03035356,5,0.4187583
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,1.375504,1.375504,4.638603,0,1.431339,1.375504,48.84867,0,0,0,0.6719152,0,0,3.263099,3.099944,8.014789,3.411964,3.771859,0,3.771859,9.974832,71.24866,0.05690598,1.513054,0.5375322,5,4.083879
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,2.99545,2.99545,4.669001,0,1.439637,2.99545,58.81025,0,0,0,1.761632,0,0,1.67355,1.589873,4.242929,6.806637,3.351505,0,3.351505,13.15435,93.95944,0.05739798,3.294996,1.409306,5,8.56827
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,1.196003,1.196003,0,-1,0,1.196003,255.4579,0.9049098,0,0,3.055286,1.258951,1.196003,0,0,0.8914249,9.822991,0.8914249,0,0.8914249,14.00003,100,0.05736747,1.315604,2.444229,0,12.87828
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.5674409,0.5674409,0,-1,0,0.5674409,699.2327,3.370427,0,0,3.967733,0.5973063,0.5674409,0,0,0,10.62527,0,0,0,14.00003,100,0.05736747,0.624185,3.174186,0,14.59301
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,1.252992,1.252992,0,-1,0,1.252992,320.7778,2.700381,0,0,4.01932,1.318939,1.252992,0,0,0,10.62527,0,0,0,14.00003,100,0.05736747,1.378291,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1043867,0.1043867,0,-1,0,0.1043867,4045.397,4.112977,0,0,4.222858,0.1098808,0.1043867,0,0,0,10.62527,0,0,0,14.00003,100,0.05736747,0.1148254,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,1.550813,1.550813,0,-1,0,1.550813,294.858,2.940262,0,0,4.572696,1.632434,1.550813,0,0,0,10.62527,0,0,0,14.00003,100,0.05736747,1.705894,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.073788,1.073788,0,-1,0,1.073788,336.7633,2.48582,0,0,3.616122,1.130303,1.073788,0,0,0,10.62527,0,0,0,14.00003,100,0.05736747,1.181166,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,0.9561313,0.9561313,0,-1,0,0.9561313,258.8808,1.468787,0,0,2.475241,1.006454,0.9561313,0,0,0,10.62527,0,0,0,14.00003,100,0.05736747,1.051744,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.5234843,0.5234843,0,-1,0,0.5234843,400.7712,1.546938,0,0,2.097975,0.5510362,0.5234843,0,0,0,10.62527,0,0,0,14.00003,100,0.05736747,0.5758328,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,2.051326,2.051326,0,-1,0,2.051326,56.07139,0,0,0,1.150207,2.159291,2.051326,0,0,0,10.62527,0,1.009084,-1.009084,12.93636,92.40239,0.05736747,2.256459,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,3.900349,3.33,0,-1,0,3.33,6.392574,0,0.570349,0.9603838,0.2128727,3.505263,3.33,0,0,1.121204,9.616191,0,3.29239,-3.29239,9.465877,67.61327,0.05736747,4.290384,0.1702982,0,9.829063
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779416,6.3238,0,0,0,9.465877,67.61327,0.05736747,0,0,0,6.3238
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3718272,0.3718272,0,-1,0,0.3718272,0,0,0,0,0,0.391397,0.3718272,0,0,4.779416,6.3238,0,0.391397,-0.391397,9.053308,64.66635,0.05736747,0.4090099,0,0,6.3238
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.570286,0.570286,0,-1,0,0.570286,0,0,1.110223E-16,0,0,0.6003011,0.570286,0,0,5.214301,5.932403,0,0.6003011,-0.6003011,8.420535,60.14656,0.05736747,0.6273146,0,0,5.932403
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2350899,0.2350899,0,-1,0,0.2350899,0,0,2.775558E-17,0,0,0.2474631,0.2350899,0,0,5.881302,5.332102,0,0.2474631,-0.2474631,8.159686,58.28335,0.05736747,0.2585989,0,0,5.332102
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.2934055,0.2934055,0,-1,0,0.2934055,0,0,0,0,0,0.3088479,0.2934055,0,0,6.156261,5.084639,0,0.3088479,-0.3088479,7.834131,55.95797,0.05736747,0.3227461,0,0,5.084639
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1021704,0.1021704,0,-1,0,0.1021704,0,0,1.387779E-17,0,0,0.1075478,0.1021704,0,0,6.499426,4.775791,0,0.1075478,-0.1075478,7.720766,55.14822,0.05736747,0.1123874,0,0,4.775791
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02657412,0.02657412,0,-1,0,0.02657412,0,0,0,0,0,0.02797275,0.02657412,0,0,6.618923,4.668243,0,0.02797275,-0.02797275,7.69128,54.93761,0.05736747,0.02923153,0,0,4.668243
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1535748,0.1535748,0,-1,0,0.1535748,0,0,0,0,0,0.1616577,0.1535748,0,0,6.650004,4.640271,0,0.1616577,-0.1616577,7.520878,53.72045,0.05736747,0.1689322,0,0,4.640271
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1681867,0.1681867,0,-1,0,0.1681867,0,0,0,0,0,0.1770387,0.1681867,0,0,6.829624,4.478613,0,0.1770387,-0.1770387,7.334263,52.38749,0.05736747,0.1850054,0,0,4.478613
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1485462,0.1485462,0,-1,0,0.1485462,0,0,0,0,0,0.1563644,0.1485462,0,0,7.026333,4.301574,0,0.1563644,-0.1563644,7.16944,51.21019,0.05736747,0.1634008,0,0,4.301574
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2113454,0.2113454,0,0,0,0.2113454,0,0,2.775558E-17,0,0,0.2224688,0.2113454,0,0,7.200071,4.14521,0,0.2224688,-0.2224688,6.934937,49.53517,0.05736747,0.2324799,0,0,4.14521
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,7.447259,3.922741,0.06098853,0,0.06098853,6.992796,49.94844,0.05736538,0,0.04879083,0,3.98373
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.099867,1.099867,0,0,0,1.099867,72.15682,0,0,0,0.7936288,1.157754,1.099867,0,0,7.386271,3.977631,0,0.3641255,-0.3641255,6.608974,47.20687,0.05736538,1.209853,0.634903,0,4.771259
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.115244,1.115244,0,0,0,1.115244,94.32748,0,0,0,1.051982,1.173941,1.115244,0,0,7.790854,3.613505,0,0.1219595,-0.1219595,6.480418,46.28861,0.05736538,1.226769,0.8415855,0,4.665487
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.105253,1.105253,0,-1,0,1.105253,146.4061,0,0,0,1.618159,1.163424,1.105253,0,0,7.926365,3.491546,0.454734,0,0.454734,6.911817,49.37002,0.05734983,1.215779,1.294527,0,5.109704
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,0.7846418,0.7846418,0,-1,0,0.7846418,246.4929,0,0,0,1.934086,0.8259388,0.7846418,0,0,7.471631,3.900806,1.108148,0,1.108148,7.963098,56.87915,0.05731196,0.863106,1.547269,0,5.834893
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.2118784,0.2118784,0,-1,0,0.2118784,1278.112,0,0,0,2.708044,0.2230299,0.2118784,0,0,6.363483,4.898139,2.485014,0,2.485014,10.32059,73.71835,0.05722724,0.2330663,2.166435,0,7.606183
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,0.6927598,0.6927598,0,-1,0,0.6927598,613.2145,0,0,0,4.248104,0.7292209,0.6927598,0,0,3.878469,7.134652,3.518883,0,3.518883,13.65889,97.56334,0.05710769,0.7620358,3.398483,0,11.38276
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,1.648509,1.648509,0,-1,0,1.648509,236.2309,1.799429,0,0,3.894288,1.735273,1.648509,0,0,0.3595865,10.30165,0.3595865,0,0.3595865,14.00003,100,0.05709551,1.81336,3.11543,0,14.19593
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,2.322689,2.322689,0,-1,0,2.322689,84.74149,0,0,0,1.968281,2.444936,2.322689,0,0,0,10.62527,0,0.4766547,-0.4766547,13.49759,96.41116,0.05709551,2.554958,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,0.7459082,0.7459082,0,-1,0,0.7459082,223.4411,0.3518827,0,0,1.666666,0.7851665,0.7459082,0,0,0.5296163,10.14862,0.5296163,0,0.5296163,14.00003,100,0.05707756,0.820499,1.333332,0,11.81528
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.5543303,0.5543303,0,-1,0,0.5543303,253.184,0.8199699,0,0,1.403476,0.5835056,0.5543303,0,0,0,10.62527,0,0,0,14.00003,100,0.05707756,0.6097634,1.12278,0,12.02875
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,0.6897072,0.6897072,0,-1,0,0.6897072,164.2066,0.406537,0,0,1.132545,0.7260075,0.6897072,0,0,0,10.62527,0,0,0,14.00003,100,0.05707756,0.7586779,0.9060356,0,11.75782
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0.2026892,0,0,0.2026892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05707756,0,0.1621514,0,10.82796
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.662064,1.662064,0,-1,0,1.662064,0,0,2.220446E-16,0,0,1.749542,1.662064,0,0,0,10.62527,0,1.749542,-1.749542,12.15585,86.82732,0.05707756,1.828271,0,0,10.62527
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.537136,1.537136,0,-1,0,1.537136,0,0,0,0,0,1.618038,1.537136,0,0,1.943935,8.875732,0,1.618038,-1.618038,10.45029,74.64476,0.05707756,1.69085,0,0,8.875732
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.437165,1.437165,0,-1,0,1.437165,0,0,2.220446E-16,0,0,1.512805,1.437165,0,0,3.741755,7.257695,0,1.512805,-1.512805,8.855651,63.25452,0.05707756,1.580881,0,0,7.257695
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.05905383,0.05905383,0,-1,0,0.05905383,0,0,6.938894E-18,0,0,0.06216193,0.05905383,0,0,5.422649,5.74489,0,0.06216193,-0.06216193,8.790127,62.78649,0.05707756,0.06495921,0,0,5.74489
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.5575189,0.5575189,0,-1,0,0.5575189,0,0,1.110223E-16,0,0,0.586862,0.5575189,0,0,5.491718,5.682728,0,0.586862,-0.586862,8.171519,58.36788,0.05707756,0.6132708,0,0,5.682728
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.00506192,0.00506192,0,-1,0,0.00506192,0,0,0,0,0,0.005328337,0.00506192,0,0,6.143787,5.095866,0,0.005328337,-0.005328337,8.165903,58.32776,0.05707756,0.005568112,0,0,5.095866
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.08215957,0.08215957,0,-1,0,0.08215957,0,0,1.387779E-17,0,0,0.08648376,0.08215957,0,0,6.149708,5.090537,0,0.08648376,-0.08648376,8.074741,57.67661,0.05707756,0.09037554,0,0,5.090537
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1217592,0.1217592,0,-1,0,0.1217592,0,0,0,0,0,0.1281675,0.1217592,0,0,6.2458,5.004054,0,0.1281675,-0.1281675,7.939641,56.71161,0.05707756,0.1339351,0,0,5.004054
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1414158,0.1414158,0,-1,0,0.1414158,0,0,0,0,0,0.1488588,0.1414158,0,0,6.388209,4.875886,0,0.1488588,-0.1488588,7.78273,55.59082,0.05707756,0.1555574,0,0,4.875886
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3144839,0.3144839,0,-1,0,0.3144839,0,0,0,0,0,0.3310356,0.3144839,0,0,6.553608,4.727027,0,0.3310356,-0.3310356,7.433788,53.09838,0.05707756,0.3459322,0,0,4.727027
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1573429,0.1573429,0,0,0,0.1573429,0,0,0,0,0,0.1656242,0.1573429,0,0,6.921425,4.395992,0,0.1656242,-0.1656242,7.259204,51.85136,0.05707756,0.1730772,0,0,4.395992
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.2350075,0.2350075,0,0,0,0.2350075,26.54496,0,2.775558E-17,0,0.06238265,0.2473763,0.2350075,0,0,7.105452,4.230368,0,0.1849937,-0.1849937,7.064204,50.4585,0.05707756,0.2585083,0.04990612,0,4.29275
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,1.565276,1.565276,0,0,0,1.565276,39.72698,0,2.220446E-16,0,0.6218367,1.647658,1.565276,0,0,7.311,4.045374,0,1.025822,-1.025822,5.982893,42.73486,0.05707756,1.721803,0.4974693,0,4.667211
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,0.9015813,0.9015813,0,0,0,0.9015813,165.5714,0,0,0,1.492761,0.949033,0.9015813,0,0,8.450803,3.019552,0.5437281,0,0.5437281,6.498719,46.41933,0.05705915,0.9917395,1.194209,0,4.512313
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.07732853,0.07732853,0,-1,0,0.07732853,2499.078,0,0,0,1.9325,0.08139845,0.07732853,0,0,7.907074,3.508907,1.851102,0,1.851102,8.254827,58.96294,0.05699657,0.08506139,1.546,0,5.441407
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,-1,0,0,0,0,0,0,2.051412,0,0,0,0,6.055973,5.174899,2.051412,0,2.051412,10.20097,72.86391,0.05692738,0,1.64113,0,7.226311
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1094155,0.1094155,0,-1,0,0.1094155,2105.429,0,0,0,2.303665,0.1151742,0.1094155,0,0,4.00456,7.02117,2.188491,0,2.188491,12.27715,87.69377,0.05685375,0.120357,1.842932,0,9.324835
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,1.499894,1.499894,0,-1,0,1.499894,177.7284,0,0,0,2.665737,1.578835,1.499894,0,0,1.81607,8.990811,1.086901,0,1.086901,13.30828,95.05894,0.05681725,1.649883,2.132589,0,11.65655
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,-1,0,0,0,2.098989,0,0,2.828158,0,0,0,0,0.729169,9.969022,0.729169,0,0.729169,14.00003,100,0.05679279,0,2.262526,0,12.79718
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.4755761,0.4755761,0,-1,0,0.4755761,493.2283,1.84507,0,0,2.345676,0.5006064,0.4755761,0,0,0,10.62527,0,0,0,14.00003,100,0.05679279,0.5231338,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.1243782,0.1243782,0,-1,0,0.1243782,442.8188,0.4198455,0,0,0.5507699,0.1309244,0.1243782,0,0,0,10.62527,0,0,0,14.00003,100,0.05679279,0.136816,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,0.8513783,0.8513783,0,-1,0,0.8513783,146.8262,0.3538586,0,0,1.250046,0.8961877,0.8513783,0,0,0,10.62527,0,0,0,14.00003,100,0.05679279,0.9365162,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0.3829832,0,0,0.3829832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05679279,0,0.3063865,0,11.00826
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,0.7070862,0.7070862,0,-1,0,0.7070862,30.44618,0,1.110223E-16,0,0.2152808,0.7443013,0.7070862,0,0,0,10.62527,0,0.5290205,-0.5290205,13.44239,96.01689,0.05679279,0.7777948,0.1722246,0,10.84056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6345104,0.6345104,0,-1,0,0.6345104,0,0,1.110223E-16,0,0,0.6679056,0.6345104,0,0,0.5878005,10.09625,0,0.6679056,-0.6679056,12.73836,90.98808,0.05679279,0.6979614,0,0,10.09625
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.400926,3.33,0,-1,0,3.33,0,0,0.07092622,0.4110188,0,3.505263,3.33,0,0,1.329918,9.428348,0,3.505263,-3.505263,9.043486,64.59619,0.05679279,3.741019,0,0,9.428348
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5269625,0.5269625,0,-1,0,0.5269625,0,0,1.110223E-16,0,0,0.5546973,0.5269625,0,0,5.224655,5.923085,0,0.5546973,-0.5546973,8.458783,60.41976,0.05679279,0.5796587,0,0,5.923085
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1012816,0.1012816,0,-1,0,0.1012816,0,0,1.387779E-17,0,0,0.1066122,0.1012816,0,0,5.840985,5.368388,0,0.1066122,-0.1066122,8.346404,59.61705,0.05679279,0.1114097,0,0,5.368388
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1376546,0.1376546,0,-1,0,0.1376546,0,0,0,0,0,0.1448996,0.1376546,0,0,5.959443,5.261775,0,0.1448996,-0.1448996,8.193666,58.52607,0.05679279,0.1514201,0,0,5.261775
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4451791,0.4451791,0,-1,0,0.4451791,0,0,0,0,0,0.4686096,0.4451791,0,0,6.120443,5.116876,0,0.4686096,-0.4686096,7.699708,54.99781,0.05679279,0.489697,0,0,5.116876
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.4632124,0.4632124,0,-1,0,0.4632124,0,0,5.551115E-17,0,0,0.487592,0.4632124,0,0,6.64112,4.648266,0,0.487592,-0.487592,7.185741,51.32662,0.05679279,0.5095336,0,0,4.648266
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4024212,0.4024212,0,-1,0,0.4024212,0,0,0,0,0,0.4236013,0.4024212,0,0,7.182889,4.160674,0,0.4236013,-0.4236013,6.739226,48.13723,0.05679279,0.4426634,0,0,4.160674
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2756056,0.2756056,0,-1,0,0.2756056,0,0,0,0,0,0.2901111,0.2756056,0,0,7.653557,3.737073,0,0.2901111,-0.2901111,6.433423,45.95293,0.05679279,0.3031661,0,0,3.737073
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3134396,0.3134396,0,-1,0,0.3134396,0,0,0,0,0,0.3299364,0.3134396,0,0,7.975903,3.446962,0,0.3299364,-0.3299364,6.085639,43.46876,0.05679279,0.3447835,0,0,3.446962
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.342499,3.117025,0,0,0,6.085639,43.46876,0.05679279,0,0,0,3.117025
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.023164,0.023164,0,0,0,0.023164,132.6124,0,0,0,0.03071834,0.02438316,0.023164,0,0,8.342499,3.117025,0.006335177,0,0.006335177,6.091649,43.51169,0.05679258,0.0254804,0.02457467,0,3.147744
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,0.6624925,0.6624925,0,0,0,0.6624925,38.28375,0,1.110223E-16,0,0.2536269,0.6973605,0.6624925,0,0,8.336164,3.122727,0,0.4437335,-0.4437335,5.623913,40.17072,0.05679258,0.7287417,0.2029015,0,3.376354
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,0.6455556,0.6455556,0,0,0,0.6455556,110.6945,0,0,0,0.7145947,0.6795322,0.6455556,0,0,8.829201,2.678993,0.03506258,0,0.03506258,5.657176,40.40832,0.05679141,0.7101111,0.5716758,0,3.393588
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,1.96299,1.96299,0,-1,0,1.96299,63.75366,0,2.220446E-16,0,1.251478,2.066305,1.96299,0,0,8.794138,2.71055,0,0.8148273,-0.8148273,4.798273,34.27331,0.05679141,2.159289,1.001182,0,3.962028
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.048592,1.048592,0,-1,0,1.048592,140.1748,0,0,0,1.469861,1.103781,1.048592,0,0,9.699502,1.895723,0.3660806,0,0.3660806,5.145567,36.75398,0.05677914,1.153451,1.175889,0,3.365584
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,0.7829687,0.7829687,0,-1,0,0.7829687,260.9815,0,0,0,2.043404,0.8241776,0.7829687,0,0,9.333421,2.225195,1.219226,0,1.219226,6.302227,45.01582,0.0567383,0.8612656,1.634723,0,4.268599
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,1.602371,1.602371,0,-1,0,1.602371,108.3393,0,0,0,1.735998,1.686707,1.602371,0,0,8.114195,3.322499,0.04929103,0,0.04929103,6.348989,45.34983,0.05673666,1.762608,1.388798,0,5.058496
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.3074815,0.3074815,0,-1,0,0.3074815,895.513,0,0,0,2.753537,0.3236648,0.3074815,0,0,8.064904,3.366861,2.429872,0,2.429872,8.654167,61.81536,0.05665546,0.3382297,2.20283,0,6.120398
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,1.629986,1.629986,0,-1,0,1.629986,89.35553,0,2.220446E-16,0,1.456482,1.715774,1.629986,0,0,5.635032,5.553746,0,0.259292,-0.259292,8.38085,59.86309,0.05665546,1.792984,1.165186,0,7.010228
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,0.6761717,0.6761717,0,-1,0,0.6761717,92.23737,0,0,0,0.623683,0.7117596,0.6761717,0,0,5.923134,5.294454,0,0.08807664,-0.08807664,8.288009,59.19994,0.05665546,0.7437888,0.4989464,0,5.918137
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,0.8606716,0.8606716,0,-1,0,0.8606716,11.22453,0,1.110223E-16,0,0.09660631,0.90597,0.8606716,0,0,6.020997,5.206377,0,0.8093637,-0.8093637,7.434865,53.10607,0.05665546,0.9467387,0.07728505,0,5.302983
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,1.741387,1.741387,0,-1,0,1.741387,27.08334,0,0,0,0.4716258,1.833039,1.741387,0,0,6.92029,4.397013,0,1.361413,-1.361413,5.999809,42.85569,0.05665546,1.915526,0.3773007,0,4.868639
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,0.7286221,0.7286221,0,-1,0,0.7286221,23.48888,0,0,0,0.1711452,0.7669707,0.7286221,0,0,8.432971,3.0356,0,0.5958255,-0.5958255,5.371754,38.36959,0.05665546,0.8014843,0.1369161,0,3.206745
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.315678,2.315678,0,-1,0,2.315678,0,0,0,0.2294603,0,2.437556,2.315678,0,0,9.094999,2.439775,0,2.437556,-2.437556,2.802344,20.0167,0.05665546,2.547246,0,0,2.439775
