Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7680965,0.002107512,0,-1,0,0.002107512,0,0,0.765989,0.8427987,0,0.002218434,0.002107512,0,0,11.8034,0.002218434,0,0.002218434,-0.002218434,2.800006,20,0.05665546,0.8449062,0,0,0.002218434
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.15123,0,0,-1,0,0,0,0,4.15123,4.566353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05665546,4.566353,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.5682903,0,0,-1,0,0,0,0,0.5682903,0.6251193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05665546,0.6251193,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3497333,0,0,-1,0,0,0,0,0.3497333,0.3847066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05665546,0.3847066,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01377437,0,0,-1,0,0,0,0,0.01377437,0.01515181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05665546,0.01515181,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.523866,0,0,-1,0,0,0,0,0.523866,0.5762526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05665546,0.5762526,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.341834,0,0,-1,0,0,0,0,0.341834,0.3760174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05665546,0.3760174,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4188539,0,0,-1,0,0,0,0,0.4188539,0.4607393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05665546,0.4607393,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3401122,0,0,-1,0,0,0,0,0.3401122,0.3741234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05665546,0.3741234,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.3898392,0.3898392,3.895102,0,1.228363,0.3898392,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05701618,0.4288231,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.4096343,0.4096343,3.914897,0,1.233767,0.4096343,14.12285,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.05737707,0.4505977,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,0.9335746,0.9335746,4.438838,0,1.376803,0.9335746,70.62304,0,0,0,0.6593187,0,0,3.505263,3.33,5.088008,6.046067,3.989319,0,3.989319,12.95772,92.55495,0.05780922,1.026932,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,0.5819727,0.5819727,0,0,0,0.5819727,213.1389,0,0,0,1.24041,0.6126028,0.5819727,0,0,1.098689,9.636454,0.6278073,0,0.6278073,13.55331,96.80917,0.05778798,0.6401699,0.9923281,0,10.87686
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,1.533409,0,0,2.004291,0,0,0,0,0.4708821,10.20148,0.4708821,0,0.4708821,14.00003,100,0.05777207,0,1.603433,0,12.20577
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.086338,1.086338,0,-1,0,1.086338,181.5203,0.8284106,0,0,1.971924,1.143513,1.086338,0,0,0,10.62527,0,0,0,14.00003,100,0.05777207,1.194972,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,1.242153,1.242153,0,-1,0,1.242153,155.6221,0.6255355,0,0,1.933065,1.307529,1.242153,0,0,0,10.62527,0,0,0,14.00003,100,0.05777207,1.366368,1.546452,0,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.2789812,0.2789812,0,-1,0,0.2789812,773.0033,1.86287,0,0,2.156534,0.2936645,0.2789812,0,0,0,10.62527,0,0,0,14.00003,100,0.05777207,0.3068794,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,-1,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.05777207,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,0.9903527,0.9903527,0,-1,0,0.9903527,202.844,0.9663942,0,0,2.008871,1.042477,0.9903527,0,0,0,10.62527,0,0,0,14.00003,100,0.05777207,1.089388,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,0.7665002,0.7665002,0,-1,0,0.7665002,107.2885,0.01552421,0,0,0.8223665,0.8068423,0.7665002,0,0,0,10.62527,0,0,0,14.00003,100,0.05777207,0.8431502,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.08123349,0.08123349,0,-1,0,0.08123349,1033.891,0.7543567,0,0,0.8398657,0.08550894,0.08123349,0,0,0,10.62527,0,0,0,14.00003,100,0.05777207,0.08935685,0.6718925,0,11.46514
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,0.8417425,0.8417425,0,-1,0,0.8417425,55.9852,0,0,0,0.4712512,0.8860447,0.8417425,0,0,0,10.62527,0,0.4147935,-0.4147935,13.5628,96.87693,0.05777207,0.9259168,0.377001,0,11.09653
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,2.712377,2.712377,0,-1,0,2.712377,7.317726,0,4.440892E-16,0,0.1984843,2.855133,2.712377,0,0,0.4608817,10.21048,0,2.656649,-2.656649,10.76244,76.87444,0.05777207,2.983614,0.1587874,0,10.40897
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.104806,2.104806,0,-1,0,2.104806,0,0,0,0,0,2.215585,2.104806,0,0,3.412714,7.553832,0,2.215585,-2.215585,8.427011,60.19282,0.05777207,2.315286,0,0,7.553832
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.798193,1.798193,0,-1,0,1.798193,0,0,2.220446E-16,0,0,1.892835,1.798193,0,0,5.874475,5.338246,0,1.892835,-1.892835,6.431788,45.94125,0.05777207,1.978013,0,0,5.338246
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8845868,0.8845868,0,-1,0,0.8845868,0,0,0,0,0,0.9311439,0.8845868,0,0,7.977625,3.445411,0,0.9311439,-0.9311439,5.450276,38.93047,0.05777207,0.9730454,0,0,3.445411
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.01223,2.514267,0,0,0,5.450276,38.93047,0.05777207,0,0,0,2.514267
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.04861891,0.04861891,0,-1,0,0.04861891,0,0,6.938894E-18,0,0,0.0511778,0.04861891,0,0,9.01223,2.514267,0,0.0511778,-0.0511778,5.39633,38.54514,0.05777207,0.0534808,0,0,2.514267
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4217136,0.4217136,0,-1,0,0.4217136,0,0,5.551115E-17,0,0,0.443909,0.4217136,0,0,9.069094,2.46309,0,0.443909,-0.443909,4.928409,35.20285,0.05777207,0.4638849,0,0,2.46309
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.4778331,0.4778331,0,-1,0,0.4778331,0,0,5.551115E-17,0,0,0.5029822,0.4778331,0,0,9.562326,2.019181,0,0.5029822,-0.5029822,4.398219,31.41579,0.05777207,0.5256164,0,0,2.019181
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1988045,0.1988045,0,-1,0,0.1988045,0,0,2.775558E-17,0,0,0.2092679,0.1988045,0,0,10.1212,1.516198,0,0.2092679,-0.2092679,4.177631,29.84016,0.05777207,0.218685,0,0,1.516198
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04250511,0.04250511,0,-1,0,0.04250511,0,0,6.938894E-18,0,0,0.04474222,0.04250511,0,0,10.35371,1.30693,0,0.04474222,-0.04474222,4.130469,29.50329,0.05777207,0.04675562,0,0,1.30693
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1096518,0.1096518,0,-1,0,0.1096518,0,0,1.387779E-17,0,0,0.1154229,0.1096518,0,0,10.40343,1.262188,0,0.1154229,-0.1154229,4.008802,28.63424,0.05777207,0.1206169,0,0,1.262188
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02902868,0.02902868,0,0,0,0.02902868,0,0,3.469447E-18,0,0,0.03055651,0.02902868,0,0,10.53168,1.146765,0,0.03055651,-0.03055651,3.976593,28.40418,0.05777207,0.03193155,0,0,1.146765
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.2820491,0.2820491,0,0,0,0.2820491,8.142416,0,0,0,0.02296561,0.2968938,0.2820491,0,0,10.56563,1.116209,0,0.2739282,-0.2739282,3.687847,26.34171,0.05777207,0.310254,0.01837249,0,1.139174
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,0.8425809,0.8425809,4.347844,0,1.351961,0.8425809,76.94115,0,0,0,0.6482914,0,0,3.505263,3.33,10.86999,0.8422807,3.978292,0,3.978292,7.461986,53.29979,0.05818628,0.926839,0.5186331,5,1.490572
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,0.9727302,0.9727302,4.477993,0,1.387492,0.9727302,172.0673,0,0,0,1.673751,0,0,3.505263,3.33,6.891701,4.422743,5.00375,0,5.00375,12.20896,87.20669,0.05858658,1.070003,1.339,5,6.096493
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,0.942094,0.942094,0,-1,0,0.942094,259.0568,0,0,0,2.440559,0.9916779,0.942094,0,0,1.887951,8.926119,1.448881,0,1.448881,13.58349,97.02473,0.05853724,1.036303,1.952447,0,11.36668
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.3794533,0.3794533,0,-1,0,0.3794533,772.0501,2.091075,0,0,2.929569,0.3994245,0.3794533,0,0,0.4390699,10.23011,0.4390699,0,0.4390699,14.00003,100,0.0585223,0.4173986,2.343656,0,13.15968
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.3692222,0.3692222,0,-1,0,0.3692222,1039.994,3.451235,0,0,3.83989,0.3886549,0.3692222,0,0,0,10.62527,0,0,0,14.00003,100,0.0585223,0.4061444,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,-1,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0585223,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,0.6421371,0.6421371,0,-1,0,0.6421371,555.535,2.891362,0,0,3.567296,0.6759338,0.6421371,0,0,0,10.62527,0,0,0,14.00003,100,0.0585223,0.7063508,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0585223,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.140903,1.140903,0,-1,0,1.140903,227.8171,1.398223,0,0,2.599174,1.200951,1.140903,0,0,0,10.62527,0,0,0,14.00003,100,0.0585223,1.254994,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,0.9868442,0.9868442,0,-1,0,0.9868442,115.9736,0.1056956,0,0,1.144479,1.038783,0.9868442,0,0,0,10.62527,0,0,0,14.00003,100,0.0585223,1.085529,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,1.710948,1.710948,0,-1,0,1.710948,55.25111,0,0,0,0.945318,1.800998,1.710948,0,0,0,10.62527,0,0.8556802,-0.8556802,13.09806,93.5574,0.0585223,1.882043,0.7562544,0,11.57059
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,1.611375,1.611375,0,-1,0,1.611375,13.3182,0,0,0,0.2146062,1.696184,1.611375,0,0,0.9507558,9.769594,0,1.481578,-1.481578,11.53634,82.40228,0.0585223,1.772513,0.171685,0,9.9842
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.939044,1.939044,0,-1,0,1.939044,0,0,0,0,0,2.041099,1.939044,0,0,2.596954,8.288015,0,2.041099,-2.041099,9.384834,67.03439,0.0585223,2.132948,0,0,8.288015
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.062459,2.062459,0,-1,0,2.062459,0,0,4.440892E-16,0,0,2.17101,2.062459,0,0,4.864841,6.246917,0,2.17101,-2.17101,7.096389,50.68839,0.0585223,2.268705,0,0,6.246917
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.482947,2.482947,0,-1,0,2.482947,0,0,0,0,0,2.613628,2.482947,0,0,7.277075,4.075907,0,2.613628,-2.613628,4.341383,31.00981,0.0585223,2.731241,0,0,4.075907
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.06408487,0.06408487,0,-1,0,0.06408487,0,0,0,0,0,0.06745776,0.06408487,0,0,10.18111,1.462278,0,0.06745776,-0.06745776,4.270276,30.50191,0.0585223,0.07049336,0,0,1.462278
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.09926877,0.09926877,0,-1,0,0.09926877,0,0,1.387779E-17,0,0,0.1044934,0.09926877,0,0,10.25606,1.394821,0,0.1044934,-0.1044934,4.16013,29.71515,0.0585223,0.1091956,0,0,1.394821
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.09466995,0.09466995,0,-1,0,0.09466995,0,0,1.387779E-17,0,0,0.09965258,0.09466995,0,0,10.37216,1.290327,0,0.09965258,-0.09965258,4.055087,28.96485,0.0585223,0.1041369,0,0,1.290327
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4617656,0.4617656,0,-1,0,0.4617656,0,0,5.551115E-17,0,0,0.486069,0.4617656,0,0,10.48289,1.190675,0,0.486069,-0.486069,3.542725,25.30513,0.0585223,0.5079421,0,0,1.190675
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2057449,0.2057449,0,-1,0,0.2057449,0,0,2.775558E-17,0,0,0.2165736,0.2057449,0,0,11.02296,0.7046058,0,0.2165736,-0.2165736,3.314437,23.6745,0.0585223,0.2263194,0,0,0.7046058
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2307483,0.2307483,0,-1,0,0.2307483,0,0,2.775558E-17,0,0,0.2428929,0.2307483,0,0,11.2636,0.4880322,0,0.2428929,-0.2428929,3.058405,21.84571,0.0585223,0.2538231,0,0,0.4880322
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.08612174,0.08612174,0,-1,0,0.08612174,0,0,1.387779E-17,0,0,0.09065446,0.08612174,0,0,11.53348,0.2451392,0,0.09065446,-0.09065446,2.962847,21.16315,0.0585223,0.09473391,0,0,0.2451392
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4124933,0.4124933,3.917757,0,1.234547,0.4124933,0,0,0,0,0,0,0,3.505263,3.33,11.63421,0.1544848,3.33,0,3.33,6.121962,43.72821,0.05887866,0.4537427,0,5,0.1544848
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.2464844,0.2464844,3.751748,0,1.189227,0.2464844,20.27152,0,0,0,0.04996613,0,0,3.505263,3.33,8.304211,3.151485,3.379966,0,3.379966,9.32848,66.63187,0.05920277,0.2711328,0.03997291,5,3.201451
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,1.388227,1.388227,4.705676,0,1.44965,1.388227,42.80384,0,0,0,0.5942144,0,0,3.317449,3.151577,4.924244,6.193454,3.745791,0,3.745791,12.88205,92.01445,0.0596802,1.52705,0.4753716,5,6.787669
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.379441,0.379441,0,0,0,0.379441,428.348,0.0474627,0,0,1.625328,0.3994115,0.379441,0,0,1.178453,9.564666,1.178453,0,1.178453,14.00003,100,0.0596396,0.4173851,1.300262,0,11.18999
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,0.6220567,0.6220567,0,-1,0,0.6220567,456.7287,2.186315,0,0,2.841112,0.6547965,0.6220567,0,0,0,10.62527,0,0,0,14.00003,100,0.0596396,0.6842624,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,-1,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0596396,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,-1,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0596396,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,1.278606,1.278606,0,-1,0,1.278606,155.6815,0.6446515,0,0,1.990553,1.345901,1.278606,0,0,0,10.62527,0,0,0,14.00003,100,0.0596396,1.406467,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,-1,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0596396,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.08835661,0.08835661,0,-1,0,0.08835661,1762.276,1.46408,0,0,1.557087,0.09300695,0.08835661,0,0,0,10.62527,0,0,0,14.00003,100,0.0596396,0.09719227,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,0.7302872,0.7302872,0,-1,0,0.7302872,208.3233,0.7526348,0,0,1.521358,0.7687234,0.7302872,0,0,0,10.62527,0,0,0,14.00003,100,0.0596396,0.8033159,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,1.753904,1.753904,0,-1,0,1.753904,38.78796,0,0,0,0.6803034,1.846215,1.753904,0,0,0,10.62527,0,1.165911,-1.165911,12.77105,91.2216,0.0596396,1.929294,0.5442427,0,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.118636,1.118636,0,-1,0,1.118636,41.4934,0,2.220446E-16,0,0.4641602,1.177512,1.118636,0,0,1.295457,9.459363,0,0.7133517,-0.7133517,12.01911,85.85062,0.0596396,1.2305,0.3713282,0,9.923523
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,2.574757,2.574757,0,-1,0,2.574757,7.32521,0,4.440892E-16,0,0.1886064,2.71027,2.574757,0,0,2.08807,8.746012,0,2.521664,-2.521664,9.361044,66.86446,0.0596396,2.832233,0.1508851,0,8.934618
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.018666,1.018666,0,-1,0,1.018666,0,0,0,0,0,1.07228,1.018666,0,0,4.889919,6.224347,0,1.07228,-1.07228,8.230762,58.79104,0.0596396,1.120532,0,0,6.224347
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.08134,5.152068,0,0,0,8.230762,58.79104,0.0596396,0,0,0,5.152068
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.610976,1.610976,0,-1,0,1.610976,0,0,0,0,0,1.695765,1.610976,0,0,6.08134,5.152068,0,1.695765,-1.695765,6.443269,46.02326,0.0596396,1.772074,0,0,5.152068
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2761779,0.2761779,0,-1,0,0.2761779,0,0,5.551115E-17,0,0,0.2907135,0.2761779,0,0,7.965523,3.456303,0,0.2907135,-0.2907135,6.13683,43.83441,0.0596396,0.3037956,0,0,3.456303
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03686013,0.03686013,0,-1,0,0.03686013,0,0,0,0,0,0.03880014,0.03686013,0,0,8.288538,3.16559,0,0.03880014,-0.03880014,6.095931,43.54228,0.0596396,0.04054614,0,0,3.16559
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2700955,0.2700955,0,-1,0,0.2700955,0,0,0,0,0,0.2843111,0.2700955,0,0,8.33165,3.12679,0,0.2843111,-0.2843111,5.796241,41.40164,0.0596396,0.297105,0,0,3.12679
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1767733,0.1767733,0,-1,0,0.1767733,0,0,2.775558E-17,0,0,0.1860771,0.1767733,0,0,8.647551,2.842479,0,0.1860771,-0.1860771,5.600099,40.00062,0.0596396,0.1944506,0,0,2.842479
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3501135,0.3501135,0,-1,0,0.3501135,0,0,0,0,0,0.3685405,0.3501135,0,0,8.854303,2.656401,0,0.3685405,-0.3685405,5.211623,37.2258,0.0596396,0.3851248,0,0,2.656401
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6167029,0.6167029,0,-1,0,0.6167029,0,0,1.110223E-16,0,0,0.6491609,0.6167029,0,0,9.263793,2.287861,0,0.6491609,-0.6491609,4.527347,32.33813,0.0596396,0.6783732,0,0,2.287861
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2180621,0.2180621,0,-1,0,0.2180621,0,0,0,0,0,0.2295391,0.2180621,0,0,9.985083,1.6387,0,0.2295391,-0.2295391,4.285392,30.60988,0.0596396,0.2398683,0,0,1.6387
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24013,1.409161,0,0,0,4.285392,30.60988,0.0596396,0,0,0,1.409161
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.06535058,0.06535058,0,0,0,0.06535058,63.70862,0,0,0,0.04163395,0.06879008,0.06535058,0,0,10.24013,1.409161,0,0.02715613,-0.02715613,4.256766,30.40541,0.0596396,0.07188563,0.03330716,0,1.450795
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,0.9110191,0.9110191,0,0,0,0.9110191,52.39305,0,0,0,0.4773107,0.9589674,0.9110191,0,0,10.2703,1.382005,0,0.4816568,-0.4816568,3.749056,26.77892,0.0596396,1.002121,0.3818485,0,1.859315
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.1030166,0.1030166,0,0,0,0.1030166,484.4437,0,0,0,0.4990572,0.1084385,0.1030166,0,0,10.80547,0.9003479,0.3906188,0,0.3906188,4.119629,29.42586,0.05962615,0.1133182,0.3992458,0,1.399405
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,2.060248,1.90796,0,-1,0,1.90796,39.64833,0,0.1522878,0.9332331,0.7564743,2.008379,1.90796,0,0,10.41486,1.251905,0,1.251905,-1.251905,2.800006,20,0.05962615,2.266273,0.6051794,0,2.008379
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,1.242909,1.050673,0,-1,0,1.050673,105.2632,0,0.1922352,1.157065,1.105972,1.105972,1.050673,0,0,11.80586,0,0,0,0,2.800006,20,0.05962615,1.3672,0.8847777,0,1.105972
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,-1,0,0,0,0,0,0,0.4726428,0,0,0,0,11.80586,0,0.4726428,0,0.4726428,3.248394,23.20277,0.05960989,0,0.3781142,0,0.4726428
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.065807,1.065807,0,-1,0,1.065807,109.051,0,0,0.5474462,1.162274,1.121902,1.065807,0,0,11.33322,0.4253785,0.04037161,0,0.04037161,3.286694,23.47634,0.0596085,1.172388,0.929819,0,1.587652
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,1.530411,1.485835,0,-1,0,1.485835,74.18884,0,0.04457651,1.035384,1.102324,1.564036,1.485835,0,0,11.29285,0.4617129,0,0.4617129,-0.4617129,2.800006,20,0.0596085,1.683452,0.8818588,0,1.564036
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,11.80586,0,2.095411,0,2.095411,4.787887,34.19913,0.05953652,0,1.676329,0,2.095411
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.2209113,0.2209113,0,-1,0,0.2209113,697.219,0,0,0,1.540236,0.2325382,0.2209113,0,0,9.710449,1.88587,1.307697,0,1.307697,6.028478,43.06047,0.05949169,0.2430024,1.232189,0,3.426106
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0,0,0,0.3131588,0,0,0,0,8.402752,3.062798,0.3131588,0,0.3131588,6.325566,45.18253,0.05948097,0,0.250527,0,3.375957
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0,0,0,0.5139373,0,0,0,0,8.089593,3.34464,0.5139373,0,0.5139373,6.81313,48.66512,0.05946337,0,0.4111499,0,3.858578
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,1.425242,1.425242,0,-1,0,1.425242,15.0502,0,2.220446E-16,0,0.2145018,1.500255,1.425242,0,0,7.575655,3.807184,0,1.285753,-1.285753,5.457827,38.9844,0.05946337,1.567766,0.1716014,0,4.021686
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5840945,0.5840945,0,-1,0,0.5840945,0,0,1.110223E-16,0,0,0.6148363,0.5840945,0,0,9.004271,2.521431,0,0.6148363,-0.6148363,4.809733,34.35517,0.05946337,0.6425039,0,0,2.521431
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.171416,1.811265,0,-1,0,1.811265,0,0,0.3601514,0.577293,0,1.906595,1.811265,0,0,9.687422,1.906595,0,1.906595,-1.906595,2.800006,20,0.05946337,2.388558,0,0,1.906595
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.081769,0,0,-1,0,0,0,0,2.081769,2.289946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05946337,2.289946,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.167959,0,0,-1,0,0,0,0,0.167959,0.1847549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05946337,0.1847549,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4668399,0,0,-1,0,0,0,0,0.4668399,0.5135239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05946337,0.5135239,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.6023668,0,0,-1,0,0,0,0,0.6023668,0.6626034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05946337,0.6626034,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1293067,0,0,-1,0,0,0,0,0.1293067,0.1422373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05946337,0.1422373,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.09819117,0,0,-1,0,0,0,0,0.09819117,0.1080103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05946337,0.1080103,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.3774963,0,0,-1,0,0,0,0,0.3774963,0.415246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05946337,0.415246,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.05946337,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1549815,0.1549815,3.660245,0,1.164247,0.1549815,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.05976962,0.1704797,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1007587,0.1007587,3.606022,0,1.149444,0.1007587,15.80631,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.06006472,0.1108346,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.059476,1.059476,4.564739,0,1.411174,1.059476,26.78452,4.440892E-16,0,0,0.2837756,0,0,3.505263,3.33,5.129934,6.008334,3.613775,0,3.613775,12.56167,89.72606,0.06051584,1.165424,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,2.685101,2.685101,0,0,0,2.685101,17.87587,0,4.440892E-16,0,0.4799851,2.826422,2.685101,0,0,1.516158,9.260732,0,2.346437,-2.346437,10.08831,72.05923,0.06051584,2.953611,0.3839881,0,9.740717
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.2250808,0.2250808,0,-1,0,0.2250808,345.7545,0,0,0,0.778227,0.2369272,0.2250808,0,0,4.123311,6.914295,0.5412998,0,0.5412998,10.60183,75.72723,0.06049711,0.2475889,0.6225816,0,7.692522
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,-1,0,0,0,0,0,0,0.592473,0,0,0,0,3.582011,7.401464,0.592473,0,0.592473,11.1639,79.74201,0.06047661,0,0.4739784,0,7.993937
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,0.8037074,0.8037074,0,-1,0,0.8037074,53.96605,0,0,0,0.4337291,0.8460078,0.8037074,0,0,2.989538,7.93469,0,0.4122787,-0.4122787,10.72932,76.63787,0.06047661,0.8840781,0.3469833,0,8.36842
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,1.165655,1.165655,0,-1,0,1.165655,32.71048,0,0,0,0.3812913,1.227005,1.165655,0,0,3.447625,7.522412,0,0.8457137,-0.8457137,9.837863,70.27031,0.06047661,1.28222,0.3050331,0,7.903703
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,1.360558,1.360558,0,-1,0,1.360558,63.9253,0,0,0,0.8697408,1.432166,1.360558,0,0,4.387307,6.676698,0,0.5624257,-0.5624257,9.245014,66.03568,0.06047661,1.496614,0.6957927,0,7.546439
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,1.509292,1.509292,0,-1,0,1.509292,33.56589,0,2.220446E-16,0,0.5066074,1.588729,1.509292,0,0,5.012224,6.114272,0,1.082121,-1.082121,8.104358,57.88816,0.06047661,1.660222,0.405286,0,6.62088
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,6.214581,5.032151,0.5765764,0,0.5765764,8.651346,61.79521,0.06045668,0,0.4612611,0,5.608727
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.5336179,0.5336179,0,-1,0,0.5336179,59.19696,0,1.110223E-16,0,0.3158856,0.561703,0.5336179,0,0,5.638005,5.551069,0,0.2458175,-0.2458175,8.392232,59.9444,0.06045668,0.5869797,0.2527085,0,5.866955
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,1.713813,1.713813,0,-1,0,1.713813,14.60517,0,4.440892E-16,0,0.2503052,1.804013,1.713813,0,0,5.911136,5.305252,0,1.553708,-1.553708,6.75448,48.24619,0.06045668,1.885194,0.2002442,0,5.555557
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.3980809,0.3980809,0,-1,0,0.3980809,54.21236,0,0,0,0.2158091,0.4190325,0.3980809,0,0,7.637478,3.751544,0,0.2032235,-0.2032235,6.540264,46.71608,0.06045668,0.437889,0.1726473,0,3.967353
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1140966,0.1140966,0,-1,0,0.1140966,0,0,1.387779E-17,0,0,0.1201016,0.1140966,0,0,7.863282,3.548321,0,0.1201016,-0.1201016,6.413666,45.81181,0.06045668,0.1255062,0,0,3.548321
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.996728,3.428219,0,0,0,6.413666,45.81181,0.06045668,0,0,0,3.428219
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.996728,3.428219,0,0,0,6.413666,45.81181,0.06045668,0,0,0,3.428219
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.996728,3.428219,0,0,0,6.413666,45.81181,0.06045668,0,0,0,3.428219
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3741786,0.3741786,0,-1,0,0.3741786,0,0,5.551115E-17,0,0,0.3938722,0.3741786,0,0,7.996728,3.428219,0,0.3938722,-0.3938722,5.998488,42.84626,0.06045668,0.4115965,0,0,3.428219
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.4941272,0.4941272,0,-1,0,0.4941272,0,0,5.551115E-17,0,0,0.5201339,0.4941272,0,0,8.434364,3.034347,0,0.5201339,-0.5201339,5.450219,38.93005,0.06045668,0.5435399,0,0,3.034347
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1669436,0.1669436,0,-1,0,0.1669436,0,0,2.775558E-17,0,0,0.1757301,0.1669436,0,0,9.012291,2.514213,0,0.1757301,-0.1757301,5.264983,37.60695,0.06045668,0.1836379,0,0,2.514213
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1850465,0.1850465,0,-1,0,0.1850465,0,0,2.775558E-17,0,0,0.1947858,0.1850465,0,0,9.207546,2.338483,0,0.1947858,-0.1947858,5.05966,36.14036,0.06045668,0.2035511,0,0,2.338483
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2710524,0.2710524,0,-1,0,0.2710524,0,0,5.551115E-17,0,0,0.2853183,0.2710524,0,0,9.423975,2.143697,0,0.2853183,-0.2853183,4.758909,33.99213,0.06045668,0.2981577,0,0,2.143697
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1342731,0.1342731,0,-1,0,0.1342731,0,0,0,0,0,0.1413401,0.1342731,0,0,9.740995,1.858379,0,0.1413401,-0.1413401,4.609923,32.92796,0.06045668,0.1477004,0,0,1.858379
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.89804,1.717038,0,0,0,4.609923,32.92796,0.06045668,0,0,0,1.717038
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,9.89804,1.717038,0.02662197,0,0.02662197,4.635179,33.10835,0.06045576,0,0.02129757,0,1.74366
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,1.209527,1.209527,0,0,0,1.209527,16.90875,0,2.220446E-16,0,0.2045158,1.273186,1.209527,0,0,9.871418,1.740998,0,1.06867,-1.06867,3.508702,25.0621,0.06045576,1.330479,0.1636127,0,1.945514
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,1.207365,1.207365,4.712628,0,1.451548,1.207365,20.07231,0,0,0,0.242346,0,0,3.505263,3.33,11.05883,0.6723281,3.572346,0,3.572346,6.897727,49.26938,0.06093172,1.328101,0.1938768,5,0.914674
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,1.332082,1.332082,0,-1,0,1.332082,33.81236,0,2.220446E-16,0,0.4504082,1.402191,1.332082,0,0,7.486483,3.887439,0,0.9517831,-0.9517831,5.894459,42.1032,0.06093172,1.46529,0.3603266,0,4.337848
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,1.967262,1.967262,0,-1,0,1.967262,12.83277,0,0,0,0.2524541,2.070802,1.967262,0,0,8.54402,2.935656,0,1.818348,-1.818348,3.977752,28.41246,0.06093172,2.163988,0.2019633,0,3.18811
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,-1,0,0,0,0,0,0,0.1610976,0,0,0,0,10.56441,1.117308,0.1610976,0,0.1610976,4.130582,29.5041,0.06092612,0,0.1288781,0,1.278406
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,1.429525,1.429525,0,-1,0,1.429525,20.94973,0,0,0.3163947,0.2994816,1.504763,1.429525,0,0,10.40331,1.262296,0,1.205281,-1.205281,2.860104,20.42928,0.06092612,1.572477,0.2395853,0,1.561778
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,-1,0,0,0,0,0,0,0.5496987,0,0,0,0,11.74251,0.0570145,0.5496987,0,0.5496987,3.381594,24.1542,0.06090703,0,0.4397589,0,0.6067132
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.5460809,0.5460809,0,-1,0,0.5460809,119.7075,0,0,0,0.6536999,0.5748221,0.5460809,0,0,11.19281,0.5517433,0.07887785,0,0.07887785,3.456424,24.68869,0.06090429,0.6006891,0.5229599,0,1.205443
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,0.7629544,0.7629544,0,-1,0,0.7629544,43.61658,0,0,0.1844259,0.3327746,0.8031099,0.7629544,0,0,11.11393,0.6227334,0,0.4703352,-0.4703352,2.960647,21.14744,0.06090429,0.8392498,0.2662197,0,0.955508
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,1.958798,0.4265795,0,-1,0,0.4265795,69.53754,0,1.532218,1.953539,0.2966329,0.449031,0.4265795,0,0,11.63653,0.1523982,0,0.1523982,-0.1523982,2.800006,20,0.06090429,2.154678,0.2373063,0,0.449031
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,11.80586,0,0.2669577,0,0.2669577,3.053264,21.80898,0.06089502,0,0.2135661,0,0.2669577
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,1.801626,0.4249737,0,-1,0,0.4249737,48.72744,0,1.376653,1.714195,0.2070788,0.4473407,0.4249737,0,0,11.5389,0.2402619,0,0.2402619,-0.2402619,2.800006,20,0.06089502,1.981789,0.165663,0,0.4473407
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.540534,0,0,-1,0,0,0,0,3.540534,3.894588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,3.894588,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5100712,0,0,-1,0,0,0,0,0.5100712,0.5610784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,0.5610784,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.461159,0,0,-1,0,0,0,0,1.461159,1.607275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,1.607275,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1551138,0,0,-1,0,0,0,0,0.1551138,0.1706252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,0.1706252,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3247017,0,0,-1,0,0,0,0,0.3247017,0.3571719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,0.3571719,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3521297,0,0,-1,0,0,0,0,0.3521297,0.3873427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,0.3873427,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1756683,0,0,-1,0,0,0,0,0.1756683,0.1932351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,0.1932351,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4148419,0,0,-1,0,0,0,0,0.4148419,0.4563261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,0.4563261,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1799516,0,0,-1,0,0,0,0,0.1799516,0.1979468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,0.1979468,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06089502,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07040586,0.07040586,3.575669,0,1.141158,0.07040586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06118106,0.07744644,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.452836,0.452836,3.958099,0,1.245561,0.452836,1.134874,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.06153172,0.4981196,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,1.897592,1.897592,5,0,1.53,1.897592,6.269509,0,0,0,0.1189697,0,0,3.102408,2.947288,5.140721,5.998625,3.066258,0,3.066258,12.03202,85.94283,0.06197774,2.087351,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,1.769956,1.769956,0,0,0,1.769956,9.819178,0,4.440892E-16,0,0.1737951,1.863112,1.769956,0,0,2.074463,8.758257,0,1.689317,-1.689317,10.25132,73.22359,0.06197774,1.946952,0.1390361,0,8.932053
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,1.36888,1.36888,0,-1,0,1.36888,34.52217,0,0,0,0.4725671,1.440926,1.36888,0,0,3.951482,7.06894,0,0.9683593,-0.9683593,9.230582,65.9326,0.06197774,1.505768,0.3780537,0,7.541507
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,1.781182,1.781182,0,-1,0,1.781182,41.49173,0,2.220446E-16,0,0.7390434,1.874929,1.781182,0,0,5.027437,6.100581,0,1.135885,-1.135885,8.033255,57.38027,0.06197774,1.959301,0.5912347,0,6.839624
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,-1,0,0,0,0,0,0,0.7939728,0,0,0,0,6.289532,4.964695,0.7939728,0,0.7939728,8.786483,62.76047,0.06194985,0,0.6351783,0,5.758668
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,1.3029,1.3029,0,-1,0,1.3029,45.94234,0,0,0,0.5985827,1.371473,1.3029,0,0,5.495559,5.679271,0,0.7728907,-0.7728907,7.971785,56.9412,0.06194985,1.43319,0.4788662,0,6.277854
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.4169829,0.4169829,0,-1,0,0.4169829,72.79243,0,5.551115E-17,0,0.303532,0.4389294,0.4169829,0,0,6.354326,4.906381,0,0.1353974,-0.1353974,7.829063,55.92177,0.06194985,0.4586813,0.2428256,0,5.209912
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.4455024,0.4455024,0,-1,0,0.4455024,23.9493,0,5.551115E-17,0,0.1066947,0.4689499,0.4455024,0,0,6.504768,4.770983,0,0.3622552,-0.3622552,7.447213,53.19427,0.06194985,0.4900526,0.08535574,0,4.877678
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,6.907274,4.408728,0.2777712,0,0.2777712,7.71073,55.07653,0.0619401,0,0.2222169,0,4.686499
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,0.605669,0.605669,0,-1,0,0.605669,25.19922,0,1.110223E-16,0,0.1526239,0.6375463,0.605669,0,0,6.629502,4.658722,0,0.4849224,-0.4849224,7.199576,51.42545,0.0619401,0.6662359,0.1220991,0,4.811346
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,0.8502201,0.8502201,0,-1,0,0.8502201,11.18209,0,1.110223E-16,0,0.09507234,0.8949686,0.8502201,0,0,7.168305,4.1738,0,0.7998962,-0.7998962,6.356412,45.40285,0.0619401,0.9352422,0.07605787,0,4.268872
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,8.057079,3.373903,0.2137514,0,0.2137514,6.559194,46.8513,0.0619326,0,0.1710011,0,3.587655
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.330447,1.330447,0,-1,0,1.330447,0,0,2.220446E-16,0,0,1.400471,1.330447,0,0,7.843328,3.566279,0,1.400471,-1.400471,5.082968,36.30685,0.0619326,1.463492,0,0,3.566279
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.399406,2.165809,0,0,0,5.082968,36.30685,0.0619326,0,0,0,2.165809
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.244888,1.244888,0,-1,0,1.244888,0,0,0,0,0,1.310408,1.244888,0,0,9.399406,2.165809,0,1.310408,-1.310408,3.701677,26.44049,0.0619326,1.369377,0,0,2.165809
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.08134464,0.08134464,0,-1,0,0.08134464,0,0,1.387779E-17,0,0,0.08562594,0.08134464,0,0,10.85542,0.8554003,0,0.08562594,-0.08562594,3.611419,25.7958,0.0619326,0.0894791,0,0,0.8554003
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2127541,0.2127541,0,-1,0,0.2127541,0,0,2.775558E-17,0,0,0.2239517,0.2127541,0,0,10.95056,0.7697743,0,0.2239517,-0.2239517,3.375353,24.10962,0.0619326,0.2340295,0,0,0.7697743
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.2992308,0.2992308,0,-1,0,0.2992308,0,0,0,0,0,0.3149798,0.2992308,0,0,11.19939,0.5458226,0,0.3149798,-0.3149798,3.043335,21.73807,0.0619326,0.3291539,0,0,0.5458226
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1152611,0.1152611,0,-1,0,0.1152611,0,0,0,0,0,0.1213275,0.1152611,0,0,11.54937,0.2308428,0,0.1213275,-0.1213275,2.915445,20.82457,0.0619326,0.1267872,0,0,0.2308428
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2777798,0.1040396,0,-1,0,0.1040396,0,0,0.1737402,0.2015182,0,0.1095154,0.1040396,0,0,11.68418,0.1095154,0,0.1095154,-0.1095154,2.800006,20,0.0619326,0.3055578,0,0,0.1095154
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4079386,0,0,-1,0,0,0,0,0.4079386,0.4487325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0619326,0.4487325,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1176057,0,0,-1,0,0,0,0,0.1176057,0.1293663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0619326,0.1293663,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3425694,0.3425694,3.847833,0,1.215458,0.3425694,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06226159,0.3768263,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.4488589,0.4488589,3.954122,0,1.244475,0.4488589,13.40361,4.440892E-16,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.0626054,0.4937448,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.4757179,0.4757179,3.980981,0,1.251808,0.4757179,149.7135,4.440892E-16,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.06292938,0.5232897,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.5102157,0.5102157,0,0,0,0.5102157,205.9616,0,0,0,1.050849,0.5370691,0.5102157,0,0,1.043483,9.68614,0.5137795,0,0.5137795,13.49751,96.41058,0.06291119,0.5612373,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,1.402407,1.402407,0,-1,0,1.402407,137.427,0,0,0,1.927286,1.476218,1.402407,0,0,0.5297033,10.14854,0.4510683,0,0.4510683,13.92543,99.46715,0.06289522,1.542648,1.541829,0,12.07583
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,1.565938,1.565938,0,-1,0,1.565938,143.9229,0.526752,0,0,2.253743,1.648356,1.565938,0,0,0.07863497,10.5545,0.07863497,0,0.07863497,14.00003,100,0.06289243,1.722532,1.802994,0,12.80825
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.4232226,0.4232226,0,-1,0,0.4232226,640.7027,2.266101,0,0,2.711599,0.4454975,0.4232226,0,0,0,10.62527,0,0,0,14.00003,100,0.06289243,0.4655449,2.169279,0,13.33687
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,0.6876409,0.6876409,0,-1,0,0.6876409,454.3724,2.400618,0,0,3.12445,0.7238325,0.6876409,0,0,0,10.62527,0,0,0,14.00003,100,0.06289243,0.756405,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,1.956812,1.956812,0,-1,0,1.956812,135.9499,0.600482,0,0,2.660284,2.059802,1.956812,0,0,0,10.62527,0,0,0,14.00003,100,0.06289243,2.152493,2.128227,0,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,1.227386,1.227386,0,-1,0,1.227386,187.4082,1.008237,0,0,2.300221,1.291985,1.227386,0,0,0,10.62527,0,0,0,14.00003,100,0.06289243,1.350124,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.096324,1.096324,0,-1,0,1.096324,160.6136,0.6068203,0,0,1.760846,1.154025,1.096324,0,0,0,10.62527,0,0,0,14.00003,100,0.06289243,1.205956,1.408677,0,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,0.7159603,0.7159603,0,-1,0,0.7159603,116.4734,0.08026119,0,0,0.8339037,0.7536424,0.7159603,0,0,0,10.62527,0,0,0,14.00003,100,0.06289243,0.7875564,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,0.9929407,0.9929407,0,-1,0,0.9929407,98.85636,2.220446E-16,0,0,0.9815851,1.045201,0.9929407,0,0,0,10.62527,0,0.06361566,-0.06361566,13.93297,99.52103,0.06289243,1.092235,0.7852681,0,11.60686
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,2.710134,2.710134,0,-1,0,2.710134,7.849703,0,0,0,0.2127375,2.852773,2.710134,0,0,0.07068408,10.56166,0,2.640035,-2.640035,11.15013,79.64362,0.06289243,2.981148,0.17019,0,10.7744
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.004057,7.921623,0,0,0,11.15013,79.64362,0.06289243,0,0,0,7.921623
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.263595,1.263595,0,-1,0,1.263595,0,0,0,0,0,1.3301,1.263595,0,0,3.004057,7.921623,0,1.3301,-1.3301,9.748081,69.62901,0.06289243,1.389955,0,0,7.921623
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.063764,1.063764,0,-1,0,1.063764,0,0,2.220446E-16,0,0,1.119751,1.063764,0,0,4.481946,6.591523,0,1.119751,-1.119751,8.56776,61.19816,0.06289243,1.17014,0,0,6.591523
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.2909443,0.2909443,0,-1,0,0.2909443,0,0,0,0,0,0.3062572,0.2909443,0,0,5.726114,5.471772,0,0.3062572,-0.3062572,8.244936,58.89228,0.06289243,0.3200388,0,0,5.471772
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.151571,0.151571,0,-1,0,0.151571,0,0,2.775558E-17,0,0,0.1595484,0.151571,0,0,6.0664,5.165514,0,0.1595484,-0.1595484,8.076757,57.69101,0.06289243,0.1667281,0,0,5.165514
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.243676,5.005966,0,0,0,8.076757,57.69101,0.06289243,0,0,0,5.005966
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.243676,5.005966,0,0,0,8.076757,57.69101,0.06289243,0,0,0,5.005966
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02409074,0.02409074,0,-1,0,0.02409074,0,0,3.469447E-18,0,0,0.02535868,0.02409074,0,0,6.243676,5.005966,0,0.02535868,-0.02535868,8.050027,57.50008,0.06289243,0.02649982,0,0,5.005966
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.271852,4.980608,0,0,0,8.050027,57.50008,0.06289243,0,0,0,4.980608
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.271852,4.980608,0,0,0,8.050027,57.50008,0.06289243,0,0,0,4.980608
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3259773,0.3259773,0,0,0,0.3259773,0,0,5.551115E-17,0,0,0.343134,0.3259773,0,0,6.271852,4.980608,0,0.343134,-0.343134,7.688332,54.91655,0.06289243,0.358575,0,0,4.980608
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.1548605,0.1548605,0,0,0,0.1548605,18.6889,0,0,0,0.02894173,0.1630111,0.1548605,0,0,6.653112,4.637474,0,0.1340694,-0.1340694,7.54701,53.90711,0.06289243,0.1703466,0.02315339,0,4.666415
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,1.263456,1.263456,0,0,0,1.263456,70.25974,0,0,0,0.8877008,1.329953,1.263456,0,0,6.802078,4.503404,0,0.4422526,-0.4422526,7.080835,50.57729,0.06289243,1.389801,0.7101606,0,5.391105
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,7.29347,4.061152,1.97176,0,1.97176,8.95141,63.93852,0.06282272,0,1.577408,0,6.032911
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,0.9271434,0.9271434,0,-1,0,0.9271434,322.1493,0,0,0,2.986786,0.9759404,0.9271434,0,0,5.32171,5.835735,2.010846,0,2.010846,10.85907,77.56461,0.06275178,1.019858,2.389429,0,8.822521
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,0.9640785,0.9640785,0,-1,0,0.9640785,349.5361,0,0,0,3.369803,1.01482,0.9640785,0,0,3.310864,7.645496,2.354984,0,2.354984,13.0932,93.52267,0.06266891,1.060486,2.695843,0,11.0153
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.3952837,0.3952837,0,-1,0,0.3952837,1119.902,3.054822,0,0,4.426791,0.4160881,0.3952837,0,0,0.9558808,9.764981,0.9558808,0,0.9558808,14.00003,100,0.06263533,0.4348121,3.541433,0,14.19177
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,1.21544,1.21544,0,-1,0,1.21544,385.3275,3.404015,0,0,4.683425,1.279411,1.21544,0,0,0,10.62527,0,0,0,14.00003,100,0.06263533,1.336984,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,1.668766,1.668766,0,-1,0,1.668766,280.3014,2.920979,0,0,4.677575,1.756596,1.668766,0,0,0,10.62527,0,0,0,14.00003,100,0.06263533,1.835643,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.1597458,0.1597458,0,-1,0,0.1597458,2243.151,3.415185,0,0,3.583338,0.1681535,0.1597458,0,0,0,10.62527,0,0,0,14.00003,100,0.06263533,0.1757204,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,1.332425,1.332425,0,-1,0,1.332425,220.3102,1.532915,0,0,2.935467,1.402552,1.332425,0,0,0,10.62527,0,0,0,14.00003,100,0.06263533,1.465667,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06263533,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.5735764,0.5735764,0,-1,0,0.5735764,183.6816,0.4497896,0,0,1.053554,0.6037647,0.5735764,0,0,0,10.62527,0,0,0,14.00003,100,0.06263533,0.6309341,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.134527,1.134527,0,-1,0,1.134527,18.5676,0,2.220446E-16,0,0.2106544,1.194239,1.134527,0,0,0,10.62527,0,0.9835843,-0.9835843,12.96324,92.59438,0.06263533,1.247979,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.092871,9.64169,0,0,0,12.96324,92.59438,0.06263533,0,0,0,9.64169
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3307908,0.3307908,0,-1,0,0.3307908,0,0,5.551115E-17,0,0,0.3482008,0.3307908,0,0,1.092871,9.64169,0,0.3482008,-0.3482008,12.5962,89.9727,0.06263533,0.3638698,0,0,9.64169
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.807005,0.807005,0,-1,0,0.807005,0,0,1.110223E-16,0,0,0.849479,0.807005,0,0,1.479761,9.293489,0,0.849479,-0.849479,11.70077,83.57679,0.06263533,0.8877055,0,0,9.293489
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2618864,0.2618864,0,-1,0,0.2618864,0,0,0,0,0,0.2756699,0.2618864,0,0,2.423627,8.44401,0,0.2756699,-0.2756699,11.41019,81.50121,0.06263533,0.288075,0,0,8.44401
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02108352,0.02108352,0,-1,0,0.02108352,0,0,3.469447E-18,0,0,0.02219318,0.02108352,0,0,2.729927,8.168341,0,0.02219318,-0.02219318,11.3868,81.33411,0.06263533,0.02319187,0,0,8.168341
