Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1038621,0.1038621,0,-1,0,0.1038621,0,0,1.387779E-17,0,0,0.1093285,0.1038621,0,0,2.754586,8.146147,0,0.1093285,-0.1093285,11.27156,80.51096,0.06263533,0.1142483,0,0,8.146147
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.6432801,0.6432801,0,-1,0,0.6432801,0,0,0,0,0,0.677137,0.6432801,0,0,2.876062,8.036819,0,0.677137,-0.677137,10.55779,75.41264,0.06263533,0.7076082,0,0,8.036819
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1534837,0.1534837,0,-1,0,0.1534837,0,0,0,0,0,0.1615618,0.1534837,0,0,3.628436,7.359682,0,0.1615618,-0.1615618,10.38749,74.19621,0.06263533,0.168832,0,0,7.359682
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3200371,0.3200371,0,-1,0,0.3200371,0,0,0,0,0,0.3368812,0.3200371,0,0,3.807949,7.19812,0,0.3368812,-0.3368812,10.03239,71.65976,0.06263533,0.3520408,0,0,7.19812
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.182262,6.861238,0,0,0,10.03239,71.65976,0.06263533,0,0,0,6.861238
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06281982,0.06281982,0,0,0,0.06281982,0,0,0,0,0,0.06612612,0.06281982,0,0,4.182262,6.861238,0,0.06612612,-0.06612612,9.962683,71.16188,0.06263533,0.0691018,0,0,6.861238
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.304177,0.304177,0,0,0,0.304177,18.63716,0,0,0,0.05668995,0.3201864,0.304177,0,0,4.255735,6.795113,0,0.2634964,-0.2634964,9.684934,69.17796,0.06263533,0.3345948,0.04535196,0,6.851802
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.2257352,0.2257352,0,0,0,0.2257352,322.2395,0,0,0,0.7274079,0.237616,0.2257352,0,0,4.548509,6.531616,0.4897919,0,0.4897919,10.14959,72.49693,0.06261814,0.2483087,0.5819263,0,7.259024
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,1.201918,1.201918,0,0,0,1.201918,131.7859,0,0,0,1.583959,1.265177,1.201918,0,0,4.058717,6.972429,0.3187819,0,0.3187819,10.45201,74.65709,0.06260696,1.32211,1.267167,0,8.556388
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,0.6300006,0.6300006,0,-1,0,0.6300006,406.4549,0,0,0,2.560668,0.6631585,0.6300006,0,0,3.739935,7.259333,1.89751,0,1.89751,12.25215,87.51518,0.06254048,0.6930007,2.048535,0,9.820001
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,0.6496214,0.6496214,0,-1,0,0.6496214,253.3471,0,0,0,1.645797,0.683812,0.6496214,0,0,1.842425,8.967092,0.9619846,0,0.9619846,13.16477,94.03387,0.06250682,0.7145835,1.316637,0,10.61289
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.2057866,0.2057866,0,-1,0,0.2057866,856.2795,0.6650506,0,0,1.762109,0.2166175,0.2057866,0,0,0.8804407,9.832877,0.8804407,0,0.8804407,14.00003,100,0.06247606,0.2263653,1.409687,0,11.59499
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,0.6158372,0.6158372,0,-1,0,0.6158372,540.8118,2.68227,0,0,3.33052,0.6482497,0.6158372,0,0,0,10.62527,0,0,0,14.00003,100,0.06247606,0.6774209,2.664416,0,13.95579
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.2860991,0.2860991,0,-1,0,0.2860991,1225.349,3.204555,0,0,3.505712,0.301157,0.2860991,0,0,0,10.62527,0,0,0,14.00003,100,0.06247606,0.3147091,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,0.6499407,0.6499407,0,-1,0,0.6499407,481.7101,2.446682,0,0,3.13083,0.6841481,0.6499407,0,0,0,10.62527,0,0,0,14.00003,100,0.06247606,0.7149348,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.1220243,0.1220243,0,-1,0,0.1220243,1708.315,1.956114,0,0,2.08456,0.1284467,0.1220243,0,0,0,10.62527,0,0,0,14.00003,100,0.06247606,0.1342268,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.3455796,0.3455796,0,-1,0,0.3455796,365.4044,0.8989953,0,0,1.262763,0.363768,0.3455796,0,0,0,10.62527,0,0,0,14.00003,100,0.06247606,0.3801376,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,0.7676564,0.7676564,0,-1,0,0.7676564,81.16807,0,0,0,0.6230919,0.8080594,0.7676564,0,0,0,10.62527,0,0.1849675,-0.1849675,13.80505,98.60734,0.06247606,0.844422,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,0.8023328,0.8023328,0,-1,0,0.8023328,25.98528,0,1.110223E-16,0,0.2084884,0.8445608,0.8023328,0,0,0.2055195,10.44031,0,0.6360724,-0.6360724,13.13458,93.81821,0.06247606,0.882566,0.1667907,0,10.6488
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.34889,1.34889,0,-1,0,1.34889,0,0,2.220446E-16,0,0,1.419884,1.34889,0,0,0.9122666,9.804235,0,1.419884,-1.419884,11.63789,83.1276,0.06247606,1.483778,0,0,9.804235
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.587374,1.587374,0,-1,0,1.587374,0,0,2.220446E-16,0,0,1.67092,1.587374,0,0,2.489915,8.384351,0,1.67092,-1.67092,9.876583,70.54688,0.06247606,1.746112,0,0,8.384351
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346493,6.71343,0,0,0,9.876583,70.54688,0.06247606,0,0,0,6.71343
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346493,6.71343,0,0,0,9.876583,70.54688,0.06247606,0,0,0,6.71343
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346493,6.71343,0,0,0,9.876583,70.54688,0.06247606,0,0,0,6.71343
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4515811,0.4515811,0,-1,0,0.4515811,0,0,5.551115E-17,0,0,0.4753486,0.4515811,0,0,4.346493,6.71343,0,0.4753486,-0.4753486,9.375522,66.96787,0.06247606,0.4967392,0,0,6.71343
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.874658,6.238082,0,0,0,9.375522,66.96787,0.06247606,0,0,0,6.238082
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.04999812,0.04999812,0,-1,0,0.04999812,0,0,6.938894E-18,0,0,0.0526296,0.04999812,0,0,4.874658,6.238082,0,0.0526296,-0.0526296,9.320045,66.57162,0.06247606,0.05499793,0,0,6.238082
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1256842,0.1256842,0,-1,0,0.1256842,0,0,0,0,0,0.1322992,0.1256842,0,0,4.933136,6.185452,0,0.1322992,-0.1322992,9.18059,65.57551,0.06247606,0.1382526,0,0,6.185452
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1713481,0.1713481,0,-1,0,0.1713481,0,0,0,0,0,0.1803664,0.1713481,0,0,5.080134,6.053153,0,0.1803664,-0.1803664,8.990466,64.21749,0.06247606,0.1884829,0,0,6.053153
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01230169,0.01230169,0,0,0,0.01230169,0,0,1.734723E-18,0,0,0.01294914,0.01230169,0,0,5.280542,5.872787,0,0.01294914,-0.01294914,8.976817,64.11999,0.06247606,0.01353185,0,0,5.872787
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,0.6322556,0.6322556,0,0,0,0.6322556,7.660681,0,1.110223E-16,0,0.04843509,0.6655322,0.6322556,0,0,5.29493,5.859838,0,0.6170971,-0.6170971,8.326339,59.47373,0.06247606,0.6954812,0.03874807,0,5.908273
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.3264209,0.3264209,0,0,0,0.3264209,202.5373,0,0,0,0.6611241,0.3436009,0.3264209,0,0,5.980593,5.24274,0.3175231,0,0.3175231,8.627568,61.62536,0.06246497,0.3590629,0.5288992,0,5.903864
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,2.679958,2.679958,0,0,0,2.679958,38.85219,0,0,0,1.041222,2.821008,2.679958,0,0,5.66307,5.528511,0,1.779786,-1.779786,6.751509,48.22497,0.06246497,2.947953,0.8329778,0,6.569734
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,1.571019,1.571019,0,-1,0,1.571019,66.43276,0,0,0,1.043671,1.653704,1.571019,0,0,7.64061,3.748725,0,0.6100327,-0.6100327,6.108478,43.6319,0.06246497,1.728121,0.8349369,0,4.792397
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,1.501957,1.501957,0,-1,0,1.501957,78.36824,0,0,0,1.177057,1.581008,1.501957,0,0,8.318424,3.138693,0,0.4039502,-0.4039502,5.682677,40.59047,0.06246497,1.652153,0.9416459,0,4.31575
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,-1,0,0,0,0,0,0,1.750279,0,0,0,0,8.767258,2.734742,1.750279,0,1.750279,7.343138,52.45088,0.06240392,0,1.400223,0,4.485022
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,0.8623031,0.8623031,0,-1,0,0.8623031,288.9699,0,0,0,2.491796,0.9076875,0.8623031,0,0,7.016978,4.309994,1.584109,0,1.584109,8.845956,63.18527,0.06234876,0.9485334,1.993437,0,6.80179
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,0.7354224,0.7354224,0,-1,0,0.7354224,264.8691,0,0,0,1.947906,0.7741289,0.7354224,0,0,5.432869,5.735692,1.173778,0,1.173778,9.959498,71.13914,0.06230796,0.8089646,1.558325,0,7.683598
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.555353,0.555353,0,-1,0,0.555353,245.5594,0,0,0,1.363721,0.5845821,0.555353,0,0,4.259092,6.792091,0.7791393,0,0.7791393,10.69866,76.41882,0.0622809,0.6108884,1.090977,0,8.155813
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,1.300781,1.300781,0,-1,0,1.300781,124.8619,0,0,0,1.624179,1.369243,1.300781,0,0,3.479952,7.493317,0.2549365,0,0.2549365,10.94051,78.14634,0.06227205,1.430859,1.299343,0,9.117496
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.4287801,0.4287801,0,-1,0,0.4287801,261.0354,0,0,0,1.119268,0.4513475,0.4287801,0,0,3.225016,7.72276,0.6679205,0,0.6679205,11.57415,82.67236,0.06224889,0.4716581,0.8954144,0,8.842028
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,1.614654,1.614654,0,-1,0,1.614654,48.11509,0,2.220446E-16,0,0.7768921,1.699635,1.614654,0,0,2.557096,8.323889,0,0.9227433,-0.9227433,10.6015,75.72483,0.06224889,1.776119,0.6215137,0,9.10078
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,1.745519,1.745519,0,-1,0,1.745519,11.99689,0,2.220446E-16,0,0.209408,1.837388,1.745519,0,0,3.582366,7.401145,0,1.62798,-1.62798,8.885455,63.46741,0.06224889,1.920071,0.1675264,0,7.610553
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6563554,0.6563554,0,-1,0,0.6563554,0,0,0,0,0,0.6909004,0.6563554,0,0,5.391233,5.773165,0,0.6909004,-0.6909004,8.157183,58.26547,0.06224889,0.721991,0,0,5.773165
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.187221,1.187221,0,-1,0,1.187221,0,0,2.220446E-16,0,0,1.249706,1.187221,0,0,6.1589,5.082264,0,1.249706,-1.249706,6.839877,48.85617,0.06224889,1.305943,0,0,5.082264
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.547462,3.832558,0,0,0,6.839877,48.85617,0.06224889,0,0,0,3.832558
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002746509,0.002746509,0,-1,0,0.002746509,0,0,4.336809E-19,0,0,0.002891062,0.002746509,0,0,7.547462,3.832558,0,0.002891062,-0.002891062,6.83683,48.8344,0.06224889,0.00302116,0,0,3.832558
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.007215999,0.007215999,0,-1,0,0.007215999,0,0,8.673617E-19,0,0,0.007595789,0.007215999,0,0,7.550674,3.829667,0,0.007595789,-0.007595789,6.828823,48.77721,0.06224889,0.007937599,0,0,3.829667
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.221635,0.221635,0,-1,0,0.221635,0,0,2.775558E-17,0,0,0.2333,0.221635,0,0,7.559114,3.822072,0,0.2333,-0.2333,6.582903,47.02064,0.06224889,0.2437985,0,0,3.822072
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.009684264,0.009684264,0,-1,0,0.009684264,0,0,1.734723E-18,0,0,0.01019396,0.009684264,0,0,7.818336,3.588772,0,0.01019396,-0.01019396,6.572157,46.94389,0.06224889,0.01065269,0,0,3.588772
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.371223,0.371223,0,-1,0,0.371223,0,0,5.551115E-17,0,0,0.390761,0.371223,0,0,7.829663,3.578578,0,0.390761,-0.390761,6.160259,44.00176,0.06224889,0.4083453,0,0,3.578578
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2506886,0.2506886,0,-1,0,0.2506886,0,0,0,0,0,0.2638828,0.2506886,0,0,8.263842,3.187816,0,0.2638828,-0.2638828,5.882102,42.01493,0.06224889,0.2757575,0,0,3.187816
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3001461,0.3001461,0,-1,0,0.3001461,0,0,5.551115E-17,0,0,0.3159433,0.3001461,0,0,8.557045,2.923934,0,0.3159433,-0.3159433,5.549069,39.63613,0.06224889,0.3301607,0,0,2.923934
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2093706,0.2093706,0,0,0,0.2093706,0,0,2.775558E-17,0,0,0.2203901,0.2093706,0,0,8.908093,2.607991,0,0.2203901,-0.2203901,5.316757,37.97676,0.06224889,0.2303076,0,0,2.607991
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.5640045,0.5640045,0,0,0,0.5640045,9.535101,0,1.110223E-16,0,0.0537784,0.5936889,0.5640045,0,0,9.152971,2.3876,0,0.5399106,-0.5399106,4.747642,33.91166,0.06224889,0.620405,0.04302272,0,2.441379
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,0.8255965,0.8255965,0,0,0,0.8255965,91.12604,1.110223E-16,0,0,0.7523333,0.8690489,0.8255965,0,0,9.752872,1.84769,0,0.1167156,-0.1167156,4.624613,33.03288,0.06224889,0.9081561,0.6018667,0,2.600023
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,9.882556,1.730974,1.506821,0,1.506821,6.054109,43.24355,0.06219668,0,1.205457,0,3.237796
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.2945571,0.2945571,0,-1,0,0.2945571,635.8654,0,0,0,1.872987,0.3100601,0.2945571,0,0,8.375734,3.087114,1.562926,0,1.562926,7.536831,53.8344,0.06214263,0.3240128,1.498389,0,4.9601
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,1.684454,1.684454,0,-1,0,1.684454,40.59657,0,4.440892E-16,0,0.6838305,1.77311,1.684454,0,0,6.812808,4.493747,0,1.089279,-1.089279,6.38863,45.63298,0.06214263,1.852899,0.5470644,0,5.177578
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,0.6489542,0.6489542,0,-1,0,0.6489542,147.5282,0,0,0,0.9573907,0.6831096,0.6489542,0,0,8.023118,3.404468,0.274281,0,0.274281,6.648836,47.49159,0.06213315,0.7138495,0.7659125,0,4.361859
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.06194171,0.06194171,0,-1,0,0.06194171,3592.039,0,0,0,2.22497,0.0652018,0.06194171,0,0,7.748837,3.651321,2.159768,0,2.159768,8.697772,62.12682,0.06205863,0.06813587,1.779976,0,5.876291
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,2.075017,2.075017,0,-1,0,2.075017,142.8497,0,0,0,2.964155,2.184228,2.075017,0,0,5.589068,5.595112,0.779927,0,0.779927,9.437675,67.41183,0.06203176,2.282519,2.371324,0,8.559268
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,1.322499,1.322499,0,-1,0,1.322499,256.1504,0,0,0,3.387586,1.392104,1.322499,0,0,4.809142,6.297047,1.995481,0,1.995481,11.33076,80.93381,0.06196313,1.454749,2.710068,0,9.684632
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,0.7562866,0.7562866,0,-1,0,0.7562866,185.7703,0,0,0,1.404956,0.7960912,0.7562866,0,0,2.81366,8.09298,0.608865,0,0.608865,11.90838,85.05965,0.06194221,0.8319153,1.123965,0,9.497936
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,0.7882059,0.7882059,0,-1,0,0.7882059,133.823,0,0,0,1.054801,0.8296905,0.7882059,0,0,2.204795,8.640959,0.2251103,0,0.2251103,12.12193,86.58507,0.06193449,0.8670265,0.8438405,0,9.69576
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,1.513932,1.513932,0,-1,0,1.513932,54.2569,0,2.220446E-16,0,0.8214125,1.593613,1.513932,0,0,1.979685,8.843558,0,0.7722,-0.7722,11.30796,80.77101,0.06193449,1.665325,0.65713,0,9.66497
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,2.837685,8.071358,0.2043469,0,0.2043469,11.50182,82.15572,0.06192747,0,0.1634775,0,8.275704
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.0930666,0.0930666,0,-1,0,0.0930666,0,0,0,0,0,0.09796485,0.0930666,0,0,2.633338,8.25527,0,0.09796485,-0.09796485,11.39856,81.41812,0.06192747,0.1023733,0,0,8.25527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.522061,2.522061,0,-1,0,2.522061,0,0,4.440892E-16,0,0,2.654801,2.522061,0,0,2.742188,8.157305,0,2.654801,-2.654801,8.600155,61.42955,0.06192747,2.774267,0,0,8.157305
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.837832,3.33,0,-1,0,3.33,0,0,0.5078318,0.8916149,0,3.505263,3.33,0,0,5.691966,5.502504,0,3.505263,-3.505263,4.905283,35.03767,0.06192747,4.221615,0,0,5.502504
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.586703,1.997241,0,0,0,4.905283,35.03767,0.06192747,0,0,0,1.997241
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03448737,0.03448737,0,-1,0,0.03448737,0,0,0,0,0,0.03630249,0.03448737,0,0,9.586703,1.997241,0,0.03630249,-0.03630249,4.867017,34.76434,0.06192747,0.03793611,0,0,1.997241
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2825652,0.2825652,0,-1,0,0.2825652,0,0,5.551115E-17,0,0,0.2974371,0.2825652,0,0,9.627039,1.960939,0,0.2974371,-0.2974371,4.553491,32.52487,0.06192747,0.3108217,0,0,1.960939
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.5269795,0.5269795,0,-1,0,0.5269795,0,0,0,0,0,0.5547153,0.5269795,0,0,9.957525,1.663502,0,0.5547153,-0.5547153,3.968769,28.3483,0.06192747,0.5796775,0,0,1.663502
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.6785722,0.6785722,0,-1,0,0.6785722,0,0,1.110223E-16,0,0,0.7142866,0.6785722,0,0,10.57388,1.108787,0,0.7142866,-0.7142866,3.215845,22.97028,0.06192747,0.7464294,0,0,1.108787
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36753,0.3945,0,0,0,3.215845,22.97028,0.06192747,0,0,0,0.3945
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3084536,0.3084536,0,-1,0,0.3084536,0,0,5.551115E-17,0,0,0.324688,0.3084536,0,0,11.36753,0.3945,0,0.324688,-0.324688,2.873594,20.52563,0.06192747,0.339299,0,0,0.3945
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06384743,0.06384743,3.569111,0,1.139367,0.06384743,0,0,0,0,0,0,0,3.505263,3.33,11.72829,0.06981198,3.33,0,3.33,6.032709,43.09069,0.06220252,0.07023218,0,5,0.06981198
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,0.6628045,0.6628045,4.168067,0,1.302882,0.6628045,2.774405,0,0,0,0.01838888,0,0,3.505263,3.33,8.398292,3.066812,3.348389,0,3.348389,9.20927,65.78036,0.06257623,0.7290849,0.01471111,5,3.085201
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.1570667,0.1570667,3.66233,0,1.164816,0.1570667,484.091,4.440892E-16,0,0,0.7603459,0,0,3.505263,3.33,5.049902,6.080362,4.090346,0,4.090346,13.08971,93.49776,0.06283832,0.1727734,0.6082767,5,6.840708
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,1.738835,1.738835,0,0,0,1.738835,86.22202,0,0,0,1.499259,1.830353,1.738835,0,0,0.9595565,9.761673,0,0.3310941,-0.3310941,12.74071,91.00488,0.06283832,1.912719,1.199407,0,11.26093
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,0.5858591,0.5858591,0,-1,0,0.5858591,399.8865,0.3986385,0,0,2.342771,0.6166937,0.5858591,0,0,1.327439,9.430579,1.327439,0,1.327439,14.00003,100,0.0627924,0.6444449,1.874217,0,11.77335
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,-1,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0627924,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,1.936206,1.936206,0,-1,0,1.936206,175.8022,1.36578,0,0,3.403891,2.038111,1.936206,0,0,0,10.62527,0,0,0,14.00003,100,0.0627924,2.129826,2.723113,0,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,-1,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0627924,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,2.604259,2.604259,0,-1,0,2.604259,177.5445,1.882395,0,0,4.623721,2.741326,2.604259,0,0,0,10.62527,0,0,0,14.00003,100,0.0627924,2.864686,3.698977,0,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0627924,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,0.5877498,0.5877498,0,-1,0,0.5877498,422.4388,1.864199,0,0,2.482883,0.618684,0.5877498,0,0,0,10.62527,0,0,0,14.00003,100,0.0627924,0.6465248,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,1.522354,1.522354,0,-1,0,1.522354,100.6586,0,0,0,1.53238,1.602478,1.522354,0,0,0,10.62527,0,0.07009762,-0.07009762,13.92614,99.47222,0.0627924,1.674589,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,0.8102393,0.8102393,0,-1,0,0.8102393,112.9507,0,0,0,0.9151712,0.8528835,0.8102393,0,0,0.07788624,10.55518,0.06228774,0,0.06228774,13.98523,99.8943,0.06279024,0.8912632,0.732137,0,11.47035
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,1.733317,1.733317,0,-1,0,1.733317,11.78795,0,0,0,0.2043225,1.824545,1.733317,0,0,0.0155985,10.61124,0,1.620222,-1.620222,12.27737,87.6953,0.06279024,1.906649,0.163458,0,10.81556
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.399301,1.399301,0,-1,0,1.399301,0,0,0,0,0,1.472949,1.399301,0,0,1.815845,8.991014,0,1.472949,-1.472949,10.72474,76.60515,0.06279024,1.539231,0,0,8.991014
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.452455,7.518065,0,0,0,10.72474,76.60515,0.06279024,0,0,0,7.518065
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.6314,1.6314,0,-1,0,1.6314,0,0,0,0,0,1.717263,1.6314,0,0,3.452455,7.518065,0,1.717263,-1.717263,8.914588,63.6755,0.06279024,1.79454,0,0,7.518065
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.274199,0.274199,0,-1,0,0.274199,0,0,0,0,0,0.2886305,0.274199,0,0,5.360525,5.800802,0,0.2886305,-0.2886305,8.610345,61.50234,0.06279024,0.3016189,0,0,5.800802
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.2898534,0.2898534,0,-1,0,0.2898534,0,0,5.551115E-17,0,0,0.3051088,0.2898534,0,0,5.681225,5.512171,0,0.3051088,-0.3051088,8.288732,59.2051,0.06279024,0.3188387,0,0,5.512171
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.5705318,0.5705318,0,-1,0,0.5705318,0,0,1.110223E-16,0,0,0.6005598,0.5705318,0,0,6.020235,5.207063,0,0.6005598,-0.6005598,7.655686,54.68336,0.06279024,0.6275849,0,0,5.207063
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1531156,0.1531156,0,-1,0,0.1531156,0,0,0,0,0,0.1611743,0.1531156,0,0,6.687524,4.606503,0,0.1611743,-0.1611743,7.485793,53.46984,0.06279024,0.1684272,0,0,4.606503
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1913531,0.1913531,0,-1,0,0.1913531,0,0,2.775558E-17,0,0,0.2014243,0.1913531,0,0,6.866606,4.445329,0,0.2014243,-0.2014243,7.273473,51.95328,0.06279024,0.2104884,0,0,4.445329
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5373803,0.5373803,0,-1,0,0.5373803,0,0,0,0,0,0.5656635,0.5373803,0,0,7.090411,4.243904,0,0.5656635,-0.5656635,6.677212,47.69427,0.06279024,0.5911183,0,0,4.243904
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2208039,0.2208039,0,-1,0,0.2208039,0,0,2.775558E-17,0,0,0.2324252,0.2208039,0,0,7.718926,3.678241,0,0.2324252,-0.2324252,6.432214,45.94429,0.06279024,0.2428843,0,0,3.678241
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.05575635,0.05575635,0,0,0,0.05575635,0,0,6.938894E-18,0,0,0.0586909,0.05575635,0,0,7.977176,3.445816,0,0.0586909,-0.0586909,6.370348,45.5024,0.06279024,0.06133199,0,0,3.445816
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.4788289,0.4788289,0,0,0,0.4788289,2.956003,0,5.551115E-17,0,0.0141542,0.5040304,0.4788289,0,0,8.042388,3.387125,0,0.4898762,-0.4898762,5.853974,41.81401,0.06279024,0.5267118,0.01132336,0,3.401279
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,1.354954,1.354954,0,0,0,1.354954,28.77164,0,0,0,0.3898424,1.426267,1.354954,0,0,8.586696,2.897249,0,1.036425,-1.036425,4.761486,34.01055,0.06279024,1.490449,0.3118739,0,3.287091
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.054088,1.054088,0,0,0,1.054088,106.7921,0,0,0,1.125682,1.109566,1.054088,0,0,9.738278,1.860824,0.01611664,0,0.01611664,4.776776,34.11976,0.06278969,1.159496,0.900546,0,2.986506
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,0.8540417,0.8540417,0,-1,0,0.8540417,35.13182,0,1.110223E-16,0,0.3000404,0.8989912,0.8540417,0,0,9.722161,1.875329,0,0.5989509,-0.5989509,4.145426,29.61013,0.06278969,0.9394459,0.2400323,0,2.175369
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,1.690886,1.690886,0,-1,0,1.690886,31.58973,0,0,0.5459278,0.5341463,1.77988,1.690886,0,0,10.38766,1.276378,0,1.245734,-1.245734,2.832307,20.23073,0.06278969,1.859975,0.4273171,0,1.810524
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.026805,1.026805,0,-1,0,1.026805,222.6717,0,0,0.665957,2.286405,1.080848,1.026805,0,0,11.77181,0.0306442,1.205557,0,1.205557,3.975999,28.39994,0.06274805,1.129486,1.829124,0,2.317049
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,2.039419,2.039419,0,-1,0,2.039419,157.133,0,0,0.5746236,3.204602,2.146757,2.039419,0,0,10.56625,1.115646,1.057844,0,1.057844,4.979558,35.5682,0.06271156,2.243361,2.563681,0,4.320247
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,0.6964191,0.6964191,0,-1,0,0.6964191,528.7885,0,0,0,3.682584,0.7330727,0.6964191,0,0,9.50841,2.067705,2.949511,0,2.949511,7.77771,55.55497,0.06261004,0.766061,2.946067,0,5.750289
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,0,0,0,2.793654,0,0,0,0,6.558898,4.722266,2.793654,0,2.793654,10.428,74.4856,0.06251418,0,2.234924,0,7.51592
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,0.8173128,0.8173128,0,-1,0,0.8173128,219.7671,0,0,0,1.796185,0.8603293,0.8173128,0,0,3.765244,7.236555,0.9358554,0,0.9358554,11.31583,80.82722,0.06248214,0.8990442,1.436948,0,9.03274
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,0.9298106,0.9298106,0,-1,0,0.9298106,179.947,0,0,0,1.673166,0.978748,0.9298106,0,0,2.829389,8.078824,0.6944182,0,0.6944182,11.97462,85.53281,0.06245838,1.022792,1.338533,0,9.75199
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,2.050107,2.050107,0,-1,0,2.050107,33.27792,4.440892E-16,0,0,0.6822329,2.158008,2.050107,0,0,2.13497,8.703801,0,1.475775,-1.475775,10.41901,74.42138,0.06245838,2.255118,0.5457863,0,9.386034
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,3.291212,3.291212,0,-1,0,3.291212,5.223445,0,0,0.290333,0.1719146,3.464433,3.291212,0,0,3.77472,7.228026,0,3.292519,-3.292519,6.948395,49.63129,0.06245838,3.620333,0.1375317,0,7.399941
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.340903,2.340903,0,-1,0,2.340903,0,0,0,0,0,2.464109,2.340903,0,0,7.433074,3.935507,0,2.464109,-2.464109,4.350996,31.07848,0.06245838,2.574994,0,0,3.935507
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.654507,1.397829,0,-1,0,1.397829,0,0,0.256678,0.4221287,0,1.471399,1.397829,0,0,10.17097,1.471399,0,1.471399,-1.471399,2.800006,20,0.06245838,1.819957,0,0,1.471399
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.442708,0,0,-1,0,0,0,0,2.442708,2.68698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06245838,2.68698,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3250182,0,0,-1,0,0,0,0,0.3250182,0.35752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06245838,0.35752,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.6411132,0,0,-1,0,0,0,0,0.6411132,0.7052245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06245838,0.7052245,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06245838,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4433325,0,0,-1,0,0,0,0,0.4433325,0.4876657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06245838,0.4876657,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01557536,0,0,-1,0,0,0,0,0.01557536,0.01713289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06245838,0.01713289,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.298522,0,0,-1,0,0,0,0,0.298522,0.3283741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06245838,0.3283741,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.3950532,0,0,-1,0,0,0,0,0.3950532,0.4345585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06245838,0.4345585,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06245838,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.358085,0.358085,3.863348,0,1.219694,0.358085,14.6353,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.06277616,0.3938935,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,1.165172,1.165172,4.670435,0,1.440029,1.165172,65.4222,0,0,0,0.7622812,0,0,3.505263,3.33,8.423453,3.044166,4.092281,0,4.092281,9.891117,70.6507,0.06320184,1.281689,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.3106174,0.3106174,3.46038,0,1.109684,0.3106174,431.044,0,0,0,1.338898,0,0,3.149762,2.992274,4.331172,6.727219,4.331172,0,4.331172,14.00003,100,0.06341768,0.3416792,1.071118,5,8.066117
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,1.827565,1.827565,0,-1,0,1.827565,140.6897,0.6474423,0,0,2.571195,1.923752,1.827565,0,0,0,10.62527,0,0,0,14.00003,100,0.06341768,2.010321,2.056956,0,13.19647
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.5509943,0.5509943,0,-1,0,0.5509943,686.6235,3.203263,0,0,3.783257,0.579994,0.5509943,0,0,0,10.62527,0,0,0,14.00003,100,0.06341768,0.6060938,3.026605,0,14.40853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.01388187,0.01388187,0,-1,0,0.01388187,27644.86,3.823012,0,0,3.837624,0.0146125,0.01388187,0,0,0,10.62527,0,0,0,14.00003,100,0.06341768,0.01527006,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,1.778639,1.778639,0,-1,0,1.778639,202.5859,1.73102,0,0,3.603271,1.872251,1.778639,0,0,0,10.62527,0,0,0,14.00003,100,0.06341768,1.956503,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,1.434138,1.434138,0,-1,0,1.434138,160.5586,0.7930126,0,0,2.302632,1.509619,1.434138,0,0,0,10.62527,0,0,0,14.00003,100,0.06341768,1.577552,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.122541,1.122541,0,-1,0,1.122541,196.9056,1.028724,0,0,2.210346,1.181622,1.122541,0,0,0,10.62527,0,0,0,14.00003,100,0.06341768,1.234795,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,1.252398,1.252398,0,-1,0,1.252398,191.4037,1.078822,0,0,2.397135,1.318313,1.252398,0,0,0,10.62527,0,0,0,14.00003,100,0.06341768,1.377637,1.917708,0,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,0.745678,0.745678,0,-1,0,0.745678,289.7481,1.375664,0,0,2.160588,0.7849242,0.745678,0,0,0,10.62527,0,0,0,14.00003,100,0.06341768,0.8202458,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,1.757439,1.757439,0,-1,0,1.757439,65.08018,0,2.220446E-16,0,1.143744,1.849936,1.757439,0,0,0,10.62527,0,0.7061914,-0.7061914,13.25564,94.68293,0.06341768,1.933183,0.9149956,0,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,1.226834,1.226834,0,-1,0,1.226834,16.35221,0,2.220446E-16,0,0.2006145,1.291404,1.226834,0,0,0.7846571,9.919083,0,1.09079,-1.09079,12.10584,86.47014,0.06341768,1.349517,0.1604916,0,10.1197
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.696323,1.696323,0,-1,0,1.696323,0,0,2.220446E-16,0,0,1.785603,1.696323,0,0,1.996646,8.828293,0,1.785603,-1.785603,10.22365,73.02595,0.06341768,1.865955,0,0,8.828293
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.110074,1.110074,0,-1,0,1.110074,0,0,2.220446E-16,0,0,1.168499,1.110074,0,0,3.980649,7.04269,0,1.168499,-1.168499,8.991947,64.22807,0.06341768,1.221081,0,0,7.04269
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.8578019,0.8578019,0,-1,0,0.8578019,0,0,1.110223E-16,0,0,0.9029493,0.8578019,0,0,5.27898,5.874192,0,0.9029493,-0.9029493,8.040155,57.42957,0.06341768,0.943582,0,0,5.874192
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5076937,0.5076937,0,-1,0,0.5076937,0,0,0,0,0,0.5344145,0.5076937,0,0,6.282258,4.971242,0,0.5344145,-0.5344145,7.476833,53.40584,0.06341768,0.5584631,0,0,4.971242
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01089068,0.01089068,0,-1,0,0.01089068,0,0,0,0,0,0.01146387,0.01089068,0,0,6.876051,4.436828,0,0.01146387,-0.01146387,7.464749,53.31953,0.06341768,0.01197974,0,0,4.436828
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1503452,0.1503452,0,-1,0,0.1503452,0,0,2.775558E-17,0,0,0.1582581,0.1503452,0,0,6.888789,4.425364,0,0.1582581,-0.1582581,7.29793,52.12797,0.06341768,0.1653797,0,0,4.425364
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4368185,0.4368185,0,-1,0,0.4368185,0,0,5.551115E-17,0,0,0.459809,0.4368185,0,0,7.064631,4.267106,0,0.459809,-0.459809,6.813249,48.66597,0.06341768,0.4805004,0,0,4.267106
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.323707,0.323707,0,-1,0,0.323707,0,0,0,0,0,0.3407442,0.323707,0,0,7.57553,3.807297,0,0.3407442,-0.3407442,6.454073,46.10043,0.06341768,0.3560777,0,0,3.807297
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1120026,0.1120026,0,-1,0,0.1120026,0,0,0,0,0,0.1178975,0.1120026,0,0,7.954135,3.466553,0,0.1178975,-0.1178975,6.329798,45.21275,0.06341768,0.1232029,0,0,3.466553
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1316394,0.1316394,0,-1,0,0.1316394,0,0,2.775558E-17,0,0,0.1385678,0.1316394,0,0,8.085132,3.348655,0,0.1385678,-0.1385678,6.183735,44.16945,0.06341768,0.1448033,0,0,3.348655
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.09081094,0.09081094,0,0,0,0.09081094,0,0,1.387779E-17,0,0,0.09559046,0.09081094,0,0,8.239097,3.210088,0,0.09559046,-0.09559046,6.082974,43.44973,0.06341768,0.09989204,0,0,3.210088
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.305924,0.305924,0,0,0,0.305924,0,0,0,0,0,0.3220253,0.305924,0,0,8.345308,3.114497,0,0.3220253,-0.3220253,5.743529,41.02513,0.06341768,0.3365164,0,0,3.114497
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,2.124519,2.124519,0,0,0,2.124519,7.84969,0,0,0,0.1667681,2.236335,2.124519,0,0,8.703114,2.792472,0,2.069567,-2.069567,3.562014,25.44291,0.06341768,2.33697,0.1334145,0,2.95924
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,1.70128,1.70128,4.860237,0,1.491845,1.70128,29.78517,0,0,0,0.5067291,0,0,3.158957,3.001009,11.00263,0.7229047,3.507739,0,3.507739,6.889747,49.21238,0.06389152,1.871408,0.4053832,5,1.229634
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.09448,1.09448,0,-1,0,1.09448,41.62558,0,0,0,0.4555838,1.152084,1.09448,0,0,7.494894,3.879869,0,0.6965007,-0.6965007,6.155571,43.96828,0.06389152,1.203928,0.3644671,0,4.335453
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,0.5946429,0.5946429,0,-1,0,0.5946429,108.9299,0,0,0,0.6477438,0.6259399,0.5946429,0,0,8.268784,3.183369,0.0218038,0,0.0218038,6.176256,44.11602,0.06389076,0.6541072,0.518195,0,3.831112
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,0.5818082,0.5818082,0,-1,0,0.5818082,141.4542,0,0,0,0.8229923,0.6124297,0.5818082,0,0,8.24698,3.202992,0.2105626,0,0.2105626,6.376013,45.54286,0.06388346,0.639989,0.6583938,0,4.025984
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,1.424607,1.424607,0,-1,0,1.424607,47.09813,0,2.220446E-16,0,0.6709631,1.499586,1.424607,0,0,8.036417,3.392498,0,0.8286228,-0.8286228,5.502568,39.30398,0.06388346,1.567067,0.5367705,0,4.063462
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.4982012,0.4982012,0,-1,0,0.4982012,208.4739,0,0,0,1.038619,0.5244223,0.4982012,0,0,8.957109,2.563876,0.5141969,0,0.5141969,5.990378,42.78833,0.06386563,0.5480213,0.8308954,0,3.602495
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.2283278,0.2283278,0,-1,0,0.2283278,363.8312,0,0,0,0.8307276,0.240345,0.2283278,0,0,8.442912,3.026653,0.5903826,0,0.5903826,6.550464,46.78894,0.06384517,0.2511605,0.6645821,0,3.857381
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.08824447,0.08824447,0,-1,0,0.08824447,990.3336,0,0,0,0.8739147,0.09288891,0.08824447,0,0,7.85253,3.557997,0.7810257,0,0.7810257,7.29141,52.0814,0.06381813,0.09706891,0.6991317,0,4.431912
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,1.801005,1.801005,0,-1,0,1.801005,21.09996,0,0,0,0.3800115,1.895795,1.801005,0,0,7.071504,4.260921,0,1.515784,-1.515784,5.693634,40.66873,0.06381813,1.981106,0.3040092,0,4.640932
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,1.4193,1.4193,0,-1,0,1.4193,33.5632,0,2.220446E-16,0,0.4763626,1.494,1.4193,0,0,8.755708,2.745137,0,1.017637,-1.017637,4.62095,33.00672,0.06381813,1.56123,0.38109,0,3.221499
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,3.211121,1.830341,0,-1,0,1.830341,10.88187,0,1.38078,1.853265,0.1991753,1.926675,1.830341,0,0,9.886416,1.727499,0,1.727499,-1.727499,2.800006,20,0.06381813,3.532233,0.1593403,0,1.926675
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.949048,0,0,-1,0,0,0,0,1.949048,2.143953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,2.143953,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.6138594,0,0,-1,0,0,0,0,0.6138594,0.6752453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0.6752453,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2565455,0,0,-1,0,0,0,0,0.2565455,0.2822001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0.2822001,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2282692,0,0,-1,0,0,0,0,0.2282692,0.2510961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0.2510961,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.112869,0,0,-1,0,0,0,0,0.112869,0.1241559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0.1241559,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02090229,0,0,-1,0,0,0,0,0.02090229,0.02299252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0.02299252,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1998947,0,0,-1,0,0,0,0,0.1998947,0.2198841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0.2198841,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06381813,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1791648,0.1791648,3.684428,0,1.170849,0.1791648,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06410285,0.1970812,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.3831534,0.3831534,3.888417,0,1.226538,0.3831534,74.57275,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.06441005,0.4214687,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.06897244,0.06897244,3.574236,0,1.140766,0.06897244,927.3198,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.06465232,0.07586969,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,1.260925,1.260925,0,-1,0,1.260925,126.0098,0,0,0,1.588888,1.327289,1.260925,0,0,0.8905371,9.823791,0.2615992,0,0.2615992,13.40337,95.73813,0.0646432,1.387017,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,1.198225,1.198225,0,-1,0,1.198225,230.237,0.8685301,0,0,2.758757,1.261289,1.198225,0,0,0.6289378,10.05923,0.6289378,0,0.6289378,14.00003,100,0.06462129,1.318047,2.207006,0,12.81799
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,-1,0,0,0,1.492405,0,0,1.492405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06462129,0,1.193924,0,12.11768
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,2.171365,2.171365,0,-1,0,2.171365,101.8579,0,0,0,2.211707,2.285648,2.171365,0,0,0,10.62527,0,0.07394128,-0.07394128,13.92209,99.44328,0.06462129,2.388502,1.769365,0,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,-1,0,0,0,1.225466,0,0,1.307624,0,0,0,0,0.08215699,10.55133,0.08215699,0,0.08215699,14.00003,100,0.06461843,0,1.046099,0,11.85896
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06461843,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,1.662657,1.662657,0,-1,0,1.662657,109.6717,0.07329922,0,0,1.823464,1.750165,1.662657,0,0,0,10.62527,0,0,0,14.00003,100,0.06461843,1.828922,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,1.459465,1.459465,0,-1,0,1.459465,80.05397,0,2.220446E-16,0,1.16836,1.536279,1.459465,0,0,0,10.62527,0,0.3679193,-0.3679193,13.61221,97.22986,0.06461843,1.605411,0.9346877,0,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,0.4087992,10.25735,0.261117,0,0.261117,13.85992,98.99926,0.06460934,0,0.2088936,0,10.51847
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.108758,1.108758,0,-1,0,1.108758,6.785365,0,0,0,0.07523331,1.167114,1.108758,0,0,0.1476822,10.49236,0,1.091881,-1.091881,12.70898,90.77825,0.06460934,1.219634,0.06018665,0,10.56759
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.002025,2.002025,0,-1,0,2.002025,0,0,0,0,0,2.107395,2.002025,0,0,1.360883,9.400479,0,2.107395,-2.107395,10.48759,74.91122,0.06460934,2.202227,0,0,9.400479
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.05071118,0.05071118,0,-1,0,0.05071118,0,0,6.938894E-18,0,0,0.0533802,0.05071118,0,0,3.702433,7.293085,0,0.0533802,-0.0533802,10.43132,74.50931,0.06460934,0.05578231,0,0,7.293085
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.9295498,0.9295498,0,-1,0,0.9295498,0,0,0,0,0,0.9784734,0.9295498,0,0,3.761744,7.239705,0,0.9784734,-0.9784734,9.399922,67.14217,0.06460934,1.022505,0,0,7.239705
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.07281674,0.07281674,0,-1,0,0.07281674,0,0,0,0,0,0.0766492,0.07281674,0,0,4.848937,6.261231,0,0.0766492,-0.0766492,9.319127,66.56506,0.06460934,0.08009842,0,0,6.261231
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3455338,0.3455338,0,-1,0,0.3455338,0,0,5.551115E-17,0,0,0.3637198,0.3455338,0,0,4.934103,6.184582,0,0.3637198,-0.3637198,8.935733,63.82654,0.06460934,0.3800872,0,0,6.184582
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1565057,0.1565057,0,-1,0,0.1565057,0,0,2.775558E-17,0,0,0.1647428,0.1565057,0,0,5.338236,5.820862,0,0.1647428,-0.1647428,8.762079,62.58615,0.06460934,0.1721562,0,0,5.820862
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.006806529,0.006806529,0,-1,0,0.006806529,0,0,8.673617E-19,0,0,0.007164768,0.006806529,0,0,5.521283,5.656119,0,0.007164768,-0.007164768,8.754526,62.53221,0.06460934,0.007487183,0,0,5.656119
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3869148,0.3869148,0,-1,0,0.3869148,0,0,0,0,0,0.4072788,0.3869148,0,0,5.529244,5.648954,0,0.4072788,-0.4072788,8.325217,59.46572,0.06460934,0.4256063,0,0,5.648954
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1366614,0.1366614,0,-1,0,0.1366614,0,0,0,0,0,0.1438541,0.1366614,0,0,5.981776,5.241676,0,0.1438541,-0.1438541,8.173581,58.38261,0.06460934,0.1503275,0,0,5.241676
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1784875,0.1784875,0,-1,0,0.1784875,0,0,2.775558E-17,0,0,0.1878816,0.1784875,0,0,6.141614,5.097822,0,0.1878816,-0.1878816,7.975537,56.96801,0.06460934,0.1963362,0,0,5.097822
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3095658,0.3095658,0,0,0,0.3095658,0,0,5.551115E-17,0,0,0.3258588,0.3095658,0,0,6.350371,4.90994,0,0.3258588,-0.3258588,7.632051,54.51455,0.06460934,0.3405224,0,0,4.90994
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2824259,0.2824259,0,0,0,0.2824259,0,0,0,0,0,0.2972904,0.2824259,0,0,6.712437,4.584081,0,0.2972904,-0.2972904,7.31868,52.27618,0.06460934,0.3106685,0,0,4.584081
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.2141522,0.2141522,0,0,0,0.2141522,326.7658,0,0,0,0.6997762,0.2254234,0.2141522,0,0,7.042759,4.286791,0.4743528,0,0.4743528,7.768691,55.49054,0.06459283,0.2355674,0.559821,0,4.986567
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.156012,1.156012,0,0,0,1.156012,125.3708,0,0,0,1.449302,1.216855,1.156012,0,0,6.568407,4.713708,0.2324472,0,0.2324472,7.989209,57.06567,0.06458475,1.271613,1.159442,0,6.163011
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,0.6447102,0.6447102,0,-1,0,0.6447102,439.3682,0,0,0,2.832652,0.6786424,0.6447102,0,0,6.335959,4.922911,2.154009,0,2.154009,10.03268,71.66187,0.0645099,0.7091813,2.266121,0,7.755562
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.0648228,0.0648228,0,-1,0,0.0648228,4216.569,0,0,0,2.733298,0.06823453,0.0648228,0,0,4.18195,6.861519,2.665064,0,2.665064,12.56098,89.72113,0.06441754,0.07130508,2.186639,0,9.594817
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,1.757772,1.757772,0,-1,0,1.757772,234.8902,0.7616613,0,0,4.128835,1.850287,1.757772,0,0,1.516886,9.260077,1.516886,0,1.516886,14.00003,100,0.06436509,1.93355,3.303068,0,13.38891
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.448907,0.448907,0,-1,0,0.448907,1008.977,4.056836,0,0,4.529369,0.4725337,0.448907,0,0,0,10.62527,0,0,0,14.00003,100,0.06436509,0.4937977,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,0.701457,0.701457,0,-1,0,0.701457,537.3459,3.030875,0,0,3.769251,0.7383758,0.701457,0,0,0,10.62527,0,0,0,14.00003,100,0.06436509,0.7716027,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.07483,1.07483,0,-1,0,1.07483,354.197,2.675617,0,0,3.807017,1.1314,1.07483,0,0,0,10.62527,0,0,0,14.00003,100,0.06436509,1.182313,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.237077,0.237077,0,-1,0,0.237077,1172.734,2.530727,0,0,2.780282,0.2495547,0.237077,0,0,0,10.62527,0,0,0,14.00003,100,0.06436509,0.2607847,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,2.447452,2.447452,0,-1,0,2.447452,93.45383,0,0,0,2.287237,2.576265,2.447452,0,0,0,10.62527,0,0.2890275,-0.2890275,13.69537,97.82385,0.06436509,2.692197,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,0.8509778,0.8509778,0,-1,0,0.8509778,152.1217,0.07761417,0,0,1.294522,0.8957661,0.8509778,0,0,0.3211416,10.33625,0.3211416,0,0.3211416,14.00003,100,0.064354,0.9360756,1.035618,0,11.63077
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,2.500942,2.500942,0,-1,0,2.500942,7.823461,0,4.440892E-16,0,0.1956602,2.63257,2.500942,0,0,0,10.62527,0,2.43691,-2.43691,11.4313,81.65197,0.064354,2.751036,0.1565282,0,10.82093
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.124363,1.124363,0,-1,0,1.124363,0,0,0,0,0,1.18354,1.124363,0,0,2.707678,8.188364,0,1.18354,-1.18354,10.18374,72.74084,0.064354,1.236799,0,0,8.188364
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.089859,1.089859,0,-1,0,1.089859,0,0,0,0,0,1.14722,1.089859,0,0,4.022722,7.004824,0,1.14722,-1.14722,8.974463,64.10318,0.064354,1.198845,0,0,7.004824
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.9300278,0.9300278,0,-1,0,0.9300278,0,0,1.110223E-16,0,0,0.9789767,0.9300278,0,0,5.297411,5.857605,0,0.9789767,-0.9789767,7.942531,56.73225,0.064354,1.023031,0,0,5.857605
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1437896,0.1437896,0,-1,0,0.1437896,0,0,2.775558E-17,0,0,0.1513574,0.1437896,0,0,6.385163,4.878628,0,0.1513574,-0.1513574,7.782986,55.59265,0.064354,0.1581685,0,0,4.878628
