Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1157155,0.1157155,0,-1,0,0.1157155,0,0,1.387779E-17,0,0,0.1218058,0.1157155,0,0,6.553338,4.72727,0,0.1218058,-0.1218058,7.654592,54.67554,0.064354,0.127287,0,0,4.72727
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2730598,0.2730598,0,-1,0,0.2730598,0,0,0,0,0,0.2874314,0.2730598,0,0,6.688677,4.605464,0,0.2874314,-0.2874314,7.351612,52.51141,0.064354,0.3003658,0,0,4.605464
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1404034,0.1404034,0,-1,0,0.1404034,0,0,2.775558E-17,0,0,0.147793,0.1404034,0,0,7.008046,4.318033,0,0.147793,-0.147793,7.195825,51.39864,0.064354,0.1544437,0,0,4.318033
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.17226,4.17024,0,0,0,7.195825,51.39864,0.064354,0,0,0,4.17024
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2016363,0.2016363,0,-1,0,0.2016363,0,0,0,0,0,0.2122487,0.2016363,0,0,7.17226,4.17024,0,0.2122487,-0.2122487,6.972095,49.80058,0.064354,0.2217999,0,0,4.17024
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3465629,0.3465629,0,-1,0,0.3465629,0,0,5.551115E-17,0,0,0.364803,0.3465629,0,0,7.408092,3.957991,0,0.364803,-0.364803,6.587559,47.0539,0.064354,0.3812191,0,0,3.957991
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2284896,0.2284896,0,0,0,0.2284896,0,0,2.775558E-17,0,0,0.2405154,0.2284896,0,0,7.813429,3.593188,0,0.2405154,-0.2405154,6.334033,45.243,0.064354,0.2513386,0,0,3.593188
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.0482093,0.0482093,0,0,0,0.0482093,0,0,6.938894E-18,0,0,0.05074663,0.0482093,0,0,8.080668,3.352673,0,0.05074663,-0.05074663,6.280541,44.86092,0.064354,0.05303023,0,0,3.352673
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,8.137053,3.301926,0.8352444,0,0.8352444,7.072924,50.52079,0.06432516,0,0.6681955,0,4.137171
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,1.374322,1.374322,0,0,0,1.374322,143.2947,0,0,0,1.96933,1.446655,1.374322,0,0,7.301809,4.053646,0.5226754,0,0.5226754,7.568778,54.06259,0.06430713,1.511754,1.575464,0,6.022976
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,1.942793,1.942793,0,-1,0,1.942793,147.4691,0,0,0,2.865019,2.045045,1.942793,0,0,6.779133,4.524054,0.8199735,0,0.8199735,8.346672,59.61897,0.06427887,2.137072,2.292015,0,7.389073
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,1.302568,1.302568,0,-1,0,1.302568,264.7153,0,0,0,3.448097,1.371124,1.302568,0,0,5.95916,5.26203,2.076973,0,2.076973,10.31706,73.69315,0.06420738,1.432825,2.758477,0,8.710127
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,0.6734796,0.6734796,0,-1,0,0.6734796,501.2517,0,0,0,3.375828,0.7089259,0.6734796,0,0,3.882187,7.131306,2.666902,0,2.666902,12.84711,91.76487,0.06411582,0.7408276,2.700663,0,10.50713
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,2.074067,2.074067,0,-1,0,2.074067,186.5585,0.4708358,0,0,3.869349,2.183228,2.074067,0,0,1.215285,9.531518,1.215285,0,1.215285,14.00003,100,0.06407419,2.281473,3.095479,0,13.40087
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.2701067,0.2701067,0,-1,0,0.2701067,1365.014,3.402671,0,0,3.686994,0.2843229,0.2701067,0,0,0,10.62527,0,0,0,14.00003,100,0.06407419,0.2971174,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.448412,0.448412,0,-1,0,0.448412,930.1888,3.699066,0,0,4.171078,0.4720127,0.448412,0,0,0,10.62527,0,0,0,14.00003,100,0.06407419,0.4932532,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.013512,1.013512,0,-1,0,1.013512,235.1639,1.316559,0,0,2.383413,1.066854,1.013512,0,0,0,10.62527,0,0,0,14.00003,100,0.06407419,1.114863,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,0.7918835,0.7918835,0,-1,0,0.7918835,202.8335,0.7726432,0,0,1.606205,0.8335616,0.7918835,0,0,0,10.62527,0,0,0,14.00003,100,0.06407419,0.8710719,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,2.309248,2.309248,0,-1,0,2.309248,47.17904,0,4.440892E-16,0,1.089481,2.430787,2.309248,0,0,0,10.62527,0,1.341306,-1.341306,12.58617,89.90102,0.06407419,2.540173,0.8715847,0,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,1.49034,9.283968,0.1906172,0,0.1906172,12.767,91.1927,0.06406766,0,0.1524938,0,9.474586
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.182643,1.182643,0,-1,0,1.182643,0,0,0,0,0,1.244887,1.182643,0,0,1.299723,9.455523,0,1.244887,-1.244887,11.45478,81.81966,0.06406766,1.300907,0,0,9.455523
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.682931,8.210636,0,0,0,11.45478,81.81966,0.06406766,0,0,0,8.210636
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.325335,1.325335,0,-1,0,1.325335,0,0,2.220446E-16,0,0,1.39509,1.325335,0,0,2.682931,8.210636,0,1.39509,-1.39509,9.984222,71.31573,0.06406766,1.457869,0,0,8.210636
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.23303,6.815547,0,0,0,9.984222,71.31573,0.06406766,0,0,0,6.815547
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1955079,0.1955079,0,-1,0,0.1955079,0,0,2.775558E-17,0,0,0.2057978,0.1955079,0,0,4.23303,6.815547,0,0.2057978,-0.2057978,9.767293,69.76624,0.06406766,0.2150587,0,0,6.815547
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2184738,0.2184738,0,-1,0,0.2184738,0,0,2.775558E-17,0,0,0.2299724,0.2184738,0,0,4.461695,6.609749,0,0.2299724,-0.2299724,9.52488,68.03473,0.06406766,0.2403212,0,0,6.609749
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.2778463,0.2778463,0,-1,0,0.2778463,0,0,5.551115E-17,0,0,0.2924698,0.2778463,0,0,4.717219,6.379776,0,0.2924698,-0.2924698,9.21659,65.83266,0.06406766,0.3056309,0,0,6.379776
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1048156,0.1048156,0,-1,0,0.1048156,0,0,1.387779E-17,0,0,0.1103323,0.1048156,0,0,5.042186,6.087307,0,0.1103323,-0.1103323,9.10029,65.00194,0.06406766,0.1152972,0,0,6.087307
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.164777,5.976974,0,0,0,9.10029,65.00194,0.06406766,0,0,0,5.976974
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.164777,5.976974,0,0,0,9.10029,65.00194,0.06406766,0,0,0,5.976974
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1024576,0.1024576,0,0,0,0.1024576,0,0,0,0,0,0.1078501,0.1024576,0,0,5.164777,5.976974,0,0.1078501,-0.1078501,8.986606,64.18991,0.06406766,0.1127033,0,0,5.976974
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05082158,0.05082158,0,0,0,0.05082158,0,0,6.938894E-18,0,0,0.0534964,0.05082158,0,0,5.284611,5.869124,0,0.0534964,-0.0534964,8.930216,63.78713,0.06406766,0.05590374,0,0,5.869124
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.039472,1.039472,0,0,0,1.039472,24.96378,0,2.220446E-16,0,0.2594914,1.094181,1.039472,0,0,5.344051,5.815628,0,0.8346896,-0.8346896,8.050376,57.50257,0.06406766,1.143419,0.2075932,0,6.075119
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.3371218,0.3371218,0,0,0,0.3371218,129.5973,0,0,0,0.4369008,0.354865,0.3371218,0,0,6.271484,4.980938,0.08203578,0,0.08203578,8.128201,58.05847,0.06406485,0.3708339,0.3495206,0,5.417839
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,6.189448,5.05477,0.9682519,0,0.9682519,9.046766,64.61963,0.06403173,0,0.7746015,0,6.023023
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,-1,0,0,0,0,0,0,1.624954,0,0,0,0,5.221197,5.926198,1.624954,0,1.624954,10.58833,75.6308,0.06397621,0,1.299963,0,7.551152
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.3939048,0.3939048,0,-1,0,0.3939048,537.0567,0,0,0,2.115492,0.4146366,0.3939048,0,0,3.596242,7.388656,1.700855,0,1.700855,12.20191,87.1563,0.06391821,0.4332953,1.692394,0,9.504148
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,-1,0,0,0,0.02465687,0,0,1.920044,0,0,0,0,1.895387,8.919426,1.895387,0,1.895387,14.00003,100,0.0638537,0,1.536035,0,10.83947
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,-1,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0638537,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.5097379,0.5097379,0,-1,0,0.5097379,175.893,0.3600269,0,0,0.8965932,0.5365662,0.5097379,0,0,0,10.62527,0,0,0,14.00003,100,0.0638537,0.5607117,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.086792,1.086792,0,-1,0,1.086792,109.8987,0.05037834,0,0,1.19437,1.143991,1.086792,0,0,0,10.62527,0,0,0,14.00003,100,0.0638537,1.195471,0.9554957,0,11.81964
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,2.049535,2.049535,0,-1,0,2.049535,19.04344,0,0,0,0.390302,2.157405,2.049535,0,0,0,10.62527,0,1.767103,-1.767103,12.13734,86.69509,0.0638537,2.254489,0.3122416,0,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,0.8154953,0.8154953,0,-1,0,0.8154953,75.46185,0,0,0,0.6153879,0.8584161,0.8154953,0,0,1.963448,8.858171,0,0.2430282,-0.2430282,11.88116,84.86528,0.0638537,0.8970448,0.4923103,0,9.473558
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,1.169877,1.169877,0,-1,0,1.169877,12.59276,0,2.220446E-16,0,0.1473199,1.23145,1.169877,0,0,2.233479,8.615143,0,1.08413,-1.08413,10.73839,76.70263,0.0638537,1.286865,0.1178559,0,8.762463
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3336349,0.3336349,0,-1,0,0.3336349,0,0,5.551115E-17,0,0,0.3511946,0.3336349,0,0,3.438068,7.531013,0,0.3511946,-0.3511946,10.3682,74.05841,0.0638537,0.3669983,0,0,7.531013
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2663914,0.2663914,0,-1,0,0.2663914,0,0,5.551115E-17,0,0,0.280412,0.2663914,0,0,3.828285,7.179818,0,0.280412,-0.280412,10.07262,71.94713,0.0638537,0.2930305,0,0,7.179818
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.513855,1.513855,0,-1,0,1.513855,0,0,0,0,0,1.593532,1.513855,0,0,4.139853,6.899406,0,1.593532,-1.593532,8.392888,59.94908,0.0638537,1.665241,0,0,6.899406
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1872873,0.1872873,0,-1,0,0.1872873,0,0,0,0,0,0.1971445,0.1872873,0,0,5.910444,5.305874,0,0.1971445,-0.1971445,8.18508,58.46474,0.0638537,0.206016,0,0,5.305874
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1228481,0.1228481,0,-1,0,0.1228481,0,0,1.387779E-17,0,0,0.1293138,0.1228481,0,0,6.129494,5.10873,0,0.1293138,-0.1293138,8.048771,57.4911,0.0638537,0.1351329,0,0,5.10873
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4115703,0.4115703,0,-1,0,0.4115703,0,0,5.551115E-17,0,0,0.4332318,0.4115703,0,0,6.273176,4.979416,0,0.4332318,-0.4332318,7.592104,54.22921,0.0638537,0.4527273,0,0,4.979416
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.754545,4.546184,0,0,0,7.592104,54.22921,0.0638537,0,0,0,4.546184
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.754545,4.546184,0,0,0,7.592104,54.22921,0.0638537,0,0,0,4.546184
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3412603,0.3412603,0,-1,0,0.3412603,0,0,5.551115E-17,0,0,0.3592213,0.3412603,0,0,6.754545,4.546184,0,0.3592213,-0.3592213,7.213452,51.52455,0.0638537,0.3753863,0,0,4.546184
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.153679,4.186963,0,0,0,7.213452,51.52455,0.0638537,0,0,0,4.186963
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01125458,0.01125458,0,0,0,0.01125458,0,0,1.734723E-18,0,0,0.01184693,0.01125458,0,0,7.153679,4.186963,0,0.01184693,-0.01184693,7.200964,51.43536,0.0638537,0.01238004,0,0,4.186963
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.486284,0.486284,0,0,0,0.486284,0,0,1.110223E-16,0,0,0.5118779,0.486284,0,0,7.166842,4.175116,0,0.5118779,-0.5118779,6.661397,47.58131,0.0638537,0.5349124,0,0,4.175116
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,1.221621,1.221621,0,0,0,1.221621,41.54025,0,0,0,0.5074642,1.285916,1.221621,0,0,7.735596,3.663238,0,0.7784522,-0.7784522,5.840837,41.72018,0.0638537,1.343783,0.4059713,0,4.170702
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.3679915,0.3679915,0,0,0,0.3679915,446.2682,0,0,0,1.642229,0.3873595,0.3679915,0,0,8.600543,2.884786,1.25487,0,1.25487,7.031311,50.22355,0.06381106,0.4047907,1.313783,0,4.527015
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,1.690775,1.690775,0,-1,0,1.690775,117.6188,0,0,0,1.98867,1.779764,1.690775,0,0,7.345673,4.014168,0.2089069,0,0.2089069,7.229497,51.63916,0.06380396,1.859853,1.590936,0,6.002839
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,1.36648,1.36648,0,-1,0,1.36648,207.3685,0,0,0,2.833649,1.4384,1.36648,0,0,7.136766,4.202185,1.395249,0,1.395249,8.553146,61.09378,0.06375663,1.503128,2.266919,0,7.035833
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.3923561,0.3923561,0,-1,0,0.3923561,700.9925,0,0,0,2.750386,0.4130064,0.3923561,0,0,5.741518,5.457909,2.33738,0,2.33738,10.77058,76.93256,0.0636775,0.4315917,2.200309,0,8.208295
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.136059,1.136059,0,-1,0,1.136059,274.3357,0,0,0,3.116616,1.195852,1.136059,0,0,3.404137,7.561551,1.920764,0,1.920764,12.59278,89.94823,0.06361261,1.249665,2.493293,0,10.67817
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,2.396311,2.396311,0,-1,0,2.396311,102.7608,0,4.440892E-16,0,2.46247,2.522433,2.396311,0,0,1.483373,9.290238,0,0.05996319,-0.05996319,12.52957,89.49675,0.06361261,2.635942,1.969976,0,11.75271
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,1.533949,1.533949,0,-1,0,1.533949,192.6919,0,0,0,2.955795,1.614683,1.533949,0,0,1.549999,9.230275,1.341112,0,1.341112,13.80186,98.58452,0.06356739,1.687343,2.364636,0,12.18607
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.034362,1.034362,0,-1,0,1.034362,285.1696,1.651997,0,0,2.949686,1.088802,1.034362,0,0,0.2088872,10.43728,0.2088872,0,0.2088872,14.00003,100,0.06356034,1.137798,2.359749,0,13.38696
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.139242,1.139242,0,-1,0,1.139242,168.7433,0.7231926,0,0,1.922395,1.199202,1.139242,0,0,0,10.62527,0,0,0,14.00003,100,0.06356034,1.253166,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.0927212,0.0927212,0,-1,0,0.0927212,865.8989,0.7052706,0,0,0.8028719,0.09760126,0.0927212,0,0,0,10.62527,0,0,0,14.00003,100,0.06356034,0.1019933,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,2.618888,2.618888,0,-1,0,2.618888,7.159312,0,4.440892E-16,0,0.1874944,2.756724,2.618888,0,0,0,10.62527,0,2.56923,-2.56923,11.29182,80.65571,0.06356034,2.880777,0.1499955,0,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.569465,0.569465,0,-1,0,0.569465,0,0,1.110223E-16,0,0,0.5994369,0.569465,0,0,2.8547,8.056045,0,0.5994369,-0.5994369,10.65996,76.14242,0.06356034,0.6264116,0,0,8.056045
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.575084,0.575084,0,-1,0,0.575084,0,0,1.110223E-16,0,0,0.6053515,0.575084,0,0,3.520741,7.456607,0,0.6053515,-0.6053515,10.02186,71.58459,0.06356034,0.6325923,0,0,7.456607
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.9988001,0.9988001,0,-1,0,0.9988001,0,0,1.110223E-16,0,0,1.051369,0.9988001,0,0,4.193354,6.851256,0,1.051369,-1.051369,8.913624,63.66861,0.06356034,1.09868,0,0,6.851256
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.2994466,0.2994466,0,-1,0,0.2994466,0,0,5.551115E-17,0,0,0.3152069,0.2994466,0,0,5.361541,5.799888,0,0.3152069,-0.3152069,8.581367,61.29535,0.06356034,0.3293912,0,0,5.799888
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1475554,0.1475554,0,-1,0,0.1475554,0,0,0,0,0,0.1553214,0.1475554,0,0,5.711771,5.484681,0,0.1553214,-0.1553214,8.417644,60.1259,0.06356034,0.1623109,0,0,5.484681
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5389482,0.5389482,0,-1,0,0.5389482,0,0,0,0,0,0.5673139,0.5389482,0,0,5.88435,5.329359,0,0.5673139,-0.5673139,7.819642,55.85447,0.06356034,0.592843,0,0,5.329359
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.4730963,0.4730963,0,-1,0,0.4730963,0,0,5.551115E-17,0,0,0.4979961,0.4730963,0,0,6.514699,4.762045,0,0.4979961,-0.4979961,7.294708,52.10495,0.06356034,0.5204059,0,0,4.762045
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1741631,0.1741631,0,-1,0,0.1741631,0,0,2.775558E-17,0,0,0.1833296,0.1741631,0,0,7.068028,4.264049,0,0.1833296,-0.1833296,7.101461,50.72462,0.06356034,0.1915795,0,0,4.264049
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2192007,0.2192007,0,-1,0,0.2192007,0,0,2.775558E-17,0,0,0.2307376,0.2192007,0,0,7.271728,4.080719,0,0.2307376,-0.2307376,6.858243,48.98735,0.06356034,0.2411207,0,0,4.080719
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.5022109,0.5022109,0,-1,0,0.5022109,0,0,1.110223E-16,0,0,0.5286431,0.5022109,0,0,7.528102,3.849982,0,0.5286431,-0.5286431,6.301004,45.00708,0.06356034,0.552432,0,0,3.849982
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04177811,0.04177811,0,0,0,0.04177811,0,0,6.938894E-18,0,0,0.04397696,0.04177811,0,0,8.115483,3.321339,0,0.04397696,-0.04397696,6.254648,44.67597,0.06356034,0.04595592,0,0,3.321339
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.417341,0.417341,0,0,0,0.417341,0,0,5.551115E-17,0,0,0.4393063,0.417341,0,0,8.164347,3.277362,0,0.4393063,-0.4393063,5.791579,41.36834,0.06356034,0.4590751,0,0,3.277362
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,8.652465,2.838056,0.8379518,0,0.8379518,6.58653,47.04655,0.06353213,0,0.6703615,0,3.676008
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,0.915821,0.915821,0,0,0,0.915821,227.221,0,0,0,2.080938,0.9640222,0.915821,0,0,7.814513,3.592212,1.116915,0,1.116915,7.646129,54.6151,0.06349456,1.007403,1.66475,0,5.67315
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.2317119,0.2317119,0,-1,0,0.2317119,1095.501,0,0,0,2.538405,0.2439072,0.2317119,0,0,6.697598,4.597436,2.294498,0,2.294498,9.822881,70.16329,0.0634175,0.2548831,2.030724,0,7.135841
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,2.11255,2.11255,0,-1,0,2.11255,180.5228,0,0,0,3.813636,2.223737,2.11255,0,0,4.4031,6.662484,1.589898,0,1.589898,11.33119,80.93691,0.06336422,2.323805,3.050909,0,10.47612
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,-1,0,0,0,0.7915567,0,0,3.604758,0,0,0,0,2.813202,8.093392,2.813202,0,2.813202,14.00003,100,0.06327017,0,2.883807,0,11.69815
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.189784,0.189784,0,-1,0,0.189784,2203.644,3.982391,0,0,4.182163,0.1997726,0.189784,0,0,0,10.62527,0,0,0,14.00003,100,0.06327017,0.2087624,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.1381386,0.1381386,0,-1,0,0.1381386,2670.936,3.544184,0,0,3.689593,0.145409,0.1381386,0,0,0,10.62527,0,0,0,14.00003,100,0.06327017,0.1519524,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,1.632781,1.632781,0,-1,0,1.632781,186.2972,1.323109,0,0,3.041826,1.718717,1.632781,0,0,0,10.62527,0,0,0,14.00003,100,0.06327017,1.796059,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,1.835816,1.835816,0,-1,0,1.835816,147.8898,0.7825466,0,0,2.714984,1.932438,1.835816,0,0,0,10.62527,0,0,0,14.00003,100,0.06327017,2.019397,2.171988,0,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.4984843,0.4984843,0,-1,0,0.4984843,357.793,1.258821,0,0,1.783542,0.5247203,0.4984843,0,0,0,10.62527,0,0,0,14.00003,100,0.06327017,0.5483327,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06327017,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.5096123,0.5096123,0,-1,0,0.5096123,30.58783,0,0,0,0.1558794,0.536434,0.5096123,0,0,0,10.62527,0,0.3805546,-0.3805546,13.59889,97.13472,0.06327017,0.5605735,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2582086,0.2582086,0,-1,0,0.2582086,0,0,5.551115E-17,0,0,0.2717985,0.2582086,0,0,0.4228385,10.24472,0,0.2717985,-0.2717985,13.31239,95.08829,0.06327017,0.2840295,0,0,10.24472
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7248368,9.972921,0,0,0,13.31239,95.08829,0.06327017,0,0,0,9.972921
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2598872,0.2598872,0,-1,0,0.2598872,0,0,0,0,0,0.2735654,0.2598872,0,0,0.7248368,9.972921,0,0.2735654,-0.2735654,13.02402,93.02856,0.06327017,0.2858759,0,0,9.972921
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1097584,0.1097584,0,-1,0,0.1097584,0,0,1.387779E-17,0,0,0.1155351,0.1097584,0,0,1.028798,9.699355,0,0.1155351,-0.1155351,12.90224,92.15867,0.06327017,0.1207342,0,0,9.699355
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2283494,0.2283494,0,-1,0,0.2283494,0,0,0,0,0,0.2403678,0.2283494,0,0,1.157171,9.58382,0,0.2403678,-0.2403678,12.64887,90.34888,0.06327017,0.2511843,0,0,9.58382
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.4400248,0.4400248,0,-1,0,0.4400248,0,0,5.551115E-17,0,0,0.463184,0.4400248,0,0,1.424246,9.343452,0,0.463184,-0.463184,12.16063,86.86147,0.06327017,0.4840273,0,0,9.343452
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2568919,0.2568919,0,-1,0,0.2568919,0,0,0,0,0,0.2704126,0.2568919,0,0,1.938895,8.880269,0,0.2704126,-0.2704126,11.87559,84.82548,0.06327017,0.2825811,0,0,8.880269
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.06453051,0.06453051,0,-1,0,0.06453051,0,0,1.387779E-17,0,0,0.06792685,0.06453051,0,0,2.239353,8.609856,0,0.06792685,-0.06792685,11.80399,84.31404,0.06327017,0.07098356,0,0,8.609856
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.295011,0.295011,0,-1,0,0.295011,0,0,5.551115E-17,0,0,0.3105379,0.295011,0,0,2.314828,8.541929,0,0.3105379,-0.3105379,11.47665,81.97594,0.06327017,0.3245121,0,0,8.541929
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1214041,0.1214041,0,-1,0,0.1214041,0,0,2.775558E-17,0,0,0.1277938,0.1214041,0,0,2.65987,8.231391,0,0.1277938,-0.1277938,11.34195,81.01375,0.06327017,0.1335445,0,0,8.231391
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2339015,0.2339015,0,0,0,0.2339015,0,0,2.775558E-17,0,0,0.2462121,0.2339015,0,0,2.801863,8.103598,0,0.2462121,-0.2462121,11.08242,79.15997,0.06327017,0.2572917,0,0,8.103598
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.08737266,0.08737266,0,0,0,0.08737266,0,0,1.387779E-17,0,0,0.09197122,0.08737266,0,0,3.075432,7.857386,0,0.09197122,-0.09197122,10.98547,78.46749,0.06327017,0.09610993,0,0,7.857386
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,1.347169,1.347169,0,0,0,1.347169,45.45393,0,0,0,0.612341,1.418072,1.347169,0,0,3.177622,7.765414,0,0.8057312,-0.8057312,10.13616,72.40097,0.06327017,1.481886,0.4898728,0,8.377755
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.5500313,0.5500313,0,0,0,0.5500313,110.3054,0,0,0,0.6067142,0.5789803,0.5500313,0,0,4.072879,6.959683,0.02773395,0,0.02773395,10.16247,72.5889,0.06326924,0.6050344,0.4853714,0,7.566397
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,1.290887,1.290887,0,-1,0,1.290887,47.92974,0,2.220446E-16,0,0.6187186,1.358828,1.290887,0,0,4.045145,6.984643,0,0.7401093,-0.7401093,9.382322,67.01646,0.06326924,1.419975,0.4949749,0,7.603362
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.072907,1.072907,0,-1,0,1.072907,220.7193,0,0,0,2.368113,1.129376,1.072907,0,0,4.867489,6.244534,1.238737,0,1.238737,10.55749,75.41051,0.06322791,1.180198,1.89449,0,8.612647
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.002421,1.002421,0,-1,0,1.002421,247.6842,0,0,0,2.482839,1.055181,1.002421,0,0,3.628752,7.359398,1.427659,0,1.427659,11.91189,85.08475,0.06318036,1.102664,1.986272,0,9.842237
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,0.6702318,0.6702318,0,-1,0,0.6702318,410.5826,0,0,0,2.751855,0.7055072,0.6702318,0,0,2.201093,8.644291,2.046348,0,2.046348,13.85322,98.95141,0.0631123,0.737255,2.201484,0,11.39615
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.5338872,0.5338872,0,-1,0,0.5338872,703.5477,3.03942,0,0,3.756151,0.5619865,0.5338872,0,0,0.1547444,10.486,0.1547444,0,0.1547444,14.00003,100,0.06310716,0.5872759,3.004921,0,14.24216
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.3157245,0.3157245,0,-1,0,0.3157245,403.0733,0.9402596,0,0,1.272601,0.3323416,0.3157245,0,0,0,10.62527,0,0,0,14.00003,100,0.06310716,0.3472969,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,3.292217,3.292217,0,-1,0,3.292217,15.76808,0,0,0.2914383,0.5191195,3.465491,3.292217,0,0,0,10.62527,0,2.946372,-2.946372,10.89428,77.81612,0.06310716,3.621438,0.4152956,0,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,2.823014,2.823014,0,-1,0,2.823014,25.26162,0,4.440892E-16,0,0.7131389,2.971593,2.823014,0,0,3.273746,7.678903,0,2.258455,-2.258455,8.513659,60.81173,0.06310716,3.105315,0.5705112,0,8.392041
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.5255982,0.5255982,0,-1,0,0.5255982,146.3644,0,0,0,0.7692888,0.5532613,0.5255982,0,0,5.78314,5.420448,0.2160275,0,0.2160275,8.718601,62.2756,0.0631,0.5781581,0.6154311,0,6.189737
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,1.242395,1.242395,0,-1,0,1.242395,14.31456,0,0,0,0.1778435,1.307785,1.242395,0,0,5.567112,5.614873,0,1.129941,-1.129941,7.527539,53.76802,0.0631,1.366635,0.1422748,0,5.792716
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.822603,4.484931,0,0,0,7.527539,53.76802,0.0631,0,0,0,4.484931
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.78032,1.78032,0,-1,0,1.78032,0,0,0,0,0,1.874021,1.78032,0,0,6.822603,4.484931,0,1.874021,-1.874021,5.552147,39.65811,0.0631,1.958352,0,0,4.484931
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.31655,2.480365,0,-1,0,2.480365,0,0,0.8361853,1.16784,0,2.61091,2.480365,0,0,8.904849,2.61091,0,2.61091,-2.61091,2.800006,20,0.0631,3.648205,0,0,2.61091
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1998724,0,0,-1,0,0,0,0,0.1998724,0.2198597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0631,0.2198597,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2830112,0,0,-1,0,0,0,0,0.2830112,0.3113123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0631,0.3113123,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5363426,0,0,-1,0,0,0,0,0.5363426,0.5899768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0631,0.5899768,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1452505,0,0,-1,0,0,0,0,0.1452505,0.1597756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0631,0.1597756,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0631,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4424522,0,0,-1,0,0,0,0,0.4424522,0.4866974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0631,0.4866974,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1902174,0,0,-1,0,0,0,0,0.1902174,0.2092391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0631,0.2092391,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0631,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0631,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,2.267343,2.267343,5,0,1.53,2.267343,20.43339,0,0,0,0.463295,0,0,2.732657,2.596024,11.80586,0,3.059319,0,3.059319,5.702331,40.73085,0.0635042,2.494077,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,0.6201477,0.6201477,4.125411,0,1.291237,0.6201477,142.0712,0,0,0,0.8810515,0,0,3.505263,3.33,8.746541,2.753387,4.211051,0,4.211051,9.697285,69.26618,0.06382124,0.6821625,0.7048413,5,3.634439
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,1.438756,1.438756,0,-1,0,1.438756,99.90237,0,0,0,1.437351,1.51448,1.438756,0,0,4.53549,6.543334,0,0.07712866,-0.07712866,9.615984,68.68546,0.06382124,1.582631,1.149881,0,7.980685
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,0.6281883,0.6281883,0,-1,0,0.6281883,395.5436,0,0,0,2.484759,0.6612508,0.6281883,0,0,4.621188,6.466205,1.823508,0,1.823508,11.34592,81.04209,0.0637603,0.6910071,1.987807,0,8.950964
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,1.924544,1.924544,0,-1,0,1.924544,117.8891,0,0,0,2.268827,2.025836,1.924544,0,0,2.79768,8.107362,0.2429914,0,0.2429914,11.57644,82.68867,0.06375218,2.116998,1.815061,0,10.37619
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,0.9045479,0.9045479,0,-1,0,0.9045479,253.189,0,0,0,2.290215,0.9521557,0.9045479,0,0,2.554689,8.326055,1.33806,0,1.33806,12.84583,91.75576,0.06370754,0.9950027,1.832172,0,10.61627
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,0.988783,0.988783,0,-1,0,0.988783,281.8442,0.5293742,0,0,2.786828,1.040824,0.988783,0,0,1.216629,9.530308,1.216629,0,1.216629,14.00003,100,0.06366701,1.087661,2.229462,0,12.31714
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,2.077391,2.077391,0,-1,0,2.077391,151.5445,0.9614438,0,0,3.148171,2.186727,2.077391,0,0,0,10.62527,0,0,0,14.00003,100,0.06366701,2.28513,2.518537,0,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,0.881368,0.881368,0,-1,0,0.881368,252.877,1.301021,0,0,2.228777,0.9277558,0.881368,0,0,0,10.62527,0,0,0,14.00003,100,0.06366701,0.9695048,1.783021,0,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,1.064024,0,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06366701,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,0.9850476,0.9850476,0,-1,0,0.9850476,59.84674,0,0,0,0.5895188,1.036892,0.9850476,0,0,0,10.62527,0,0.4473733,-0.4473733,13.52845,96.63163,0.06366701,1.083552,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,0.9847126,0.9847126,0,-1,0,0.9847126,14.7164,0,0,0,0.1449143,1.03654,0.9847126,0,0,0.4970815,10.1779,0,0.8916253,-0.8916253,12.5886,89.91839,0.06366701,1.083184,0.1159314,0,10.32281
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.750983,1.750983,0,-1,0,1.750983,0,0,2.220446E-16,0,0,1.84314,1.750983,0,0,1.487776,9.286276,0,1.84314,-1.84314,10.64576,76.04099,0.06366701,1.926081,0,0,9.286276
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.678778,1.678778,0,-1,0,1.678778,0,0,2.220446E-16,0,0,1.767135,1.678778,0,0,3.53571,7.443135,0,1.767135,-1.767135,8.783035,62.73584,0.06366701,1.846656,0,0,7.443135
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.588739,1.588739,0,-1,0,1.588739,0,0,2.220446E-16,0,0,1.672356,1.588739,0,0,5.499193,5.676,0,1.672356,-1.672356,7.020217,50.14431,0.06366701,1.747612,0,0,5.676
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06037717,0.06037717,0,-1,0,0.06037717,0,0,6.938894E-18,0,0,0.06355491,0.06037717,0,0,7.357367,4.003644,0,0.06355491,-0.06355491,6.953224,49.66579,0.06366701,0.06641489,0,0,4.003644
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05442471,0.05442471,0,-1,0,0.05442471,0,0,6.938894E-18,0,0,0.05728916,0.05442471,0,0,7.427984,3.940089,0,0.05728916,-0.05728916,6.892836,49.23444,0.06366701,0.05986718,0,0,3.940089
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2583024,0.2583024,0,-1,0,0.2583024,0,0,0,0,0,0.2718972,0.2583024,0,0,7.491638,3.8828,0,0.2718972,-0.2718972,6.606231,47.18727,0.06366701,0.2841326,0,0,3.8828
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1084666,0.1084666,0,-1,0,0.1084666,0,0,1.387779E-17,0,0,0.1141754,0.1084666,0,0,7.793746,3.610903,0,0.1141754,-0.1141754,6.48588,46.32762,0.06366701,0.1193133,0,0,3.610903
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1427385,0.1427385,0,-1,0,0.1427385,0,0,0,0,0,0.1502511,0.1427385,0,0,7.920608,3.496727,0,0.1502511,-0.1502511,6.327501,45.19635,0.06366701,0.1570124,0,0,3.496727
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2144671,0.2144671,0,-1,0,0.2144671,0,0,2.775558E-17,0,0,0.2257548,0.2144671,0,0,8.087553,3.346476,0,0.2257548,-0.2257548,6.089535,43.49659,0.06366701,0.2359138,0,0,3.346476
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1391279,0.1391279,0,-1,0,0.1391279,0,0,2.775558E-17,0,0,0.1464504,0.1391279,0,0,8.338392,3.120721,0,0.1464504,-0.1464504,5.935163,42.39393,0.06366701,0.1530406,0,0,3.120721
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.06219901,0.06219901,0,0,0,0.06219901,0,0,6.938894E-18,0,0,0.06547264,0.06219901,0,0,8.501115,2.974271,0,0.06547264,-0.06547264,5.866148,41.90097,0.06366701,0.06841891,0,0,2.974271
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.573862,2.908798,0,0,0,5.866148,41.90097,0.06366701,0,0,0,2.908798
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,0.8887602,0.8887602,0,0,0,0.8887602,69.31805,0,0,0,0.6160712,0.935537,0.8887602,0,0,8.573862,2.908798,0,0.3194658,-0.3194658,5.529402,39.49565,0.06366701,0.9776362,0.4928569,0,3.524869
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,0.7996296,0.7996296,0,0,0,0.7996296,187.4207,0,0,0,1.498671,0.8417153,0.7996296,0,0,8.928824,2.589333,0.6569561,0,0.6569561,6.152645,43.94738,0.06364514,0.8795925,1.198937,0,4.088004
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,8.271868,3.180593,2.748325,0,2.748325,8.759935,62.57084,0.06355383,0,2.19866,0,5.928918
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,1.424722,1.424722,0,-1,0,1.424722,282.8275,0,0,0,4.029505,1.499707,1.424722,0,0,5.523543,5.654086,2.529798,0,2.529798,11.15991,79.7135,0.06347001,1.567194,3.223604,0,9.683591
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.09294564,0.09294564,0,-1,0,0.09294564,5077.67,1.627891,0,0,4.719473,0.09783752,0.09294564,0,0,2.993745,7.930904,2.993745,0,2.993745,14.00003,100,0.06337111,0.1022402,3.775578,0,12.65038
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.138411,1.138411,0,-1,0,1.138411,424.1405,3.630133,0,0,4.82846,1.198327,1.138411,0,0,0,10.62527,0,0,0,14.00003,100,0.06337111,1.252252,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.5057907,0.5057907,0,-1,0,0.5057907,996.9905,4.510274,0,0,5.042685,0.5324113,0.5057907,0,0,0,10.62527,0,0,0,14.00003,100,0.06337111,0.5563698,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,1.537186,1.537186,0,-1,0,1.537186,294.692,2.911875,0,0,4.529965,1.618091,1.537186,0,0,0,10.62527,0,0,0,14.00003,100,0.06337111,1.690905,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,1.70713,1.70713,0,-1,0,1.70713,221.0655,1.976896,0,0,3.773874,1.796978,1.70713,0,0,0,10.62527,0,0,0,14.00003,100,0.06337111,1.877843,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.1219525,0.1219525,0,-1,0,0.1219525,2024.365,2.340393,0,0,2.468764,0.128371,0.1219525,0,0,0,10.62527,0,0,0,14.00003,100,0.06337111,0.1341477,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,1.902534,1.902534,0,-1,0,1.902534,46.26176,0,0,0,0.8801458,2.002668,1.902534,0,0,0,10.62527,0,1.122522,-1.122522,12.81679,91.54829,0.06337111,2.092788,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,2.986816,2.986816,0,-1,0,2.986816,4.718568,0,4.440892E-16,0,0.1409349,3.144017,2.986816,0,0,1.247247,9.502752,0,3.003082,-3.003082,9.65126,68.93743,0.06337111,3.285497,0.1127479,0,9.643687
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.102352,2.102352,0,-1,0,2.102352,0,0,0,0,0,2.213002,2.102352,0,0,4.584004,6.499671,0,2.213002,-2.213002,7.318551,52.27526,0.06337111,2.312587,0,0,6.499671
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.7924295,0.7924295,0,-1,0,0.7924295,0,0,1.110223E-16,0,0,0.8341363,0.7924295,0,0,7.042895,4.286669,0,0.8341363,-0.8341363,6.439294,45.99487,0.06337111,0.8716725,0,0,4.286669
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969713,3.452532,0,0,0,6.439294,45.99487,0.06337111,0,0,0,3.452532
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.09616823,0.09616823,0,-1,0,0.09616823,0,0,1.387779E-17,0,0,0.1012297,0.09616823,0,0,7.969713,3.452532,0,0.1012297,-0.1012297,6.332589,45.23269,0.06337111,0.1057851,0,0,3.452532
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.08369489,0.08369489,0,-1,0,0.08369489,0,0,1.387779E-17,0,0,0.08809989,0.08369489,0,0,8.082191,3.351303,0,0.08809989,-0.08809989,6.239723,44.56936,0.06337111,0.09206438,0,0,3.351303
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2653027,0.2653027,0,-1,0,0.2653027,0,0,5.551115E-17,0,0,0.2792661,0.2653027,0,0,8.180079,3.263203,0,0.2792661,-0.2792661,5.945351,42.46671,0.06337111,0.291833,0,0,3.263203
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2281247,0.2281247,0,-1,0,0.2281247,0,0,2.775558E-17,0,0,0.2401312,0.2281247,0,0,8.490375,2.983937,0,0.2401312,-0.2401312,5.692231,40.65871,0.06337111,0.2509372,0,0,2.983937
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1387889,0.1387889,0,-1,0,0.1387889,0,0,0,0,0,0.1460936,0.1387889,0,0,8.757188,2.743805,0,0.1460936,-0.1460936,5.538234,39.55874,0.06337111,0.1526678,0,0,2.743805
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.919514,2.597712,0,0,0,5.538234,39.55874,0.06337111,0,0,0,2.597712
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.5248085,0.5248085,0,-1,0,0.5248085,0,0,1.110223E-16,0,0,0.5524299,0.5248085,0,0,8.919514,2.597712,0,0.5524299,-0.5524299,4.955922,35.39937,0.06337111,0.5772893,0,0,2.597712
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1505203,0.1505203,0,0,0,0.1505203,0,0,2.775558E-17,0,0,0.1584424,0.1505203,0,0,9.533324,2.045282,0,0.1584424,-0.1584424,4.788909,34.20642,0.06337111,0.1655723,0,0,2.045282
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2608086,0.2608086,0,0,0,0.2608086,0,0,0,0,0,0.2745354,0.2608086,0,0,9.709372,1.88684,0,0.2745354,-0.2745354,4.499524,32.13939,0.06337111,0.2868895,0,0,1.88684
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,0.8677046,0.8677046,0,0,0,0.8677046,52.45874,0,1.110223E-16,0,0.455187,0.9133733,0.8677046,0,0,10.01441,1.612304,0,0.4581864,-0.4581864,4.016552,28.6896,0.06337111,0.9544751,0.3641496,0,2.067491
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.1508214,0.1508214,0,0,0,0.1508214,453.4971,0,0,0,0.6839706,0.1587594,0.1508214,0,0,10.52351,1.154118,0.5252113,0,0.5252113,4.514812,32.24859,0.06335378,0.1659035,0.5471765,0,1.838089
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,9.998296,1.626808,1.503416,0,1.503416,5.941078,42.43618,0.06330426,0,1.202733,0,3.130224
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,1.486867,1.486867,0,-1,0,1.486867,79.34258,0,2.220446E-16,0,1.179718,1.565123,1.486867,0,0,8.49488,2.979883,0,0.3854045,-0.3854045,5.534826,39.53439,0.06330426,1.635553,0.9437748,0,4.159601
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,0.7340031,0.7340031,0,-1,0,0.7340031,263.4438,0,0,0,1.933686,0.7726349,0.7340031,0,0,8.923106,2.594478,1.161051,0,1.161051,6.636295,47.40202,0.06326607,0.8074034,1.546949,0,4.528164
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.128813,1.128813,0,-1,0,1.128813,164.5357,0,0,0,1.857301,1.188225,1.128813,0,0,7.762055,3.639424,0.6690764,0,0.6690764,7.271037,51.93587,0.06324407,1.241695,1.485841,0,5.496725
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.1748334,0.1748334,0,-1,0,0.1748334,345.9998,0,0,0,0.6049231,0.1840352,0.1748334,0,0,7.092979,4.241593,0.420888,0,0.420888,7.670327,54.78794,0.06323025,0.1923167,0.4839385,0,4.846516
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,1.369319,1.369319,0,-1,0,1.369319,16.69055,0,0,0,0.2285468,1.441388,1.369319,0,0,6.672091,4.620392,0,1.212842,-1.212842,6.391879,45.65619,0.06323025,1.506251,0.1828375,0,4.848939
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.5234227,0.5234227,0,-1,0,0.5234227,147.1493,0,0,0,0.7702129,0.5509712,0.5234227,0,0,8.019693,3.407551,0.2192417,0,0.2192417,6.59987,47.14183,0.06322306,0.575765,0.6161703,0,4.177763
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,7.800451,3.604868,1.105689,0,1.105689,7.648819,54.63432,0.06318677,0,0.8845515,0,4.710557
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,1.701878,1.701878,0,-1,0,1.701878,48.31069,0,2.220446E-16,0,0.8221891,1.791451,1.701878,0,0,6.694762,4.599988,0,0.9692616,-0.9692616,6.627128,47.33653,0.06318677,1.872066,0.6577513,0,5.422178
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.136478,1.136478,0,-1,0,1.136478,15.04621,0,0,0,0.1709969,1.196293,1.136478,0,0,7.771719,3.630727,0,1.025296,-1.025296,5.546371,39.61686,0.06318677,1.250126,0.1367975,0,3.801724
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.189215,2.189215,0,-1,0,2.189215,0,0,4.440892E-16,0,0,2.304437,2.189215,0,0,8.910937,2.605431,0,2.304437,-2.304437,3.117281,22.26625,0.06318677,2.408136,0,0,2.605431
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47142,0.300994,0,0,0,3.117281,22.26625,0.06318677,0,0,0,0.300994
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5198295,0.2859443,0,-1,0,0.2859443,0,0,0.2338852,0.2858682,0,0.300994,0.2859443,0,0,11.47142,0.300994,0,0.300994,-0.300994,2.800006,20,0.06318677,0.5718125,0,0,0.300994
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6124541,0,0,-1,0,0,0,0,0.6124541,0.6736994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06318677,0.6736994,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2890704,0,0,-1,0,0,0,0,0.2890704,0.3179775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06318677,0.3179775,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4118662,0,0,-1,0,0,0,0,0.4118662,0.4530528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06318677,0.4530528,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2618883,0,0,-1,0,0,0,0,0.2618883,0.2880771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06318677,0.2880771,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4676643,0,0,-1,0,0,0,0,0.4676643,0.5144308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06318677,0.5144308,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2724419,0,0,-1,0,0,0,0,0.2724419,0.2996861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06318677,0.2996861,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4168518,0,0,-1,0,0,0,0,0.4168518,0.458537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06318677,0.458537,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.08662554,0.08662554,3.591889,0,1.145586,0.08662554,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06344581,0.09528809,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.4637391,0.4637391,3.969002,0,1.248538,0.4637391,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.06376312,0.5101131,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.3285266,0.3285266,3.83379,0,1.211625,0.3285266,258.9347,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.06403004,0.3613792,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,1.321921,1.321921,0,0,0,1.321921,143.0168,0,0,0,1.89057,1.391496,1.321921,0,0,0.9651909,9.756602,0.4990738,0,0.4990738,13.55783,96.84145,0.06401355,1.454113,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.0673464,0.0673464,0,-1,0,0.0673464,4555.448,2.530922,0,0,3.06793,0.07089095,0.0673464,0,0,0.4661171,10.20577,0.4661171,0,0.4661171,14.00003,100,0.06399816,0.07408105,2.454345,0,13.2737
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,-1,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06399816,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,0.6700041,0.6700041,0,-1,0,0.6700041,572.1346,3.128058,0,0,3.833325,0.7052675,0.6700041,0,0,0,10.62527,0,0,0,14.00003,100,0.06399816,0.7370045,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,2.137794,2.137794,0,-1,0,2.137794,220.3847,2.461062,0,0,4.711372,2.25031,2.137794,0,0,0,10.62527,0,0,0,14.00003,100,0.06399816,2.351574,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,-1,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06399816,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06399816,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06399816,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,0.5839717,0.5839717,0,-1,0,0.5839717,279.6172,1.018178,0,0,1.632885,0.614707,0.5839717,0,0,0,10.62527,0,0,0,14.00003,100,0.06399816,0.6423688,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.2479183,0.2479183,0,-1,0,0.2479183,221.5764,0.2883618,0,0,0.5493284,0.2609666,0.2479183,0,0,0,10.62527,0,0,0,14.00003,100,0.06399816,0.2727101,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,3.378801,3.33,0,-1,0,3.33,4.891378,0,0.04880121,0.3866813,0.1628829,3.505263,3.33,0,0,0,10.62527,0,3.34238,-3.34238,10.47685,74.8345,0.06399816,3.716681,0.1303063,0,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.051219,2.051219,0,-1,0,2.051219,0,0,4.440892E-16,0,0,2.159178,2.051219,0,0,3.713756,7.282894,0,2.159178,-2.159178,8.200876,58.57757,0.06399816,2.256341,0,0,7.282894
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.073884,2.073884,0,-1,0,2.073884,0,0,0,0,0,2.183036,2.073884,0,0,6.112843,5.123716,0,2.183036,-2.183036,5.899755,42.14102,0.06399816,2.281273,0,0,5.123716
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.825116,1.825116,0,-1,0,1.825116,0,0,2.220446E-16,0,0,1.921175,1.825116,0,0,8.538438,2.94068,0,1.921175,-1.921175,3.874658,27.67608,0.06399816,2.007628,0,0,2.94068
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2134602,0.2134602,0,-1,0,0.2134602,0,0,2.775558E-17,0,0,0.224695,0.2134602,0,0,10.67308,1.019505,0,0.224695,-0.224695,3.637809,25.9843,0.06399816,0.2348063,0,0,1.019505
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92274,0.7948102,0,0,0,3.637809,25.9843,0.06399816,0,0,0,0.7948102
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92274,0.7948102,0,0,0,3.637809,25.9843,0.06399816,0,0,0,0.7948102
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2099411,0.2099411,0,-1,0,0.2099411,0,0,2.775558E-17,0,0,0.2209907,0.2099411,0,0,10.92274,0.7948102,0,0.2209907,-0.2209907,3.404865,24.32041,0.06399816,0.2309353,0,0,0.7948102
