Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4534346,0.4534346,0,-1,0,0.4534346,0,0,5.551115E-17,0,0,0.4772995,0.4534346,0,0,11.16828,0.5738195,0,0.4772995,-0.4772995,2.901747,20.72672,0.06399816,0.498778,0,0,0.5738195
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.298117,0.09169397,0,-1,0,0.09169397,0,0,0.2064231,0.2362348,0,0.09651997,0.09169397,0,0,11.69862,0.09651997,0,0.09651997,-0.09651997,2.800006,20,0.06399816,0.3279287,0,0,0.09651997
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3586064,0,0,-1,0,0,0,0,0.3586064,0.394467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06399816,0.394467,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1187126,0.1187126,3.623976,0,1.154345,0.1187126,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06425923,0.1305838,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5621201,0.5621201,4.067383,0,1.275396,0.5621201,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.06458857,0.6183321,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.1585083,0.1585083,3.663771,0,1.16521,0.1585083,88.81677,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.06484926,0.1743591,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.2889006,0.2889006,0,0,0,0.2889006,86.44164,0,0,0,0.2497304,0.3041058,0.2889006,0,0,1.675078,9.117703,0,0.05437546,-0.05437546,12.35359,88.23977,0.06484926,0.3177906,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.5594861,0.5594861,0,-1,0,0.5594861,101.6045,0,0,0,0.568463,0.5889328,0.5594861,0,0,1.735495,9.063329,0,0.02046977,-0.02046977,12.33202,88.08565,0.06484926,0.6154347,0.4547704,0,9.631791
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,0.8491527,0.8491527,0,-1,0,0.8491527,52.51303,0,1.110223E-16,0,0.4459158,0.893845,0.8491527,0,0,1.75824,9.042858,0,0.4479292,-0.4479292,11.85986,84.71309,0.06484926,0.934068,0.3567326,0,9.488774
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,-1,0,0,0,0,0,0,0.2842202,0,0,0,0,2.255939,8.59493,0.2842202,0,0.2842202,12.12949,86.63905,0.0648398,0,0.2273762,0,8.879149
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,-1,0,0,0,0,0,0,0.6313397,0,0,0,0,1.971718,8.850728,0.6313397,0,0.6313397,12.72843,90.9172,0.0648188,0,0.5050718,0,9.482067
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.5649145,0.5649145,0,-1,0,0.5649145,307.0489,0,0,0,1.734564,0.5946469,0.5649145,0,0,1.340379,9.418933,1.139917,0,1.139917,13.80985,98.64161,0.06478092,0.621406,1.387651,0,11.1535
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,0.6580174,0.6580174,0,-1,0,0.6580174,186.3421,0.3330519,0,0,1.226164,0.6926498,0.6580174,0,0,0.2004617,10.44486,0.2004617,0,0.2004617,14.00003,100,0.06477427,0.7238191,0.9809307,0,11.67102
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,2.504668,2.504668,0,-1,0,2.504668,27.02554,0,0,0,0.6769003,2.636493,2.504668,0,0,0,10.62527,0,1.959593,-1.959593,11.93444,85.2458,0.06477427,2.755135,0.5415202,0,11.30217
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.016321,1.016321,0,-1,0,1.016321,51.95223,0,2.220446E-16,0,0.5280013,1.069811,1.016321,0,0,2.177325,8.665681,0,0.54181,-0.54181,11.36332,81.16639,0.06477427,1.117953,0.422401,0,9.193683
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,0.6020346,0.6020346,0,-1,0,0.6020346,97.97794,0,0,0,0.5898611,0.6337206,0.6020346,0,0,2.779337,8.123871,0,0.04385951,-0.04385951,11.31709,80.83617,0.06477427,0.6622381,0.4718889,0,8.713733
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,2.500816,2.500816,0,-1,0,2.500816,6.50543,0,4.440892E-16,0,0.1626889,2.632438,2.500816,0,0,2.828069,8.080011,0,2.469749,-2.469749,8.713741,62.24089,0.06477427,2.750898,0.1301511,0,8.242701
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.532162,0.532162,0,-1,0,0.532162,0,0,0,0,0,0.5601705,0.532162,0,0,5.572235,5.610262,0,0.5601705,-0.5601705,8.12327,58.02324,0.06477427,0.5853782,0,0,5.610262
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.9592397,0.9592397,0,-1,0,0.9592397,0,0,1.110223E-16,0,0,1.009726,0.9592397,0,0,6.194647,5.050092,0,1.009726,-1.009726,7.058925,50.4208,0.06477427,1.055164,0,0,5.050092
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.563546,1.563546,0,-1,0,1.563546,0,0,0,0,0,1.645838,1.563546,0,0,7.316565,4.040366,0,1.645838,-1.645838,5.324059,38.02892,0.06477427,1.719901,0,0,4.040366
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.145274,2.394528,0,0,0,5.324059,38.02892,0.06477427,0,0,0,2.394528
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2148523,0.2148523,0,-1,0,0.2148523,0,0,0,0,0,0.2261603,0.2148523,0,0,9.145274,2.394528,0,0.2261603,-0.2261603,5.085666,36.32611,0.06477427,0.2363375,0,0,2.394528
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.6097108,0.6097108,0,-1,0,0.6097108,0,0,0,0,0,0.6418008,0.6097108,0,0,9.396563,2.168368,0,0.6418008,-0.6418008,4.409148,31.49385,0.06477427,0.6706818,0,0,2.168368
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.07922601,0.07922601,0,-1,0,0.07922601,0,0,1.387779E-17,0,0,0.0833958,0.07922601,0,0,10.10968,1.526567,0,0.0833958,-0.0833958,4.321241,30.86595,0.06477427,0.08714861,0,0,1.526567
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.3875522,0.3875522,0,-1,0,0.3875522,0,0,5.551115E-17,0,0,0.4079497,0.3875522,0,0,10.20234,1.443171,0,0.4079497,-0.4079497,3.891225,27.79441,0.06477427,0.4263074,0,0,1.443171
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2002473,0.2002473,0,-1,0,0.2002473,0,0,2.775558E-17,0,0,0.2107867,0.2002473,0,0,10.65561,1.035221,0,0.2107867,-0.2107867,3.669036,26.20735,0.06477427,0.2202721,0,0,1.035221
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1336876,0.1336876,0,-1,0,0.1336876,0,0,0,0,0,0.1407238,0.1336876,0,0,10.88982,0.8244346,0,0.1407238,-0.1407238,3.5207,25.14781,0.06477427,0.1470564,0,0,0.8244346
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1070875,0.1070875,0,0,0,0.1070875,0,0,1.387779E-17,0,0,0.1127237,0.1070875,0,0,11.04618,0.6837108,0,0.1127237,-0.1127237,3.401879,24.29909,0.06477427,0.1177962,0,0,0.6837108
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.17143,0.5709871,0,0,0,3.401879,24.29909,0.06477427,0,0,0,0.5709871
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,0.7919401,0.7919401,4.297203,0,1.338137,0.7919401,4.834628,4.440892E-16,0,0,0.03828736,0,0,3.505263,3.33,11.17143,0.5709871,3.368287,0,3.368287,6.597317,47.1236,0.06513559,0.8711341,0.03062989,5,0.6092745
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,1.278113,1.278113,4.59542,0,1.41955,1.278113,29.91883,0,0,0,0.3823965,0,0,3.317307,3.151442,7.803143,3.602446,3.533838,0,3.533838,9.94981,71.06993,0.06553634,1.405924,0.3059172,5,3.984842
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,1.261651,1.261651,0,-1,0,1.261651,27.84847,0,2.220446E-16,0,0.3513503,1.328053,1.261651,0,0,4.269304,6.7829,0,0.9767029,-0.9767029,8.920275,63.71612,0.06553634,1.387816,0.2810803,0,7.134251
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,0.7384449,0.7384449,0,-1,0,0.7384449,147.9022,0,0,0,1.092176,0.7773104,0.7384449,0,0,5.35453,5.806197,0.3148655,0,0.3148655,9.218983,65.84975,0.0655258,0.8122894,0.8737407,0,6.898373
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,1.56551,1.56551,0,-1,0,1.56551,58.43488,0,2.220446E-16,0,0.9148037,1.647905,1.56551,0,0,5.039664,6.089576,0,0.7331012,-0.7331012,8.446226,60.33006,0.0655258,1.722061,0.7318429,0,7.00438
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,-1,0,0,0,0,0,0,0.2734672,0,0,0,0,5.854221,5.356475,0.2734672,0,0.2734672,8.70566,62.18316,0.06551665,0,0.2187738,0,5.629942
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.3331535,0.3331535,0,-1,0,0.3331535,253.552,0,0,0,0.8447174,0.3506878,0.3331535,0,0,5.580754,5.602595,0.4940295,0,0.4940295,9.174337,65.53085,0.06550013,0.3664688,0.6757739,0,6.447313
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,0.5814506,0.5814506,0,-1,0,0.5814506,171.6218,0,0,0,0.9978962,0.6120533,0.5814506,0,0,5.086725,6.047222,0.3858429,0,0.3858429,9.54038,68.14543,0.06548723,0.6395957,0.798317,0,7.045118
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.058171,1.058171,0,-1,0,1.058171,47.50892,0,0,0,0.5027256,1.113864,1.058171,0,0,4.700882,6.394481,0,0.6111385,-0.6111385,8.896183,63.54404,0.06548723,1.163988,0.4021805,0,6.897206
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,0.8049907,0.8049907,0,-1,0,0.8049907,106.0731,0,0,0,0.853879,0.8473586,0.8049907,0,0,5.379924,5.783342,0.006520307,0,0.006520307,8.902369,63.58822,0.065487,0.8854898,0.6831032,0,6.637221
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,0.9100977,0.9100977,0,-1,0,0.9100977,68.91533,0,0,0,0.6271968,0.9579976,0.9100977,0,0,5.373404,5.78921,0,0.3308007,-0.3308007,8.553675,61.09755,0.065487,1.001107,0.5017574,0,6.416407
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,5.740961,5.45841,0.160533,0,0.160533,8.70597,62.18537,0.06548164,0,0.1284264,0,5.618943
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4480392,0.4480392,0,-1,0,0.4480392,0,0,5.551115E-17,0,0,0.4716202,0.4480392,0,0,5.580428,5.60289,0,0.4716202,-0.4716202,8.208838,58.63444,0.06548164,0.4928431,0,0,5.60289
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.233318,1.233318,0,-1,0,1.233318,0,0,2.220446E-16,0,0,1.298229,1.233318,0,0,6.10445,5.131269,0,1.298229,-1.298229,6.840384,48.85979,0.06548164,1.356649,0,0,5.131269
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.066038,2.066038,0,-1,0,2.066038,0,0,0,0,0,2.174777,2.066038,0,0,7.546927,3.83304,0,2.174777,-2.174777,4.547968,32.48542,0.06548164,2.272642,0,0,3.83304
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4490303,0.4490303,0,-1,0,0.4490303,0,0,5.551115E-17,0,0,0.4726635,0.4490303,0,0,9.963346,1.658263,0,0.4726635,-0.4726635,4.049737,28.92664,0.06548164,0.4939334,0,0,1.658263
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2495404,0.2495404,0,-1,0,0.2495404,0,0,2.775558E-17,0,0,0.2626741,0.2495404,0,0,10.48853,1.1856,0,0.2626741,-0.2626741,3.772855,26.94891,0.06548164,0.2744944,0,0,1.1856
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78039,0.9229255,0,0,0,3.772855,26.94891,0.06548164,0,0,0,0.9229255
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1028957,0.1028957,0,-1,0,0.1028957,0,0,1.387779E-17,0,0,0.1083113,0.1028957,0,0,10.78039,0.9229255,0,0.1083113,-0.1083113,3.658684,26.13341,0.06548164,0.1131853,0,0,0.9229255
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.0825455,0.0825455,0,-1,0,0.0825455,0,0,0,0,0,0.08689,0.0825455,0,0,10.90073,0.8146142,0,0.08689,-0.08689,3.567094,25.47919,0.06548164,0.09080005,0,0,0.8146142
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3174493,0.3174493,0,-1,0,0.3174493,0,0,5.551115E-17,0,0,0.3341572,0.3174493,0,0,10.99728,0.7277242,0,0.3341572,-0.3341572,3.214862,22.96325,0.06548164,0.3491943,0,0,0.7277242
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1601717,0.1601717,0,-1,0,0.1601717,0,0,0,0,0,0.1686018,0.1601717,0,0,11.36856,0.393567,0,0.1686018,-0.1686018,3.03714,21.69381,0.06548164,0.1761888,0,0,0.393567
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01673293,0.01673293,0,0,0,0.01673293,0,0,0,0,0,0.01761361,0.01673293,0,0,11.5559,0.2249652,0,0.01761361,-0.01761361,3.018574,21.5612,0.06548164,0.01840622,0,0,0.2249652
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.249796,0.249796,3.755059,0,1.190131,0.249796,0,0,0,0,0,0,0,3.505263,3.33,11.57547,0.2073516,3.33,0,3.33,6.177689,44.12626,0.06575768,0.2747756,0,5,0.2073516
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,8.245469,3.204352,4.17381,0,4.17381,10.13731,72.40923,0.06596594,0,0.6750478,5,4.048162
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,2.853467,0,0.9439965,0,0,0,0,0,1.360866,0,0,2.853467,2.710794,4.07166,6.960781,4.07166,0,4.07166,14.00003,100,0.06607644,0,1.088693,5,8.321647
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.2970265,0.2970265,0,-1,0,0.2970265,781.3399,2.008127,0,0,2.320786,0.3126595,0.2970265,0,0,0,10.62527,0,0,0,14.00003,100,0.06607644,0.3267291,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.03115,1.03115,0,-1,0,1.03115,306.6263,2.076356,0,0,3.161777,1.085421,1.03115,0,0,0,10.62527,0,0,0,14.00003,100,0.06607644,1.134265,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,1.907809,1.907809,0,-1,0,1.907809,177.2647,1.373651,0,0,3.381871,2.00822,1.907809,0,0,0,10.62527,0,0,0,14.00003,100,0.06607644,2.09859,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,-1,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06607644,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,-1,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06607644,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.1382212,0.1382212,0,-1,0,0.1382212,3223.39,4.309911,0,0,4.455407,0.145496,0.1382212,0,0,0,10.62527,0,0,0,14.00003,100,0.06607644,0.1520433,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,0.6466935,0.6466935,0,-1,0,0.6466935,553.4852,2.898623,0,0,3.579353,0.68073,0.6466935,0,0,0,10.62527,0,0,0,14.00003,100,0.06607644,0.7113629,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,1.541663,1.541663,0,-1,0,1.541663,165.2874,0.9253705,0,0,2.548173,1.622803,1.541663,0,0,0,10.62527,0,0,0,14.00003,100,0.06607644,1.695829,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.1552884,0.1552884,0,-1,0,0.1552884,691.4274,0.9102449,0,0,1.073706,0.1634615,0.1552884,0,0,0,10.62527,0,0,0,14.00003,100,0.06607644,0.1708172,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,2.434128,2.434128,0,-1,0,2.434128,6.474324,0,4.440892E-16,0,0.1575933,2.56224,2.434128,0,0,0,10.62527,0,2.404647,-2.404647,11.46531,81.89489,0.06607644,2.677541,0.1260747,0,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2035952,0.2035952,0,-1,0,0.2035952,0,0,2.775558E-17,0,0,0.2143107,0.2035952,0,0,2.67183,8.220628,0,0.2143107,-0.2143107,11.2394,80.2813,0.06607644,0.2239547,0,0,8.220628
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3439869,0.3439869,0,-1,0,0.3439869,0,0,5.551115E-17,0,0,0.3620915,0.3439869,0,0,2.909953,8.006317,0,0.3620915,-0.3620915,10.85773,77.55504,0.06607644,0.3783856,0,0,8.006317
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.291826,0.291826,0,-1,0,0.291826,0,0,0,0,0,0.3071852,0.291826,0,0,3.312277,7.644225,0,0.3071852,-0.3071852,10.53393,75.24217,0.06607644,0.3210086,0,0,7.644225
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4037258,0.4037258,0,-1,0,0.4037258,0,0,5.551115E-17,0,0,0.4249746,0.4037258,0,0,3.653594,7.33704,0,0.4249746,-0.4249746,10.08596,72.04244,0.06607644,0.4440984,0,0,7.33704
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2125017,0.2125017,0,-1,0,0.2125017,0,0,0,0,0,0.223686,0.2125017,0,0,4.125787,6.912066,0,0.223686,-0.223686,9.850177,70.35826,0.06607644,0.2337519,0,0,6.912066
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1506906,0.1506906,0,-1,0,0.1506906,0,0,2.775558E-17,0,0,0.1586217,0.1506906,0,0,4.374327,6.68838,0,0.1586217,-0.1586217,9.682975,69.16396,0.06607644,0.1657597,0,0,6.68838
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1259478,0.1259478,0,-1,0,0.1259478,0,0,0,0,0,0.1325766,0.1259478,0,0,4.550574,6.529758,0,0.1325766,-0.1325766,9.543226,68.16577,0.06607644,0.1385426,0,0,6.529758
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1956631,0.1956631,0,-1,0,0.1956631,0,0,2.775558E-17,0,0,0.2059611,0.1956631,0,0,4.697881,6.397181,0,0.2059611,-0.2059611,9.326124,66.61504,0.06607644,0.2152294,0,0,6.397181
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.4972284,0.4972284,0,-1,0,0.4972284,0,0,0,0,0,0.5233983,0.4972284,0,0,4.926727,6.19122,0,0.5233983,-0.5233983,8.774414,62.67426,0.06607644,0.5469513,0,0,6.19122
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3376594,0.3376594,0,-1,0,0.3376594,0,0,0,0,0,0.3554309,0.3376594,0,0,5.50828,5.667822,0,0.3554309,-0.3554309,8.399757,59.99815,0.06607644,0.3714253,0,0,5.667822
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.00475329,0.00475329,0,0,0,0.00475329,0,0,8.673617E-19,0,0,0.005003463,0.00475329,0,0,5.903204,5.312391,0,0.005003463,-0.005003463,8.394484,59.96047,0.06607644,0.005228619,0,0,5.312391
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.2898954,0.2898954,0,0,0,0.2898954,0,0,0,0,0,0.3051531,0.2898954,0,0,5.908763,5.307387,0,0.3051531,-0.3051531,8.072824,57.66291,0.06607644,0.318885,0,0,5.307387
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,0.6988308,0.6988308,0,0,0,0.6988308,106.6386,0,0,0,0.7452235,0.7356114,0.6988308,0,0,6.247822,5.002234,0.009612062,0,0.009612062,8.081943,57.72804,0.06607611,0.768714,0.5961788,0,5.747458
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,6.23821,5.010885,1.326386,0,1.326386,9.340262,66.71603,0.06603168,0,1.061109,0,6.337271
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.3830645,0.3830645,0,-1,0,0.3830645,395.8423,0,0,0,1.516332,0.4032258,0.3830645,0,0,4.911824,6.204633,1.113106,0,1.113106,10.39625,74.25876,0.06599443,0.421371,1.213065,0,7.720964
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.02058876,0.02058876,0,-1,0,0.02058876,10866.27,0,0,0,2.23723,0.02167238,0.02058876,0,0,3.798718,7.206428,2.215558,0,2.215558,12.49811,89.27203,0.06592043,0.02264764,1.789784,0,9.443658
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.3637173,0.3637173,0,-1,0,0.3637173,805.9108,0.9652158,0,0,2.931237,0.3828603,0.3637173,0,0,1.583161,9.20043,1.583161,0,1.583161,14.00003,100,0.06586765,0.4000891,2.34499,0,12.13167
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,-1,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06586765,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,1.456628,1.456628,0,-1,0,1.456628,113.5246,0.120339,0,0,1.653632,1.533293,1.456628,0,0,0,10.62527,0,0,0,14.00003,100,0.06586765,1.602291,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,2.380584,2.380584,0,-1,0,2.380584,126.6464,0.5090465,0,0,3.014924,2.505877,2.380584,0,0,0,10.62527,0,0,0,14.00003,100,0.06586765,2.618642,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.059464,1.059464,0,-1,0,1.059464,194.8762,0.9494179,0,0,2.064643,1.115226,1.059464,0,0,0,10.62527,0,0,0,14.00003,100,0.06586765,1.165411,1.651715,0,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06586765,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06586765,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,1.433387,1.433387,0,-1,0,1.433387,10.49658,0,2.220446E-16,0,0.1504566,1.508828,1.433387,0,0,0,10.62527,0,1.358372,-1.358372,12.56818,89.77252,0.06586765,1.576726,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.622569,1.622569,0,-1,0,1.622569,0,0,2.220446E-16,0,0,1.707967,1.622569,0,0,1.509302,9.266902,0,1.707967,-1.707967,10.76782,76.91287,0.06586765,1.784825,0,0,9.266902
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.7429032,0.7429032,0,-1,0,0.7429032,0,0,0,0,0,0.7820034,0.7429032,0,0,3.407043,7.558936,0,0.7820034,-0.7820034,9.94352,71.02499,0.06586765,0.8171936,0,0,7.558936
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.190174,2.190174,0,-1,0,2.190174,0,0,0,0,0,2.305446,2.190174,0,0,4.275936,6.776932,0,2.305446,-2.305446,7.513366,53.66679,0.06586765,2.409191,0,0,6.776932
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3869158,0.3869158,0,-1,0,0.3869158,0,0,5.551115E-17,0,0,0.4072798,0.3869158,0,0,6.837543,4.471486,0,0.4072798,-0.4072798,7.084055,50.60029,0.06586765,0.4256074,0,0,4.471486
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4486245,0.4486245,0,-1,0,0.4486245,0,0,5.551115E-17,0,0,0.4722363,0.4486245,0,0,7.290075,4.064206,0,0.4722363,-0.4722363,6.586274,47.04472,0.06586765,0.4934869,0,0,4.064206
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.08822013,0.08822013,0,-1,0,0.08822013,0,0,1.387779E-17,0,0,0.09286329,0.08822013,0,0,7.814783,3.59197,0,0.09286329,-0.09286329,6.488388,46.34554,0.06586765,0.09704214,0,0,3.59197
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.0688185,0.0688185,0,-1,0,0.0688185,0,0,1.387779E-17,0,0,0.07244053,0.0688185,0,0,7.917964,3.499107,0,0.07244053,-0.07244053,6.412029,45.80011,0.06586765,0.07570035,0,0,3.499107
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.998454,3.426666,0,0,0,6.412029,45.80011,0.06586765,0,0,0,3.426666
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.319309,0.319309,0,-1,0,0.319309,0,0,5.551115E-17,0,0,0.3361147,0.319309,0,0,7.998454,3.426666,0,0.3361147,-0.3361147,6.057733,43.26943,0.06586765,0.3512399,0,0,3.426666
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.35516,0.35516,0,-1,0,0.35516,0,0,0,0,0,0.3738526,0.35516,0,0,8.371914,3.090551,0,0.3738526,-0.3738526,5.663658,40.45462,0.06586765,0.390676,0,0,3.090551
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3017997,0.3017997,0,0,0,0.3017997,0,0,0,0,0,0.3176839,0.3017997,0,0,8.787306,2.716699,0,0.3176839,-0.3176839,5.328789,38.06271,0.06586765,0.3319797,0,0,2.716699
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1509789,0.1509789,0,0,0,0.1509789,0,0,0,0,0,0.1589252,0.1509789,0,0,9.140288,2.399015,0,0.1589252,-0.1589252,5.161267,36.86612,0.06586765,0.1660768,0,0,2.399015
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,2.187923,2.187923,1.25,0,0.50625,2.187923,25.73837,0,0,0,0.5631358,0.9872874,0.937923,0,0,9.316872,2.24009,0,0.4241516,-0.4241516,4.714172,33.67259,0.06586765,2.406715,0.4505086,5,2.803226
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.4553115,0.4553115,3.960575,0,1.246237,0.4553115,338.7793,0,0,0,1.542501,0,0,3.505263,3.33,9.788151,1.815938,4.872501,0,4.872501,9.336633,66.6901,0.06612054,0.5008426,1.234001,5,3.358439
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.2161898,0.2161898,0,-1,0,0.2161898,839.8366,0,0,0,1.815641,0.2275682,0.2161898,0,0,4.91565,6.201189,1.588073,0,1.588073,10.84321,77.45135,0.0660676,0.2378087,1.452513,0,8.016829
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,-1,0,0,0,0,0,0,2.060667,0,0,0,0,3.327578,7.630454,2.060667,0,2.060667,12.79813,91.41504,0.06599905,0,1.648533,0,9.691121
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,1.639239,1.639239,0,-1,0,1.639239,224.652,0.6901576,0,0,3.682584,1.725515,1.639239,0,0,1.266911,9.485054,1.266911,0,1.266911,14.00003,100,0.06595697,1.803163,2.946067,0,13.16764
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,-1,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06595697,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,1.759611,1.759611,0,-1,0,1.759611,208.6526,1.819252,0,0,3.671474,1.852222,1.759611,0,0,0,10.62527,0,0,0,14.00003,100,0.06595697,1.935573,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.3218406,0.3218406,0,-1,0,0.3218406,759.0296,2.104085,0,0,2.442865,0.3387795,0.3218406,0,0,0,10.62527,0,0,0,14.00003,100,0.06595697,0.3540246,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.5746073,0.5746073,0,-1,0,0.5746073,163.0927,0.3322927,0,0,0.9371424,0.6048497,0.5746073,0,0,0,10.62527,0,0,0,14.00003,100,0.06595697,0.632068,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,0.7730861,0.7730861,0,-1,0,0.7730861,31.65519,0,1.110223E-16,0,0.2447218,0.8137748,0.7730861,0,0,0,10.62527,0,0.569053,-0.569053,13.40019,95.71548,0.06595697,0.8503947,0.1957775,0,10.87
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.1194775,0.1194775,0,-1,0,0.1194775,280.6491,0,0,0,0.3353125,0.1257658,0.1194775,0,0,0.6322811,10.05622,0.2095467,0,0.2095467,13.59899,97.13543,0.06595001,0.1314252,0.26825,0,10.39153
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,2.785806,2.785806,0,-1,0,2.785806,1.661314,0,4.440892E-16,0,0.046281,2.932427,2.785806,0,0,0.4227344,10.24481,0,2.886146,-2.886146,10.55672,75.40501,0.06595001,3.064386,0.0370248,0,10.29109
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.091663,1.091663,0,-1,0,1.091663,0,0,0,0,0,1.149118,1.091663,0,0,3.629563,7.358667,0,1.149118,-1.149118,9.345445,66.75304,0.06595001,1.200829,0,0,7.358667
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.885896,2.885896,0,-1,0,2.885896,0,0,4.440892E-16,0,0,3.037785,2.885896,0,0,4.906362,6.209549,0,3.037785,-3.037785,6.143338,43.8809,0.06595001,3.174485,0,0,6.209549
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.8171504,0.8171504,0,-1,0,0.8171504,0,0,0,0,0,0.8601583,0.8171504,0,0,8.281678,3.171764,0,0.8601583,-0.8601583,5.236651,37.40458,0.06595001,0.8988654,0,0,3.171764
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.489953,0.489953,0,-1,0,0.489953,0,0,0,0,0,0.51574,0.489953,0,0,9.23741,2.311605,0,0.51574,-0.51574,4.693014,33.52146,0.06595001,0.5389482,0,0,2.311605
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3024218,0.3024218,0,-1,0,0.3024218,0,0,5.551115E-17,0,0,0.3183387,0.3024218,0,0,9.810454,1.795865,0,0.3183387,-0.3183387,4.357455,31.12462,0.06595001,0.332664,0,0,1.795865
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3698006,0.3698006,0,-1,0,0.3698006,0,0,5.551115E-17,0,0,0.3892638,0.3698006,0,0,10.16416,1.477527,0,0.3892638,-0.3892638,3.947135,28.19377,0.06595001,0.4067807,0,0,1.477527
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1138121,0.1138121,0,-1,0,0.1138121,0,0,1.387779E-17,0,0,0.1198022,0.1138121,0,0,10.59668,1.088263,0,0.1198022,-0.1198022,3.820853,27.29175,0.06595001,0.1251933,0,0,1.088263
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72979,0.9684607,0,0,0,3.820853,27.29175,0.06595001,0,0,0,0.9684607
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01474383,0.01474383,0,-1,0,0.01474383,0,0,0,0,0,0.01551982,0.01474383,0,0,10.72979,0.9684607,0,0.01551982,-0.01551982,3.804493,27.1749,0.06595001,0.01621821,0,0,0.9684607
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2412527,0.2412527,0,-1,0,0.2412527,0,0,2.775558E-17,0,0,0.2539502,0.2412527,0,0,10.74704,0.9529409,0,0.2539502,-0.2539502,3.536807,25.26285,0.06595001,0.2653779,0,0,0.9529409
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2408946,0.2408946,0,0,0,0.2408946,0,0,2.775558E-17,0,0,0.2535733,0.2408946,0,0,11.0292,0.6989907,0,0.2535733,-0.2535733,3.269517,23.35365,0.06595001,0.2649841,0,0,0.6989907
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.009032571,0.009032571,0,0,0,0.009032571,0,0,0,0,0,0.009507969,0.009032571,0,0,11.31095,0.4454174,0,0.009507969,-0.009507969,3.259495,23.28206,0.06595001,0.009935828,0,0,0.4454174
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,0.5923119,0.5923119,4.097575,0,1.283638,0.5923119,157.6495,0,0,0,0.933777,0,0,3.505263,3.33,11.32152,0.4359095,4.263777,0,4.263777,7.304469,52.17467,0.06624253,0.6515431,0.7470216,5,1.369686
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.5347429,0.5347429,4.040006,0,1.267922,0.5347429,341.5669,0,0,0,1.826505,0,0,3.505263,3.33,7.057739,4.273309,5.156505,0,5.156505,12.19636,87.11667,0.0664953,0.5882172,1.461204,5,6.099813
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,0.6881863,0.6881863,0,-1,0,0.6881863,286.5413,0,0,0,1.971938,0.7244066,0.6881863,0,0,1.901235,8.914163,1.247531,0,1.247531,13.37987,95.57031,0.06645378,0.7570049,1.57755,0,10.8861
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,-1,0,0,0,1.031179,0,0,1.684883,0,0,0,0,0.6537035,10.03694,0.6537035,0,0.6537035,14.00003,100,0.06643205,0,1.347906,0,11.72182
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.3846139,0.3846139,0,-1,0,0.3846139,747.1332,2.468721,0,0,2.873578,0.4048567,0.3846139,0,0,0,10.62527,0,0,0,14.00003,100,0.06643205,0.4230753,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.5302368,0.5302368,0,-1,0,0.5302368,432.2781,1.733953,0,0,2.292097,0.558144,0.5302368,0,0,0,10.62527,0,0,0,14.00003,100,0.06643205,0.5832604,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.2500018,0.2500018,0,-1,0,0.2500018,1030.343,2.312716,0,0,2.575876,0.2631598,0.2500018,0,0,0,10.62527,0,0,0,14.00003,100,0.06643205,0.275002,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,0.8975953,0.8975953,0,-1,0,0.8975953,240.5333,1.214179,0,0,2.159016,0.9448372,0.8975953,0,0,0,10.62527,0,0,0,14.00003,100,0.06643205,0.9873549,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.4705773,0.4705773,0,-1,0,0.4705773,632.7985,2.482461,0,0,2.977806,0.4953445,0.4705773,0,0,0,10.62527,0,0,0,14.00003,100,0.06643205,0.517635,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.3472075,0.3472075,0,-1,0,0.3472075,401.7286,1.02935,0,0,1.394832,0.3654815,0.3472075,0,0,0,10.62527,0,0,0,14.00003,100,0.06643205,0.3819282,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06643205,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06643205,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.825559,1.825559,0,-1,0,1.825559,0,0,2.220446E-16,0,0,1.921641,1.825559,0,0,0,10.62527,0,1.921641,-1.921641,11.97444,85.53155,0.06643205,2.008115,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.608178,1.608178,0,-1,0,1.608178,0,0,2.220446E-16,0,0,1.692819,1.608178,0,0,2.135157,8.703633,0,1.692819,-1.692819,10.19005,72.78594,0.06643205,1.768996,0,0,8.703633
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5135154,0.5135154,0,-1,0,0.5135154,0,0,1.110223E-16,0,0,0.5405425,0.5135154,0,0,4.016068,7.010814,0,0.5405425,-0.5405425,9.62027,68.71608,0.06643205,0.564867,0,0,7.010814
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2617387,0.2617387,0,-1,0,0.2617387,0,0,5.551115E-17,0,0,0.2755145,0.2617387,0,0,4.61667,6.470271,0,0.2755145,-0.2755145,9.329852,66.64167,0.06643205,0.2879126,0,0,6.470271
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.207299,0.207299,0,-1,0,0.207299,0,0,2.775558E-17,0,0,0.2182094,0.207299,0,0,4.922797,6.194757,0,0.2182094,-0.2182094,9.099839,64.99873,0.06643205,0.2280288,0,0,6.194757
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.2807675,0.2807675,0,-1,0,0.2807675,0,0,5.551115E-17,0,0,0.2955447,0.2807675,0,0,5.165252,5.976547,0,0.2955447,-0.2955447,8.788308,62.7735,0.06643205,0.3088442,0,0,5.976547
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1770373,0.1770373,0,-1,0,0.1770373,0,0,2.775558E-17,0,0,0.186355,0.1770373,0,0,5.493635,5.681002,0,0.186355,-0.186355,8.591872,61.3704,0.06643205,0.194741,0,0,5.681002
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2338874,0.2338874,0,-1,0,0.2338874,0,0,2.775558E-17,0,0,0.2461973,0.2338874,0,0,5.700696,5.494648,0,0.2461973,-0.2461973,8.332357,59.51672,0.06643205,0.2572762,0,0,5.494648
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.04618865,0.04618865,0,-1,0,0.04618865,0,0,0,0,0,0.04861963,0.04618865,0,0,5.974249,5.24845,0,0.04861963,-0.04861963,8.281108,59.15065,0.06643205,0.05080751,0,0,5.24845
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4270778,0.4270778,0,-1,0,0.4270778,0,0,5.551115E-17,0,0,0.4495555,0.4270778,0,0,6.028271,5.199831,0,0.4495555,-0.4495555,7.807235,55.76585,0.06643205,0.4697855,0,0,5.199831
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01737706,0.01737706,0,0,0,0.01737706,0,0,3.469447E-18,0,0,0.01829164,0.01737706,0,0,6.527777,4.750275,0,0.01829164,-0.01829164,7.787954,55.62813,0.06643205,0.01911476,0,0,4.750275
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,6.548101,4.731983,0.04809647,0,0.04809647,7.833582,55.95405,0.06643045,0,0.03847718,0,4.78008
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.2605128,0.2605128,0,0,0,0.2605128,143.5422,0,0,0,0.3739457,0.274224,0.2605128,0,0,6.500005,4.77527,0.0997217,0,0.0997217,7.928186,56.62979,0.06642713,0.2865641,0.2991566,0,5.149216
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.061047,1.061047,0,0,0,1.061047,33.95599,0,2.220446E-16,0,0.3602889,1.116891,1.061047,0,0,6.400283,4.86502,0,0.7566024,-0.7566024,7.130658,50.93317,0.06642713,1.167151,0.2882311,0,5.225308
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,2.291674,2.291674,0,-1,0,2.291674,16.19678,0,0,0,0.3711773,2.412289,2.291674,0,0,7.240952,4.108417,0,2.041111,-2.041111,4.979137,35.5652,0.06642713,2.520842,0.2969419,0,4.479595
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.043665,1.043665,0,-1,0,1.043665,97.95247,0,0,0,1.022296,1.098595,1.043665,0,0,9.508854,2.067306,0,0.07629912,-0.07629912,4.898711,34.99072,0.06642713,1.148032,0.8178367,0,3.089602
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.3312337,0.3312337,0,-1,0,0.3312337,417.2288,0,0,0,1.382002,0.348667,0.3312337,0,0,9.593631,1.991007,1.033335,0,1.033335,5.879019,41.99291,0.06639281,0.364357,1.105602,0,3.373009
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.1943376,0.1943376,0,-1,0,0.1943376,759.0594,0,0,0,1.475138,0.2045659,0.1943376,0,0,8.560295,2.921008,1.270572,0,1.270572,7.084389,50.60268,0.06635065,0.2137713,1.18011,0,4.396146
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,0.7889881,0.7889881,0,-1,0,0.7889881,83.10582,0,0,0,0.655695,0.8305138,0.7889881,0,0,7.289724,4.064523,0,0.1748188,-0.1748188,6.900114,49.28643,0.06635065,0.8678869,0.524556,0,4.720218
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.01810605,0.01810605,0,-1,0,0.01810605,6964.222,0,0,0,1.260946,0.019059,0.01810605,0,0,7.483967,3.889704,1.241887,0,1.241887,8.078271,57.70182,0.0663095,0.01991666,1.008757,0,5.15065
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,0.5939509,0.5939509,0,-1,0,0.5939509,183.1479,0,0,0,1.087809,0.6252115,0.5939509,0,0,6.24208,5.007402,0.4625972,0,0.4625972,8.517129,60.83651,0.06629419,0.653346,0.8702469,0,6.095211
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.2504666,0.2504666,0,-1,0,0.2504666,238.3897,0,0,0,0.5970866,0.2636491,0.2504666,0,0,5.779483,5.423739,0.3334375,0,0.3334375,8.833456,63.09599,0.06628315,0.2755133,0.4776693,0,6.020826
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.1689408,0.1689408,0,-1,0,0.1689408,328.0148,0,0,0,0.5541509,0.1778324,0.1689408,0,0,5.446045,5.723834,0.3763185,0,0.3763185,9.190463,65.64603,0.0662707,0.1858349,0.4433208,0,6.277984
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,1.413958,1.413958,0,-1,0,1.413958,9.991625,0,0,0,0.1412774,1.488377,1.413958,0,0,5.069727,6.06252,0,1.3471,-1.3471,7.770495,55.50343,0.0662707,1.555354,0.1130219,0,6.203797
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1291803,0.1291803,0,-1,0,0.1291803,0,0,0,0,0,0.1359793,0.1291803,0,0,6.566504,4.71542,0,0.1359793,-0.1359793,7.62716,54.47961,0.0662707,0.1420984,0,0,4.71542
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.00181,1.00181,0,-1,0,1.00181,0,0,0,0,0,1.054536,1.00181,0,0,6.717593,4.579441,0,1.054536,-1.054536,6.515581,46.53977,0.0662707,1.101991,0,0,4.579441
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.306414,1.306414,0,-1,0,1.306414,0,0,0,0,0,1.375173,1.306414,0,0,7.8893,3.524904,0,1.375173,-1.375173,5.066021,36.18579,0.0662707,1.437056,0,0,3.524904
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2377576,0.2377576,0,-1,0,0.2377576,0,0,2.775558E-17,0,0,0.2502711,0.2377576,0,0,9.41727,2.149731,0,0.2502711,-0.2502711,4.802212,34.30145,0.0662707,0.2615333,0,0,2.149731
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4551598,0.4551598,0,-1,0,0.4551598,0,0,5.551115E-17,0,0,0.4791156,0.4551598,0,0,9.695349,1.89946,0,0.4791156,-0.4791156,4.29718,30.69408,0.0662707,0.5006759,0,0,1.89946
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2277,1.420345,0,0,0,4.29718,30.69408,0.0662707,0,0,0,1.420345
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.5657197,0.5657197,0,-1,0,0.5657197,0,0,0,0,0,0.5954944,0.5657197,0,0,10.2277,1.420345,0,0.5954944,-0.5954944,3.669474,26.21048,0.0662707,0.6222916,0,0,1.420345
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4146824,0.4146824,0,-1,0,0.4146824,0,0,0,0,0,0.4365078,0.4146824,0,0,10.88936,0.8248501,0,0.4365078,-0.4365078,3.209354,22.92391,0.0662707,0.4561507,0,0,0.8248501
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2425883,0.2425883,0,-1,0,0.2425883,0,0,5.551115E-17,0,0,0.2553561,0.2425883,0,0,11.37437,0.3883423,0,0.2553561,-0.2553561,2.940185,21.00128,0.0662707,0.2668471,0,0,0.3883423
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4106536,0.1263369,0,-1,0,0.1263369,0,0,0.2843167,0.3253821,0,0.1329862,0.1263369,0,0,11.6581,0.1329862,0,0.1329862,-0.1329862,2.800006,20,0.0662707,0.451719,0,0,0.1329862
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.334026,0.334026,3.839289,0,1.213126,0.334026,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06655211,0.3674286,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.1694712,0.1694712,3.674734,0,1.168203,0.1694712,26.0583,4.440892E-16,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.06680629,0.1864184,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,0.9579273,0.9579273,4.463191,0,1.383451,0.9579273,30.26659,0,0,0,0.2899319,0,0,3.505263,3.33,5.101699,6.033745,3.619932,0,3.619932,12.5943,89.95911,0.06717019,1.05372,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,2.065748,2.065748,0,0,0,2.065748,30.52171,0,4.440892E-16,0,0.6305016,2.174472,2.065748,0,0,1.481767,9.291684,0,1.54397,-1.54397,10.96681,78.33422,0.06717019,2.272323,0.5044013,0,9.922186
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,1.285961,1.285961,0,-1,0,1.285961,162.8346,0,0,0,2.09399,1.353643,1.285961,0,0,3.197289,7.747714,0.7403468,0,0.7403468,11.66917,83.35103,0.0671455,1.414557,1.675192,0,9.841703
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,2.426607,2.426607,0,-1,0,2.426607,73.63088,0,4.440892E-16,0,1.786732,2.554323,2.426607,0,0,2.456943,8.414026,0,0.767591,-0.767591,10.86006,77.57167,0.0671455,2.669267,1.429386,0,10.20076
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.4874085,0.4874085,0,-1,0,0.4874085,88.30755,0,0,0,0.4304185,0.5130616,0.4874085,0,0,3.309821,7.646435,0,0.08264306,-0.08264306,10.77294,76.94943,0.0671455,0.5361493,0.3443348,0,8.076854
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,0.728031,0.728031,0,-1,0,0.728031,133.3641,0,0,0,0.9709316,0.7663484,0.728031,0,0,3.401647,7.563792,0.2045833,0,0.2045833,10.96703,78.33575,0.06713869,0.8008341,0.7767453,0,8.534723
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.017897,1.017897,0,-1,0,1.017897,142.5348,0,0,0,1.450858,1.07147,1.017897,0,0,3.197064,7.747917,0.3793871,0,0.3793871,11.32695,80.90659,0.06712604,1.119687,1.160686,0,9.198774
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,0.9027711,0.9027711,0,-1,0,0.9027711,173.7568,0,0,0,1.568626,0.9502853,0.9027711,0,0,2.817677,8.089365,0.6183409,0,0.6183409,11.91356,85.09665,0.06710546,0.9930482,1.254901,0,9.657991
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.3159925,0.3159925,0,-1,0,0.3159925,478.8061,0,0,0,1.512991,0.3326237,0.3159925,0,0,2.199336,8.645872,1.180368,0,1.180368,13.03335,93.09517,0.06706619,0.3475917,1.210393,0,10.15886
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,0.220442,0,0,1.23941,0,0,0,0,1.018968,9.708202,1.018968,0,1.018968,14.00003,100,0.06703231,0,0.9915282,0,10.94761
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,0.611528,0.611528,0,-1,0,0.611528,76.93119,0,0,0,0.4704558,0.6437137,0.611528,0,0,0,10.62527,0,0.1732579,-0.1732579,13.8174,98.6955,0.06703231,0.6726809,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,1.581388,1.581388,0,-1,0,1.581388,8.687549,0,0,0,0.1373839,1.664619,1.581388,0,0,0.1925088,10.45202,0,1.527235,-1.527235,12.20755,87.19662,0.06703231,1.739527,0.1099071,0,10.5894
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.488634,2.488634,0,-1,0,2.488634,0,0,0,0,0,2.619615,2.488634,0,0,1.889437,8.924781,0,2.619615,-2.619615,9.446235,67.47297,0.06703231,2.737498,0,0,8.924781
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.9099538,0.9099538,0,-1,0,0.9099538,0,0,1.110223E-16,0,0,0.957846,0.9099538,0,0,4.80012,6.305166,0,0.957846,-0.957846,8.436576,60.26114,0.06703231,1.000949,0,0,6.305166
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1496994,0.1496994,0,-1,0,0.1496994,0,0,0,0,0,0.1575783,0.1496994,0,0,5.864393,5.34732,0,0.1575783,-0.1575783,8.270473,59.0747,0.06703231,0.1646694,0,0,5.34732
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.039481,5.189742,0,0,0,8.270473,59.0747,0.06703231,0,0,0,5.189742
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3370668,0.3370668,0,-1,0,0.3370668,0,0,5.551115E-17,0,0,0.3548072,0.3370668,0,0,6.039481,5.189742,0,0.3548072,-0.3548072,7.896474,56.40327,0.06703231,0.3707735,0,0,5.189742
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.0841459,0.0841459,0,-1,0,0.0841459,0,0,1.387779E-17,0,0,0.08857463,0.0841459,0,0,6.433711,4.834935,0,0.08857463,-0.08857463,7.803108,55.73638,0.06703231,0.09256049,0,0,4.834935
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.532127,4.74636,0,0,0,7.803108,55.73638,0.06703231,0,0,0,4.74636
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.622695,0.622695,0,-1,0,0.622695,0,0,1.110223E-16,0,0,0.6554684,0.622695,0,0,6.532127,4.74636,0,0.6554684,-0.6554684,7.112184,50.80121,0.06703231,0.6849645,0,0,4.74636
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.260425,4.090891,0,0,0,7.112184,50.80121,0.06703231,0,0,0,4.090891
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1758192,0.1758192,0,-1,0,0.1758192,0,0,2.775558E-17,0,0,0.1850728,0.1758192,0,0,7.260425,4.090891,0,0.1850728,-0.1850728,6.9171,49.40776,0.06703231,0.1934011,0,0,4.090891
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1887236,0.1887236,0,0,0,0.1887236,0,0,2.775558E-17,0,0,0.1986564,0.1887236,0,0,7.466062,3.905819,0,0.1986564,-0.1986564,6.707698,47.91203,0.06703231,0.2075959,0,0,3.905819
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,7.686791,3.707162,0.03584031,0,0.03584031,6.741699,48.1549,0.06703112,0,0.02867224,0,3.743003
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,1.762164,1.762164,0,0,0,1.762164,24.82097,0,2.220446E-16,0,0.4373862,1.854909,1.762164,0,0,7.65095,3.739419,0,1.417523,-1.417523,5.247499,37.48206,0.06703112,1.93838,0.349909,0,4.176805
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,1.710031,1.710031,0,0,0,1.710031,72.17364,0,0,0,1.234191,1.800032,1.710031,0,0,9.225976,2.321896,0,0.5658409,-0.5658409,4.65105,33.22172,0.06703112,1.881034,0.9873531,0,3.556087
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,1.66203,1.66203,0,-1,0,1.66203,112.6509,0,0,0,1.872292,1.749505,1.66203,0,0,9.854689,1.756055,0.1227871,0,0.1227871,4.767536,34.05376,0.06702705,1.828233,1.497833,0,3.628347
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.546763,0.546763,0,-1,0,0.546763,471.0715,0,0,0,2.575644,0.57554,0.546763,0,0,9.731901,1.866563,2.000104,0,2.000104,6.665002,47.60706,0.06696068,0.6014393,2.060516,0,4.442208
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.05499878,0.05499878,0,-1,0,0.05499878,5875.847,0,0,0,3.231644,0.05789345,0.05499878,0,0,7.731797,3.666657,3.173751,0,3.173751,9.675886,69.11333,0.06685565,0.06049866,2.585315,0,6.898302
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,0.7382229,0.7382229,0,-1,0,0.7382229,179.1169,0,0,0,1.322282,0.7770767,0.7382229,0,0,4.558046,6.523033,0.5452056,0,0.5452056,10.19311,72.80781,0.06683764,0.8120452,1.057826,0,7.845315
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.2610535,0.2610535,0,-1,0,0.2610535,715.3998,0,0,0,1.867576,0.2747932,0.2610535,0,0,4.01284,7.013718,1.592783,0,1.592783,11.70416,83.60098,0.06678508,0.2871588,1.494061,0,8.881294
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.4928283,0.4928283,0,-1,0,0.4928283,343.7209,0,0,0,1.693954,0.5187666,0.4928283,0,0,2.420057,8.447223,1.175187,0,1.175187,12.81904,91.56439,0.06674635,0.5421112,1.355163,0,10.14118
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.2258088,0.2258088,0,-1,0,0.2258088,611.3308,0,0,0,1.380439,0.2376935,0.2258088,0,0,1.24487,9.504891,1.142745,0,1.142745,13.90314,99.30798,0.06670874,0.2483897,1.104351,0,10.88533
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.379696,0.379696,0,-1,0,0.379696,279.7159,0.5602653,0,0,1.06207,0.39968,0.379696,0,0,0.1021245,10.53336,0.1021245,0,0.1021245,14.00003,100,0.06670538,0.4176656,0.8496558,0,11.59543
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,1.970605,1.970605,0,-1,0,1.970605,57.72191,0,4.440892E-16,0,1.137471,2.074321,1.970605,0,0,0,10.62527,0,0.9368504,-0.9368504,13.0125,92.94625,0.06670538,2.167666,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,0.9656061,0.9656061,0,-1,0,0.9656061,14.50426,0,0,0,0.140054,1.016428,0.9656061,0,0,1.040945,9.688424,0,0.8763735,-0.8763735,12.08872,86.34785,0.06670538,1.062167,0.1120432,0,9.828478
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.081577,2.081577,0,-1,0,2.081577,0,0,4.440892E-16,0,0,2.191133,2.081577,0,0,2.014693,8.812051,0,2.191133,-2.191133,9.779065,69.85033,0.06670538,2.289734,0,0,8.812051
