Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7622697,0.7622697,0,-1,0,0.7622697,0,0,1.110223E-16,0,0,0.8023892,0.7622697,0,0,4.449286,6.620917,0,0.8023892,-0.8023892,8.933272,63.80896,0.06670538,0.8384967,0,0,6.620917
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.8236759,0.8236759,0,-1,0,0.8236759,0,0,1.110223E-16,0,0,0.8670272,0.8236759,0,0,5.340829,5.818528,0,0.8670272,-0.8670272,8.019345,57.28093,0.06670538,0.9060434,0,0,5.818528
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3286971,0.3286971,0,-1,0,0.3286971,0,0,5.551115E-17,0,0,0.345997,0.3286971,0,0,6.304193,4.9515,0,0.345997,-0.345997,7.654633,54.67584,0.06670538,0.3615668,0,0,4.9515
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.688634,4.605504,0,0,0,7.654633,54.67584,0.06670538,0,0,0,4.605504
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.688634,4.605504,0,0,0,7.654633,54.67584,0.06670538,0,0,0,4.605504
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.688634,4.605504,0,0,0,7.654633,54.67584,0.06670538,0,0,0,4.605504
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1575594,0.1575594,0,-1,0,0.1575594,0,0,0,0,0,0.165852,0.1575594,0,0,6.688634,4.605504,0,0.165852,-0.165852,7.479809,53.4271,0.06670538,0.1733154,0,0,4.605504
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.872914,4.439651,0,0,0,7.479809,53.4271,0.06670538,0,0,0,4.439651
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3174019,0.3174019,0,-1,0,0.3174019,0,0,5.551115E-17,0,0,0.3341072,0.3174019,0,0,6.872914,4.439651,0,0.3341072,-0.3341072,7.127629,50.91154,0.06670538,0.3491421,0,0,4.439651
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.09144653,0.09144653,0,0,0,0.09144653,0,0,1.387779E-17,0,0,0.0962595,0.09144653,0,0,7.244144,4.105544,0,0.0962595,-0.0962595,7.026163,50.18678,0.06670538,0.1005912,0,0,4.105544
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,7.351099,4.009285,0.02620025,0,0.02620025,7.051019,50.36432,0.06670452,0,0.0209602,0,4.035485
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,1.782483,1.782483,0,0,0,1.782483,3.800051,0,4.440892E-16,0,0.06773525,1.876298,1.782483,0,0,7.324899,4.032865,0,1.808563,-1.808563,5.144626,36.74726,0.06670452,1.960731,0.0541882,0,4.1006
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,1.731929,1.731929,0,0,0,1.731929,10.02144,0,2.220446E-16,0,0.1735642,1.823083,1.731929,0,0,9.334413,2.224303,0,1.649519,-1.649519,3.405881,24.32767,0.06670452,1.905122,0.1388513,0,2.397867
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.03983,0.782093,0,-1,0,0.782093,31.77012,0,0.2577366,0.5505582,0.2484719,0.8232558,0.782093,0,0,11.16721,0.5747839,0,0.5747839,-0.5747839,2.800006,20,0.06670452,1.143813,0.1987775,0,0.8232558
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,-1,0,0,0,0,0,0,0.5133361,0,0,0,0,11.80586,0,0.5133361,0,0.5133361,3.286999,23.47852,0.06668764,0,0.4106689,0,0.5133361
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.454685,0.454685,0,-1,0,0.454685,170.1223,0,0,0,0.7735205,0.4786158,0.454685,0,0,11.29252,0.4620025,0.2949048,0,0.2949048,3.56677,25.47688,0.06667794,0.5001535,0.6188164,0,1.235523
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.1825448,0.1825448,0,-1,0,0.1825448,412.4605,0,0,0,0.7529253,0.1921524,0.1825448,0,0,10.99762,0.7274168,0.5607728,0,0.5607728,4.098766,29.27684,0.06665952,0.2007993,0.6023402,0,1.480342
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,1.745308,1.491311,0,-1,0,1.491311,22.64375,0,0.2539964,0.6851707,0.3376888,1.569801,1.491311,0,0,10.43685,1.232112,0,1.232112,-1.232112,2.800006,20,0.06665952,1.919838,0.270151,0,1.569801
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,0.6080579,0.172598,0,-1,0,0.172598,105.2632,0,0.4354599,0.634344,0.1816821,0.1816821,0.172598,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0.6688637,0.1453457,0,0.1816821
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.024465,0.5420606,0,-1,0,0.5420606,105.2632,0,0.4824044,1.018499,0.57059,0.57059,0.5420606,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,1.126911,0.456472,0,0.57059
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.5356327,0.3807392,0,-1,0,0.3807392,105.2632,0,0.1548935,0.5130481,0.4007781,0.4007781,0.3807392,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0.5891959,0.3206225,0,0.4007781
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,1.920542,0.1277182,0,-1,0,0.1277182,105.2632,0,1.792824,2.087052,0.1344402,0.1344402,0.1277182,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,2.112596,0.1075521,0,0.1344402
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.5506569,0.1216801,0,-1,0,0.1216801,105.2632,0,0.4289767,0.5813865,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0.6057225,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.815257,0,0,-1,0,0,0,0,1.815257,1.996782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,1.996782,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.634971,0,0,-1,0,0,0,0,1.634971,1.798469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,1.798469,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.291802,0,0,-1,0,0,0,0,2.291802,2.520982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,2.520982,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2775222,0,0,-1,0,0,0,0,0.2775222,0.3052745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0.3052745,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.204945,0,0,-1,0,0,0,0,0.204945,0.2254395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0.2254395,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04027741,0,0,-1,0,0,0,0,0.04027741,0.04430516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0.04430516,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.08320504,0,0,-1,0,0,0,0,0.08320504,0.09152555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0.09152555,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1869962,0,0,-1,0,0,0,0,0.1869962,0.2056959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06665952,0.2056959,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02058744,0.02058744,3.525851,0,1.127557,0.02058744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06688994,0.02264618,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.2467813,0.2467813,3.752044,0,1.189308,0.2467813,7.832634,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.06715268,0.2714594,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.1600348,0.1600348,3.665298,0,1.165626,0.1600348,62.7927,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.06739897,0.1760383,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,1.368247,1.368247,0,0,0,1.368247,22.37072,2.220446E-16,0,0,0.3060868,1.44026,1.368247,0,0,1.696041,9.098838,0,1.134174,-1.134174,11.1955,79.96769,0.06739897,1.505072,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,1.283546,1.283546,0,-1,0,1.283546,42.18185,0,0,0,0.5414237,1.351102,1.283546,0,0,2.956233,7.964664,0,0.8096778,-0.8096778,10.34202,73.87144,0.06739897,1.411901,0.4331389,0,8.506088
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.2107231,0.2107231,0,-1,0,0.2107231,70.65569,0,2.775558E-17,0,0.1488878,0.2218137,0.2107231,0,0,3.855875,7.154986,0,0.07292592,-0.07292592,10.26515,73.32237,0.06739897,0.2317954,0.1191103,0,7.303874
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.214537,0.214537,0,-1,0,0.214537,135.6426,0,0,0,0.2910036,0.2258284,0.214537,0,0,3.936904,7.08206,0.06517517,0,0.06517517,10.32698,73.76402,0.06739682,0.2359907,0.2328029,0,7.373064
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,0.9498739,0.9498739,0,-1,0,0.9498739,89.17559,0,0,0,0.8470556,0.9998673,0.9498739,0,0,3.871729,7.140718,0,0.1528116,-0.1528116,10.16591,72.61346,0.06739682,1.044861,0.6776445,0,7.987774
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,0.7099286,0.7099286,0,-1,0,0.7099286,138.0432,0,0,0,0.9800084,0.7472932,0.7099286,0,0,4.04152,6.987906,0.2327151,0,0.2327151,10.38668,74.19041,0.06738913,0.7809215,0.7840067,0,7.967915
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,1.70094,1.70094,0,-1,0,1.70094,62.09317,0,0,0,1.056168,1.790463,1.70094,0,0,3.808805,7.19735,0,0.7342957,-0.7342957,9.612663,68.66174,0.06738913,1.871034,0.8449342,0,8.253518
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.010587,1.010587,0,-1,0,1.010587,92.99533,0,0,0,0.9397989,1.063776,1.010587,0,0,4.624689,6.463054,0,0.1239771,-0.1239771,9.481979,67.72829,0.06738913,1.111646,0.7518391,0,7.402853
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.034714,1.034714,0,-1,0,1.034714,37.12745,0,2.220446E-16,0,0.3841627,1.089172,1.034714,0,0,4.762441,6.339077,0,0.7050094,-0.7050094,8.738834,62.42012,0.06738913,1.138185,0.3073302,0,6.72324
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,0.9851699,0.9851699,0,-1,0,0.9851699,50.8172,0,1.110223E-16,0,0.5006357,1.037021,0.9851699,0,0,5.545785,5.634068,0,0.5363852,-0.5363852,8.173435,58.38156,0.06738913,1.083687,0.4005086,0,6.134704
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.309488,0.309488,0,-1,0,0.309488,35.16214,0,0,0,0.1088226,0.3257768,0.309488,0,0,6.141768,5.097682,0,0.2169542,-0.2169542,7.944745,56.74807,0.06738913,0.3404368,0.08705808,0,5.206505
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.382829,4.880728,0,0,0,7.944745,56.74807,0.06738913,0,0,0,4.880728
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.292946,2.292946,0,-1,0,2.292946,0,0,0,0,0,2.413627,2.292946,0,0,6.382829,4.880728,0,2.413627,-2.413627,5.400559,38.57534,0.06738913,2.52224,0,0,4.880728
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.39727,1.39727,0,-1,0,1.39727,0,0,2.220446E-16,0,0,1.470811,1.39727,0,0,9.064636,2.467102,0,1.470811,-1.470811,3.850188,27.50129,0.06738913,1.536997,0,0,2.467102
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69887,0.996291,0,0,0,3.850188,27.50129,0.06738913,0,0,0,0.996291
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05285816,0.05285816,0,-1,0,0.05285816,0,0,6.938894E-18,0,0,0.05564017,0.05285816,0,0,10.69887,0.996291,0,0.05564017,-0.05564017,3.791539,27.08237,0.06738913,0.05814398,0,0,0.996291
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.4953744,0.4953744,0,-1,0,0.4953744,0,0,0,0,0,0.5214466,0.4953744,0,0,10.76069,0.9406509,0,0.5214466,-0.5214466,3.241886,23.15628,0.06738913,0.5449118,0,0,0.9406509
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.406262,0.398244,0,-1,0,0.398244,0,0,0.008017974,0.04864417,0,0.4192042,0.398244,0,0,11.34008,0.4192042,0,0.4192042,-0.4192042,2.800006,20,0.06738913,0.4468881,0,0,0.4192042
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1532228,0,0,-1,0,0,0,0,0.1532228,0.168545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06738913,0.168545,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1019412,0,0,-1,0,0,0,0,0.1019412,0.1121353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06738913,0.1121353,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2682773,0,0,-1,0,0,0,0,0.2682773,0.295105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06738913,0.295105,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2404814,0.2404814,3.745744,0,1.187588,0.2404814,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06764984,0.2645295,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.06787229,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.388702,0.388702,3.893965,0,1.228052,0.388702,206.5835,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.0681266,0.4275722,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,1.464117,1.464117,0,0,0,1.464117,132.0257,0,0,0,1.93301,1.541175,1.464117,0,0,0.9593152,9.76189,0.3918352,0,0.3918352,13.46167,96.15459,0.06811359,1.610528,1.546408,0,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.3930932,0.3930932,0,-1,0,0.3930932,648.3764,1.567461,0,0,2.548723,0.4137823,0.3930932,0,0,0.56748,10.11454,0.56748,0,0.56748,14.00003,100,0.06809475,0.4324025,2.038979,0,12.66327
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.1281695,0.1281695,0,-1,0,0.1281695,2060.813,2.506419,0,0,2.641334,0.1349153,0.1281695,0,0,0,10.62527,0,0,0,14.00003,100,0.06809475,0.1409865,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.000646,1.000646,0,-1,0,1.000646,265.7297,1.605701,0,0,2.659012,1.053311,1.000646,0,0,0,10.62527,0,0,0,14.00003,100,0.06809475,1.10071,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,-1,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06809475,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,-1,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06809475,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.3636251,0.3636251,0,-1,0,0.3636251,470.1439,1.326798,0,0,1.709561,0.3827632,0.3636251,0,0,0,10.62527,0,0,0,14.00003,100,0.06809475,0.3999876,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,1.316239,1.316239,0,-1,0,1.316239,144.3293,0.514204,0,0,1.899718,1.385514,1.316239,0,0,0,10.62527,0,0,0,14.00003,100,0.06809475,1.447862,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.127821,1.127821,0,-1,0,1.127821,112.8405,0.08545865,0,0,1.272639,1.18718,1.127821,0,0,0,10.62527,0,0,0,14.00003,100,0.06809475,1.240604,1.018111,0,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,0.8318695,0.8318695,0,-1,0,0.8318695,52.81505,0,1.110223E-16,0,0.4393523,0.8756522,0.8318695,0,0,0,10.62527,0,0.4362999,-0.4362999,13.54013,96.715,0.06809475,0.9150565,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,0.4847776,10.18897,0.08712576,0,0.08712576,13.62278,97.3054,0.06809185,0,0.06970061,0,10.2761
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.235727,1.235727,0,-1,0,1.235727,0,0,0,0,0,1.300765,1.235727,0,0,0.3976519,10.26739,0,1.300765,-1.300765,12.25166,87.51165,0.06809185,1.3593,0,0,10.26739
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.590564,3.33,0,-1,0,3.33,0,0,0.2605646,0.619621,0,3.505263,3.33,0,0,1.842947,8.966622,0,3.505263,-3.505263,8.556784,61.11976,0.06809185,3.949621,0,0,8.966622
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.737684,5.461359,0,0,0,8.556784,61.11976,0.06809185,0,0,0,5.461359
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02098612,0.02098612,0,-1,0,0.02098612,0,0,0,0,0,0.02209065,0.02098612,0,0,5.737684,5.461359,0,0.02209065,-0.02209065,8.533498,60.95343,0.06809185,0.02308473,0,0,5.461359
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03887315,0.03887315,0,-1,0,0.03887315,0,0,6.938894E-18,0,0,0.0409191,0.03887315,0,0,5.762229,5.439268,0,0.0409191,-0.0409191,8.490365,60.64534,0.06809185,0.04276047,0,0,5.439268
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4530515,0.4530515,0,-1,0,0.4530515,0,0,0,0,0,0.4768963,0.4530515,0,0,5.807694,5.398349,0,0.4768963,-0.4768963,7.987672,57.05469,0.06809185,0.4983566,0,0,5.398349
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1331733,0.1331733,0,-1,0,0.1331733,0,0,0,0,0,0.1401825,0.1331733,0,0,6.337579,4.921453,0,0.1401825,-0.1401825,7.839907,55.99923,0.06809185,0.1464907,0,0,4.921453
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2750699,0.2750699,0,-1,0,0.2750699,0,0,0,0,0,0.2895473,0.2750699,0,0,6.493338,4.781271,0,0.2895473,-0.2895473,7.534698,53.81916,0.06809185,0.3025769,0,0,4.781271
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1043864,0.1043864,0,-1,0,0.1043864,0,0,1.387779E-17,0,0,0.1098805,0.1043864,0,0,6.815057,4.491723,0,0.1098805,-0.1098805,7.418873,52.99185,0.06809185,0.1148251,0,0,4.491723
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3046703,0.3046703,0,-1,0,0.3046703,0,0,0,0,0,0.3207056,0.3046703,0,0,6.937146,4.381843,0,0.3207056,-0.3207056,7.08082,50.57718,0.06809185,0.3351373,0,0,4.381843
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3351669,0.3351669,0,0,0,0.3351669,0,0,5.551115E-17,0,0,0.3528073,0.3351669,0,0,7.293486,4.061137,0,0.3528073,-0.3528073,6.708929,47.92082,0.06809185,0.3686836,0,0,4.061137
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.3019497,0.3019497,0,0,0,0.3019497,14.12609,0,0,0,0.0426537,0.3178418,0.3019497,0,0,7.685494,3.70833,0,0.2751881,-0.2751881,6.418855,45.84887,0.06809185,0.3321447,0.03412296,0,3.750983
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,7.991258,3.433142,0.5934244,0,0.5934244,6.981827,49.87009,0.06807217,0,0.4747395,0,4.026566
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.085259,1.085259,0,0,0,1.085259,162.1085,0,0,0,1.759297,1.142377,1.085259,0,0,7.397834,3.967224,0.6169192,0,0.6169192,7.567088,54.05052,0.06805171,1.193784,1.407437,0,5.726521
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.010001,1.010001,0,-1,0,1.010001,146.5533,0,0,0,1.48019,1.063159,1.010001,0,0,6.780915,4.522451,0.4170309,0,0.4170309,7.962718,56.87644,0.06803789,1.111001,1.184152,0,6.00264
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,2.660455,2.660455,0,-1,0,2.660455,90.1933,0,4.440892E-16,0,2.399552,2.800479,2.660455,0,0,6.363884,4.897779,0,0.4009268,-0.4009268,7.540104,53.85778,0.06803789,2.926501,1.919642,0,7.297331
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,-1,0,0,0,0,0,0,3.728393,0,0,0,0,6.809358,4.496852,3.728393,0,3.728393,11.07717,79.12247,0.06791456,0,2.982715,0,8.225245
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,0.8077731,0.8077731,0,-1,0,0.8077731,531.4355,0.3615406,0,0,4.292793,0.8502874,0.8077731,0,0,3.080965,7.852406,3.080965,0,3.080965,14.00003,100,0.06781299,0.8885504,3.434234,0,12.1452
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,-1,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06781299,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,1.297966,1.297966,0,-1,0,1.297966,260.8691,2.019713,0,0,3.385993,1.36628,1.297966,0,0,0,10.62527,0,0,0,14.00003,100,0.06781299,1.427763,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.3678466,0.3678466,0,-1,0,0.3678466,703.711,2.20137,0,0,2.588577,0.387207,0.3678466,0,0,0,10.62527,0,0,0,14.00003,100,0.06781299,0.4046313,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,1.396594,1.396594,0,-1,0,1.396594,113.4732,0.1146604,0,0,1.584759,1.470099,1.396594,0,0,0,10.62527,0,0,0,14.00003,100,0.06781299,1.536254,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,1.330603,1.330603,0,-1,0,1.330603,35.7382,0,0,0,0.4755334,1.400634,1.330603,0,0,0,10.62527,0,0.925101,-0.925101,13.02489,93.03471,0.06781299,1.463663,0.3804267,0,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,1.5477,1.5477,0,-1,0,1.5477,4.364561,0,0,0,0.06755032,1.629158,1.5477,0,0,1.02789,9.700173,0,1.561608,-1.561608,11.37881,81.27703,0.06781299,1.70247,0.05404025,0,9.767723
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2797435,0.2797435,0,-1,0,0.2797435,0,0,0,0,0,0.2944669,0.2797435,0,0,2.76301,8.138566,0,0.2944669,-0.2944669,11.06841,79.05993,0.06781299,0.3077179,0,0,8.138566
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5543666,0.5543666,0,-1,0,0.5543666,0,0,1.110223E-16,0,0,0.5835438,0.5543666,0,0,3.090195,7.844099,0,0.5835438,-0.5835438,10.4533,74.6663,0.06781299,0.6098033,0,0,7.844099
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.8222653,0.8222653,0,-1,0,0.8222653,0,0,1.110223E-16,0,0,0.8655424,0.8222653,0,0,3.738577,7.260555,0,0.8655424,-0.8655424,9.54094,68.14944,0.06781299,0.9044918,0,0,7.260555
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3325249,0.3325249,0,-1,0,0.3325249,0,0,5.551115E-17,0,0,0.3500262,0.3325249,0,0,4.700291,6.395012,0,0.3500262,-0.3500262,9.171981,65.51402,0.06781299,0.3657773,0,0,6.395012
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.202359,0.202359,0,-1,0,0.202359,0,0,2.775558E-17,0,0,0.2130095,0.202359,0,0,5.089209,6.044986,0,0.2130095,-0.2130095,8.947449,63.91022,0.06781299,0.2225949,0,0,6.044986
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4379486,0.4379486,0,-1,0,0.4379486,0,0,5.551115E-17,0,0,0.4609986,0.4379486,0,0,5.325886,5.831977,0,0.4609986,-0.4609986,8.461514,60.43926,0.06781299,0.4817435,0,0,5.831977
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05435475,0.05435475,0,-1,0,0.05435475,0,0,6.938894E-18,0,0,0.05721553,0.05435475,0,0,5.838107,5.370978,0,0.05721553,-0.05721553,8.401203,60.00848,0.06781299,0.05979022,0,0,5.370978
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2913495,0.2913495,0,-1,0,0.2913495,0,0,5.551115E-17,0,0,0.3066837,0.2913495,0,0,5.90168,5.313763,0,0.3066837,-0.3066837,8.07793,57.69939,0.06781299,0.3204845,0,0,5.313763
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1162898,0.1162898,0,-1,0,0.1162898,0,0,1.387779E-17,0,0,0.1224103,0.1162898,0,0,6.242439,5.007079,0,0.1224103,-0.1224103,7.948899,56.77773,0.06781299,0.1279188,0,0,5.007079
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1018389,0.1018389,0,-1,0,0.1018389,0,0,1.387779E-17,0,0,0.1071988,0.1018389,0,0,6.37845,4.884669,0,0.1071988,-0.1071988,7.835901,55.97061,0.06781299,0.1120227,0,0,4.884669
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.49756,4.77747,0,0,0,7.835901,55.97061,0.06781299,0,0,0,4.77747
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.1132831,0.1132831,0,0,0,0.1132831,51.06231,0,0,0,0.05784497,0.1192454,0.1132831,0,0,6.49756,4.77747,0,0.06140039,-0.06140039,7.77118,55.50831,0.06781299,0.1246114,0.04627597,0,4.835315
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.2591523,0.2591523,0,0,0,0.2591523,224.5517,0,0,0,0.5819308,0.2727919,0.2591523,0,0,6.565783,4.71607,0.3091388,0,0.3091388,8.064454,57.60313,0.06780281,0.2850675,0.4655446,0,5.298
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,1.30093,1.30093,0,0,0,1.30093,61.46244,0,0,0,0.7995833,1.3694,1.30093,0,0,6.256644,4.994295,0,0.5698166,-0.5698166,7.463815,53.31286,0.06780281,1.431023,0.6396666,0,5.793878
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,1.727663,1.727663,0,-1,0,1.727663,100.8282,0,0,0,1.741971,1.818592,1.727663,0,0,6.889773,4.424478,0,0.07662144,-0.07662144,7.383049,52.73596,0.06780281,1.900429,1.393577,0,6.166449
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,1.300812,1.300812,0,-1,0,1.300812,93.88541,0,0,0,1.221272,1.369275,1.300812,0,0,6.974908,4.347857,0,0.1480031,-0.1480031,7.22704,51.62161,0.06780281,1.430893,0.9770178,0,5.569129
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,1.462529,1.462529,0,-1,0,1.462529,57.49617,0,0,0,0.8408983,1.539505,1.462529,0,0,7.139356,4.199853,0,0.6986063,-0.6986063,6.490644,46.36165,0.06780281,1.608782,0.6727186,0,5.040752
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,-1,0,0,0,0,0,0,0.9184532,0,0,0,0,7.915586,3.501247,0.9184532,0,0.9184532,7.361965,52.58536,0.0677726,0,0.7347625,0,4.4197
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,-1,0,0,0,0,0,0,1.961222,0,0,0,0,6.997132,4.327855,1.961222,0,1.961222,9.222544,65.87518,0.06770817,0,1.568978,0,6.289077
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.3819683,0.3819683,0,-1,0,0.3819683,467.96,0,0,0,1.787459,0.4020719,0.3819683,0,0,5.035911,6.092955,1.385387,0,1.385387,10.53684,75.26298,0.06766274,0.4201652,1.429967,0,7.880414
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.2869804,0.2869804,0,-1,0,0.2869804,436.091,0,0,0,1.251495,0.3020846,0.2869804,0,0,3.650523,7.339803,0.9494108,0,0.9494108,11.43753,81.69646,0.06763164,0.3156784,1.001196,0,8.591299
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1123043,0.1123043,0,-1,0,0.1123043,830.8304,0,0,0,0.9330584,0.1182151,0.1123043,0,0,2.701112,8.194273,0.8148434,0,0.8148434,12.21056,87.21809,0.06760497,0.1235348,0.7464467,0,9.127332
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,1.738925,1.738925,0,-1,0,1.738925,24.7239,0,0,0,0.42993,1.830447,1.738925,0,0,1.886269,8.927632,0,1.400517,-1.400517,10.73428,76.67329,0.06760497,1.912817,0.343944,0,9.357562
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,0.6163764,0.6163764,0,-1,0,0.6163764,18.26065,0,1.110223E-16,0,0.1125544,0.6488173,0.6163764,0,0,3.442399,7.527115,0,0.5362629,-0.5362629,10.16901,72.63564,0.06760497,0.678014,0.09004349,0,7.639669
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.581894,1.581894,0,-1,0,1.581894,0,0,2.220446E-16,0,0,1.665152,1.581894,0,0,4.038247,6.990852,0,1.665152,-1.665152,8.413787,60.09835,0.06760497,1.740084,0,0,6.990852
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.263031,1.263031,0,-1,0,1.263031,0,0,2.220446E-16,0,0,1.329507,1.263031,0,0,5.888415,5.3257,0,1.329507,-1.329507,7.012363,50.08821,0.06760497,1.389335,0,0,5.3257
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.8350811,0.8350811,0,-1,0,0.8350811,0,0,1.110223E-16,0,0,0.8790327,0.8350811,0,0,7.365645,3.996193,0,0.8790327,-0.8790327,6.085782,43.46978,0.06760497,0.9185892,0,0,3.996193
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.04615793,0.04615793,0,-1,0,0.04615793,0,0,6.938894E-18,0,0,0.04858729,0.04615793,0,0,8.342348,3.117161,0,0.04858729,-0.04858729,6.034566,43.10396,0.06760497,0.05077372,0,0,3.117161
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.2951216,0.2951216,0,-1,0,0.2951216,0,0,0,0,0,0.3106543,0.2951216,0,0,8.396335,3.068573,0,0.3106543,-0.3106543,5.707108,40.76497,0.06760497,0.3246338,0,0,3.068573
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.741506,2.757919,0,0,0,5.707108,40.76497,0.06760497,0,0,0,2.757919
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.741506,2.757919,0,0,0,5.707108,40.76497,0.06760497,0,0,0,2.757919
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2748212,0.2748212,0,-1,0,0.2748212,0,0,0,0,0,0.2892855,0.2748212,0,0,8.741506,2.757919,0,0.2892855,-0.2892855,5.402174,38.58688,0.06760497,0.3023033,0,0,2.757919
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.06999531,0.06999531,0,-1,0,0.06999531,0,0,1.387779E-17,0,0,0.07367927,0.06999531,0,0,9.062934,2.468634,0,0.07367927,-0.07367927,5.324509,38.03213,0.06760497,0.07699484,0,0,2.468634
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.1448,2.394954,0,0,0,5.324509,38.03213,0.06760497,0,0,0,2.394954
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1305054,0.1305054,0,0,0,0.1305054,0,0,2.775558E-17,0,0,0.1373741,0.1305054,0,0,9.1448,2.394954,0,0.1373741,-0.1373741,5.179704,36.99781,0.06760497,0.1435559,0,0,2.394954
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1145788,0.1145788,0,0,0,0.1145788,55.82391,0,1.387779E-17,0,0.06396235,0.1206092,0.1145788,0,0,9.297438,2.25758,0,0.05664688,-0.05664688,5.119993,36.5713,0.06760497,0.1260366,0.05116988,0,2.321543
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.5086346,0.5086346,0,0,0,0.5086346,67.79912,0,0,0,0.3448497,0.5354048,0.5086346,0,0,9.360378,2.200933,0,0.1905551,-0.1905551,4.91913,35.13657,0.06760497,0.559498,0.2758798,0,2.545783
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.2703156,0.2703156,0,0,0,0.2703156,341.0669,0,0,0,0.9219569,0.2845427,0.2703156,0,0,9.572106,2.010378,0.6374142,0,0.6374142,5.523835,39.45588,0.06758412,0.2973471,0.7375655,0,2.932335
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,1.16158,1.16158,0,-1,0,1.16158,125.5588,0,0,0,1.458466,1.222716,1.16158,0,0,8.934692,2.584051,0.2357503,0,0.2357503,5.747487,41.05339,0.06757642,1.277738,1.166773,0,4.042517
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,0.6611156,0.6611156,0,-1,0,0.6611156,297.8766,0,0,0,1.969308,0.6959112,0.6611156,0,0,8.698942,2.796226,1.273397,0,1.273397,6.955537,49.68231,0.06753481,0.7272272,1.575447,0,4.765534
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.2112188,0.2112188,0,-1,0,0.2112188,447.2269,0,0,0,0.9446273,0.2223356,0.2112188,0,0,7.425545,3.942284,0.7222918,0,0.7222918,7.640764,54.57677,0.06751124,0.2323407,0.7557019,0,4.886911
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,-1,0,0,0,0,0,0,0.589658,0,0,0,0,6.703253,4.592346,0.589658,0,0.589658,8.200162,58.57247,0.067492,0,0.4717264,0,5.182004
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.098857,1.098857,0,-1,0,1.098857,116.1992,0,0,0,1.276864,1.156692,1.098857,0,0,6.113595,5.123038,0.1201719,0,0.1201719,8.314167,59.38679,0.06748809,1.208743,1.021491,0,6.399902
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.114033,0.114033,0,-1,0,0.114033,541.6793,0,0,0,0.6176932,0.1200348,0.114033,0,0,5.993423,5.231193,0.4976585,0,0.4976585,8.786287,62.75907,0.06747186,0.1254363,0.4941546,0,5.848886
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0,0,0,0.8113939,0,0,0,0,5.495765,5.679086,0.8113939,0,0.8113939,9.556044,68.25732,0.06744543,0,0.6491151,0,6.49048
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.004017925,0.004017925,0,-1,0,0.004017925,19621.49,0,0,0,0.7883767,0.004229395,0.004017925,0,0,4.684371,6.40934,0.7841474,0,0.7841474,10.29995,73.57093,0.06741991,0.004419718,0.6307014,0,7.197717
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,1.258067,1.258067,0,-1,0,1.258067,16.92144,0,2.220446E-16,0,0.212883,1.324281,1.258067,0,0,3.900223,7.115073,0,1.111398,-1.111398,9.128435,65.20298,0.06741991,1.383873,0.1703064,0,7.327956
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,2.868458,2.868458,0,-1,0,2.868458,3.75254,0,4.440892E-16,0,0.1076401,3.01943,2.868458,0,0,5.13511,6.003675,0,2.91179,-2.91179,6.059139,43.27948,0.06741991,3.155304,0.08611204,0,6.111315
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.008507,1.008507,0,-1,0,1.008507,0,0,2.220446E-16,0,0,1.061587,1.008507,0,0,8.370432,3.091886,0,1.061587,-1.061587,4.940129,35.28656,0.06741991,1.109358,0,0,3.091886
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.047385,1.928784,0,-1,0,1.928784,0,0,0.1186012,0.3233398,0,2.030299,1.928784,0,0,9.549973,2.030299,0,2.030299,-2.030299,2.800006,20,0.06741991,2.252124,0,0,2.030299
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.215421,0,0,-1,0,0,0,0,3.215421,3.536963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06741991,3.536963,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3150812,0,0,-1,0,0,0,0,0.3150812,0.3465894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06741991,0.3465894,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.09011518,0,0,-1,0,0,0,0,0.09011518,0.0991267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06741991,0.0991267,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4227413,0,0,-1,0,0,0,0,0.4227413,0.4650154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06741991,0.4650154,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.05531136,0,0,-1,0,0,0,0,0.05531136,0.0608425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06741991,0.0608425,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.181633,0,0,-1,0,0,0,0,0.181633,0.1997963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06741991,0.1997963,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04307254,0,0,-1,0,0,0,0,0.04307254,0.04737979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06741991,0.04737979,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.07769693,0,0,-1,0,0,0,0,0.07769693,0.08546662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06741991,0.08546662,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4204695,0.4204695,3.925733,0,1.236725,0.4204695,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06770281,0.4625164,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.1605464,0.1605464,3.66581,0,1.165766,0.1605464,40.16303,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.06794478,0.176601,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,1.560798,1.560798,4.668781,0,1.439577,1.560798,50.95857,0,0,0,0.7953604,0,0,3.107983,2.952584,5.08138,6.052032,3.747944,0,3.747944,12.73502,90.96425,0.06832048,1.716878,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.114705,1.114705,0,0,0,1.114705,161.1633,0,0,0,1.796495,1.173373,1.114705,0,0,1.333436,9.425182,0.6231214,0,0.6231214,13.32617,95.1867,0.06830005,1.226175,1.437196,0,11.22168
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,2.074004,0,0,2.784318,0,0,0,0,0.7103142,9.985991,0.7103142,0,0.7103142,14.00003,100,0.06827676,0,2.227455,0,12.77031
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,1.865428,1.865428,0,-1,0,1.865428,178.2941,1.36234,0,0,3.325948,1.963608,1.865428,0,0,0,10.62527,0,0,0,14.00003,100,0.06827676,2.051971,2.660758,0,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,0.6650866,0.6650866,0,-1,0,0.6650866,559.9894,3.024323,0,0,3.724415,0.7000912,0.6650866,0,0,0,10.62527,0,0,0,14.00003,100,0.06827676,0.7315953,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,2.14715,2.14715,0,-1,0,2.14715,226.7506,2.608516,0,0,4.868674,2.260158,2.14715,0,0,0,10.62527,0,0,0,14.00003,100,0.06827676,2.361865,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.5081183,0.5081183,0,-1,0,0.5081183,992.1139,4.506251,0,0,5.041113,0.5348614,0.5081183,0,0,0,10.62527,0,0,0,14.00003,100,0.06827676,0.5589302,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.4849469,0.4849469,0,-1,0,0.4849469,938.3763,4.040156,0,0,4.550627,0.5104704,0.4849469,0,0,0,10.62527,0,0,0,14.00003,100,0.06827676,0.5334416,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.3174749,0.3174749,0,-1,0,0.3174749,1118.189,3.215785,0,0,3.549969,0.3341841,0.3174749,0,0,0,10.62527,0,0,0,14.00003,100,0.06827676,0.3492224,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.1993309,0.1993309,0,-1,0,0.1993309,965.8284,1.715372,0,0,1.925195,0.209822,0.1993309,0,0,0,10.62527,0,0,0,14.00003,100,0.06827676,0.219264,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06827676,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,1.227935,1.227935,0,-1,0,1.227935,8.002687,0,0,0,0.09826778,1.292563,1.227935,0,0,0,10.62527,0,1.194295,-1.194295,12.74113,91.00789,0.06827676,1.350728,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326995,9.430979,0,0,0,12.74113,91.00789,0.06827676,0,0,0,9.430979
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326995,9.430979,0,0,0,12.74113,91.00789,0.06827676,0,0,0,9.430979
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.297317,2.297317,0,-1,0,2.297317,0,0,4.440892E-16,0,0,2.418228,2.297317,0,0,1.326995,9.430979,0,2.418228,-2.418228,10.19209,72.80052,0.06827676,2.527049,0,0,9.430979
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3442281,0.3442281,0,-1,0,0.3442281,0,0,0,0,0,0.3623453,0.3442281,0,0,4.013915,7.012751,0,0.3623453,-0.3623453,9.810148,70.07235,0.06827676,0.3786509,0,0,7.012751
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.07468776,0.07468776,0,-1,0,0.07468776,0,0,0,0,0,0.07861869,0.07468776,0,0,4.416521,6.650405,0,0.07861869,-0.07861869,9.727277,69.48041,0.06827676,0.08215653,0,0,6.650405
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1181463,0.1181463,0,-1,0,0.1181463,0,0,0,0,0,0.1243645,0.1181463,0,0,4.503875,6.571786,0,0.1243645,-0.1243645,9.596185,68.54404,0.06827676,0.1299609,0,0,6.571786
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2602216,0.2602216,0,-1,0,0.2602216,0,0,0,0,0,0.2739175,0.2602216,0,0,4.642058,6.447422,0,0.2739175,-0.2739175,9.30745,66.48166,0.06827676,0.2862438,0,0,6.447422
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.946411,6.173504,0,0,0,9.30745,66.48166,0.06827676,0,0,0,6.173504
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.946411,6.173504,0,0,0,9.30745,66.48166,0.06827676,0,0,0,6.173504
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5050125,0.5050125,0,-1,0,0.5050125,0,0,1.110223E-16,0,0,0.5315921,0.5050125,0,0,4.946411,6.173504,0,0.5315921,-0.5315921,8.747104,62.47919,0.06827676,0.5555137,0,0,6.173504
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2445848,0.2445848,0,0,0,0.2445848,0,0,2.775558E-17,0,0,0.2574577,0.2445848,0,0,5.537068,5.641912,0,0.2574577,-0.2574577,8.475719,60.54073,0.06827676,0.2690433,0,0,5.641912
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.137252,0.137252,0,0,0,0.137252,34.29668,0,0,0,0.04707287,0.1444757,0.137252,0,0,5.823133,5.384455,0,0.09740287,-0.09740287,8.373048,59.80736,0.06827676,0.1509771,0.0376583,0,5.431528
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,5.931358,5.287052,0.752874,0,0.752874,9.087287,64.90906,0.0682521,0,0.6022992,0,6.039926
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,1.218182,1.218182,0,0,0,1.218182,146.1364,0,0,0,1.780207,1.282297,1.218182,0,0,5.178484,5.964638,0.4979101,0,0.4979101,9.559646,68.28304,0.06823581,1.34,1.424165,0,7.744845
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.55918,0.55918,0,-1,0,0.55918,524.7816,0,0,0,2.934474,0.5886105,0.55918,0,0,4.680574,6.412757,2.345863,0,2.345863,11.78513,84.17931,0.06815912,0.615098,2.347579,0,9.347231
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.113074,1.113074,0,-1,0,1.113074,292.9758,0,0,0,3.261037,1.171656,1.113074,0,0,2.334711,8.524035,2.08938,0,2.08938,13.76729,98.33757,0.06809096,1.224381,2.608829,0,11.78507
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.5116819,0.5116819,0,-1,0,0.5116819,622.5546,2.401556,0,0,3.185499,0.5386125,0.5116819,0,0,0.2453307,10.40448,0.2453307,0,0.2453307,14.00003,100,0.06808297,0.5628501,2.548399,0,13.58998
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,1.301141,1.301141,0,-1,0,1.301141,267.3182,2.108565,0,0,3.478187,1.369622,1.301141,0,0,0,10.62527,0,0,0,14.00003,100,0.06808297,1.431255,2.78255,0,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,-1,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06808297,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,0.748022,0.748022,0,-1,0,0.748022,471.2474,2.737643,0,0,3.525035,0.7873916,0.748022,0,0,0,10.62527,0,0,0,14.00003,100,0.06808297,0.8228242,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.3384056,0.3384056,0,-1,0,0.3384056,1001.709,3.033622,0,0,3.389839,0.3562165,0.3384056,0,0,0,10.62527,0,0,0,14.00003,100,0.06808297,0.3722462,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.04649,1.04649,0,-1,0,1.04649,225.0701,1.253768,0,0,2.355336,1.101568,1.04649,0,0,0,10.62527,0,0,0,14.00003,100,0.06808297,1.151139,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.051839,1.051839,0,-1,0,1.051839,90.85027,0,0,0,0.955599,1.107199,1.051839,0,0,0,10.62527,0,0.1516005,-0.1516005,13.84023,98.85857,0.06808297,1.157023,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.3773336,0.3773336,0,-1,0,0.3773336,26.31291,0,5.551115E-17,0,0.09928744,0.3971932,0.3773336,0,0,0.168445,10.47367,0,0.2979058,-0.2979058,13.52621,96.61557,0.06808297,0.4150669,0.07942995,0,10.57296
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.619988,1.619988,0,-1,0,1.619988,0,0,2.220446E-16,0,0,1.705251,1.619988,0,0,0.4994514,10.17577,0,1.705251,-1.705251,11.72871,83.77637,0.06808297,1.781987,0,0,10.17577
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.432222,0.432222,0,-1,0,0.432222,0,0,5.551115E-17,0,0,0.4549705,0.432222,0,0,2.394174,8.470517,0,0.4549705,-0.4549705,11.24913,80.35079,0.06808297,0.4754442,0,0,8.470517
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899697,8.015547,0,0,0,11.24913,80.35079,0.06808297,0,0,0,8.015547
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02722229,0.02722229,0,-1,0,0.02722229,0,0,3.469447E-18,0,0,0.02865504,0.02722229,0,0,2.899697,8.015547,0,0.02865504,-0.02865504,11.21893,80.13504,0.06808297,0.02994452,0,0,8.015547
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005026302,0.005026302,0,-1,0,0.005026302,0,0,0,0,0,0.005290844,0.005026302,0,0,2.931536,7.986892,0,0.005290844,-0.005290844,11.21335,80.09521,0.06808297,0.005528932,0,0,7.986892
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3695622,0.3695622,0,-1,0,0.3695622,0,0,5.551115E-17,0,0,0.3890129,0.3695622,0,0,2.937415,7.981601,0,0.3890129,-0.3890129,10.8033,77.16624,0.06808297,0.4065185,0,0,7.981601
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.169974,0.169974,0,-1,0,0.169974,0,0,0,0,0,0.17892,0.169974,0,0,3.369651,7.592588,0,0.17892,-0.17892,10.6147,75.81911,0.06808297,0.1869714,0,0,7.592588
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.07902294,0.07902294,0,-1,0,0.07902294,0,0,1.387779E-17,0,0,0.08318205,0.07902294,0,0,3.568451,7.413668,0,0.08318205,-0.08318205,10.52702,75.19283,0.06808297,0.08692524,0,0,7.413668
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1738189,0.1738189,0,-1,0,0.1738189,0,0,2.775558E-17,0,0,0.1829672,0.1738189,0,0,3.660876,7.330486,0,0.1829672,-0.1829672,10.33415,73.81522,0.06808297,0.1912008,0,0,7.330486
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1629689,0.1629689,0,-1,0,0.1629689,0,0,2.775558E-17,0,0,0.1715462,0.1629689,0,0,3.864173,7.147519,0,0.1715462,-0.1715462,10.15333,72.52361,0.06808297,0.1792658,0,0,7.147519
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3344545,0.3344545,0,0,0,0.3344545,0,0,5.551115E-17,0,0,0.3520574,0.3344545,0,0,4.05478,6.975973,0,0.3520574,-0.3520574,9.782226,69.87289,0.06808297,0.3679,0,0,6.975973
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.3920702,0.3920702,0,0,0,0.3920702,15.953,0,5.551115E-17,0,0.06254698,0.4127055,0.3920702,0,0,4.445954,6.623915,0,0.3501585,-0.3501585,9.413126,67.23648,0.06808297,0.4312772,0.05003758,0,6.686462
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,4.83502,6.273757,0.7697161,0,0.7697161,10.14334,72.4523,0.0680579,0,0.6157729,0,7.043473
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.4748643,0.4748643,0,0,0,0.4748643,428.6025,0,0,0,2.03528,0.4998572,0.4748643,0,0,4.065303,6.966501,1.535423,0,1.535423,11.59997,82.85678,0.06800795,0.5223508,1.628224,0,9.001781
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,2.262537,2.262537,0,-1,0,2.262537,152.0506,0,0,0,3.440202,2.381618,2.262537,0,0,2.52988,8.348382,1.058583,0,1.058583,12.60423,90.03006,0.06797355,2.488791,2.752161,0,11.78858
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,1.194345,1.194345,0,-1,0,1.194345,338.3319,1.312348,0,0,4.04085,1.257205,1.194345,0,0,1.471297,9.301106,1.471297,0,1.471297,14.00003,100,0.06792581,1.313779,3.23268,0,13.34196
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,1.535812,1.535812,0,-1,0,1.535812,310.234,3.147967,0,0,4.764611,1.616644,1.535812,0,0,0,10.62527,0,0,0,14.00003,100,0.06792581,1.689393,3.811689,0,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,-1,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06792581,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,0.7124485,0.7124485,0,-1,0,0.7124485,460.5645,2.531339,0,0,3.281285,0.7499458,0.7124485,0,0,0,10.62527,0,0,0,14.00003,100,0.06792581,0.7836934,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,0.736493,0.736493,0,-1,0,0.736493,446.279,2.511558,0,0,3.286813,0.7752557,0.736493,0,0,0,10.62527,0,0,0,14.00003,100,0.06792581,0.8101423,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.2580795,0.2580795,0,-1,0,0.2580795,742.7834,1.645309,0,0,1.916972,0.2716627,0.2580795,0,0,0,10.62527,0,0,0,14.00003,100,0.06792581,0.2838874,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.5156975,0.5156975,0,-1,0,0.5156975,324.9782,1.133065,0,0,1.675904,0.5428394,0.5156975,0,0,0,10.62527,0,0,0,14.00003,100,0.06792581,0.5672672,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0002032889,0.0002032889,0,-1,0,0.0002032889,332844.6,0.6764221,0,0,0.676636,0.0002139883,0.0002032889,0,0,0,10.62527,0,0,0,14.00003,100,0.06792581,0.0002236178,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,0.970639,0.970639,0,-1,0,0.970639,9.54431,0,0,0,0.09264079,1.021725,0.970639,0,0,0,10.62527,0,0.9290845,-0.9290845,13.02069,93.00472,0.06792581,1.067703,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.166277,1.166277,0,-1,0,1.166277,0,0,2.220446E-16,0,0,1.22766,1.166277,0,0,1.032316,9.69619,0,1.22766,-1.22766,11.72662,83.7614,0.06792581,1.282905,0,0,9.69619
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.9409583,0.9409583,0,-1,0,0.9409583,0,0,1.110223E-16,0,0,0.9904824,0.9409583,0,0,2.396383,8.46853,0,0.9904824,-0.9904824,10.68256,76.30384,0.06792581,1.035054,0,0,8.46853
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2753876,0.2753876,0,-1,0,0.2753876,0,0,0,0,0,0.2898817,0.2753876,0,0,3.496919,7.478047,0,0.2898817,-0.2898817,10.377,74.12126,0.06792581,0.3029264,0,0,7.478047
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.81901,7.188166,0,0,0,10.377,74.12126,0.06792581,0,0,0,7.188166
