Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.146077,0.146077,0,-1,0,0.146077,0,0,0,0,0,0.1537653,0.146077,0,0,3.81901,7.188166,0,0.1537653,-0.1537653,10.21491,72.96353,0.06792581,0.1606847,0,0,7.188166
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01330699,0.01330699,0,-1,0,0.01330699,0,0,1.734723E-18,0,0,0.01400736,0.01330699,0,0,3.98986,7.0344,0,0.01400736,-0.01400736,10.20015,72.85806,0.06792581,0.01463769,0,0,7.0344
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.486941,0.486941,0,-1,0,0.486941,0,0,1.110223E-16,0,0,0.5125694,0.486941,0,0,4.005424,7.020393,0,0.5125694,-0.5125694,9.659854,68.99882,0.06792581,0.5356351,0,0,7.020393
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2779252,0.2779252,0,-1,0,0.2779252,0,0,0,0,0,0.2925528,0.2779252,0,0,4.574945,6.507823,0,0.2925528,-0.2925528,9.351476,66.79613,0.06792581,0.3057177,0,0,6.507823
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2222992,0.2222992,0,-1,0,0.2222992,0,0,2.775558E-17,0,0,0.2339992,0.2222992,0,0,4.900004,6.215271,0,0.2339992,-0.2339992,9.104819,65.03429,0.06792581,0.2445291,0,0,6.215271
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1235238,0.1235238,0,-1,0,0.1235238,0,0,0,0,0,0.1300251,0.1235238,0,0,5.160003,5.981271,0,0.1300251,-0.1300251,8.967761,64.05531,0.06792581,0.1358762,0,0,5.981271
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03457514,0.03457514,0,0,0,0.03457514,0,0,6.938894E-18,0,0,0.03639488,0.03457514,0,0,5.304475,5.851246,0,0.03639488,-0.03639488,8.929398,63.78128,0.06792581,0.03803265,0,0,5.851246
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.08041395,0.08041395,0,0,0,0.08041395,72.85111,0,0,0,0.05858246,0.08464627,0.08041395,0,0,5.344914,5.814851,0,0.02606381,-0.02606381,8.901923,63.58504,0.06792581,0.08845535,0.04686597,0,5.873434
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,1.687339,1.687339,0,0,0,1.687339,53.71894,0,2.220446E-16,0,0.9064208,1.776146,1.687339,0,0,5.373874,5.788788,0,0.8697257,-0.8697257,7.985152,57.03669,0.06792581,1.856073,0.7251366,0,6.695209
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,1.187354,1.187354,0,0,0,1.187354,150.281,0,0,0,1.784367,1.249846,1.187354,0,0,6.340236,4.919062,0.5345212,0,0.5345212,8.492244,60.65876,0.06790848,1.306089,1.427494,0,6.703429
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0,0,0,3.210471,0,0,0,0,5.805715,5.400131,3.210471,0,3.210471,11.53796,82.41386,0.06780457,0,2.568377,0,8.610601
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,0.6687682,0.6687682,0,-1,0,0.6687682,527.7228,0.2300321,0,0,3.529243,0.7039666,0.6687682,0,0,2.595244,8.289555,2.595244,0,2.595244,14.00003,100,0.06772082,0.7356451,2.823394,0,11.8188
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,1.589567,1.589567,0,-1,0,1.589567,294.8616,3.013795,0,0,4.687023,1.673229,1.589567,0,0,0,10.62527,0,0,0,14.00003,100,0.06772082,1.748524,3.749619,0,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.1569408,0.1569408,0,-1,0,0.1569408,3276.431,4.976856,0,0,5.142057,0.1652008,0.1569408,0,0,0,10.62527,0,0,0,14.00003,100,0.06772082,0.1726349,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.3549004,0.3549004,0,-1,0,0.3549004,1298.205,4.233755,0,0,4.607334,0.3735794,0.3549004,0,0,0,10.62527,0,0,0,14.00003,100,0.06772082,0.3903905,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,1.421408,1.421408,0,-1,0,1.421408,292.9571,2.667897,0,0,4.164115,1.496219,1.421408,0,0,0,10.62527,0,0,0,14.00003,100,0.06772082,1.563549,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,1.235511,1.235511,0,-1,0,1.235511,180.5683,0.9304036,0,0,2.230942,1.300538,1.235511,0,0,0,10.62527,0,0,0,14.00003,100,0.06772082,1.359062,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,0.7848769,0.7848769,0,-1,0,0.7848769,238.6229,1.04671,0,0,1.872896,0.8261862,0.7848769,0,0,0,10.62527,0,0,0,14.00003,100,0.06772082,0.8633646,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,1.244589,1.244589,0,-1,0,1.244589,72.20509,0,2.220446E-16,0,0.8986565,1.310093,1.244589,0,0,0,10.62527,0,0.4114369,-0.4114369,13.56634,96.9022,0.06772082,1.369048,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.2133994,0.2133994,0,-1,0,0.2133994,39.78455,0,0,0,0.0849,0.224631,0.2133994,0,0,0.4571521,10.21384,0,0.139731,-0.139731,13.41905,95.85014,0.06772082,0.2347394,0.06792,0,10.29874
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003211665,0.003211665,0,-1,0,0.003211665,0,0,4.336809E-19,0,0,0.0033807,0.003211665,0,0,0.6124088,10.07411,0,0.0033807,-0.0033807,13.41548,95.82468,0.06772082,0.003532832,0,0,10.07411
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.622554,1.622554,0,-1,0,1.622554,0,0,0,0,0,1.707951,1.622554,0,0,0.6161651,10.07073,0,1.707951,-1.707951,11.61514,82.96515,0.06772082,1.784809,0,0,10.07073
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.8388962,0.8388962,0,-1,0,0.8388962,0,0,1.110223E-16,0,0,0.8830486,0.8388962,0,0,2.513889,8.362775,0,0.8830486,-0.8830486,10.68433,76.31648,0.06772082,0.9227858,0,0,8.362775
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1780651,0.1780651,0,-1,0,0.1780651,0,0,0,0,0,0.187437,0.1780651,0,0,3.495054,7.479726,0,0.187437,-0.187437,10.48675,74.90523,0.06772082,0.1958716,0,0,7.479726
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3465425,0.3465425,0,-1,0,0.3465425,0,0,5.551115E-17,0,0,0.3647816,0.3465425,0,0,3.703317,7.292289,0,0.3647816,-0.3647816,10.10224,72.15871,0.06772082,0.3811968,0,0,7.292289
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2037391,0.2037391,0,-1,0,0.2037391,0,0,2.775558E-17,0,0,0.2144622,0.2037391,0,0,4.10863,6.927507,0,0.2144622,-0.2144622,9.876177,70.54398,0.06772082,0.224113,0,0,6.927507
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3355458,0.3355458,0,-1,0,0.3355458,0,0,0,0,0,0.3532061,0.3355458,0,0,4.346921,6.713045,0,0.3532061,-0.3532061,9.503864,67.88461,0.06772082,0.3691004,0,0,6.713045
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3502228,0.3502228,0,-1,0,0.3502228,0,0,0,0,0,0.3686555,0.3502228,0,0,4.739373,6.359839,0,0.3686555,-0.3686555,9.115268,65.10892,0.06772082,0.3852451,0,0,6.359839
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3470565,0.3470565,0,-1,0,0.3470565,0,0,0,0,0,0.3653226,0.3470565,0,0,5.14899,5.991183,0,0.3653226,-0.3653226,8.730184,62.35833,0.06772082,0.3817621,0,0,5.991183
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2075294,0.2075294,0,-1,0,0.2075294,0,0,2.775558E-17,0,0,0.218452,0.2075294,0,0,5.554904,5.625861,0,0.218452,-0.218452,8.499915,60.71356,0.06772082,0.2282823,0,0,5.625861
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1323231,0.1323231,0,0,0,0.1323231,0,0,0,0,0,0.1392875,0.1323231,0,0,5.797628,5.407409,0,0.1392875,-0.1392875,8.353093,59.66483,0.06772082,0.1455555,0,0,5.407409
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.333775,0.333775,0,0,0,0.333775,17.18186,0,0,0,0.05734874,0.3513421,0.333775,0,0,5.952392,5.268121,0,0.2939934,-0.2939934,8.043197,57.45129,0.06772082,0.3671525,0.045879,0,5.32547
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.1663418,0.1663418,0,0,0,0.1663418,543.2329,0,0,0,0.9036233,0.1750966,0.1663418,0,0,6.279051,4.974128,0.7285267,0,0.7285267,8.734338,62.388,0.06769735,0.1829759,0.7228986,0,5.877751
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,1.238475,1.238475,0,0,0,1.238475,127.5082,0,0,0,1.579157,1.303657,1.238475,0,0,5.550525,5.629802,0.2754998,0,0.2754998,8.9957,64.25487,0.06768847,1.362322,1.263326,0,7.208959
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,1.49002,1.49002,0,-1,0,1.49002,172.5016,0,0,0,2.570309,1.568442,1.49002,0,0,5.275025,5.877752,1.001867,0,1.001867,9.946155,71.04382,0.06765622,1.639022,2.056247,0,8.44806
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,1.385427,1.385427,0,-1,0,1.385427,239.8077,0,0,0,3.322361,1.458344,1.385427,0,0,4.273158,6.779432,1.864017,0,1.864017,11.71452,83.67494,0.06759631,1.52397,2.657888,0,10.10179
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,2.764926,2.764926,0,-1,0,2.764926,158.1037,0,0,0,4.371449,2.910449,2.764926,0,0,2.409142,8.457047,1.461001,0,1.461001,13.10054,93.57512,0.06754941,3.041419,3.497159,0,12.8285
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,1.443901,1.443901,0,-1,0,1.443901,291.6148,1.742592,0,0,4.210629,1.519896,1.443901,0,0,0.9481411,9.771947,0.9481411,0,0.9481411,14.00003,100,0.06751902,1.588291,3.368503,0,13.98258
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,0.7236001,0.7236001,0,-1,0,0.7236001,427.777,2.333711,0,0,3.095395,0.7616843,0.7236001,0,0,0,10.62527,0,0,0,14.00003,100,0.06751902,0.7959601,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,0.7954524,0.7954524,0,-1,0,0.7954524,442.4591,2.682233,0,0,3.519552,0.8373182,0.7954524,0,0,0,10.62527,0,0,0,14.00003,100,0.06751902,0.8749976,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.2319581,0.2319581,0,-1,0,0.2319581,1505.405,3.247742,0,0,3.491908,0.2441665,0.2319581,0,0,0,10.62527,0,0,0,14.00003,100,0.06751902,0.255154,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.1648702,0.1648702,0,-1,0,0.1648702,1380.121,2.101861,0,0,2.275408,0.1735476,0.1648702,0,0,0,10.62527,0,0,0,14.00003,100,0.06751902,0.1813572,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,1.390402,1.390402,0,-1,0,1.390402,64.34063,0,0,0,0.8945931,1.463581,1.390402,0,0,0,10.62527,0,0.5689875,-0.5689875,13.40026,95.71597,0.06751902,1.529442,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,1.770166,1.770166,0,-1,0,1.770166,4.79859,0,2.220446E-16,0,0.08494299,1.863332,1.770166,0,0,0.6322083,10.05629,0,1.778389,-1.778389,11.52568,82.32609,0.06751902,1.947182,0.06795439,0,10.14123
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.456644,2.456644,0,-1,0,2.456644,0,0,4.440892E-16,0,0,2.585941,2.456644,0,0,2.608196,8.277898,0,2.585941,-2.585941,8.799855,62.85598,0.06751902,2.702308,0,0,8.277898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.920061,1.920061,0,-1,0,1.920061,0,0,0,0,0,2.021117,1.920061,0,0,5.481464,5.691957,0,2.021117,-2.021117,6.669411,47.63855,0.06751902,2.112067,0,0,5.691957
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.979465,2.979465,0,-1,0,2.979465,0,0,4.440892E-16,0,0,3.136278,2.979465,0,0,7.727149,3.67084,0,3.136278,-3.136278,3.363483,24.02483,0.06751902,3.277411,0,0,3.67084
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.339781,0.339781,0,-1,0,0.339781,0,0,5.551115E-17,0,0,0.3576643,0.339781,0,0,11.2119,0.5345616,0,0.3576643,-0.3576643,2.986472,21.3319,0.06751902,0.3737592,0,0,0.5345616
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5115524,0.1680525,0,-1,0,0.1680525,0,0,0.3434999,0.3946551,0,0.1768974,0.1680525,0,0,11.60931,0.1768974,0,0.1768974,-0.1768974,2.800006,20,0.06751902,0.5627077,0,0,0.1768974
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06751902,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.2997751,0,0,-1,0,0,0,0,0.2997751,0.3297526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06751902,0.3297526,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2699194,0,0,-1,0,0,0,0,0.2699194,0.2969113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06751902,0.2969113,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.09226121,0,0,-1,0,0,0,0,0.09226121,0.1014873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06751902,0.1014873,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.5605509,0,0,-1,0,0,0,0,0.5605509,0.616606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06751902,0.616606,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.279015,0.279015,3.784278,0,1.198108,0.279015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06777673,0.3069165,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.06799245,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,2.058859,2.058859,5,0,1.53,2.058859,49.78893,0,0,0,1.025084,0,0,2.941141,2.794084,5.110548,6.02578,3.819168,0,3.819168,12.77492,91.24922,0.06840697,2.264745,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.05347878,0.05347878,0,0,0,0.05347878,3994.924,0.7887623,0,0,2.136436,0.05629345,0.05347878,0,0,1.291381,9.463032,1.291381,0,1.291381,14.00003,100,0.06836528,0.05882666,1.709149,0,11.59947
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,1.872064,1.872064,0,-1,0,1.872064,173.885,1.284644,0,0,3.255238,1.970594,1.872064,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,2.05927,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,-1,0,0,0,4.020177,0,0,4.020177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,0,3.216142,0,14.64545
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.5462483,0.5462483,0,-1,0,0.5462483,892.4891,4.300208,0,0,4.875206,0.5749982,0.5462483,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,0.6008731,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,-1,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,1.585818,1.585818,0,-1,0,1.585818,258.0075,2.422247,0,0,4.091529,1.669282,1.585818,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,1.7444,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.3175935,0.3175935,0,-1,0,0.3175935,898.4274,2.519038,0,0,2.853347,0.3343089,0.3175935,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,0.3493528,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,0.6890465,0.6890465,0,-1,0,0.6890465,335.0332,1.583223,0,0,2.308535,0.7253121,0.6890465,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,0.7579512,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,0.6451504,0.6451504,0,-1,0,0.6451504,257.7182,0.9835643,0,0,1.66267,0.6791056,0.6451504,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,0.7096654,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06836528,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.598895,1.598895,0,-1,0,1.598895,0,0,0,0,0,1.683047,1.598895,0,0,0,10.62527,0,1.683047,-1.683047,12.22594,87.32797,0.06836528,1.758784,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.285637,2.285637,0,-1,0,2.285637,0,0,4.440892E-16,0,0,2.405933,2.285637,0,0,1.870053,8.942226,0,2.405933,-2.405933,9.689864,69.21317,0.06836528,2.5142,0,0,8.942226
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.912509,2.912509,0,-1,0,2.912509,0,0,4.440892E-16,0,0,3.065799,2.912509,0,0,4.543312,6.536294,0,3.065799,-3.065799,6.458228,46.13011,0.06836528,3.20376,0,0,6.536294
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3506477,0.3506477,0,-1,0,0.3506477,0,0,5.551115E-17,0,0,0.3691028,0.3506477,0,0,7.949755,3.470495,0,0.3691028,-0.3691028,6.06916,43.35105,0.06836528,0.3857124,0,0,3.470495
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1736702,0.1736702,0,-1,0,0.1736702,0,0,0,0,0,0.1828107,0.1736702,0,0,8.359869,3.101392,0,0.1828107,-0.1828107,5.87646,41.97463,0.06836528,0.1910372,0,0,3.101392
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02656486,0.02656486,0,-1,0,0.02656486,0,0,3.469447E-18,0,0,0.02796301,0.02656486,0,0,8.562992,2.918581,0,0.02796301,-0.02796301,5.846984,41.76409,0.06836528,0.02922135,0,0,2.918581
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2697282,0.2697282,0,-1,0,0.2697282,0,0,0,0,0,0.2839245,0.2697282,0,0,8.594063,2.890618,0,0.2839245,-0.2839245,5.547702,39.62636,0.06836528,0.296701,0,0,2.890618
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.3915864,0.3915864,0,-1,0,0.3915864,0,0,5.551115E-17,0,0,0.4121962,0.3915864,0,0,8.909534,2.606694,0,0.4121962,-0.4121962,5.113209,36.52285,0.06836528,0.430745,0,0,2.606694
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1151743,0.1151743,0,-1,0,0.1151743,0,0,1.387779E-17,0,0,0.1212361,0.1151743,0,0,9.36753,2.194497,0,0.1212361,-0.1212361,4.985415,35.61003,0.06836528,0.1266917,0,0,2.194497
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.4785488,0.4785488,0,-1,0,0.4785488,0,0,0,0,0,0.5037355,0.4785488,0,0,9.502236,2.073261,0,0.5037355,-0.5037355,4.454431,31.8173,0.06836528,0.5264037,0,0,2.073261
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3103389,0.3103389,0,0,0,0.3103389,0,0,5.551115E-17,0,0,0.3266725,0.3103389,0,0,10.06194,1.569526,0,0.3266725,-0.3266725,4.110088,29.35771,0.06836528,0.3413728,0,0,1.569526
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,0.6288846,0.6288846,0,0,0,0.6288846,8.710285,0,0,0,0.05477764,0.6619838,0.6288846,0,0,10.42491,1.242853,0,0.6072062,-0.6072062,3.470037,24.78592,0.06836528,0.6917731,0.04382211,0,1.297631
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,1.977397,1.977397,4.886984,0,1.499147,1.977397,40.09753,0,0,0,0.7928873,0,0,2.909587,2.764108,11.09959,0.6356471,3.556995,0,3.556995,6.844498,48.88918,0.06877047,2.175137,0.6343098,5,1.428534
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,1.679077,1.679077,4.682616,0,1.443354,1.679077,126.4592,0,0,0,2.123347,0,0,3.003539,2.853362,7.542591,3.836943,4.976709,0,4.976709,11.56582,82.61282,0.06909901,1.846985,1.698677,5,5.960289
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,0.8556463,0.8556463,0,-1,0,0.8556463,374.4591,0,0,0,3.204045,0.9006802,0.8556463,0,0,2.565882,8.315981,2.303365,0,2.303365,13.75098,98.22111,0.06902428,0.9412109,2.563236,0,11.52003
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,1.735906,1.735906,0,-1,0,1.735906,235.045,1.990372,0,0,4.080158,1.827269,1.735906,0,0,0.2625169,10.38901,0.2625169,0,0.2625169,14.00003,100,0.06901577,1.909496,3.264127,0,14.46917
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,1.210114,1.210114,0,-1,0,1.210114,405.9086,3.638151,0,0,4.911954,1.273804,1.210114,0,0,0,10.62527,0,0,0,14.00003,100,0.06901577,1.331125,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,0.7472236,0.7472236,0,-1,0,0.7472236,692.3096,4.386549,0,0,5.173101,0.7865511,0.7472236,0,0,0,10.62527,0,0,0,14.00003,100,0.06901577,0.8219459,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,1.626986,1.626986,0,-1,0,1.626986,270.5038,2.688441,0,0,4.401058,1.712617,1.626986,0,0,0,10.62527,0,0,0,14.00003,100,0.06901577,1.789684,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.049071,1.049071,0,-1,0,1.049071,296.7068,2.008379,0,0,3.112664,1.104285,1.049071,0,0,0,10.62527,0,0,0,14.00003,100,0.06901577,1.153978,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.22786,0.22786,0,-1,0,0.22786,878.5924,1.762108,0,0,2.001961,0.2398527,0.22786,0,0,0,10.62527,0,0,0,14.00003,100,0.06901577,0.250646,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,1.861944,1.861944,0,-1,0,1.861944,80.05958,0,2.220446E-16,0,1.490665,1.959941,1.861944,0,0,0,10.62527,0,0.4692766,-0.4692766,13.50537,96.46671,0.06901577,2.048139,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,1.723686,1.723686,0,-1,0,1.723686,40.44114,0,2.220446E-16,0,0.6970782,1.814406,1.723686,0,0,0.5214185,10.156,0,1.117328,-1.117328,12.3276,88.05411,0.06901577,1.896054,0.5576625,0,10.85308
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,0.7552714,0.7552714,0,-1,0,0.7552714,9.820655,0,1.110223E-16,0,0.0741726,0.7950225,0.7552714,0,0,1.762894,9.03867,0,0.72085,-0.72085,11.56776,82.62667,0.06901577,0.8307986,0.05933808,0,9.112843
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.700646,1.700646,0,-1,0,1.700646,0,0,2.220446E-16,0,0,1.790153,1.700646,0,0,2.563838,8.31782,0,1.790153,-1.790153,9.68077,69.14822,0.06901577,1.87071,0,0,8.31782
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2222565,0.2222565,0,-1,0,0.2222565,0,0,2.775558E-17,0,0,0.2339542,0.2222565,0,0,4.552897,6.527667,0,0.2339542,-0.2339542,9.434161,67.38673,0.06901577,0.2444821,0,0,6.527667
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.06348148,0.06348148,0,-1,0,0.06348148,0,0,0,0,0,0.06682261,0.06348148,0,0,4.812847,6.293712,0,0.06682261,-0.06682261,9.363724,66.88361,0.06901577,0.06982963,0,0,6.293712
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2908627,0.2908627,0,-1,0,0.2908627,0,0,5.551115E-17,0,0,0.3061713,0.2908627,0,0,4.887094,6.22689,0,0.3061713,-0.3061713,9.040991,64.57838,0.06901577,0.319949,0,0,6.22689
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5156384,0.5156384,0,-1,0,0.5156384,0,0,1.110223E-16,0,0,0.5427772,0.5156384,0,0,5.227284,5.920718,0,0.5427772,-0.5427772,8.468853,60.49169,0.06901577,0.5672022,0,0,5.920718
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2405949,0.2405949,0,-1,0,0.2405949,0,0,2.775558E-17,0,0,0.2532578,0.2405949,0,0,5.83037,5.377941,0,0.2532578,-0.2532578,8.201897,58.58486,0.06901577,0.2646544,0,0,5.377941
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.111767,5.124683,0,0,0,8.201897,58.58486,0.06901577,0,0,0,5.124683
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2491988,0.2491988,0,-1,0,0.2491988,0,0,2.775558E-17,0,0,0.2623145,0.2491988,0,0,6.111767,5.124683,0,0.2623145,-0.2623145,7.925393,56.60983,0.06901577,0.2741187,0,0,5.124683
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.3983589,0.3983589,0,-1,0,0.3983589,0,0,5.551115E-17,0,0,0.4193252,0.3983589,0,0,6.403228,4.862369,0,0.4193252,-0.4193252,7.483385,53.45264,0.06901577,0.4381948,0,0,4.862369
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3035891,0.3035891,0,-1,0,0.3035891,0,0,0,0,0,0.3195675,0.3035891,0,0,6.869145,4.443044,0,0.3195675,-0.3195675,7.146531,51.04655,0.06901577,0.333948,0,0,4.443044
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.22422,4.123476,0,0,0,7.146531,51.04655,0.06901577,0,0,0,4.123476
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.351674,0.351674,0,0,0,0.351674,7.090258,0,0,0,0.02493459,0.3701831,0.351674,0,0,7.22422,4.123476,0,0.3452485,-0.3452485,6.782607,48.4471,0.06901577,0.3868414,0.01994767,0,4.148411
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,7.60783,3.778228,0.3267221,0,0.3267221,7.092563,50.66106,0.06900519,0,0.2613777,0,4.10495
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.3711679,0.3711679,0,0,0,0.3711679,79.63568,0,0,0,0.2955821,0.3907031,0.3711679,0,0,7.281107,4.072278,0,0.09512098,-0.09512098,6.992297,49.94488,0.06900519,0.4082847,0.2364657,0,4.36786
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,0.9229036,0.9229036,0,-1,0,0.9229036,108.3118,0,0,0,0.9996139,0.9714774,0.9229036,0,0,7.386797,3.977157,0.02813647,0,0.02813647,7.01899,50.13554,0.06900427,1.015194,0.7996911,0,4.97677
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,0.9784095,0.9784095,0,-1,0,0.9784095,51.68127,0,1.110223E-16,0,0.5056545,1.029905,0.9784095,0,0,7.358661,4.00248,0,0.5242503,-0.5242503,6.466381,46.18834,0.06900427,1.076251,0.4045236,0,4.508134
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,2.069323,2.069323,0,-1,0,2.069323,13.20632,0,0,0,0.2732813,2.178234,2.069323,0,0,7.941161,3.478229,0,1.904953,-1.904953,4.458385,31.84554,0.06900427,2.276255,0.2186251,0,3.751511
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,1.785266,1.785266,0,-1,0,1.785266,19.19842,0,0,0.4040595,0.3427429,1.879228,1.785266,0,0,10.05778,1.573276,0,1.536485,-1.536485,2.838787,20.27701,0.06900427,1.963793,0.2741943,0,1.916019
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.068692,0.3913677,0,-1,0,0.3913677,95.86246,0,0.6773238,1.069326,0.3751747,0.411966,0.3913677,0,0,11.76498,0.0367913,0,0.0367913,-0.0367913,2.800006,20,0.06900427,1.175561,0.3001398,0,0.411966
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,1.85625,0.3619804,0,-1,0,0.3619804,105.2632,0,1.494269,1.969479,0.381032,0.381032,0.3619804,0,0,11.80586,0,0,0,0,2.800006,20,0.06900427,2.041875,0.3048256,0,0.381032
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,0.6835423,0.603982,0,-1,0,0.603982,105.2632,0,0.07956035,0.6311002,0.6357705,0.6357705,0.603982,0,0,11.80586,0,0,0,0,2.800006,20,0.06900427,0.7518966,0.5086164,0,0.6357705
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,0.9088206,0.1876366,0,-1,0,0.1876366,105.2632,0,0.721184,0.9621753,0.1975121,0.1975121,0.1876366,0,0,11.80586,0,0,0,0,2.800006,20,0.06900427,0.9997026,0.1580097,0,0.1975121
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,1.909691,0.1024968,0,-1,0,0.1024968,105.2632,0,1.807195,2.080161,0.1078914,0.1078914,0.1024968,0,0,11.80586,0,0,0,0,2.800006,20,0.06900427,2.100661,0.08631312,0,0.1078914
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.80586,0,0.05173282,0,0.05173282,2.849084,20.35056,0.06900261,0,0.04138626,0,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.192623,0.04423156,0,-1,0,0.04423156,0,0,1.148392,1.267654,0,0.04655954,0.04423156,0,0,11.75413,0.04655954,0,0.04655954,-0.04655954,2.800006,20,0.06900261,1.311886,0,0,0.04655954
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.570121,0,0,-1,0,0,0,0,1.570121,1.727133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06900261,1.727133,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.94322,0,0,-1,0,0,0,0,1.94322,2.137542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06900261,2.137542,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3892339,0,0,-1,0,0,0,0,0.3892339,0.4281573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06900261,0.4281573,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06900261,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02325666,0,0,-1,0,0,0,0,0.02325666,0.02558232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06900261,0.02558232,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4178493,0,0,-1,0,0,0,0,0.4178493,0.4596342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06900261,0.4596342,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1910471,0,0,-1,0,0,0,0,0.1910471,0.2101518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06900261,0.2101518,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.07880653,0,0,-1,0,0,0,0,0.07880653,0.08668718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06900261,0.08668718,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1881882,0,0,-1,0,0,0,0,0.1881882,0.207007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06900261,0.207007,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.5694845,0.5694845,4.074748,0,1.277406,0.5694845,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06929647,0.626433,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.06950744,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,0.6160907,0.6160907,4.121354,0,1.29013,0.6160907,50.7397,4.440892E-16,0,0,0.3126025,0,0,3.505263,3.33,5.11041,6.025905,3.642602,0,3.642602,12.60754,90.0537,0.06979601,0.6776997,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.467807,9.304248,0.822747,0,0.822747,13.38807,95.62888,0.0697692,0,0.6581976,0,10.12699
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.4547412,0.4547412,0,-1,0,0.4547412,250.0508,0.01334864,0,0,1.137084,0.4786749,0.4547412,0,0,0.6450604,10.04472,0.6450604,0,0.6450604,14.00003,100,0.06974819,0.5002153,0.9096671,0,11.1818
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.4875221,0.4875221,0,-1,0,0.4875221,298.2793,0.9409963,0,0,1.454177,0.5131811,0.4875221,0,0,0,10.62527,0,0,0,14.00003,100,0.06974819,0.5362743,1.163342,0,12.07945
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,0.5816616,0.5816616,0,-1,0,0.5816616,61.48252,0,0,0,0.3576202,0.6122754,0.5816616,0,0,0,10.62527,0,0.2546552,-0.2546552,13.7316,98.08265,0.06974819,0.6398277,0.2860962,0,10.98289
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,0.5911541,0.5911541,0,-1,0,0.5911541,85.99858,0,0,0,0.5083841,0.6222674,0.5911541,0,0,0.2829502,10.37062,0,0.1138834,-0.1138834,13.61155,97.2252,0.06974819,0.6502695,0.4067073,0,10.879
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,2.503226,2.503226,0,-1,0,2.503226,37.35948,0,0,0,0.9351922,2.634975,2.503226,0,0,0.4094872,10.25674,0,1.699782,-1.699782,11.81983,84.42716,0.06974819,2.753548,0.7481537,0,11.19193
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,0.5931499,0.5931499,0,-1,0,0.5931499,145.3634,0,0,0,0.8622229,0.6243683,0.5931499,0,0,2.298134,8.556953,0.2378545,0,0.2378545,12.04548,86.03893,0.06974045,0.6524649,0.6897783,0,9.419176
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.4493231,0.4493231,0,-1,0,0.4493231,137.9444,0,0,0,0.619816,0.4729717,0.4493231,0,0,2.06028,8.771022,0.1468443,0,0.1468443,12.18478,87.034,0.06973567,0.4942554,0.4958528,0,9.390839
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,1.267604,1.267604,0,-1,0,1.267604,47.92793,0,0,0,0.6075363,1.33432,1.267604,0,0,1.913436,8.903182,0,0.7267836,-0.7267836,11.41869,81.56188,0.06973567,1.394364,0.486029,0,9.510718
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.3314656,0.3314656,0,-1,0,0.3314656,108.1437,0,0,0,0.3584591,0.3489112,0.3314656,0,0,2.720973,8.176398,0.009547979,0,0.009547979,11.42774,81.62658,0.06973536,0.3646122,0.2867673,0,8.534858
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.07152,1.07152,0,-1,0,1.07152,3.698697,0,2.220446E-16,0,0.03963227,1.127916,1.07152,0,0,2.711425,8.184992,0,1.088283,-1.088283,10.28059,73.43266,0.06973536,1.178672,0.03170582,0,8.224624
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.065193,1.065193,0,-1,0,1.065193,0,0,0,0,0,1.121255,1.065193,0,0,3.920629,7.096708,0,1.121255,-1.121255,9.098686,64.99049,0.06973536,1.171712,0,0,7.096708
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.9223309,0.9223309,0,-1,0,0.9223309,0,0,1.110223E-16,0,0,0.9708747,0.9223309,0,0,5.166468,5.975453,0,0.9708747,-0.9708747,8.075294,57.68056,0.06973536,1.014564,0,0,5.975453
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.725881,2.725881,0,-1,0,2.725881,0,0,4.440892E-16,0,0,2.869349,2.725881,0,0,6.245218,5.004578,0,2.869349,-2.869349,5.050735,36.07661,0.06973536,2.998469,0,0,5.004578
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1057768,0.1057768,0,-1,0,0.1057768,0,0,1.387779E-17,0,0,0.111344,0.1057768,0,0,9.433383,2.13523,0,0.111344,-0.111344,4.933369,35.23828,0.06973536,0.1163545,0,0,2.13523
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.253164,0.253164,0,-1,0,0.253164,0,0,0,0,0,0.2664884,0.253164,0,0,9.557098,2.023886,0,0.2664884,-0.2664884,4.652465,33.23183,0.06973536,0.2784804,0,0,2.023886
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2808766,0.2808766,0,-1,0,0.2808766,0,0,5.551115E-17,0,0,0.2956596,0.2808766,0,0,9.853196,1.757397,0,0.2956596,-0.2956596,4.340813,31.00574,0.06973536,0.3089643,0,0,1.757397
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2308168,0.2308168,0,-1,0,0.2308168,0,0,2.775558E-17,0,0,0.242965,0.2308168,0,0,10.18171,1.461738,0,0.242965,-0.242965,4.084705,29.1764,0.06973536,0.2538984,0,0,1.461738
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.5224913,0.5224913,0,-1,0,0.5224913,0,0,0,0,0,0.5499908,0.5224913,0,0,10.45167,1.218773,0,0.5499908,-0.5499908,3.504964,25.0354,0.06973536,0.5747404,0,0,1.218773
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05128866,0.05128866,0,-1,0,0.05128866,0,0,6.938894E-18,0,0,0.05398806,0.05128866,0,0,11.06277,0.6687819,0,0.05398806,-0.05398806,3.448055,24.62892,0.06973536,0.05641752,0,0,0.6687819
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5076586,0.5076586,0,-1,0,0.5076586,0,0,1.110223E-16,0,0,0.5343775,0.5076586,0,0,11.12276,0.6147938,0,0.5343775,-0.5343775,2.884772,20.60547,0.06973536,0.5584245,0,0,0.6147938
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6028864,0.6028864,4.10815,0,1.286525,0.6028864,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.71651,0.0804164,3.33,0,3.33,6.043887,43.17054,0.07003114,0.663175,0,5,0.0804164
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.2228878,0.2228878,3.728151,0,1.182785,0.2228878,34.46417,0,0,0,0.07681641,0,0,3.505263,3.33,8.386509,3.077416,3.406816,0,3.406816,9.275877,66.25613,0.07026986,0.2451765,0.06145313,5,3.154233
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.5381464,0.5381464,4.04341,0,1.268851,0.5381464,92.43707,0,0,0,0.4974468,0,0,3.505263,3.33,4.979692,6.143551,3.827447,0,3.827447,12.90691,92.19205,0.07053847,0.5919611,0.3979574,5,6.640998
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.3813308,0.3813308,0,0,0,0.3813308,410.7545,0.01268713,0,0,1.566333,0.4014008,0.3813308,0,0,1.152245,9.588253,1.152245,0,1.152245,14.00003,100,0.07050075,0.4194638,1.253067,0,11.15459
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,0.5838688,0.5838688,0,-1,0,0.5838688,381.1833,1.611012,0,0,2.225611,0.6145988,0.5838688,0,0,0,10.62527,0,0,0,14.00003,100,0.07050075,0.6422557,1.780489,0,12.85089
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,-1,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07050075,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,0.8127266,0.8127266,0,-1,0,0.8127266,389.0618,2.306507,0,0,3.162009,0.8555017,0.8127266,0,0,0,10.62527,0,0,0,14.00003,100,0.07050075,0.8939993,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,-1,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07050075,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,-1,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07050075,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07050075,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,0.959843,0.959843,0,-1,0,0.959843,173.0567,0.6507113,0,0,1.661072,1.010361,0.959843,0,0,0,10.62527,0,0,0,14.00003,100,0.07050075,1.055827,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,0.8012153,0.8012153,0,-1,0,0.8012153,164.7476,0.4765983,0,0,1.319983,0.8433845,0.8012153,0,0,0,10.62527,0,0,0,14.00003,100,0.07050075,0.8813368,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,1.591589,1.591589,0,-1,0,1.591589,62.6189,0,2.220446E-16,0,0.9966353,1.675356,1.591589,0,0,0,10.62527,0,0.6787212,-0.6787212,13.28459,94.88976,0.07050075,1.750747,0.7973082,0,11.62191
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,0.7541347,9.946553,0.05657307,0,0.05657307,13.33826,95.27312,0.07049889,0,0.04525845,0,10.00313
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2621541,0.2621541,0,-1,0,0.2621541,0,0,5.551115E-17,0,0,0.2759517,0.2621541,0,0,0.6975616,9.997469,0,0.2759517,-0.2759517,13.04738,93.19542,0.07049889,0.2883696,0,0,9.997469
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.414708,1.414708,0,-1,0,1.414708,0,0,2.220446E-16,0,0,1.489166,1.414708,0,0,1.004175,9.721517,0,1.489166,-1.489166,11.47766,81.98316,0.07049889,1.556179,0,0,9.721517
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.58602,2.58602,0,-1,0,2.58602,0,0,4.440892E-16,0,0,2.722126,2.58602,0,0,2.658804,8.232351,0,2.722126,-2.722126,8.608293,61.48768,0.07049889,2.844622,0,0,8.232351
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3005467,0.3005467,0,-1,0,0.3005467,0,0,0,0,0,0.3163649,0.3005467,0,0,5.683388,5.510225,0,0.3163649,-0.3163649,8.274815,59.1057,0.07049889,0.3306013,0,0,5.510225
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.329477,0.329477,0,-1,0,0.329477,0,0,5.551115E-17,0,0,0.3468179,0.329477,0,0,6.034905,5.19386,0,0.3468179,-0.3468179,7.909236,56.49443,0.07049889,0.3624247,0,0,5.19386
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.3269087,0.3269087,0,-1,0,0.3269087,0,0,0,0,0,0.3441144,0.3269087,0,0,6.420258,4.847042,0,0.3441144,-0.3441144,7.546508,53.90352,0.07049889,0.3595996,0,0,4.847042
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3493982,0.3493982,0,-1,0,0.3493982,0,0,5.551115E-17,0,0,0.3677876,0.3493982,0,0,6.802608,4.502927,0,0.3677876,-0.3677876,7.158825,51.13437,0.07049889,0.384338,0,0,4.502927
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.21126,4.13514,0,0,0,7.158825,51.13437,0.07049889,0,0,0,4.13514
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.21126,4.13514,0,0,0,7.158825,51.13437,0.07049889,0,0,0,4.13514
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1031483,0.1031483,0,-1,0,0.1031483,0,0,1.387779E-17,0,0,0.1085771,0.1031483,0,0,7.21126,4.13514,0,0.1085771,-0.1085771,7.044375,50.31686,0.07049889,0.1134631,0,0,4.13514
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.3967036,0.3967036,0,0,0,0.3967036,0,0,5.551115E-17,0,0,0.4175828,0.3967036,0,0,7.331902,4.026563,0,0.4175828,-0.4175828,6.604204,47.17279,0.07049889,0.436374,0,0,4.026563
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.1288657,0.1288657,0,0,0,0.1288657,28.68263,0,0,0,0.03696208,0.1356481,0.1288657,0,0,7.795883,3.60898,0,0.09868604,-0.09868604,6.50018,46.42976,0.07049889,0.1417523,0.02956966,0,3.645942
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,0.6157303,0.6157303,0,0,0,0.6157303,128.8956,0,0,0,0.7936495,0.6481372,0.6157303,0,0,7.905534,3.510294,0.1455122,0,0.1455122,6.638225,47.4158,0.07049413,0.6773034,0.6349196,0,4.303943
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.125656,1.125656,0,0,0,1.125656,117.7301,0,0,0,1.325236,1.184901,1.125656,0,0,7.760022,3.641255,0.1403352,0,0.1403352,6.771359,48.36675,0.07048954,1.238221,1.060189,0,4.966491
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,7.619686,3.767556,1.047343,0,1.047343,7.764956,55.46386,0.07045529,0,0.8378744,0,4.814899
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,0.8710522,0.8710522,0,-1,0,0.8710522,243.338,0,0,0,2.119601,0.9168971,0.8710522,0,0,6.572343,4.710165,1.202704,0,1.202704,8.905941,63.61374,0.07041601,0.9581575,1.695681,0,6.829766
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,-1,0,0,0,0,0,0,2.413637,0,0,0,0,5.369639,5.792599,2.413637,0,2.413637,11.19572,79.96925,0.0703373,0,1.93091,0,8.206236
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.4310135,0.4310135,0,-1,0,0.4310135,589.1572,0,0,0,2.539347,0.4536984,0.4310135,0,0,2.956002,7.964872,2.085649,0,2.085649,13.17434,94.10223,0.07026944,0.4741148,2.031477,0,10.50422
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,0.65782,0.65782,0,-1,0,0.65782,317.8712,0.5282241,0,0,2.09102,0.6924422,0.65782,0,0,0.8703539,9.841955,0.8703539,0,0.8703539,14.00003,100,0.07024115,0.7236021,1.672816,0,11.93298
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.027879,1.027879,0,-1,0,1.027879,84.65318,0,0,0,0.870132,1.081978,1.027879,0,0,0,10.62527,0,0.2118457,-0.2118457,13.77672,98.40497,0.07024115,1.130667,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.4371316,0.4371316,0,-1,0,0.4371316,183.5991,0.107047,0,0,0.8025696,0.4601385,0.4371316,0,0,0.2353841,10.41343,0.2353841,0,0.2353841,14.00003,100,0.07023351,0.4808448,0.6420557,0,11.216
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,1.426423,1.426423,0,-1,0,1.426423,69.74736,2.220446E-16,0,0,0.9948925,1.501498,1.426423,0,0,0,10.62527,0,0.5066055,-0.5066055,13.46602,96.18565,0.07023351,1.569065,0.795914,0,11.62017
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,1.428461,1.428461,0,-1,0,1.428461,15.46381,0,0,0,0.2208945,1.503644,1.428461,0,0,0.562895,10.11867,0,1.282749,-1.282749,12.11388,86.52756,0.07023351,1.571307,0.1767156,0,10.33956
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2942033,0.2942033,0,-1,0,0.2942033,0,0,0,0,0,0.3096877,0.2942033,0,0,1.988172,8.835919,0,0.3096877,-0.3096877,11.78744,84.19585,0.07023351,0.3236237,0,0,8.835919
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.8210072,0.8210072,0,-1,0,0.8210072,0,0,0,0,0,0.8642181,0.8210072,0,0,2.332269,8.526232,0,0.8642181,-0.8642181,10.87648,77.68897,0.07023351,0.9031079,0,0,8.526232
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6314496,0.6314496,0,-1,0,0.6314496,0,0,0,0,0,0.6646838,0.6314496,0,0,3.292511,7.662014,0,0.6646838,-0.6646838,10.17584,72.68442,0.07023351,0.6945946,0,0,7.662014
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.127283,1.127283,0,-1,0,1.127283,0,0,0,0,0,1.186614,1.127283,0,0,4.031049,6.99733,0,1.186614,-1.186614,8.925038,63.75015,0.07023351,1.240011,0,0,6.99733
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.2841899,0.2841899,0,-1,0,0.2841899,0,0,5.551115E-17,0,0,0.2991472,0.2841899,0,0,5.349509,5.810716,0,0.2991472,-0.2991472,8.60971,61.4978,0.07023351,0.3126089,0,0,5.810716
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3551497,0.3551497,0,-1,0,0.3551497,0,0,5.551115E-17,0,0,0.3738419,0.3551497,0,0,5.681894,5.511569,0,0.3738419,-0.3738419,8.215646,58.68307,0.07023351,0.3906647,0,0,5.511569
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2739848,0.2739848,0,-1,0,0.2739848,0,0,5.551115E-17,0,0,0.2884051,0.2739848,0,0,6.097274,5.137727,0,0.2884051,-0.2884051,7.91164,56.5116,0.07023351,0.3013833,0,0,5.137727
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.09413541,0.09413541,0,-1,0,0.09413541,0,0,1.387779E-17,0,0,0.09908991,0.09413541,0,0,6.417725,4.849322,0,0.09908991,-0.09908991,7.80719,55.76553,0.07023351,0.103549,0,0,4.849322
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.527824,4.750232,0,0,0,7.80719,55.76553,0.07023351,0,0,0,4.750232
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2817949,0.2817949,0,-1,0,0.2817949,0,0,0,0,0,0.2966262,0.2817949,0,0,6.527824,4.750232,0,0.2966262,-0.2966262,7.494519,53.53217,0.07023351,0.3099744,0,0,4.750232
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.857409,4.453606,0,0,0,7.494519,53.53217,0.07023351,0,0,0,4.453606
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2572868,0.2572868,0,0,0,0.2572868,0,0,0,0,0,0.2708282,0.2572868,0,0,6.857409,4.453606,0,0.2708282,-0.2708282,7.209041,51.49304,0.07023351,0.2830155,0,0,4.453606
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.1348868,0.1348868,0,0,0,0.1348868,79.17255,0,2.775558E-17,0,0.1067933,0.1419861,0.1348868,0,0,7.158329,4.182778,0,0.03519278,-0.03519278,7.171944,51.22807,0.07023351,0.1483754,0.08543463,0,4.289571
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,0.6115808,0.6115808,0,0,0,0.6115808,186.1313,0,0,0,1.138343,0.6437692,0.6115808,0,0,7.197433,4.147585,0.4945738,0,0.4945738,7.641138,54.57945,0.07021745,0.6727389,0.9106745,0,5.285928
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,6.702858,4.592701,2.495298,0,2.495298,10.00839,71.48833,0.07013654,0,1.996239,0,7.088
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,0.8972791,0.8972791,0,-1,0,0.8972791,341.3925,0,0,0,3.063244,0.9445044,0.8972791,0,0,4.20756,6.83847,2.11874,0,2.11874,12.0184,85.84554,0.07006799,0.9870071,2.450595,0,9.901714
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,1.393548,1.393548,0,-1,0,1.393548,293.1718,0.5297759,0,0,4.085489,1.466892,1.393548,0,0,2.088821,8.745336,2.088821,0,2.088821,14.00003,100,0.07000054,1.532903,3.268391,0,12.83082
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,1.297116,1.297116,0,-1,0,1.297116,369.392,3.426056,0,0,4.791441,1.365385,1.297116,0,0,0,10.62527,0,0,0,14.00003,100,0.07000054,1.426827,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,0.7551361,0.7551361,0,-1,0,0.7551361,637.8414,4.021691,0,0,4.816571,0.7948801,0.7551361,0,0,0,10.62527,0,0,0,14.00003,100,0.07000054,0.8306497,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,-1,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07000054,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,0.9800006,0.9800006,0,-1,0,0.9800006,344.994,2.349363,0,0,3.380943,1.03158,0.9800006,0,0,0,10.62527,0,0,0,14.00003,100,0.07000054,1.078001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,0.854991,0.854991,0,-1,0,0.854991,353.0951,2.11894,0,0,3.018931,0.8999904,0.854991,0,0,0,10.62527,0,0,0,14.00003,100,0.07000054,0.94049,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.3114873,0.3114873,0,-1,0,0.3114873,595.4513,1.526874,0,0,1.854756,0.3278814,0.3114873,0,0,0,10.62527,0,0,0,14.00003,100,0.07000054,0.3426361,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1128986,0.1128986,0,-1,0,0.1128986,541.2614,0.4922361,0,0,0.6110768,0.1188407,0.1128986,0,0,0,10.62527,0,0,0,14.00003,100,0.07000054,0.1241885,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07000054,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.9050863,0.9050863,0,-1,0,0.9050863,0,0,1.110223E-16,0,0,0.9527224,0.9050863,0,0,0,10.62527,0,0.9527224,-0.9527224,12.99577,92.82674,0.07000054,0.9955949,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.734967,1.734967,0,-1,0,1.734967,0,0,2.220446E-16,0,0,1.826281,1.734967,0,0,1.058581,9.672552,0,1.826281,-1.826281,11.0707,79.07628,0.07000054,1.908464,0,0,9.672552
