Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.317306,2.317306,0,-1,0,2.317306,0,0,4.440892E-16,0,0,2.439269,2.317306,0,0,3.087782,7.84627,0,2.439269,-2.439269,8.499485,60.71049,0.07000054,2.549036,0,0,7.84627
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.000102783,0.000102783,0,-1,0,0.000102783,0,0,1.355253E-20,0,0,0.0001081926,0.000102783,0,0,5.798081,5.407001,0,0.0001081926,-0.0001081926,8.499372,60.70967,0.07000054,0.0001130613,0,0,5.407001
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.798202,5.406893,0,0,0,8.499372,60.70967,0.07000054,0,0,0,5.406893
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1218066,0.1218066,0,-1,0,0.1218066,0,0,0,0,0,0.1282174,0.1218066,0,0,5.798202,5.406893,0,0.1282174,-0.1282174,8.364218,59.7443,0.07000054,0.1339872,0,0,5.406893
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2484547,0.2484547,0,-1,0,0.2484547,0,0,5.551115E-17,0,0,0.2615313,0.2484547,0,0,5.940665,5.278676,0,0.2615313,-0.2615313,8.08854,57.77517,0.07000054,0.2733002,0,0,5.278676
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.231256,5.017144,0,0,0,8.08854,57.77517,0.07000054,0,0,0,5.017144
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1865004,0.1865004,0,-1,0,0.1865004,0,0,2.775558E-17,0,0,0.1963162,0.1865004,0,0,6.231256,5.017144,0,0.1963162,-0.1963162,7.881605,56.29706,0.07000054,0.2051504,0,0,5.017144
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5445235,0.5445235,0,-1,0,0.5445235,0,0,1.110223E-16,0,0,0.5731826,0.5445235,0,0,6.449385,4.820828,0,0.5731826,-0.5731826,7.277417,51.98145,0.07000054,0.5989759,0,0,4.820828
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1786223,0.1786223,0,0,0,0.1786223,0,0,2.775558E-17,0,0,0.1880235,0.1786223,0,0,7.086254,4.247645,0,0.1880235,-0.1880235,7.079223,50.56578,0.07000054,0.1964845,0,0,4.247645
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.4034993,0.4034993,0,0,0,0.4034993,33.35805,0,0,0,0.1345995,0.4247361,0.4034993,0,0,7.295169,4.059622,0,0.2901366,-0.2901366,6.773392,48.38128,0.07000054,0.4438492,0.1076796,0,4.194221
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.1745989,0.1745989,0,0,0,0.1745989,569.5755,0,0,0,0.9944724,0.1837883,0.1745989,0,0,7.617543,3.769485,0.8106841,0,0.8106841,7.542474,53.87471,0.06997439,0.1920588,0.7955779,0,4.763958
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,0.8545152,0.8545152,0,0,0,0.8545152,204.7045,0,0,0,1.749231,0.8994897,0.8545152,0,0,6.806859,4.499101,0.8497413,0,0.8497413,8.34861,59.63281,0.06994701,0.9399667,1.399385,0,6.248332
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,1.48686,1.48686,0,-1,0,1.48686,161.9575,0,0,0,2.408081,1.565115,1.48686,0,0,5.957118,5.263868,0.8429658,0,0.8429658,9.148317,65.34499,0.06991987,1.635546,1.926465,0,7.671949
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,0.7726877,0.7726877,0,-1,0,0.7726877,393.1266,0,0,0,3.037641,0.8133555,0.7726877,0,0,5.114152,6.022537,2.224285,0,2.224285,11.25846,80.41741,0.06984835,0.8499565,2.430113,0,9.060178
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,0.8129189,0.8129189,0,-1,0,0.8129189,401.4247,0,0,0,3.263258,0.8557041,0.8129189,0,0,2.889867,8.024394,2.407553,0,2.407553,13.54247,96.7317,0.0697711,0.8942108,2.610606,0,11.28765
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.3024894,0.3024894,0,-1,0,0.3024894,1275.137,3.05643,0,0,3.857153,0.3184099,0.3024894,0,0,0.4823132,10.19119,0.4823132,0,0.4823132,14.00003,100,0.06975564,0.3327383,3.085723,0,14.04835
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.4153171,0.4153171,0,-1,0,0.4153171,885.0967,3.238782,0,0,3.675957,0.4371758,0.4153171,0,0,0,10.62527,0,0,0,14.00003,100,0.06975564,0.4568488,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.111584,1.111584,0,-1,0,1.111584,338.9543,2.597674,0,0,3.767763,1.170089,1.111584,0,0,0,10.62527,0,0,0,14.00003,100,0.06975564,1.222743,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,1.769524,1.769524,0,-1,0,1.769524,172.2803,1.185885,0,0,3.048542,1.862657,1.769524,0,0,0,10.62527,0,0,0,14.00003,100,0.06975564,1.946476,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06975564,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.035013,1.035013,0,-1,0,1.035013,83.87656,0,0,0,0.8681335,1.089488,1.035013,0,0,0,10.62527,0,0.2213541,-0.2213541,13.7667,98.33337,0.06975564,1.138515,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.575376,1.575376,0,-1,0,1.575376,0,0,0,0,0,1.65829,1.575376,0,0,0.245949,10.40392,0,1.65829,-1.65829,12.01871,85.84775,0.06975564,1.732913,0,0,10.40392
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.7322969,0.7322969,0,-1,0,0.7322969,0,0,1.110223E-16,0,0,0.7708389,0.7322969,0,0,2.088494,8.74563,0,0.7708389,-0.7708389,11.20617,80.04394,0.06975564,0.8055266,0,0,8.74563
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.9902164,0.9902164,0,-1,0,0.9902164,0,0,2.220446E-16,0,0,1.042333,0.9902164,0,0,2.944981,7.974791,0,1.042333,-1.042333,10.10746,72.19598,0.06975564,1.089238,0,0,7.974791
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103129,6.932458,0,0,0,10.10746,72.19598,0.06975564,0,0,0,6.932458
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1172565,0.1172565,0,-1,0,0.1172565,0,0,1.387779E-17,0,0,0.1234279,0.1172565,0,0,4.103129,6.932458,0,0.1234279,-0.1234279,9.977354,71.26667,0.06975564,0.1289822,0,0,6.932458
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2318558,0.2318558,0,-1,0,0.2318558,0,0,2.775558E-17,0,0,0.2440588,0.2318558,0,0,4.240271,6.80903,0,0.2440588,-0.2440588,9.720093,69.4291,0.06975564,0.2550414,0,0,6.80903
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.511447,6.564971,0,0,0,9.720093,69.4291,0.06975564,0,0,0,6.564971
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2025489,0.2025489,0,-1,0,0.2025489,0,0,2.775558E-17,0,0,0.2132093,0.2025489,0,0,4.511447,6.564971,0,0.2132093,-0.2132093,9.495351,67.8238,0.06975564,0.2228038,0,0,6.564971
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.0815674,0.0815674,0,-1,0,0.0815674,0,0,0,0,0,0.08586042,0.0815674,0,0,4.748347,6.351762,0,0.08586042,-0.08586042,9.404846,67.17734,0.06975564,0.08972414,0,0,6.351762
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.06848888,0.06848888,0,-1,0,0.06848888,0,0,1.387779E-17,0,0,0.07209356,0.06848888,0,0,4.843747,6.265902,0,0.07209356,-0.07209356,9.328853,66.63453,0.06975564,0.07533777,0,0,6.265902
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2122052,0.2122052,0,-1,0,0.2122052,0,0,2.775558E-17,0,0,0.2233739,0.2122052,0,0,4.923851,6.193808,0,0.2233739,-0.2233739,9.093396,64.9527,0.06975564,0.2334257,0,0,6.193808
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1775862,0.1775862,0,0,0,0.1775862,0,0,2.775558E-17,0,0,0.1869329,0.1775862,0,0,5.172044,5.970434,0,0.1869329,-0.1869329,8.896352,63.54524,0.06975564,0.1953449,0,0,5.970434
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.1765145,0.1765145,0,0,0,0.1765145,54.31307,0,2.775558E-17,0,0.09587047,0.1858048,0.1765145,0,0,5.379747,5.783502,0,0.08993431,-0.08993431,8.801552,62.8681,0.06975564,0.194166,0.07669637,0,5.879372
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.119501,1.119501,0,0,0,1.119501,23.43712,0,0,0,0.2623789,1.178423,1.119501,0,0,5.479674,5.693567,0,0.9160437,-0.9160437,7.835958,55.97101,0.06975564,1.231452,0.2099031,0,5.955946
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.3981467,0.3981467,0,0,0,0.3981467,182.5156,0,0,0,0.7266799,0.4191018,0.3981467,0,0,6.497501,4.777524,0.307578,0,0.307578,8.127751,58.05525,0.06974579,0.4379614,0.5813439,0,5.504203
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,0.9907325,0.9907325,0,-1,0,0.9907325,48.38366,0,0,0,0.4793527,1.042876,0.9907325,0,0,6.189923,5.054344,0,0.5635237,-0.5635237,7.533745,53.81236,0.06974579,1.089806,0.3834821,0,5.533696
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,1.786743,1.786743,0,-1,0,1.786743,60.3693,0,0,0,1.078644,1.880782,1.786743,0,0,6.81606,4.49082,0,0.8021378,-0.8021378,6.688218,47.77289,0.06974579,1.965417,0.8629152,0,5.569464
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.15454,1.15454,0,-1,0,1.15454,112.1969,0,0,0,1.295358,1.215305,1.15454,0,0,7.707325,3.688682,0.08005293,0,0.08005293,6.764163,48.31535,0.06974323,1.269994,1.036287,0,4.984041
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.3901824,0.3901824,0,-1,0,0.3901824,907.7383,0,0,0,3.541835,0.4107183,0.3901824,0,0,7.627272,3.76073,3.131117,0,3.131117,9.734601,69.53272,0.0696431,0.4292006,2.833468,0,7.302565
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,2.022426,2.022426,0,-1,0,2.022426,145.8271,0,0,0,2.949246,2.12887,2.022426,0,0,4.496155,6.578735,0.8203764,0,0.8203764,10.51288,75.09184,0.06961691,2.224669,2.359397,0,9.527981
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.111476,1.111476,0,-1,0,1.111476,160.9536,0,0,0,1.78896,1.169974,1.111476,0,0,3.675778,7.317074,0.6189855,0,0.6189855,11.1001,79.28627,0.06959717,1.222623,1.431168,0,9.106033
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.4782544,0.4782544,0,-1,0,0.4782544,228.1301,0,0,0,1.091042,0.5034257,0.4782544,0,0,3.056793,7.874161,0.5876164,0,0.5876164,11.65756,83.26813,0.06957844,0.5260798,0.8728336,0,8.965202
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,1.502013,1.502013,0,-1,0,1.502013,84.07532,0,0,0,1.262822,1.581066,1.502013,0,0,2.469177,8.403015,0,0.3182441,-0.3182441,11.3221,80.872,0.06957844,1.652214,1.010258,0,9.665837
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.130602,1.130602,0,-1,0,1.130602,70.06819,0,0,0,0.7921926,1.190108,1.130602,0,0,2.822781,8.084771,0,0.3979151,-0.3979151,10.90266,77.87601,0.06957844,1.243663,0.6337541,0,8.876964
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.565903,1.565903,0,-1,0,1.565903,0,0,0,0,0,1.648319,1.565903,0,0,3.264909,7.686856,0,1.648319,-1.648319,9.165182,65.46546,0.06957844,1.722493,0,0,7.686856
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.083991,1.083991,0,-1,0,1.083991,0,0,0,0,0,1.141044,1.083991,0,0,5.096375,6.038537,0,1.141044,-1.141044,7.962417,56.87429,0.06957844,1.19239,0,0,6.038537
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.6774833,0.6774833,0,-1,0,0.6774833,0,0,0,0,0,0.7131403,0.6774833,0,0,6.364201,4.897493,0,0.7131403,-0.7131403,7.210701,51.50491,0.06957844,0.7452316,0,0,4.897493
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3316601,0.3316601,0,-1,0,0.3316601,0,0,5.551115E-17,0,0,0.3491158,0.3316601,0,0,7.156579,4.184353,0,0.3491158,-0.3491158,6.842701,48.87634,0.06957844,0.3648261,0,0,4.184353
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1044214,0.1044214,0,-1,0,0.1044214,0,0,1.387779E-17,0,0,0.1099173,0.1044214,0,0,7.544485,3.835238,0,0.1099173,-0.1099173,6.726838,48.04874,0.06957844,0.1148636,0,0,3.835238
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6192062,0.6192062,0,-1,0,0.6192062,0,0,0,0,0,0.6517961,0.6192062,0,0,7.666615,3.72532,0,0.6517961,-0.6517961,6.039784,43.14123,0.06957844,0.6811269,0,0,3.72532
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.3951042,0.3951042,0,-1,0,0.3951042,0,0,5.551115E-17,0,0,0.4158992,0.3951042,0,0,8.390834,3.073524,0,0.4158992,-0.4158992,5.601388,40.00983,0.06957844,0.4346146,0,0,3.073524
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3511977,0.3511977,0,-1,0,0.3511977,0,0,0,0,0,0.3696817,0.3511977,0,0,8.852943,2.657625,0,0.3696817,-0.3696817,5.211709,37.22642,0.06957844,0.3863174,0,0,2.657625
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1596825,0.1596825,0,-1,0,0.1596825,0,0,2.775558E-17,0,0,0.1680869,0.1596825,0,0,9.263701,2.287943,0,0.1680869,-0.1680869,5.03453,35.96086,0.06957844,0.1756508,0,0,2.287943
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2840813,0.2840813,0,-1,0,0.2840813,0,0,0,0,0,0.299033,0.2840813,0,0,9.450464,2.119856,0,0.299033,-0.299033,4.719322,33.70937,0.06957844,0.3124895,0,0,2.119856
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2184514,0.2184514,0,-1,0,0.2184514,0,0,0,0,0,0.2299488,0.2184514,0,0,9.782723,1.820823,0,0.2299488,-0.2299488,4.476934,31.97804,0.06957844,0.2402965,0,0,1.820823
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1231018,0.1231018,0,0,0,0.1231018,0,0,0,0,0,0.1295809,0.1231018,0,0,10.03822,1.590874,0,0.1295809,-0.1295809,4.340344,31.0024,0.06957844,0.135412,0,0,1.590874
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.2471881,0.2471881,0,0,0,0.2471881,66.61855,0,2.775558E-17,0,0.1646732,0.260198,0.2471881,0,0,10.1822,1.461294,0,0.09552488,-0.09552488,4.239652,30.28317,0.06957844,0.2719069,0.1317385,0,1.625967
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,1.624315,1.624315,4.618831,0,1.425941,1.624315,65.69022,0,0,0,1.067016,0,0,2.994516,2.84479,10.28834,1.365769,3.911806,0,3.911806,7.950717,56.79073,0.06992126,1.786746,0.8536125,5,2.432784
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.3877701,0.3877701,3.893033,0,1.227798,0.3877701,601.9716,0,0,0,2.334265,0,0,3.505263,3.33,6.376534,4.886394,5.664266,0,5.664266,13.32431,95.17346,0.07010628,0.4265471,1.867412,5,7.22066
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.1147867,0.1147867,0,-1,0,0.1147867,2953.66,2.557313,0,0,3.390409,0.1208281,0.1147867,0,0,0.7122678,9.984233,0.7122678,0,0.7122678,14.00003,100,0.07008351,0.1262654,2.712327,0,13.37464
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,0.8500384,0.8500384,0,-1,0,0.8500384,427.4323,2.738562,0,0,3.633339,0.8947773,0.8500384,0,0,0,10.62527,0,0,0,14.00003,100,0.07008351,0.9350423,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.06249651,0.06249651,0,-1,0,0.06249651,7144.644,4.399366,0,0,4.465152,0.0657858,0.06249651,0,0,0,10.62527,0,0,0,14.00003,100,0.07008351,0.06874616,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.1247546,0.1247546,0,-1,0,0.1247546,3471.958,4.200106,0,0,4.331427,0.1313206,0.1247546,0,0,0,10.62527,0,0,0,14.00003,100,0.07008351,0.13723,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.5323488,0.5323488,0,-1,0,0.5323488,797.1309,3.68315,0,0,4.243517,0.5603671,0.5323488,0,0,0,10.62527,0,0,0,14.00003,100,0.07008351,0.5855836,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,0.7658577,0.7658577,0,-1,0,0.7658577,469.4557,2.789196,0,0,3.595363,0.806166,0.7658577,0,0,0,10.62527,0,0,0,14.00003,100,0.07008351,0.8424435,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07008351,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,0.9714103,0.9714103,0,-1,0,0.9714103,227.1686,1.184202,0,0,2.20674,1.022537,0.9714103,0,0,0,10.62527,0,0,0,14.00003,100,0.07008351,1.068551,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07008351,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07008351,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04068572,0.04068572,0,-1,0,0.04068572,0,0,0,0,0,0.04282707,0.04068572,0,0,0,10.62527,0,0.04282707,-0.04282707,13.95488,99.67754,0.07008351,0.04475429,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.906943,1.906943,0,-1,0,1.906943,0,0,2.220446E-16,0,0,2.007308,1.906943,0,0,0.04758563,10.58245,0,2.007308,-2.007308,11.83899,84.56408,0.07008351,2.097637,0,0,10.58245
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.277929,8.575138,0,0,0,11.83899,84.56408,0.07008351,0,0,0,8.575138
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1476038,0.1476038,0,-1,0,0.1476038,0,0,0,0,0,0.1553724,0.1476038,0,0,2.277929,8.575138,0,0.1553724,-0.1553724,11.67522,83.39425,0.07008351,0.1623642,0,0,8.575138
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2509758,0.2509758,0,-1,0,0.2509758,0,0,5.551115E-17,0,0,0.2641851,0.2509758,0,0,2.450564,8.419766,0,0.2641851,-0.2641851,11.39674,81.40514,0.07008351,0.2760734,0,0,8.419766
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.744103,8.155581,0,0,0,11.39674,81.40514,0.07008351,0,0,0,8.155581
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3665137,0.3665137,0,-1,0,0.3665137,0,0,5.551115E-17,0,0,0.3858039,0.3665137,0,0,2.744103,8.155581,0,0.3858039,-0.3858039,10.99007,78.50034,0.07008351,0.4031651,0,0,8.155581
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.172775,7.769777,0,0,0,10.99007,78.50034,0.07008351,0,0,0,7.769777
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2347126,0.2347126,0,-1,0,0.2347126,0,0,2.775558E-17,0,0,0.2470659,0.2347126,0,0,3.172775,7.769777,0,0.2470659,-0.2470659,10.72964,76.64013,0.07008351,0.2581838,0,0,7.769777
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4125568,0.4125568,0,-1,0,0.4125568,0,0,5.551115E-17,0,0,0.4342703,0.4125568,0,0,3.447292,7.522711,0,0.4342703,-0.4342703,10.27188,73.37041,0.07008351,0.4538125,0,0,7.522711
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2594296,0.2594296,0,0,0,0.2594296,0,0,0,0,0,0.2730838,0.2594296,0,0,3.929815,7.088441,0,0.2730838,-0.2730838,9.984023,71.31431,0.07008351,0.2853726,0,0,7.088441
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.1443888,0.1443888,0,0,0,0.1443888,89.77729,0,0,0,0.1296284,0.1519883,0.1443888,0,0,4.233241,6.815357,0,0.02235986,-0.02235986,9.960454,71.14596,0.07008351,0.1588277,0.1037027,0,6.944985
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,2.35362,2.35362,0,0,0,2.35362,33.96268,0,0,0,0.7993526,2.477495,2.35362,0,0,4.258085,6.792997,0,1.678143,-1.678143,8.191536,58.51085,0.07008351,2.588982,0.6394821,0,7.59235
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,1.303219,1.303219,0,0,0,1.303219,139.4904,0,0,0,1.817865,1.37181,1.303219,0,0,6.122688,5.114855,0.4460555,0,0.4460555,8.614701,61.53346,0.07006925,1.433541,1.454292,0,6.93272
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.3127401,0.3127401,0,-1,0,0.3127401,1036.578,0,0,0,3.241795,0.3292001,0.3127401,0,0,5.676632,5.516305,2.912595,0,2.912595,11.37783,81.27006,0.06997634,0.3440141,2.593436,0,8.7581
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,1.269466,1.269466,0,-1,0,1.269466,330.6662,0.0973764,0,0,4.197694,1.33628,1.269466,0,0,2.764038,8.13764,2.764038,0,2.764038,14.00003,100,0.06988841,1.396412,3.358155,0,12.33533
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,0.6857206,0.6857206,0,-1,0,0.6857206,541.6794,2.992596,0,0,3.714407,0.7218111,0.6857206,0,0,0,10.62527,0,0,0,14.00003,100,0.06988841,0.7542926,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.4136154,0.4136154,0,-1,0,0.4136154,876.2474,3.18891,0,0,3.624294,0.4353846,0.4136154,0,0,0,10.62527,0,0,0,14.00003,100,0.06988841,0.4549769,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,1.187245,1.187245,0,-1,0,1.187245,363.9966,3.071801,0,0,4.321533,1.249732,1.187245,0,0,0,10.62527,0,0,0,14.00003,100,0.06988841,1.30597,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,2.156169,2.156169,0,-1,0,2.156169,199.0692,2.022618,0,0,4.292269,2.269652,2.156169,0,0,0,10.62527,0,0,0,14.00003,100,0.06988841,2.371786,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,1.264184,1.264184,0,-1,0,1.264184,258.812,1.94114,0,0,3.27186,1.33072,1.264184,0,0,0,10.62527,0,0,0,14.00003,100,0.06988841,1.390602,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,1.32978,1.32978,0,-1,0,1.32978,146.3622,0.5465265,0,0,1.946295,1.399769,1.32978,0,0,0,10.62527,0,0,0,14.00003,100,0.06988841,1.462758,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.3538079,0.3538079,0,-1,0,0.3538079,305.804,0.7095292,0,0,1.081959,0.3724294,0.3538079,0,0,0,10.62527,0,0,0,14.00003,100,0.06988841,0.3891887,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.141363,2.141363,0,-1,0,2.141363,0,0,4.440892E-16,0,0,2.254066,2.141363,0,0,0,10.62527,0,2.254066,-2.254066,11.62403,83.02864,0.06988841,2.3555,0,0,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.616704,0.616704,0,-1,0,0.616704,0,0,1.110223E-16,0,0,0.6491621,0.616704,0,0,2.504519,8.371207,0,0.6491621,-0.6491621,10.93976,78.14096,0.06988841,0.6783744,0,0,8.371207
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2721337,0.2721337,0,-1,0,0.2721337,0,0,0,0,0,0.2864565,0.2721337,0,0,3.22581,7.722045,0,0.2864565,-0.2864565,10.6378,75.98417,0.06988841,0.299347,0,0,7.722045
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.7076275,0.7076275,0,-1,0,0.7076275,0,0,1.110223E-16,0,0,0.7448711,0.7076275,0,0,3.544095,7.435589,0,0.7448711,-0.7448711,9.852641,70.37587,0.06988841,0.7783903,0,0,7.435589
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4261277,0.4261277,0,-1,0,0.4261277,0,0,0,0,0,0.4485555,0.4261277,0,0,4.371729,6.690718,0,0.4485555,-0.4485555,9.379823,66.9986,0.06988841,0.4687405,0,0,6.690718
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3451758,0.3451758,0,-1,0,0.3451758,0,0,0,0,0,0.363343,0.3451758,0,0,4.870124,6.242162,0,0.363343,-0.363343,8.996825,64.26291,0.06988841,0.3796934,0,0,6.242162
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1103191,0.1103191,0,-1,0,0.1103191,0,0,0,0,0,0.1161254,0.1103191,0,0,5.273839,5.878819,0,0.1161254,-0.1161254,8.874418,63.38858,0.06988841,0.121351,0,0,5.878819
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2021229,0.2021229,0,-1,0,0.2021229,0,0,2.775558E-17,0,0,0.2127609,0.2021229,0,0,5.402867,5.762694,0,0.2127609,-0.2127609,8.650148,61.78665,0.06988841,0.2223352,0,0,5.762694
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1923563,0.1923563,0,-1,0,0.1923563,0,0,2.775558E-17,0,0,0.2024803,0.1923563,0,0,5.639268,5.549933,0,0.2024803,-0.2024803,8.436716,60.26213,0.06988841,0.2115919,0,0,5.549933
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.08953585,0.08953585,0,-1,0,0.08953585,0,0,1.387779E-17,0,0,0.09424827,0.08953585,0,0,5.864246,5.347453,0,0.09424827,-0.09424827,8.337369,59.55252,0.06988841,0.09848944,0,0,5.347453
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3764668,0.3764668,0,-1,0,0.3764668,0,0,5.551115E-17,0,0,0.3962808,0.3764668,0,0,5.968966,5.253204,0,0.3962808,-0.3962808,7.919653,56.56884,0.06988841,0.4141134,0,0,5.253204
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.168107,0.168107,0,0,0,0.168107,0,0,0,0,0,0.1769548,0.168107,0,0,6.409278,4.856924,0,0.1769548,-0.1769548,7.733126,55.2365,0.06988841,0.1849177,0,0,4.856924
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.2770554,0.2770554,0,0,0,0.2770554,49.28191,0,0,0,0.1365382,0.2916373,0.2770554,0,0,6.605895,4.679969,0,0.1550991,-0.1550991,7.569637,54.06873,0.06988841,0.304761,0.1092305,0,4.816507
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,1.481441,1.481441,0,0,0,1.481441,42.83979,0,2.220446E-16,0,0.6346462,1.559411,1.481441,0,0,6.778227,4.52487,0,0.9247651,-0.9247651,6.594849,47.10597,0.06988841,1.629585,0.507717,0,5.159516
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.3166085,0.3166085,0,0,0,0.3166085,619.072,0,0,0,1.960034,0.3332721,0.3166085,0,0,7.805744,3.600105,1.626762,0,1.626762,8.138131,58.12939,0.06983675,0.3482693,1.568027,0,5.560139
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.510814,0.510814,0,-1,0,0.510814,384.0495,0,0,0,1.961779,0.537699,0.510814,0,0,6.178981,5.064191,1.42408,0,1.42408,9.489132,67.77938,0.06979159,0.5618954,1.569423,0,7.02597
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,0.881965,0.881965,0,-1,0,0.881965,388.4213,0,0,0,3.42574,0.9283842,0.881965,0,0,4.754902,6.345862,2.497356,0,2.497356,11.85833,84.7022,0.06971255,0.9701615,2.740592,0,9.771603
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,1.442612,1.442612,0,-1,0,1.442612,255.9326,0,0,0,3.692114,1.518539,1.442612,0,0,2.257546,8.593483,2.173575,0,2.173575,13.92037,99.43099,0.06964389,1.586873,2.953691,0,12.2856
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,1.279194,1.279194,0,-1,0,1.279194,336.5732,2.874933,0,0,4.305423,1.346519,1.279194,0,0,0.08397076,10.5497,0.08397076,0,0.08397076,14.00003,100,0.06964125,1.407113,3.444338,0,14.85512
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.5139542,0.5139542,0,-1,0,0.5139542,666.8731,2.886418,0,0,3.427423,0.5410045,0.5139542,0,0,0,10.62527,0,0,0,14.00003,100,0.06964125,0.5653496,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.4586706,0.4586706,0,-1,0,0.4586706,472.3246,1.683603,0,0,2.166414,0.4828112,0.4586706,0,0,0,10.62527,0,0,0,14.00003,100,0.06964125,0.5045376,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,0.8169598,0.8169598,0,-1,0,0.8169598,210.9087,0.8630817,0,0,1.723039,0.8599577,0.8169598,0,0,0,10.62527,0,0,0,14.00003,100,0.06964125,0.8986558,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,1.506019,1.506019,0,-1,0,1.506019,31.55167,0,0,0,0.4751743,1.585284,1.506019,0,0,0,10.62527,0,1.110109,-1.110109,12.82987,91.64175,0.06964125,1.656621,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.082848,1.082848,0,-1,0,1.082848,19.71324,0,2.220446E-16,0,0.2134645,1.13984,1.082848,0,0,1.233455,9.515164,0,0.9263755,-0.9263755,11.85338,84.66686,0.06964125,1.191133,0.1707716,0,9.728629
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3347705,0.3347705,0,-1,0,0.3347705,0,0,5.551115E-17,0,0,0.35239,0.3347705,0,0,2.262761,8.588789,0,0.35239,-0.35239,11.48193,82.01364,0.06964125,0.3682475,0,0,8.588789
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.019564,2.019564,0,-1,0,2.019564,0,0,0,0,0,2.125857,2.019564,0,0,2.654305,8.2364,0,2.125857,-2.125857,9.241082,66.0076,0.06964125,2.221521,0,0,8.2364
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.496128,2.496128,0,-1,0,2.496128,0,0,4.440892E-16,0,0,2.627504,2.496128,0,0,5.016369,6.110542,0,2.627504,-2.627504,6.471451,46.22456,0.06964125,2.745741,0,0,6.110542
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.507272,3.308887,0,-1,0,3.308887,0,0,0.1983857,0.549113,0,3.483038,3.308887,0,0,7.935817,3.483038,0,3.483038,-3.483038,2.800006,20,0.06964125,3.858,0,0,3.483038
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.4835897,0,0,-1,0,0,0,0,0.4835897,0.5319487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06964125,0.5319487,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.3784487,0,0,-1,0,0,0,0,0.3784487,0.4162935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06964125,0.4162935,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3438986,0,0,-1,0,0,0,0,0.3438986,0.3782885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06964125,0.3782885,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1958442,0,0,-1,0,0,0,0,0.1958442,0.2154287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06964125,0.2154287,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3329128,0,0,-1,0,0,0,0,0.3329128,0.3662041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06964125,0.3662041,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.09395716,0,0,-1,0,0,0,0,0.09395716,0.1033529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06964125,0.1033529,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03342885,0,0,-1,0,0,0,0,0.03342885,0.03677174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06964125,0.03677174,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3649684,0.3649684,3.870232,0,1.221573,0.3649684,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06989589,0.4014652,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.07009578,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.07027861,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.07024549,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.3716642,0.3716642,0,-1,0,0.3716642,672.1667,2.106977,0,0,2.498203,0.3912255,0.3716642,0,0,0,10.62527,0,0,0,14.00003,100,0.07024549,0.4088306,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.2355872,0.2355872,0,-1,0,0.2355872,1354.206,2.94235,0,0,3.190337,0.2479865,0.2355872,0,0,0,10.62527,0,0,0,14.00003,100,0.07024549,0.2591459,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,1.591902,1.591902,0,-1,0,1.591902,266.7907,2.57136,0,0,4.247046,1.675686,1.591902,0,0,0,10.62527,0,0,0,14.00003,100,0.07024549,1.751092,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,1.65057,1.65057,0,-1,0,1.65057,202.2583,1.600972,0,0,3.338414,1.737442,1.65057,0,0,0,10.62527,0,0,0,14.00003,100,0.07024549,1.815627,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,2.128012,2.128012,0,-1,0,2.128012,67.01807,0,0,0,1.426153,2.240013,2.128012,0,0,0,10.62527,0,0.8138604,-0.8138604,13.14214,93.87227,0.07024549,2.340814,1.140922,0,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,0.8293185,0.8293185,0,-1,0,0.8293185,279.2759,0.5388309,0,0,2.316087,0.8729669,0.8293185,0,0,0.9042893,9.811414,0.9042893,0,0.9042893,14.00003,100,0.07021688,0.9122504,1.85287,0,12.1275
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.4155553,0.4155553,0,-1,0,0.4155553,608.8264,2.092583,0,0,2.53001,0.4374266,0.4155553,0,0,0,10.62527,0,0,0,14.00003,100,0.07021688,0.4571108,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,0.6565118,0.6565118,0,-1,0,0.6565118,348.3557,1.595932,0,0,2.286997,0.6910651,0.6565118,0,0,0,10.62527,0,0,0,14.00003,100,0.07021688,0.722163,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.052353,1.052353,0,-1,0,1.052353,85.8902,0,0,0,0.9038677,1.107739,1.052353,0,0,0,10.62527,0,0.2038718,-0.2038718,13.78513,98.465,0.07021688,1.157588,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.343229,0.343229,0,-1,0,0.343229,0,0,0,0,0,0.3612937,0.343229,0,0,0.2265242,10.4214,0,0.3612937,-0.3612937,13.40429,95.74474,0.07021688,0.3775519,0,0,10.4214
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.197198,1.197198,0,-1,0,1.197198,0,0,2.220446E-16,0,0,1.260208,1.197198,0,0,0.6279617,10.06011,0,1.260208,-1.260208,12.07592,86.25636,0.07021688,1.316918,0,0,10.06011
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1299236,0.1299236,0,-1,0,0.1299236,0,0,0,0,0,0.1367616,0.1299236,0,0,2.028193,8.7999,0,0.1367616,-0.1367616,11.93176,85.22665,0.07021688,0.1429159,0,0,8.7999
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.180151,8.663138,0,0,0,11.93176,85.22665,0.07021688,0,0,0,8.663138
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.0927643,0.0927643,0,-1,0,0.0927643,0,0,1.387779E-17,0,0,0.09764662,0.0927643,0,0,2.180151,8.663138,0,0.09764662,-0.09764662,11.82883,84.49146,0.07021688,0.1020407,0,0,8.663138
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2292765,0.2292765,0,-1,0,0.2292765,0,0,2.775558E-17,0,0,0.2413437,0.2292765,0,0,2.288647,8.565492,0,0.2413437,-0.2413437,11.57443,82.67432,0.07021688,0.2522041,0,0,8.565492
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.556807,8.324148,0,0,0,11.57443,82.67432,0.07021688,0,0,0,8.324148
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.4435373,0.4435373,0,-1,0,0.4435373,0,0,0,0,0,0.4668814,0.4435373,0,0,2.556807,8.324148,0,0.4668814,-0.4668814,11.08229,79.15907,0.07021688,0.4878911,0,0,8.324148
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.337674,0.337674,0,-1,0,0.337674,0,0,5.551115E-17,0,0,0.3554463,0.337674,0,0,3.075564,7.857267,0,0.3554463,-0.3554463,10.70762,76.48284,0.07021688,0.3714414,0,0,7.857267
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.5906955,0.5906955,0,-1,0,0.5906955,0,0,1.110223E-16,0,0,0.6217847,0.5906955,0,0,3.470504,7.501821,0,0.6217847,-0.6217847,10.0522,71.80128,0.07021688,0.6497651,0,0,7.501821
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2217897,0.2217897,0,-1,0,0.2217897,0,0,2.775558E-17,0,0,0.2334629,0.2217897,0,0,4.161376,6.880036,0,0.2334629,-0.2334629,9.806108,70.0435,0.07021688,0.2439687,0,0,6.880036
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4254153,0.4254153,0,0,0,0.4254153,0,0,5.551115E-17,0,0,0.4478056,0.4254153,0,0,4.420779,6.646573,0,0.4478056,-0.4478056,9.33408,66.67187,0.07021688,0.4679568,0,0,6.646573
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.4098691,0.4098691,0,0,0,0.4098691,38.79251,0,5.551115E-17,0,0.1589985,0.4314412,0.4098691,0,0,4.918341,6.198767,0,0.2724426,-0.2724426,9.046901,64.62059,0.07021688,0.450856,0.1271988,0,6.357766
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,5.221055,5.926325,1.031984,0,1.031984,10.02593,71.61362,0.07018425,0,0.8255873,0,6.958309
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,1.345869,1.345869,0,0,0,1.345869,150.3022,0,0,0,2.022871,1.416704,1.345869,0,0,4.189071,6.855111,0.606167,0,0.606167,10.60099,75.72118,0.0701651,1.480456,1.618297,0,8.877982
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.071138,1.071138,0,-1,0,1.071138,193.8464,0,0,0,2.076363,1.127514,1.071138,0,0,3.582904,7.400661,0.9488487,0,0.9488487,11.50114,82.15086,0.07013515,1.178252,1.66109,0,9.477023
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,-1,0,0,0,0.7487416,0,0,3.382797,0,0,0,0,2.634055,8.254624,2.634055,0,2.634055,14.00003,100,0.07005212,0,2.706237,0,11.63742
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,0.9550324,0.9550324,0,-1,0,0.9550324,294.5315,1.807574,0,0,2.812871,1.005297,0.9550324,0,0,0,10.62527,0,0,0,14.00003,100,0.07005212,1.050536,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.4850023,0.4850023,0,-1,0,0.4850023,924.5159,3.973394,0,0,4.483923,0.5105287,0.4850023,0,0,0,10.62527,0,0,0,14.00003,100,0.07005212,0.5335025,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,-1,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07005212,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07005212,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,0.9813641,0.9813641,0,-1,0,0.9813641,294.7234,1.859295,0,0,2.89231,1.033015,0.9813641,0,0,0,10.62527,0,0,0,14.00003,100,0.07005212,1.079501,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,0.9138708,0.9138708,0,-1,0,0.9138708,152.9381,0.4356872,0,0,1.397656,0.9619692,0.9138708,0,0,0,10.62527,0,0,0,14.00003,100,0.07005212,1.005258,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0.679108,0,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07005212,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07005212,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07005212,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.996598,1.996598,0,-1,0,1.996598,0,0,4.440892E-16,0,0,2.101682,1.996598,0,0,0,10.62527,0,2.101682,-2.101682,11.78466,84.17598,0.07005212,2.196258,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.42165,0.42165,0,-1,0,0.42165,0,0,5.551115E-17,0,0,0.4438421,0.42165,0,0,2.335202,8.523592,0,0.4438421,-0.4438421,11.31681,80.83419,0.07005212,0.463815,0,0,8.523592
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.151317,0.151317,0,-1,0,0.151317,0,0,2.775558E-17,0,0,0.1592811,0.151317,0,0,2.828361,8.07975,0,0.1592811,-0.1592811,11.14891,79.63493,0.07005212,0.1664487,0,0,8.07975
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.06359569,0.06359569,0,-1,0,0.06359569,0,0,0,0,0,0.06694283,0.06359569,0,0,3.005339,7.920469,0,0.06694283,-0.06694283,11.07835,79.13091,0.07005212,0.06995526,0,0,7.920469
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.07972,7.853526,0,0,0,11.07835,79.13091,0.07005212,0,0,0,7.853526
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3665346,0.3665346,0,-1,0,0.3665346,0,0,0,0,0,0.3858259,0.3665346,0,0,3.07972,7.853526,0,0.3858259,-0.3858259,10.67165,76.22594,0.07005212,0.4031881,0,0,7.853526
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1411883,0.1411883,0,-1,0,0.1411883,0,0,2.775558E-17,0,0,0.1486193,0.1411883,0,0,3.508416,7.4677,0,0.1486193,-0.1486193,10.51499,75.10695,0.07005212,0.1553072,0,0,7.4677
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1097287,0.1097287,0,-1,0,0.1097287,0,0,1.387779E-17,0,0,0.1155039,0.1097287,0,0,3.673548,7.319081,0,0.1155039,-0.1155039,10.39324,74.2373,0.07005212,0.1207016,0,0,7.319081
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1966111,0.1966111,0,-1,0,0.1966111,0,0,2.775558E-17,0,0,0.206959,0.1966111,0,0,3.801886,7.203577,0,0.206959,-0.206959,10.17509,72.67905,0.07005212,0.2162722,0,0,7.203577
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2959571,0.2959571,0,0,0,0.2959571,0,0,5.551115E-17,0,0,0.3115338,0.2959571,0,0,4.03184,6.996618,0,0.3115338,-0.3115338,9.846703,70.33345,0.07005212,0.3255528,0,0,6.996618
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.3152895,0.3152895,0,0,0,0.3152895,3.902062,0,5.551115E-17,0,0.01230279,0.3318836,0.3152895,0,0,4.377989,6.685084,0,0.3195809,-0.3195809,9.509835,67.92725,0.07005212,0.3468184,0.009842232,0,6.697387
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,1.82041,1.82041,0,0,0,1.82041,5.713086,0,2.220446E-16,0,0.1040016,1.916221,1.82041,0,0,4.733079,6.365503,0,1.812219,-1.812219,7.599588,54.28267,0.07005212,2.002451,0.08320125,0,6.469505
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,1.635475,1.635475,0,0,0,1.635475,1.426317,0,0,0,0.02332705,1.721553,1.635475,0,0,6.746656,4.553284,0,1.698226,-1.698226,5.809501,41.49635,0.07005212,1.799023,0.01866164,0,4.576611
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,1.400425,1.400425,0,-1,0,1.400425,13.66238,0,0,0,0.1913315,1.474132,1.400425,0,0,8.633574,2.855058,0,1.282801,-1.282801,4.457311,31.83787,0.07005212,1.540468,0.1530652,0,3.04639
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,-1,0,0,0,0,0,0,0.7225695,0,0,0,0,10.05891,1.572258,0.7225695,0,0.7225695,5.1428,36.73421,0.07002938,0,0.5780556,0,2.294827
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,0.5795909,0.5795909,0,-1,0,0.5795909,90.30405,0,0,0,0.523394,0.6100957,0.5795909,0,0,9.336338,2.22257,0,0.08670166,-0.08670166,5.051409,36.08142,0.07002938,0.63755,0.4187152,0,2.745964
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,0.913136,0.913136,0,-1,0,0.913136,90.10441,0,0,0,0.8227758,0.9611958,0.913136,0,0,9.432673,2.135869,0,0.13842,-0.13842,4.905501,35.03923,0.07002938,1.00445,0.6582206,0,2.958644
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,0.6452031,0.6452031,0,-1,0,0.6452031,67.856,0,0,0,0.437809,0.6791612,0.6452031,0,0,9.586473,1.997449,0,0.2413521,-0.2413521,4.651094,33.22203,0.07002938,0.7097234,0.3502472,0,2.435258
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.05963374,0.05963374,0,-1,0,0.05963374,312.2697,0,0,0,0.1862181,0.06277236,0.05963374,0,0,9.854642,1.756096,0.1234458,0,0.1234458,4.768205,34.05854,0.0700255,0.06559711,0.1489745,0,1.942315
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,0.9234836,0.9234836,0,-1,0,0.9234836,77.39985,0,0,0,0.7147748,0.972088,0.9234836,0,0,9.731196,1.867198,0,0.2573131,-0.2573131,4.496973,32.12117,0.0700255,1.015832,0.5718199,0,2.581972
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,0.9043444,0.9043444,0,-1,0,0.9043444,42.57798,0,0,0,0.3850515,0.9519414,0.9043444,0,0,10.0171,1.609885,0,0.5668899,-0.5668899,3.899418,27.85293,0.0700255,0.9947788,0.3080412,0,1.994936
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,10.64698,1.042995,0.242591,0,0.242591,4.12956,29.4968,0.07001787,0,0.1940728,0,1.285586
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.193236,1.19826,0,-1,0,1.19826,0,0,0.9949754,1.214299,0,1.261327,1.19826,0,0,10.40439,1.261327,0,1.261327,-1.261327,2.800006,20,0.07001787,2.412559,0,0,1.261327
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.130048,0,0,-1,0,0,0,0,3.130048,3.443053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,3.443053,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.132529,0,0,-1,0,0,0,0,1.132529,1.245781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,1.245781,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2791618,0,0,-1,0,0,0,0,0.2791618,0.307078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,0.307078,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3332276,0,0,-1,0,0,0,0,0.3332276,0.3665503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,0.3665503,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.05227364,0,0,-1,0,0,0,0,0.05227364,0.05750101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,0.05750101,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.05563009,0,0,-1,0,0,0,0,0.05563009,0.0611931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,0.0611931,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1287726,0,0,-1,0,0,0,0,0.1287726,0.1416499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07001787,0.1416499,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.08511397,0.08511397,3.590377,0,1.145173,0.08511397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.0702317,0.09362537,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.5085157,0.5085157,4.013779,0,1.260762,0.5085157,10.05951,4.440892E-16,0,0,0.05115417,0,0,3.505263,3.33,8.475861,2.997,3.381154,0,3.381154,9.166765,65.47677,0.0705008,0.5593673,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.10792,1.10792,4.613183,0,1.424399,1.10792,45.96344,0,0,0,0.5092381,0,0,3.505263,3.33,5.094706,6.040039,3.839238,0,3.839238,12.80899,91.49258,0.07083588,1.218712,0.4073905,5,6.549277
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0.01591402,0,0,1.271382,0,0,0,0,1.255468,9.495353,1.255468,0,1.255468,14.00003,100,0.07079615,0,1.017106,0,10.76674
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,0.8874236,0.8874236,0,-1,0,0.8874236,175.9664,0.6274375,0,0,1.561568,0.9341301,0.8874236,0,0,0,10.62527,0,0,0,14.00003,100,0.07079615,0.976166,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,0.8046137,0.8046137,0,-1,0,0.8046137,325.2234,1.769831,0,0,2.616793,0.8469619,0.8046137,0,0,0,10.62527,0,0,0,14.00003,100,0.07079615,0.8850751,2.093434,0,13.24207
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,1.356114,1.356114,0,-1,0,1.356114,113.1608,0.1071015,0,0,1.53459,1.427488,1.356114,0,0,0,10.62527,0,0,0,14.00003,100,0.07079615,1.491725,1.227672,0,12.15986
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,1.928069,1.928069,0,-1,0,1.928069,154.2108,0.9437437,0,0,2.973289,2.029546,1.928069,0,0,0,10.62527,0,0,0,14.00003,100,0.07079615,2.120875,2.378632,0,13.59856
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,1.595657,1.595657,0,-1,0,1.595657,161.9736,0.9049035,0,0,2.584543,1.679639,1.595657,0,0,0,10.62527,0,0,0,14.00003,100,0.07079615,1.755223,2.067634,0,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.1417324,0.1417324,0,-1,0,0.1417324,1308.381,1.705207,0,0,1.854399,0.149192,0.1417324,0,0,0,10.62527,0,0,0,14.00003,100,0.07079615,0.1559056,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,0.6728156,0.6728156,0,-1,0,0.6728156,142.5294,0.2507331,0,0,0.95896,0.7082269,0.6728156,0,0,0,10.62527,0,0,0,14.00003,100,0.07079615,0.7400971,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,0.9006074,0.9006074,0,-1,0,0.9006074,96.86229,0,1.110223E-16,0,0.8723489,0.9480078,0.9006074,0,0,0,10.62527,0,0.07565887,-0.07565887,13.92028,99.43035,0.07079615,0.9906681,0.6978791,0,11.49762
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,0.6538238,0.6538238,0,-1,0,0.6538238,65.71988,0,0,0,0.4296922,0.6882356,0.6538238,0,0,0.08406541,10.54961,0,0.2585433,-0.2585433,13.64775,97.48372,0.07079615,0.7192062,0.3437538,0,10.97931
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.373853,1.373853,0,-1,0,1.373853,0,0,2.220446E-16,0,0,1.446161,1.373853,0,0,0.3713358,10.29107,0,1.446161,-1.446161,12.12336,86.59525,0.07079615,1.511239,0,0,10.29107
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.203577,2.203577,0,-1,0,2.203577,0,0,0,0,0,2.319555,2.203577,0,0,1.978182,8.844911,0,2.319555,-2.319555,9.678334,69.13082,0.07079615,2.423935,0,0,8.844911
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.479755,1.479755,0,-1,0,1.479755,0,0,0,0,0,1.557636,1.479755,0,0,4.555465,6.525356,0,1.557636,-1.557636,8.036442,57.40304,0.07079615,1.62773,0,0,6.525356
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.066463,1.066463,0,-1,0,1.066463,0,0,2.220446E-16,0,0,1.122592,1.066463,0,0,6.286172,4.96772,0,1.122592,-1.122592,6.853125,48.9508,0.07079615,1.173109,0,0,4.96772
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.5927539,0.5927539,0,-1,0,0.5927539,0,0,1.110223E-16,0,0,0.6239515,0.5927539,0,0,7.533497,3.845127,0,0.6239515,-0.6239515,6.195423,44.25293,0.07079615,0.6520293,0,0,3.845127
