Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2368595,0.2368595,0,-1,0,0.2368595,0,0,2.775558E-17,0,0,0.2493258,0.2368595,0,0,8.226776,3.221175,0,0.2493258,-0.2493258,5.93261,42.3757,0.07079615,0.2605454,0,0,3.221175
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2471198,0.2471198,0,-1,0,0.2471198,0,0,2.775558E-17,0,0,0.2601261,0.2471198,0,0,8.503805,2.97185,0,0.2601261,-0.2601261,5.658413,40.41716,0.07079615,0.2718318,0,0,2.97185
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.03942683,0.03942683,0,-1,0,0.03942683,0,0,0,0,0,0.04150192,0.03942683,0,0,8.792834,2.711723,0,0.04150192,-0.04150192,5.614666,40.10468,0.07079615,0.04336951,0,0,2.711723
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1369811,0.1369811,0,-1,0,0.1369811,0,0,2.775558E-17,0,0,0.1441907,0.1369811,0,0,8.838947,2.670222,0,0.1441907,-0.1441907,5.462676,39.01904,0.07079615,0.1506792,0,0,2.670222
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1260763,0.1260763,0,-1,0,0.1260763,0,0,0,0,0,0.1327119,0.1260763,0,0,8.999159,2.526031,0,0.1327119,-0.1327119,5.322785,38.01982,0.07079615,0.1386839,0,0,2.526031
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2712813,0.2712813,0,-1,0,0.2712813,0,0,0,0,0,0.2855593,0.2712813,0,0,9.146617,2.393319,0,0.2855593,-0.2855593,5.02178,35.86978,0.07079615,0.2984094,0,0,2.393319
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3576038,0.3576038,0,0,0,0.3576038,0,0,5.551115E-17,0,0,0.376425,0.3576038,0,0,9.463905,2.10776,0,0.376425,-0.376425,4.624992,33.03559,0.07079615,0.3933642,0,0,2.10776
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.1184983,0.1184983,0,0,0,0.1184983,7.6466,0,0,0,0.009061093,0.1247351,0.1184983,0,0,9.882155,1.731335,0,0.115674,-0.115674,4.503061,32.16466,0.07079615,0.1303481,0.007248874,0,1.740396
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.06912063,0.06912063,0,0,0,0.06912063,135.8636,0,0,0,0.09390981,0.07275856,0.06912063,0,0,10.01068,1.615661,0.02115125,0,0.02115125,4.523128,32.30799,0.07079548,0.07603269,0.07512785,0,1.709571
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,9.989531,1.634697,0.1974874,0,0.1974874,4.71048,33.64622,0.07078923,0,0.1579899,0,1.832184
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,1.493628,1.493628,0,-1,0,1.493628,28.39381,0,2.220446E-16,0,0.4240979,1.57224,1.493628,0,0,9.792043,1.812436,0,1.148142,-1.148142,3.500233,25.00161,0.07078923,1.64299,0.3392783,0,2.236533
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,0.7543147,0.7543147,0,-1,0,0.7543147,44.23802,0,1.110223E-16,0.1352652,0.3336938,0.7940154,0.7543147,0,0,11.06776,0.6642937,0,0.4603216,-0.4603216,3.015011,21.53575,0.07078923,0.8297461,0.2669551,0,0.9979876
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,-1,0,0,0,0,0,0,0.5423619,0,0,0,0,11.57922,0.2039722,0.5423619,0,0.5423619,3.529541,25.21095,0.07077208,0,0.4338895,0,0.7463341
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,1.281003,0.9111062,0,-1,0,0.9111062,29.30079,0,0.3698963,0.7008871,0.2669613,0.9590592,0.9111062,0,0,11.03686,0.6920979,0,0.6920979,-0.6920979,2.800006,20,0.07077208,1.409103,0.2135691,0,0.9590592
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,1.158267,0.4885071,0,-1,0,0.4885071,105.2632,0,0.6697598,1.176392,0.514218,0.514218,0.4885071,0,0,11.80586,0,0,0,0,2.800006,20,0.07077208,1.274094,0.4113744,0,0.514218
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.4038374,0.4038374,0,-1,0,0.4038374,245.3428,0,0,0.2559718,0.9907857,0.425092,0.4038374,0,0,11.80586,0,0.5656937,0,0.5656937,3.33667,23.83331,0.0707542,0.4442211,0.7926286,0,0.9907857
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,11.24017,0.5091244,0.5580735,0,0.5580735,3.866105,27.61498,0.07073657,0,0.4464588,0,1.067198
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,10.68209,1.011391,0.3532622,0,0.3532622,4.201239,30.00879,0.07072542,0,0.2826097,0,1.364653
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,1.321664,1.321664,0,-1,0,1.321664,11.72071,0,0,0.1615375,0.1549084,1.391225,1.321664,0,0,10.32883,1.329327,0,1.236317,-1.236317,2.898046,20.70029,0.07072542,1.45383,0.1239267,0,1.484235
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.528018,0.08835928,0,-1,0,0.08835928,0,0,2.439659,2.692461,0,0.09300977,0.08835928,0,0,11.70252,0.09300977,0,0.09300977,-0.09300977,2.800006,20,0.07072542,2.78082,0,0,0.09300977
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3548335,0,0,-1,0,0,0,0,0.3548335,0.3903169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0.3903169,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02147948,0,0,-1,0,0,0,0,0.02147948,0.02362743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0.02362743,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4047492,0,0,-1,0,0,0,0,0.4047492,0.445224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0.445224,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4020892,0,0,-1,0,0,0,0,0.4020892,0.4422981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0.4422981,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1630684,0,0,-1,0,0,0,0,0.1630684,0.1793752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0.1793752,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.5353696,0,0,-1,0,0,0,0,0.5353696,0.5889066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0.5889066,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.07902904,0,0,-1,0,0,0,0,0.07902904,0.08693194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0.08693194,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3434438,0,0,-1,0,0,0,0,0.3434438,0.3777882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07072542,0.3777882,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3318882,0.3318882,3.837151,0,1.212542,0.3318882,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.07097023,0.365077,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.3925082,0.3925082,3.897771,0,1.229092,0.3925082,48.72778,0,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.07121643,0.431759,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,1.644133,1.644133,4.797198,0,1.474635,1.644133,71.31584,0,0,0,1.172527,0,0,3.153065,2.995411,4.9546,6.166134,4.167939,0,4.167939,13.25374,94.66935,0.07156254,1.808546,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.155956,1.155956,0,0,0,1.155956,191.2678,0.2075149,0,0,2.210972,1.216796,1.155956,0,0,0.7866609,9.917279,0.7866609,0,0.7866609,14.00003,100,0.07153753,1.271552,1.768777,0,12.12825
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,1.6243,1.6243,0,-1,0,1.6243,163.1206,0.9397776,0,0,2.649567,1.709789,1.6243,0,0,0,10.62527,0,0,0,14.00003,100,0.07153753,1.78673,2.119653,0,13.27484
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,1.303891,1.303891,0,-1,0,1.303891,230.4488,1.632284,0,0,3.004801,1.372517,1.303891,0,0,0,10.62527,0,0,0,14.00003,100,0.07153753,1.43428,2.403841,0,13.63007
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,1.732514,1.732514,0,-1,0,1.732514,216.2513,1.922885,0,0,3.746584,1.823699,1.732514,0,0,0,10.62527,0,0,0,14.00003,100,0.07153753,1.905766,2.997267,0,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,1.448193,1.448193,0,-1,0,1.448193,277.4809,2.494045,0,0,4.018458,1.524413,1.448193,0,0,0,10.62527,0,0,0,14.00003,100,0.07153753,1.593012,3.214767,0,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.4501364,0.4501364,0,-1,0,0.4501364,949.2498,3.799091,0,0,4.272919,0.4738278,0.4501364,0,0,0,10.62527,0,0,0,14.00003,100,0.07153753,0.49515,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,1.433903,1.433903,0,-1,0,1.433903,259.0117,2.204604,0,0,3.713975,1.509371,1.433903,0,0,0,10.62527,0,0,0,14.00003,100,0.07153753,1.577293,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.3858976,0.3858976,0,-1,0,0.3858976,731.096,2.415074,0,0,2.821282,0.406208,0.3858976,0,0,0,10.62527,0,0,0,14.00003,100,0.07153753,0.4244874,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.11717,1.11717,0,-1,0,1.11717,148.7916,0.4862866,0,0,1.662255,1.175968,1.11717,0,0,0,10.62527,0,0,0,14.00003,100,0.07153753,1.228887,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,1.595333,1.595333,0,-1,0,1.595333,48.80519,0,2.220446E-16,0,0.7786055,1.679298,1.595333,0,0,0,10.62527,0,0.9006928,-0.9006928,13.05061,93.21849,0.07153753,1.754867,0.6228844,0,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.67403,3.33,0,-1,0,3.33,0,0,0.3440304,0.7114334,0,3.505263,3.33,0,0,1.00077,9.724582,0,3.505263,-3.505263,9.355742,66.8266,0.07153753,4.041433,0,0,9.724582
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.89219,0.89219,0,-1,0,0.89219,0,0,1.110223E-16,0,0,0.9391474,0.89219,0,0,4.895506,6.219318,0,0.9391474,-0.9391474,8.365794,59.75555,0.07153753,0.981409,0,0,6.219318
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2249009,0.2249009,0,-1,0,0.2249009,0,0,0,0,0,0.2367378,0.2249009,0,0,5.939003,5.280171,0,0.2367378,-0.2367378,8.116251,57.9731,0.07153753,0.247391,0,0,5.280171
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.202045,5.043433,0,0,0,8.116251,57.9731,0.07153753,0,0,0,5.043433
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.06315435,0.06315435,0,-1,0,0.06315435,0,0,1.387779E-17,0,0,0.06647827,0.06315435,0,0,6.202045,5.043433,0,0.06647827,-0.06647827,8.046177,57.47258,0.07153753,0.06946979,0,0,5.043433
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4266122,0.4266122,0,-1,0,0.4266122,0,0,5.551115E-17,0,0,0.4490654,0.4266122,0,0,6.27591,4.976955,0,0.4490654,-0.4490654,7.57282,54.09146,0.07153753,0.4692734,0,0,4.976955
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01334542,0.01334542,0,-1,0,0.01334542,0,0,1.734723E-18,0,0,0.01404781,0.01334542,0,0,6.774872,4.527889,0,0.01404781,-0.01404781,7.558012,53.98569,0.07153753,0.01467996,0,0,4.527889
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2057026,0.2057026,0,-1,0,0.2057026,0,0,0,0,0,0.2165291,0.2057026,0,0,6.790481,4.513842,0,0.2165291,-0.2165291,7.329771,52.3554,0.07153753,0.2262729,0,0,4.513842
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1953072,0.1953072,0,-1,0,0.1953072,0,0,2.775558E-17,0,0,0.2055865,0.1953072,0,0,7.031069,4.297312,0,0.2055865,-0.2055865,7.113063,50.8075,0.07153753,0.2148379,0,0,4.297312
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1322666,0.1322666,0,-1,0,0.1322666,0,0,2.775558E-17,0,0,0.1392279,0.1322666,0,0,7.259498,4.091726,0,0.1392279,-0.1392279,6.966304,49.75922,0.07153753,0.1454932,0,0,4.091726
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06100845,0.06100845,0,-1,0,0.06100845,0,0,6.938894E-18,0,0,0.06421942,0.06100845,0,0,7.414196,3.952498,0,0.06421942,-0.06421942,6.898611,49.2757,0.07153753,0.06710929,0,0,3.952498
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.08118664,0.08118664,0,0,0,0.08118664,0,0,1.387779E-17,0,0,0.08545963,0.08118664,0,0,7.485551,3.888278,0,0.08545963,-0.08545963,6.808529,48.63225,0.07153753,0.08930531,0,0,3.888278
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.07682417,0.07682417,0,0,0,0.07682417,148.3114,0,0,0,0.113939,0.08086755,0.07682417,0,0,7.580506,3.802819,0.03307147,0,0.03307147,6.839903,48.85635,0.07153648,0.08450659,0.09115122,0,3.916758
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,1.298045,1.298045,0,0,0,1.298045,86.19241,2.220446E-16,0,0,1.118816,1.366364,1.298045,0,0,7.547434,3.832583,0,0.247547,-0.247547,6.578966,46.99252,0.07153648,1.42785,0.8950531,0,4.9514
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,0.7274856,0.7274856,0,0,0,0.7274856,301.0965,0,0,0,2.190433,0.7657743,0.7274856,0,0,7.822486,3.585036,1.424659,0,1.424659,7.930516,56.64643,0.07149126,0.8002341,1.752347,0,5.77547
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,0.6357387,0.6357387,0,-1,0,0.6357387,513.1408,0,0,0,3.262234,0.6691986,0.6357387,0,0,6.397828,4.867229,2.593036,0,2.593036,10.39049,74.21761,0.07140909,0.6993125,2.609787,0,8.129464
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.2564926,0.2564926,0,-1,0,0.2564926,1197.335,0,0,0,3.071075,0.2699922,0.2564926,0,0,3.804792,7.200962,2.801083,0,2.801083,13.04783,93.19858,0.07132054,0.2821418,2.45686,0,10.27204
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,0.8725092,0.8725092,0,-1,0,0.8725092,417.3362,1.719158,0,0,3.641297,0.9184307,0.8725092,0,0,1.003708,9.721936,1.003708,0,1.003708,14.00003,100,0.07128887,0.9597601,2.913037,0,13.36323
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.3014439,0.3014439,0,-1,0,0.3014439,1580.3,4.446409,0,0,4.763719,0.3173093,0.3014439,0,0,0,10.62527,0,0,0,14.00003,100,0.07128887,0.3315883,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,1.361918,1.361918,0,-1,0,1.361918,241.2001,1.85135,0,0,3.284949,1.433598,1.361918,0,0,0,10.62527,0,0,0,14.00003,100,0.07128887,1.49811,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,2.092643,2.092643,0,-1,0,2.092643,178.4587,1.53172,0,0,3.734502,2.202781,2.092643,0,0,0,10.62527,0,0,0,14.00003,100,0.07128887,2.301907,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,0.6130028,0.6130028,0,-1,0,0.6130028,453.7087,2.135981,0,0,2.781247,0.6452662,0.6130028,0,0,0,10.62527,0,0,0,14.00003,100,0.07128887,0.6743031,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,0.6939331,0.6939331,0,-1,0,0.6939331,260.1162,1.074577,0,0,1.805033,0.7304559,0.6939331,0,0,0,10.62527,0,0,0,14.00003,100,0.07128887,0.7633264,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,0.6817018,0.6817018,0,-1,0,0.6817018,97.18678,0,0,0,0.662524,0.7175809,0.6817018,0,0,0,10.62527,0,0.05505684,-0.05505684,13.94199,99.58546,0.07128887,0.749872,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06117427,10.57022,0,0,0,13.94199,99.58546,0.07128887,0,0,0,10.57022
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5057982,0.5057982,0,-1,0,0.5057982,0,0,1.110223E-16,0,0,0.5324191,0.5057982,0,0,0.06117427,10.57022,0,0.5324191,-0.5324191,13.38077,95.57677,0.07128887,0.556378,0,0,10.57022
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.746755,2.746755,0,-1,0,2.746755,0,0,4.440892E-16,0,0,2.891321,2.746755,0,0,0.6527511,10.0378,0,2.891321,-2.891321,10.33305,73.80738,0.07128887,3.021431,0,0,10.0378
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.196625,1.196625,0,-1,0,1.196625,0,0,2.220446E-16,0,0,1.259606,1.196625,0,0,3.86533,7.146477,0,1.259606,-1.259606,9.005313,64.32353,0.07128887,1.316288,0,0,7.146477
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.264892,5.886871,0,0,0,9.005313,64.32353,0.07128887,0,0,0,5.886871
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.264892,5.886871,0,0,0,9.005313,64.32353,0.07128887,0,0,0,5.886871
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4244774,0.4244774,0,-1,0,0.4244774,0,0,0,0,0,0.4468183,0.4244774,0,0,5.264892,5.886871,0,0.4468183,-0.4468183,8.534325,60.95934,0.07128887,0.4669251,0,0,5.886871
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1226924,0.1226924,0,-1,0,0.1226924,0,0,2.775558E-17,0,0,0.1291499,0.1226924,0,0,5.761357,5.440053,0,0.1291499,-0.1291499,8.398189,59.98695,0.07128887,0.1349616,0,0,5.440053
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1524775,0.1524775,0,-1,0,0.1524775,0,0,0,0,0,0.1605026,0.1524775,0,0,5.904857,5.310903,0,0.1605026,-0.1605026,8.229005,58.77848,0.07128887,0.1677253,0,0,5.310903
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3517415,0.3517415,0,-1,0,0.3517415,0,0,5.551115E-17,0,0,0.3702542,0.3517415,0,0,6.083193,5.150401,0,0.3702542,-0.3702542,7.838722,55.99076,0.07128887,0.3869156,0,0,5.150401
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03795056,0.03795056,0,-1,0,0.03795056,0,0,0,0,0,0.03994795,0.03795056,0,0,6.494586,4.780146,0,0.03994795,-0.03994795,7.796613,55.68998,0.07128887,0.04174561,0,0,4.780146
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2711467,0.2711467,0,0,0,0.2711467,0,0,5.551115E-17,0,0,0.2854176,0.2711467,0,0,6.538973,4.740198,0,0.2854176,-0.2854176,7.495757,53.54101,0.07128887,0.2982613,0,0,4.740198
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.5706807,0.5706807,0,0,0,0.5706807,40.27376,0,1.110223E-16,0,0.2298346,0.6007166,0.5706807,0,0,6.856104,4.454781,0,0.370882,-0.370882,7.104813,50.74856,0.07128887,0.6277488,0.1838677,0,4.684615
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,1.299323,1.299323,0,0,0,1.299323,87.90519,0,0,0,1.142173,1.367709,1.299323,0,0,7.268195,4.083899,0,0.2255362,-0.2255362,6.867077,49.05045,0.07128887,1.429256,0.913738,0,5.226071
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,0.6963935,0.6963935,0,0,0,0.6963935,333.2472,0,0,0,2.320712,0.7330459,0.6963935,0,0,7.518791,3.858363,1.587666,0,1.587666,8.373269,59.80894,0.07123882,0.7660329,1.856569,0,6.179074
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,1.228455,1.228455,0,-1,0,1.228455,228.3062,0,0,0,2.804638,1.29311,1.228455,0,0,5.931125,5.287262,1.511528,0,1.511528,9.807231,70.05151,0.07119124,1.3513,2.243711,0,8.0919
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,-1,0,0,0,0,0,0,2.85464,0,0,0,0,4.419596,6.647637,2.85464,0,2.85464,12.51538,89.39539,0.07110155,0,2.283712,0,9.502277
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,-1,0,0,0,0.8904901,0,0,2.455447,0,0,0,0,1.564957,9.216813,1.564957,0,1.564957,14.00003,100,0.07105248,0,1.964357,0,11.67226
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.3898704,0.3898704,0,-1,0,0.3898704,818.188,2.779483,0,0,3.189873,0.4103899,0.3898704,0,0,0,10.62527,0,0,0,14.00003,100,0.07105248,0.4288574,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,2.259588,2.259588,0,-1,0,2.259588,145.4923,0.9090127,0,0,3.287526,2.378513,2.259588,0,0,0,10.62527,0,0,0,14.00003,100,0.07105248,2.485547,2.630021,0,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,0.7198534,0.7198534,0,-1,0,0.7198534,444.3716,2.441083,0,0,3.198824,0.7577404,0.7198534,0,0,0,10.62527,0,0,0,14.00003,100,0.07105248,0.7918388,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.144879,0.144879,0,-1,0,0.144879,1683.744,2.286888,0,0,2.439392,0.1525043,0.144879,0,0,0,10.62527,0,0,0,14.00003,100,0.07105248,0.159367,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,1.219315,1.219315,0,-1,0,1.219315,131.1635,0.3158063,0,0,1.599296,1.283489,1.219315,0,0,0,10.62527,0,0,0,14.00003,100,0.07105248,1.341247,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,0.8670458,0.8670458,0,-1,0,0.8670458,60.06439,0,0,0,0.5207858,0.9126799,0.8670458,0,0,0,10.62527,0,0.391894,-0.391894,13.58694,97.04935,0.07105248,0.9537504,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6788879,0.6788879,0,-1,0,0.6788879,0,0,1.110223E-16,0,0,0.7146189,0.6788879,0,0,0.4354378,10.23338,0,0.7146189,-0.7146189,12.83366,91.66882,0.07105248,0.7467767,0,0,10.23338
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.33027,1.33027,0,-1,0,1.33027,0,0,0,0,0,1.400284,1.33027,0,0,1.229459,9.518762,0,1.400284,-1.400284,11.35763,81.12578,0.07105248,1.463297,0,0,9.518762
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.78533,8.118477,0,0,0,11.35763,81.12578,0.07105248,0,0,0,8.118477
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.78533,8.118477,0,0,0,11.35763,81.12578,0.07105248,0,0,0,8.118477
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.78533,8.118477,0,0,0,11.35763,81.12578,0.07105248,0,0,0,8.118477
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3166905,0.3166905,0,-1,0,0.3166905,0,0,0,0,0,0.3333584,0.3166905,0,0,2.78533,8.118477,0,0.3333584,-0.3333584,11.00624,78.61585,0.07105248,0.3483596,0,0,8.118477
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2401031,0.2401031,0,-1,0,0.2401031,0,0,0,0,0,0.2527401,0.2401031,0,0,3.155728,7.785119,0,0.2527401,-0.2527401,10.73983,76.71291,0.07105248,0.2641134,0,0,7.785119
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2043725,0.2043725,0,-1,0,0.2043725,0,0,2.775558E-17,0,0,0.215129,0.2043725,0,0,3.436551,7.532379,0,0.215129,-0.215129,10.51306,75.09316,0.07105248,0.2248098,0,0,7.532379
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675583,7.31725,0,0,0,10.51306,75.09316,0.07105248,0,0,0,7.31725
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.315725,0.315725,0,-1,0,0.315725,0,0,5.551115E-17,0,0,0.3323421,0.315725,0,0,3.675583,7.31725,0,0.3323421,-0.3323421,10.16274,72.59089,0.07105248,0.3472975,0,0,7.31725
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.5524694,0.5524694,0,-1,0,0.5524694,0,0,1.110223E-16,0,0,0.5815467,0.5524694,0,0,4.044852,6.984908,0,0.5815467,-0.5815467,9.549741,68.2123,0.07105248,0.6077164,0,0,6.984908
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.691015,6.403361,0,0,0,9.549741,68.2123,0.07105248,0,0,0,6.403361
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.03615329,0.03615329,0,0,0,0.03615329,402.2894,0,0,0,0.1454409,0.0380561,0.03615329,0,0,4.691015,6.403361,0.1073848,0,0.1073848,9.651614,68.93996,0.07104911,0.03976862,0.1163527,0,6.548801
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.440345,0.440345,0,0,0,0.440345,220.7653,0,0,0,0.972129,0.4635211,0.440345,0,0,4.58363,6.500007,0.5086079,0,0.5086079,10.13412,72.38644,0.07103318,0.4843795,0.7777032,0,7.472136
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,4.075022,6.957754,1.983588,0,1.983588,12.01592,85.82782,0.07097111,0,1.58687,0,8.941341
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.023366,1.023366,0,-1,0,1.023366,280.2545,0,0,0,2.868029,1.077227,1.023366,0,0,2.091435,8.742983,1.790802,0,1.790802,13.71482,97.96282,0.07091516,1.125702,2.294423,0,11.61101
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,-1,0,0,0,3.019506,0,0,3.32014,0,0,0,0,0.300633,10.3547,0.300633,0,0.300633,14.00003,100,0.07090578,0,2.656112,0,13.67484
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.2181092,0.2181092,0,-1,0,0.2181092,2161.083,4.483931,0,0,4.71352,0.2295886,0.2181092,0,0,0,10.62527,0,0,0,14.00003,100,0.07090578,0.2399201,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,-1,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07090578,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,1.608256,1.608256,0,-1,0,1.608256,302.1689,3.166749,0,0,4.859651,1.692901,1.608256,0,0,0,10.62527,0,0,0,14.00003,100,0.07090578,1.769082,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07090578,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,0.8909376,0.8909376,0,-1,0,0.8909376,372.8696,2.384206,0,0,3.322036,0.9378291,0.8909376,0,0,0,10.62527,0,0,0,14.00003,100,0.07090578,0.9800314,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,0.951734,0.951734,0,-1,0,0.951734,210.7123,1.003595,0,0,2.00542,1.001825,0.951734,0,0,0,10.62527,0,0,0,14.00003,100,0.07090578,1.046907,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.1363728,0.1363728,0,-1,0,0.1363728,557.1989,0.6163175,0,0,0.7598678,0.1435503,0.1363728,0,0,0,10.62527,0,0,0,14.00003,100,0.07090578,0.1500101,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.664212,1.664212,0,-1,0,1.664212,0,0,2.220446E-16,0,0,1.751802,1.664212,0,0,0,10.62527,0,1.751802,-1.751802,12.15347,86.8103,0.07090578,1.830634,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5159287,0.5159287,0,-1,0,0.5159287,0,0,1.110223E-16,0,0,0.5430828,0.5159287,0,0,1.946447,8.873471,0,0.5430828,-0.5430828,11.58101,82.72131,0.07090578,0.5675216,0,0,8.873471
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3490895,0.3490895,0,-1,0,0.3490895,0,0,5.551115E-17,0,0,0.3674627,0.3490895,0,0,2.549873,8.330389,0,0.3674627,-0.3674627,11.19367,79.95461,0.07090578,0.3839985,0,0,8.330389
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958164,7.962926,0,0,0,11.19367,79.95461,0.07090578,0,0,0,7.962926
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3234254,0.3234254,0,-1,0,0.3234254,0,0,5.551115E-17,0,0,0.3404478,0.3234254,0,0,2.958164,7.962926,0,0.3404478,-0.3404478,10.8348,77.3913,0.07090578,0.355768,0,0,7.962926
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1454823,0.1454823,0,-1,0,0.1454823,0,0,0,0,0,0.1531392,0.1454823,0,0,3.33644,7.622478,0,0.1531392,-0.1531392,10.67338,76.23828,0.07090578,0.1600305,0,0,7.622478
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1175782,0.1175782,0,-1,0,0.1175782,0,0,0,0,0,0.1237665,0.1175782,0,0,3.506594,7.469339,0,0.1237665,-0.1237665,10.54292,75.30641,0.07090578,0.129336,0,0,7.469339
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.644113,7.345572,0,0,0,10.54292,75.30641,0.07090578,0,0,0,7.345572
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.5933505,0.5933505,0,-1,0,0.5933505,0,0,1.110223E-16,0,0,0.6245795,0.5933505,0,0,3.644113,7.345572,0,0.6245795,-0.6245795,9.884555,70.60382,0.07090578,0.6526855,0,0,7.345572
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2332877,0.2332877,0,-1,0,0.2332877,0,0,2.775558E-17,0,0,0.245566,0.2332877,0,0,4.33809,6.720993,0,0.245566,-0.245566,9.625705,68.7549,0.07090578,0.2566165,0,0,6.720993
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2738253,0.2738253,0,-1,0,0.2738253,0,0,5.551115E-17,0,0,0.2882371,0.2738253,0,0,4.610941,6.475427,0,0.2882371,-0.2882371,9.321877,66.5847,0.07090578,0.3012078,0,0,6.475427
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2517254,0.2517254,0,0,0,0.2517254,0,0,5.551115E-17,0,0,0.2649741,0.2517254,0,0,4.931205,6.18719,0,0.2649741,-0.2649741,9.042569,64.58965,0.07090578,0.2768979,0,0,6.18719
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.3613894,0.3613894,0,0,0,0.3613894,14.3213,0,0,0,0.05175565,0.3804099,0.3613894,0,0,5.22562,5.922216,0,0.3286542,-0.3286542,8.696137,62.11514,0.07090578,0.3975283,0.04140452,0,5.973971
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,1.164486,1.164486,0,0,0,1.164486,72.90311,0,0,0,0.8489462,1.225774,1.164486,0,0,5.590792,5.593562,0,0.3768281,-0.3768281,8.298925,59.27792,0.07090578,1.280934,0.679157,0,6.442508
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,6.00949,5.216733,1.868109,0,1.868109,10.07117,71.93678,0.07084753,0,1.494487,0,7.084842
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,0,0,0,3.330876,0,0,0,0,4.141381,6.898032,3.330876,0,3.330876,13.23112,94.50778,0.07074391,0,2.664701,0,10.22891
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,0.7717555,0.7717555,0,-1,0,0.7717555,421.6682,1.631369,0,0,3.254248,0.8123742,0.7717555,0,0,0.8105049,9.89582,0.8105049,0,0.8105049,14.00003,100,0.07071874,0.8489311,2.603398,0,13.15007
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.071545,1.071545,0,-1,0,1.071545,421.9526,3.39347,0,0,4.521412,1.127942,1.071545,0,0,0,10.62527,0,0,0,14.00003,100,0.07071874,1.1787,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,1.251135,1.251135,0,-1,0,1.251135,371.5981,3.33221,0,0,4.649194,1.316984,1.251135,0,0,0,10.62527,0,0,0,14.00003,100,0.07071874,1.376249,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,0.7175428,0.7175428,0,-1,0,0.7175428,533.3063,3.071393,0,0,3.826701,0.7553082,0.7175428,0,0,0,10.62527,0,0,0,14.00003,100,0.07071874,0.7892971,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07071874,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,1.570629,1.570629,0,-1,0,1.570629,134.0647,0.4523647,0,0,2.105659,1.653294,1.570629,0,0,0,10.62527,0,0,0,14.00003,100,0.07071874,1.727692,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07071874,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,0.7792612,0.7792612,0,-1,0,0.7792612,77.55629,0,1.110223E-16,0,0.6043661,0.8202749,0.7792612,0,0,0,10.62527,0,0.2159089,-0.2159089,13.77244,98.37437,0.07071874,0.8571873,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.556599,2.556599,0,-1,0,2.556599,0,0,0,0,0,2.691157,2.556599,0,0,0.2398987,10.40937,0,2.691157,-2.691157,10.93571,78.11207,0.07071874,2.812259,0,0,10.40937
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.116417,2.116417,0,-1,0,2.116417,0,0,0,0,0,2.227808,2.116417,0,0,3.230073,7.718208,0,2.227808,-2.227808,8.587396,61.33842,0.07071874,2.328059,0,0,7.718208
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.394843,2.394843,0,-1,0,2.394843,0,0,0,0,0,2.520887,2.394843,0,0,5.705415,5.490401,0,2.520887,-2.520887,5.930148,42.35811,0.07071874,2.634327,0,0,5.490401
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.995223,1.995223,0,-1,0,1.995223,0,0,2.220446E-16,0,0,2.100235,1.995223,0,0,8.506401,2.969513,0,2.100235,-2.100235,3.716306,26.54499,0.07071874,2.194745,0,0,2.969513
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.166038,0.166038,0,-1,0,0.166038,0,0,2.775558E-17,0,0,0.1747769,0.166038,0,0,10.84,0.8692787,0,0.1747769,-0.1747769,3.532075,25.22906,0.07071874,0.1826418,0,0,0.8692787
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.09697386,0.09697386,0,-1,0,0.09697386,0,0,0,0,0,0.1020777,0.09697386,0,0,11.03419,0.6945018,0,0.1020777,-0.1020777,3.424475,24.46049,0.07071874,0.1066712,0,0,0.6945018
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2202411,0.2202411,0,-1,0,0.2202411,0,0,2.775558E-17,0,0,0.2318327,0.2202411,0,0,11.14761,0.592424,0,0.2318327,-0.2318327,3.180102,22.71497,0.07071874,0.2422652,0,0,0.592424
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1231935,0.1231935,0,-1,0,0.1231935,0,0,1.387779E-17,0,0,0.1296774,0.1231935,0,0,11.4052,0.3605914,0,0.1296774,-0.1296774,3.04341,21.7386,0.07071874,0.1355129,0,0,0.3605914
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2611483,0.2193682,0,-1,0,0.2193682,0,0,0.04178004,0.06789487,0,0.2309139,0.2193682,0,0,11.54929,0.2309139,0,0.2309139,-0.2309139,2.800006,20,0.07071874,0.2872631,0,0,0.2309139
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2007585,0,0,-1,0,0,0,0,0.2007585,0.2208343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07071874,0.2208343,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2685827,0,0,-1,0,0,0,0,0.2685827,0.295441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07071874,0.295441,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.09753077,0.09753077,3.602794,0,1.148563,0.09753077,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.07092834,0.1072839,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.2690785,0.2690785,3.774342,0,1.195395,0.2690785,27.54646,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.07115779,0.2959863,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,0.9535921,0.9535921,4.458855,0,1.382267,0.9535921,51.11584,0,0,0,0.4874366,0,0,3.505263,3.33,5.071739,6.060709,3.817436,0,3.817436,12.81009,91.50048,0.07146439,1.048951,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,0.8880718,0.8880718,0,0,0,0.8880718,164.1986,0,0,0,1.458201,0.9348125,0.8880718,0,0,1.254302,9.496403,0.5233887,0,0.5233887,13.30662,95.04711,0.07144805,0.976879,1.166561,0,10.9546
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,0.700482,0.700482,0,-1,0,0.700482,480.4586,1.897263,0,0,3.365525,0.7373495,0.700482,0,0,0.7309133,9.967452,0.7309133,0,0.7309133,14.00003,100,0.07142524,0.7705302,2.69242,0,13.33298
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,0.9751261,0.9751261,0,-1,0,0.9751261,317.9935,2.074389,0,0,3.100838,1.026448,0.9751261,0,0,0,10.62527,0,0,0,14.00003,100,0.07142524,1.072639,2.48067,0,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,0.862533,0.862533,0,-1,0,0.862533,410.6234,2.633832,0,0,3.541762,0.9079295,0.862533,0,0,0,10.62527,0,0,0,14.00003,100,0.07142524,0.9487863,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,0.7683533,0.7683533,0,-1,0,0.7683533,489.7189,2.953978,0,0,3.762771,0.8087929,0.7683533,0,0,0,10.62527,0,0,0,14.00003,100,0.07142524,0.8451886,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.4678243,0.4678243,0,-1,0,0.4678243,946.5059,3.935538,0,0,4.427984,0.4924466,0.4678243,0,0,0,10.62527,0,0,0,14.00003,100,0.07142524,0.5146067,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,0.8867506,0.8867506,0,-1,0,0.8867506,239.0986,1.186787,0,0,2.120208,0.9334217,0.8867506,0,0,0,10.62527,0,0,0,14.00003,100,0.07142524,0.9754257,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.3507168,0.3507168,0,-1,0,0.3507168,613.694,1.783152,0,0,2.152328,0.3691756,0.3507168,0,0,0,10.62527,0,0,0,14.00003,100,0.07142524,0.3857885,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.4849124,0.4849124,0,-1,0,0.4849124,184.4576,0.3840237,0,0,0.8944578,0.5104341,0.4849124,0,0,0,10.62527,0,0,0,14.00003,100,0.07142524,0.5334036,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0.4283577,0,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07142524,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2952417,0.2952417,0,-1,0,0.2952417,0,0,5.551115E-17,0,0,0.3107808,0.2952417,0,0,0,10.62527,0,0.3107808,-0.3107808,13.67244,97.66006,0.07142524,0.3247659,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.113244,1.113244,0,-1,0,1.113244,0,0,0,0,0,1.171836,1.113244,0,0,0.345312,10.31449,0,1.171836,-1.171836,12.43721,88.83706,0.07142524,1.224568,0,0,10.31449
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.647352,9.142658,0,0,0,12.43721,88.83706,0.07142524,0,0,0,9.142658
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.726646,1.726646,0,-1,0,1.726646,0,0,2.220446E-16,0,0,1.817522,1.726646,0,0,1.647352,9.142658,0,1.817522,-1.817522,10.52138,75.15254,0.07142524,1.89931,0,0,9.142658
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66682,7.325136,0,0,0,10.52138,75.15254,0.07142524,0,0,0,7.325136
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1898765,0.1898765,0,-1,0,0.1898765,0,0,0,0,0,0.19987,0.1898765,0,0,3.66682,7.325136,0,0.19987,-0.19987,10.3107,73.64768,0.07142524,0.2088641,0,0,7.325136
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.09896917,0.09896917,0,-1,0,0.09896917,0,0,1.387779E-17,0,0,0.1041781,0.09896917,0,0,3.888898,7.125266,0,0.1041781,-0.1041781,10.20088,72.8633,0.07142524,0.1088661,0,0,7.125266
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2117074,0.2117074,0,-1,0,0.2117074,0,0,2.775558E-17,0,0,0.2228499,0.2117074,0,0,4.004651,7.021088,0,0.2228499,-0.2228499,9.965978,71.18542,0.07142524,0.2328782,0,0,7.021088
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4288213,0.4288213,0,-1,0,0.4288213,0,0,5.551115E-17,0,0,0.4513909,0.4288213,0,0,4.252262,6.798238,0,0.4513909,-0.4513909,9.49017,67.7868,0.07142524,0.4717035,0,0,6.798238
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2237151,0.2237151,0,-1,0,0.2237151,0,0,2.775558E-17,0,0,0.2354896,0.2237151,0,0,4.753808,6.346848,0,0.2354896,-0.2354896,9.241942,66.01374,0.07142524,0.2460867,0,0,6.346848
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.00569031,0.00569031,0,-1,0,0.00569031,0,0,8.673617E-19,0,0,0.0059898,0.00569031,0,0,5.015463,6.111358,0,0.0059898,-0.0059898,9.235628,65.96864,0.07142524,0.006259341,0,0,6.111358
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.5306197,0.5306197,0,0,0,0.5306197,0,0,0,0,0,0.558547,0.5306197,0,0,5.022118,6.105368,0,0.558547,-0.558547,8.646869,61.76322,0.07142524,0.5836816,0,0,6.105368
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,5.642726,5.546821,0.1114133,0,0.1114133,8.752564,62.51819,0.07142176,0,0.08913062,0,5.658234
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,0.9971744,0.9971744,0,0,0,0.9971744,71.36279,0,0,0,0.7116114,1.049657,0.9971744,0,0,5.531312,5.647093,0,0.3380458,-0.3380458,8.396233,59.97297,0.07142176,1.096892,0.5692891,0,6.358704
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,5.906919,5.309047,1.182365,0,1.182365,9.517922,67.98502,0.07138491,0,0.9458919,0,6.491412
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,1.869634,1.869634,0,-1,0,1.869634,144.9835,0,0,0,2.710661,1.968036,1.869634,0,0,4.724554,6.373176,0.7426249,0,0.7426249,10.22244,73.01727,0.07136178,2.056597,2.168529,0,9.083837
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.4847642,0.4847642,0,-1,0,0.4847642,652.5375,0,0,0,3.163269,0.5102781,0.4847642,0,0,3.981929,7.041538,2.652991,0,2.652991,12.73929,90.99472,0.07127927,0.5332406,2.530615,0,10.20481
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,1.677402,1.677402,0,-1,0,1.677402,83.40472,0,0,0,1.399032,1.765686,1.677402,0,0,1.328939,9.42923,0,0.3666537,-0.3666537,12.3528,88.2341,0.07127927,1.845142,1.119226,0,10.82826
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,2.446446,2.446446,0,-1,0,2.446446,113.6809,0,0,0,2.781142,2.575207,2.446446,0,0,1.736332,9.062575,0.2059347,0,0.2059347,12.54817,89.62958,0.07127288,2.691091,2.224913,0,11.84372
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,1.199229,1.199229,0,-1,0,1.199229,257.8388,0.2993346,0,0,3.092078,1.262346,1.199229,0,0,1.530397,9.247917,1.530397,0,1.530397,14.00003,100,0.07122538,1.319152,2.473662,0,12.34
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,1.433766,1.433766,0,-1,0,1.433766,133.6137,0.4064808,0,0,1.915708,1.509227,1.433766,0,0,0,10.62527,0,0,0,14.00003,100,0.07122538,1.577142,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,0.8289394,0.8289394,0,-1,0,0.8289394,187.0519,0.6779795,0,0,1.550547,0.8725678,0.8289394,0,0,0,10.62527,0,0,0,14.00003,100,0.07122538,0.9118333,1.240438,0,12.17582
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,1.246898,1.246898,0,-1,0,1.246898,123.9674,0.2332228,0,0,1.545747,1.312524,1.246898,0,0,0,10.62527,0,0,0,14.00003,100,0.07122538,1.371588,1.236597,0,12.17102
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0.8043527,0,0,0.8043527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07122538,0,0.6434822,0,11.42963
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.46291,1.46291,0,-1,0,1.46291,0,0,2.220446E-16,0,0,1.539905,1.46291,0,0,0,10.62527,0,1.539905,-1.539905,12.37683,88.40572,0.07122538,1.609201,0,0,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.333752,1.333752,0,-1,0,1.333752,0,0,0,0,0,1.403949,1.333752,0,0,1.711005,9.085369,0,1.403949,-1.403949,10.89693,77.83508,0.07122538,1.467127,0,0,9.085369
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.273504,1.273504,0,-1,0,1.273504,0,0,0,0,0,1.340531,1.273504,0,0,3.270949,7.68142,0,1.340531,-1.340531,9.48389,67.74194,0.07122538,1.400855,0,0,7.68142
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.143207,2.143207,0,-1,0,2.143207,0,0,0,0,0,2.256008,2.143207,0,0,4.760428,6.340889,0,2.256008,-2.256008,7.105849,50.75596,0.07122538,2.357528,0,0,6.340889
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1509057,0.1509057,0,-1,0,0.1509057,0,0,2.775558E-17,0,0,0.1588481,0.1509057,0,0,7.267103,4.084881,0,0.1588481,-0.1588481,6.938408,49.55996,0.07122538,0.1659962,0,0,4.084881
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1433897,0.1433897,0,-1,0,0.1433897,0,0,0,0,0,0.1509365,0.1433897,0,0,7.443601,3.926033,0,0.1509365,-0.1509365,6.779307,48.42352,0.07122538,0.1577287,0,0,3.926033
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.6538453,0.6538453,0,-1,0,0.6538453,0,0,1.110223E-16,0,0,0.6882582,0.6538453,0,0,7.611308,3.775097,0,0.6882582,-0.6882582,6.053819,43.24148,0.07122538,0.7192298,0,0,3.775097
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.37604,3.086839,0,0,0,6.053819,43.24148,0.07122538,0,0,0,3.086839
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.37604,3.086839,0,0,0,6.053819,43.24148,0.07122538,0,0,0,3.086839
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04171814,0.04171814,0,-1,0,0.04171814,0,0,0,0,0,0.04391383,0.04171814,0,0,8.37604,3.086839,0,0.04391383,-0.04391383,6.00753,42.91084,0.07122538,0.04588996,0,0,3.086839
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3793539,0.3793539,0,-1,0,0.3793539,0,0,0,0,0,0.3993199,0.3793539,0,0,8.424832,3.042925,0,0.3993199,-0.3993199,5.58661,39.90428,0.07122538,0.4172893,0,0,3.042925
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.868522,2.643605,0,0,0,5.58661,39.90428,0.07122538,0,0,0,2.643605
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,8.868522,2.643605,0.2656235,0,0.2656235,5.838603,41.70422,0.07121714,0,0.2124988,0,2.909228
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,8.602898,2.882666,1.168751,0,1.168751,6.947377,49.62402,0.07118092,0,0.9350005,0,4.051417
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.040624,1.040624,0,0,0,1.040624,178.8211,0,0,0,1.860855,1.095394,1.040624,0,0,7.434147,3.934542,0.7654618,0,0.7654618,7.673557,54.81102,0.07115722,1.144686,1.488684,0,5.795397
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,1.210416,1.210416,0,-1,0,1.210416,260.4807,0,0,0,3.152899,1.274122,1.210416,0,0,6.668685,4.623457,1.878777,0,1.878777,9.455922,67.54217,0.0710991,1.331457,2.522319,0,7.776357
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,1.688046,1.688046,0,-1,0,1.688046,144.1944,0,0,0,2.434066,1.77689,1.688046,0,0,4.789908,6.314357,0.6571763,0,0.6571763,10.07937,71.99538,0.07107879,1.85685,1.947253,0,8.748424
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,1.647511,1.647511,0,-1,0,1.647511,180.6176,0,0,0,2.975695,1.734223,1.647511,0,0,4.132732,6.905816,1.241473,0,1.241473,11.25714,80.40797,0.07104047,1.812263,2.380556,0,9.881511
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.003413,1.003413,0,-1,0,1.003413,395.1705,0.01770876,0,0,3.965192,1.056224,1.003413,0,0,2.891259,8.023141,2.891259,0,2.891259,14.00003,100,0.07095136,1.103754,3.172153,0,11.98833
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.106552,1.106552,0,-1,0,1.106552,335.9359,2.552513,0,0,3.717304,1.164791,1.106552,0,0,0,10.62527,0,0,0,14.00003,100,0.07095136,1.217207,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.4877391,0.4877391,0,-1,0,0.4877391,836.5182,3.566617,0,0,4.080027,0.5134096,0.4877391,0,0,0,10.62527,0,0,0,14.00003,100,0.07095136,0.536513,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07095136,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,1.411204,1.411204,0,-1,0,1.411204,147.5124,0.5962227,0,0,2.0817,1.485478,1.411204,0,0,0,10.62527,0,0,0,14.00003,100,0.07095136,1.552324,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,0.7739441,0.7739441,0,-1,0,0.7739441,109.5094,0.0328639,0,0,0.8475419,0.814678,0.7739441,0,0,0,10.62527,0,0,0,14.00003,100,0.07095136,0.8513385,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07095136,0,0,0,10.62527
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3694744,0.3694744,0,-1,0,0.3694744,0,0,0,0,0,0.3889205,0.3694744,0,0,0,10.62527,0,0.3889205,-0.3889205,13.59007,97.07173,0.07095136,0.4064219,0,0,10.62527
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.486481,0.486481,0,-1,0,0.486481,0,0,0,0,0,0.5120853,0.486481,0,0,0.4321339,10.23635,0,0.5120853,-0.5120853,13.05028,93.21613,0.07095136,0.5351291,0,0,10.23635
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.820808,1.820808,0,-1,0,1.820808,0,0,2.220446E-16,0,0,1.916641,1.820808,0,0,1.001118,9.724268,0,1.916641,-1.916641,11.02997,78.78533,0.07095136,2.002889,0,0,9.724268
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.427667,0.427667,0,-1,0,0.427667,0,0,5.551115E-17,0,0,0.4501758,0.427667,0,0,3.130718,7.807628,0,0.4501758,-0.4501758,10.55544,75.39586,0.07095136,0.4704337,0,0,7.807628
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.217583,0.217583,0,-1,0,0.217583,0,0,0,0,0,0.2290348,0.217583,0,0,3.630913,7.357452,0,0.2290348,-0.2290348,10.31402,73.6714,0.07095136,0.2393414,0,0,7.357452
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2817517,0.2817517,0,-1,0,0.2817517,0,0,5.551115E-17,0,0,0.2965807,0.2817517,0,0,3.885396,7.128417,0,0.2965807,-0.2965807,10.00139,71.43839,0.07095136,0.3099268,0,0,7.128417
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2095912,0.2095912,0,-1,0,0.2095912,0,0,2.775558E-17,0,0,0.2206223,0.2095912,0,0,4.214931,6.831837,0,0.2206223,-0.2206223,9.768837,69.77727,0.07095136,0.2305503,0,0,6.831837
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.05529138,0.05529138,0,-1,0,0.05529138,0,0,6.938894E-18,0,0,0.05820146,0.05529138,0,0,4.460066,6.611214,0,0.05820146,-0.05820146,9.707488,69.33906,0.07095136,0.06082052,0,0,6.611214
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1489424,0.1489424,0,-1,0,0.1489424,0,0,0,0,0,0.1567814,0.1489424,0,0,4.524735,6.553013,0,0.1567814,-0.1567814,9.542226,68.15862,0.07095136,0.1638366,0,0,6.553013
