Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1584355,0.1584355,0,-1,0,0.1584355,0,0,0,0,0,0.1667743,0.1584355,0,0,4.698936,6.396232,0,0.1667743,-0.1667743,9.36643,66.90294,0.07095136,0.1742791,0,0,6.396232
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1512758,0.1512758,0,0,0,0.1512758,0,0,0,0,0,0.1592377,0.1512758,0,0,4.884241,6.229457,0,0.1592377,-0.1592377,9.198579,65.704,0.07095136,0.1664034,0,0,6.229457
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.1021884,0.1021884,0,0,0,0.1021884,74.21284,0,1.387779E-17,0,0.07583693,0.1075667,0.1021884,0,0,5.061172,6.07022,0,0.03172982,-0.03172982,9.165133,65.4651,0.07095136,0.1124072,0.06066954,0,6.146057
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.1958704,0.1958704,0,0,0,0.1958704,345.4099,0,0,0,0.6765559,0.2061794,0.1958704,0,0,5.096427,6.03849,0.4703765,0,0.4703765,9.611371,68.65251,0.0709369,0.2154575,0.5412447,0,6.715045
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,1.488311,1.488311,0,0,0,1.488311,122.5699,0,0,0,1.824222,1.566644,1.488311,0,0,4.62605,6.461829,0.2575785,0,0.2575785,9.855731,70.39794,0.07092897,1.637143,1.459378,0,8.286051
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,0.9632788,0.9632788,0,-1,0,0.9632788,309.9012,0,0,0,2.985212,1.013978,0.9632788,0,0,4.368472,6.693649,1.971235,0,1.971235,11.72581,83.75561,0.07086839,1.059607,2.38817,0,9.678862
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,1.224648,1.224648,0,-1,0,1.224648,294.6159,0,0,0,3.608008,1.289103,1.224648,0,0,2.397238,8.46776,2.318905,0,2.318905,13.92572,99.46919,0.07079726,1.347113,2.886407,0,12.07577
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.4471379,0.4471379,0,-1,0,0.4471379,962.4984,3.754691,0,0,4.303695,0.4706715,0.4471379,0,0,0.07833254,10.55478,0.07833254,0,0.07833254,14.00003,100,0.07079485,0.4918517,3.442956,0,14.85847
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.4539104,0.4539104,0,-1,0,0.4539104,911.8641,3.661245,0,0,4.139046,0.4778004,0.4539104,0,0,0,10.62527,0,0,0,14.00003,100,0.07079485,0.4993014,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,-1,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07079485,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.1574019,0.1574019,0,-1,0,0.1574019,2112.297,3.15911,0,0,3.324796,0.1656862,0.1574019,0,0,0,10.62527,0,0,0,14.00003,100,0.07079485,0.1731421,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.099911,1.099911,0,-1,0,1.099911,202.3542,1.067915,0,0,2.225716,1.157801,1.099911,0,0,0,10.62527,0,0,0,14.00003,100,0.07079485,1.209902,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.5120029,0.5120029,0,-1,0,0.5120029,177.0763,0.3676854,0,0,0.9066358,0.5389504,0.5120029,0,0,0,10.62527,0,0,0,14.00003,100,0.07079485,0.5632032,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.5641639,0.5641639,0,-1,0,0.5641639,111.4622,0.03497257,0,0,0.6288293,0.5938568,0.5641639,0,0,0,10.62527,0,0,0,14.00003,100,0.07079485,0.6205803,0.5030634,0,11.2541
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.4298618,0.4298618,0,-1,0,0.4298618,0,0,0,0,0,0.4524861,0.4298618,0,0,0,10.62527,0,0.4524861,-0.4524861,13.52307,96.59313,0.07079485,0.472848,0,0,10.62527
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2341514,0.2341514,0,-1,0,0.2341514,0,0,2.775558E-17,0,0,0.2464752,0.2341514,0,0,0.5027624,10.17279,0,0.2464752,-0.2464752,13.26326,94.73737,0.07079485,0.2575666,0,0,10.17279
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7766237,9.926312,0,0,0,13.26326,94.73737,0.07079485,0,0,0,9.926312
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3614281,0.3614281,0,-1,0,0.3614281,0,0,5.551115E-17,0,0,0.3804507,0.3614281,0,0,0.7766237,9.926312,0,0.3804507,-0.3804507,12.86223,91.87287,0.07079485,0.3975709,0,0,9.926312
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1861728,0.1861728,0,-1,0,0.1861728,0,0,0,0,0,0.1959714,0.1861728,0,0,1.199347,9.545862,0,0.1959714,-0.1959714,12.65566,90.39736,0.07079485,0.2047901,0,0,9.545862
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1060498,0.1060498,0,-1,0,0.1060498,0,0,1.387779E-17,0,0,0.1116313,0.1060498,0,0,1.417093,9.349891,0,0.1116313,-0.1116313,12.53799,89.55686,0.07079485,0.1166548,0,0,9.349891
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3147238,0.3147238,0,-1,0,0.3147238,0,0,0,0,0,0.3312882,0.3147238,0,0,1.541127,9.238259,0,0.3312882,-0.3312882,12.18878,87.06252,0.07079485,0.3461961,0,0,9.238259
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1141019,0.1141019,0,-1,0,0.1141019,0,0,0,0,0,0.1201073,0.1141019,0,0,1.909225,8.906971,0,0.1201073,-0.1201073,12.06217,86.15821,0.07079485,0.1255121,0,0,8.906971
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1819104,0.1819104,0,-1,0,0.1819104,0,0,0,0,0,0.1914846,0.1819104,0,0,2.042678,8.786864,0,0.1914846,-0.1914846,11.86033,84.71648,0.07079485,0.2001014,0,0,8.786864
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04649614,0.04649614,0,-1,0,0.04649614,0,0,6.938894E-18,0,0,0.0489433,0.04649614,0,0,2.255439,8.595379,0,0.0489433,-0.0489433,11.80874,84.34798,0.07079485,0.05114575,0,0,8.595379
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4250564,0.4250564,0,-1,0,0.4250564,0,0,5.551115E-17,0,0,0.4474278,0.4250564,0,0,2.30982,8.546436,0,0.4474278,-0.4474278,11.33711,80.97919,0.07079485,0.467562,0,0,8.546436
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1801175,0.1801175,0,0,0,0.1801175,0,0,0,0,0,0.1895974,0.1801175,0,0,2.806962,8.099009,0,0.1895974,-0.1895974,11.13726,79.55167,0.07079485,0.1981293,0,0,8.099009
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.1369749,0.1369749,0,0,0,0.1369749,84.31602,2.775558E-17,0,0,0.1154918,0.1441841,0.1369749,0,0,3.017626,7.909411,0,0.0286923,-0.0286923,11.10701,79.33565,0.07079485,0.1506724,0.09239341,0,8.024902
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,0.6115111,0.6115111,0,0,0,0.6115111,151.8301,0,0,0,0.9284578,0.6436959,0.6115111,0,0,3.049506,7.880719,0.2847619,0,0.2847619,11.37716,81.26527,0.07078613,0.6726622,0.7427663,0,8.809176
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,1.190925,1.190925,0,0,0,1.190925,179.9492,0,0,0,2.143059,1.253605,1.190925,0,0,2.764744,8.137004,0.8894542,0,0.8894542,12.22097,87.29248,0.07075889,1.310017,1.714447,0,10.28006
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,1.164566,1.164566,0,-1,0,1.164566,255.4053,0,0,0,2.974363,1.225858,1.164566,0,0,1.87529,8.937513,1.748504,0,1.748504,13.87975,99.14086,0.07070541,1.281022,2.37949,0,11.91188
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,0.9950088,0.9950088,0,-1,0,0.9950088,327.7615,2.087092,0,0,3.261256,1.047378,0.9950088,0,0,0.1267861,10.51117,0.1267861,0,0.1267861,14.00003,100,0.07070153,1.09451,2.609004,0,13.77242
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,2.248417,2.248417,0,-1,0,2.248417,149.2361,0.9886954,0,0,3.35545,2.366755,2.248417,0,0,0,10.62527,0,0,0,14.00003,100,0.07070153,2.473259,2.68436,0,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,0.8775258,0.8775258,0,-1,0,0.8775258,353.9222,2.182047,0,0,3.105758,0.9237114,0.8775258,0,0,0,10.62527,0,0,0,14.00003,100,0.07070153,0.9652784,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,-1,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07070153,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07070153,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07070153,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,1.712187,1.712187,0,-1,0,1.712187,78.10249,0,2.220446E-16,0,1.337261,1.802302,1.712187,0,0,0,10.62527,0,0.4650413,-0.4650413,13.50983,96.4986,0.07070153,1.883406,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.142077,1.142077,0,-1,0,1.142077,64.8972,0,2.220446E-16,0,0.7411759,1.202186,1.142077,0,0,0.5167126,10.16023,0,0.4610103,-0.4610103,13.02388,93.02756,0.07070153,1.256285,0.5929407,0,10.90141
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.028946,9.699223,0,0,0,13.02388,93.02756,0.07070153,0,0,0,9.699223
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.4036169,0.4036169,0,-1,0,0.4036169,0,0,5.551115E-17,0,0,0.4248599,0.4036169,0,0,1.028946,9.699223,0,0.4248599,-0.4248599,12.57604,89.82869,0.07070153,0.4439786,0,0,9.699223
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.71273,1.71273,0,-1,0,1.71273,0,0,2.220446E-16,0,0,1.802874,1.71273,0,0,1.501013,9.274363,0,1.802874,-1.802874,10.67565,76.25446,0.07070153,1.884003,0,0,9.274363
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.124039,1.124039,0,-1,0,1.124039,0,0,0,0,0,1.183199,1.124039,0,0,3.504206,7.471489,0,1.183199,-1.183199,9.428445,67.3459,0.07070153,1.236443,0,0,7.471489
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.07697973,0.07697973,0,-1,0,0.07697973,0,0,1.387779E-17,0,0,0.08103129,0.07697973,0,0,4.818871,6.28829,0,0.08103129,-0.08103129,9.34303,66.7358,0.07070153,0.0846777,0,0,6.28829
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01285855,0.01285855,0,-1,0,0.01285855,0,0,1.734723E-18,0,0,0.01353532,0.01285855,0,0,4.908906,6.207258,0,0.01353532,-0.01353532,9.328763,66.63389,0.07070153,0.01414441,0,0,6.207258
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1149322,0.1149322,0,-1,0,0.1149322,0,0,1.387779E-17,0,0,0.1209813,0.1149322,0,0,4.923946,6.193723,0,0.1209813,-0.1209813,9.201238,65.72299,0.07070153,0.1264254,0,0,6.193723
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2369175,0.2369175,0,-1,0,0.2369175,0,0,0,0,0,0.2493869,0.2369175,0,0,5.058369,6.072742,0,0.2493869,-0.2493869,8.93836,63.84531,0.07070153,0.2606093,0,0,6.072742
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2749445,0.2749445,0,-1,0,0.2749445,0,0,5.551115E-17,0,0,0.2894153,0.2749445,0,0,5.335466,5.823355,0,0.2894153,-0.2894153,8.63329,61.66623,0.07070153,0.302439,0,0,5.823355
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.4562627,0.4562627,0,-1,0,0.4562627,0,0,5.551115E-17,0,0,0.4802766,0.4562627,0,0,5.657038,5.533939,0,0.4802766,-0.4802766,8.127034,58.05013,0.07070153,0.501889,0,0,5.533939
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1718847,0.1718847,0,-1,0,0.1718847,0,0,2.775558E-17,0,0,0.1809313,0.1718847,0,0,6.190679,5.053663,0,0.1809313,-0.1809313,7.936316,56.68786,0.07070153,0.1890732,0,0,5.053663
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5415192,0.5415192,0,0,0,0.5415192,0,0,1.110223E-16,0,0,0.5700203,0.5415192,0,0,6.391714,4.872732,0,0.5700203,-0.5700203,7.335462,52.39605,0.07070153,0.5956712,0,0,4.872732
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.1666388,0.1666388,0,0,0,0.1666388,67.16352,0,2.775558E-17,0,0.1119205,0.1754092,0.1666388,0,0,7.02507,4.302711,0,0.06348877,-0.06348877,7.268539,51.91803,0.07070153,0.1833026,0.08953637,0,4.414632
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.3379108,0.3379108,0,0,0,0.3379108,330.3774,0,0,0,1.116381,0.3556956,0.3379108,0,0,7.095613,4.239223,0.7606854,0,0.7606854,7.990188,57.07266,0.07067829,0.3717019,0.8931049,0,5.355604
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,0.9578689,0.9578689,0,0,0,0.9578689,205.3241,0,0,0,1.966735,1.008283,0.9578689,0,0,6.334927,4.92384,0.9584523,0,0.9584523,8.899456,63.56742,0.07064903,1.053656,1.573388,0,6.890575
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,0,0,0,1.971627,0,0,0,0,5.376475,5.786447,1.971627,0,1.971627,10.76991,76.92774,0.07058892,0,1.577301,0,7.758073
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,-1,0,0,0,0,0,0,1.914667,0,0,0,0,3.404848,7.560911,1.914667,0,1.914667,12.58632,89.90209,0.07053063,0,1.531734,0,9.475577
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,0.8334476,0.8334476,0,-1,0,0.8334476,359.6269,0.6298073,0,0,2.997302,0.8773133,0.8334476,0,0,1.490182,9.284111,1.490182,0,1.490182,14.00003,100,0.07048534,0.9167924,2.397842,0,12.28141
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,0.7789618,0.7789618,0,-1,0,0.7789618,609.4688,3.927569,0,0,4.747529,0.8199598,0.7789618,0,0,0,10.62527,0,0,0,14.00003,100,0.07048534,0.856858,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,0.898433,0.898433,0,-1,0,0.898433,469.429,3.271786,0,0,4.217505,0.9457189,0.898433,0,0,0,10.62527,0,0,0,14.00003,100,0.07048534,0.9882762,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,0.9002726,0.9002726,0,-1,0,0.9002726,461.9309,3.210982,0,0,4.158637,0.9476554,0.9002726,0,0,0,10.62527,0,0,0,14.00003,100,0.07048534,0.9902999,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07048534,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,1.255247,1.255247,0,-1,0,1.255247,120.0588,0.1857223,0,0,1.507034,1.321312,1.255247,0,0,0,10.62527,0,0,0,14.00003,100,0.07048534,1.380771,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.09674387,0.09674387,0,-1,0,0.09674387,660.5592,0.5372148,0,0,0.6390505,0.1018356,0.09674387,0,0,0,10.62527,0,0,0,14.00003,100,0.07048534,0.1064183,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.074454,3.074454,0,-1,0,3.074454,0,0,0,0.0518996,0,3.236268,3.074454,0,0,0,10.62527,0,3.236268,-3.236268,10.5887,75.63344,0.07048534,3.3819,0,0,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.54781,1.54781,0,-1,0,1.54781,0,0,2.220446E-16,0,0,1.629274,1.54781,0,0,3.595853,7.389007,0,1.629274,-1.629274,8.871297,63.36628,0.07048534,1.702591,0,0,7.389007
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.893646,2.893646,0,-1,0,2.893646,0,0,4.440892E-16,0,0,3.045943,2.893646,0,0,5.406157,5.759733,0,3.045943,-3.045943,5.660591,40.43271,0.07048534,3.183011,0,0,5.759733
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4561564,0.4561564,0,-1,0,0.4561564,0,0,0,0,0,0.4801646,0.4561564,0,0,8.790539,2.713789,0,0.4801646,-0.4801646,5.154453,36.81744,0.07048534,0.501772,0,0,2.713789
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.324055,2.233624,0,0,0,5.154453,36.81744,0.07048534,0,0,0,2.233624
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4178617,0.4178617,0,-1,0,0.4178617,0,0,5.551115E-17,0,0,0.4398544,0.4178617,0,0,9.324055,2.233624,0,0.4398544,-0.4398544,4.690805,33.50568,0.07048534,0.4596479,0,0,2.233624
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.100201,0.100201,0,-1,0,0.100201,0,0,1.387779E-17,0,0,0.1054747,0.100201,0,0,9.812782,1.79377,0,0.1054747,-0.1054747,4.579625,32.71154,0.07048534,0.1102211,0,0,1.79377
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1754738,0.1754738,0,-1,0,0.1754738,0,0,0,0,0,0.1847093,0.1754738,0,0,9.929976,1.688295,0,0.1847093,-0.1847093,4.384924,31.32083,0.07048534,0.1930212,0,0,1.688295
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01987786,0.01987786,0,-1,0,0.01987786,0,0,3.469447E-18,0,0,0.02092406,0.01987786,0,0,10.13521,1.503586,0,0.02092406,-0.02092406,4.362869,31.16329,0.07048534,0.02186564,0,0,1.503586
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2380659,0.2380659,0,-1,0,0.2380659,0,0,2.775558E-17,0,0,0.2505957,0.2380659,0,0,10.15846,1.482662,0,0.2505957,-0.2505957,4.098718,29.2765,0.07048534,0.2618725,0,0,1.482662
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2056828,0.2056828,0,-1,0,0.2056828,0,0,2.775558E-17,0,0,0.2165082,0.2056828,0,0,10.4369,1.232067,0,0.2165082,-0.2165082,3.870498,27.64636,0.07048534,0.2262511,0,0,1.232067
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.143011,0.143011,0,0,0,0.143011,0,0,0,0,0,0.1505379,0.143011,0,0,10.67746,1.015558,0,0.1505379,-0.1505379,3.711817,26.51293,0.07048534,0.1573121,0,0,1.015558
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.3180023,0.3180023,0,0,0,0.3180023,14.65122,0,0,0,0.04659121,0.3347392,0.3180023,0,0,10.84473,0.8650203,0,0.288148,-0.288148,3.408082,24.3434,0.07048534,0.3498025,0.03727297,0,0.9116116
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.00852107,0.00852107,0,0,0,0.00852107,4563.88,0,0,0,0.3888914,0.008969547,0.00852107,0,0,11.16489,0.5768723,0.3799219,0,0.3799219,3.768508,26.91786,0.0704738,0.009373177,0.3111131,0,0.9657637
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,1.912815,1.912815,1.25,0,0.50625,1.912815,15.26217,0,0,0,0.2919371,0.6977005,0.6628155,0,0,10.78497,0.918802,0,0.4057634,-0.4057634,3.340796,23.86278,0.0704738,2.104097,0.2335497,5,1.210739
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.1692737,0.1692737,0,-1,0,0.1692737,610.6959,0,0,0,1.033747,0.1781828,0.1692737,0,0,11.23582,0.5130386,0.8555645,0,0.8555645,4.152455,29.66034,0.07044783,0.186201,0.8269979,0,1.546786
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,-1,0,0,0,0,0,0,0.6869884,0,0,0,0,10.38025,1.283047,0.6869884,0,0.6869884,4.80419,34.31557,0.07042699,0,0.5495907,0,1.970035
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.026364,1.026364,0,-1,0,1.026364,115.4621,0,0,0,1.185062,1.080384,1.026364,0,0,9.693264,1.901336,0.1046785,0,0.1046785,4.903497,35.02491,0.07042382,1.129001,0.9480497,0,3.086398
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,-1,0,0,0,0,0,0,0.5231028,0,0,0,0,9.588586,1.995547,0.5231028,0,0.5231028,5.399755,38.56961,0.07040796,0,0.4184822,0,2.51865
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.2204695,0.2204695,0,-1,0,0.2204695,450.0699,0,0,0,0.9922668,0.2320731,0.2204695,0,0,9.065483,2.466339,0.7601936,0,0.7601936,6.120939,43.7209,0.07038493,0.2425164,0.7938134,0,3.458606
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0,0,0,0.9624,0,0,0,0,8.305289,3.150514,0.9624,0,0.9624,7.033951,50.24241,0.07035579,0,0.76992,0,4.112914
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.1214217,0.1214217,0,-1,0,0.1214217,533.9666,0,0,0,0.6483514,0.1278123,0.1214217,0,0,7.342889,4.016674,0.5205391,0,0.5205391,7.527778,53.76974,0.07034004,0.1335639,0.5186811,0,4.665025
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,1.366249,1.366249,0,-1,0,1.366249,56.48127,0,0,0,0.7716751,1.438157,1.366249,0,0,6.822351,4.485159,0,0.6664822,-0.6664822,6.825244,48.75165,0.07034004,1.502874,0.6173401,0,5.256834
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,0.9938712,0.9938712,0,-1,0,0.9938712,46.11889,0,1.110223E-16,0,0.4583624,1.04618,0.9938712,0,0,7.562886,3.818676,0,0.5878178,-0.5878178,6.20563,44.32584,0.07034004,1.093258,0.3666899,0,4.277039
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.216017,3.230859,0,0,0,6.20563,44.32584,0.07034004,0,0,0,3.230859
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5722951,0.5722951,0,-1,0,0.5722951,0,0,1.110223E-16,0,0,0.6024159,0.5722951,0,0,8.216017,3.230859,0,0.6024159,-0.6024159,5.570628,39.79012,0.07034004,0.6295246,0,0,3.230859
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.868328,2.497021,0,-1,0,2.497021,0,0,0.3713073,0.6581401,0,2.628443,2.497021,0,0,8.885368,2.628443,0,2.628443,-2.628443,2.800006,20,0.07034004,3.155161,0,0,2.628443
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.802699,0,0,-1,0,0,0,0,1.802699,1.982969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034004,1.982969,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2005413,0,0,-1,0,0,0,0,0.2005413,0.2205954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034004,0.2205954,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2558596,0,0,-1,0,0,0,0,0.2558596,0.2814455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034004,0.2814455,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.5348761,0,0,-1,0,0,0,0,0.5348761,0.5883637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034004,0.5883637,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2989123,0,0,-1,0,0,0,0,0.2989123,0.3288036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034004,0.3288036,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3626807,0,0,-1,0,0,0,0,0.3626807,0.3989488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034004,0.3989488,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4206158,0,0,-1,0,0,0,0,0.4206158,0.4626773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034004,0.4626773,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3348591,0,0,-1,0,0,0,0,0.3348591,0.3683451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07034004,0.3683451,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4035206,0.4035206,3.908784,0,1.232098,0.4035206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.07058579,0.4438727,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.2503793,0.2503793,3.755642,0,1.19029,0.2503793,25.25993,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.07080901,0.2754172,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,0.883781,0.883781,4.389044,0,1.363209,0.883781,56.48794,0,0,0,0.4992297,0,0,3.505263,3.33,5.082614,6.050921,3.82923,0,3.82923,12.81096,91.50669,0.07110056,0.9721591,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.007033092,0.007033092,0,0,0,0.007033092,11510.01,0,0,0,0.8095096,0.007403255,0.007033092,0,0,1.253385,9.497228,0.8021064,0,0.8021064,13.57191,96.942,0.07107616,0.007736402,0.6476077,0,10.30674
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.011214,1.011214,0,-1,0,1.011214,178.3872,0.2881622,0,0,1.803876,1.064436,1.011214,0,0,0.4512785,10.21912,0.4512785,0,0.4512785,14.00003,100,0.07106243,1.112335,1.443101,0,12.023
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,1.329087,1.329087,0,-1,0,1.329087,179.9972,0.9932801,0,0,2.392319,1.399039,1.329087,0,0,0,10.62527,0,0,0,14.00003,100,0.07106243,1.461996,1.913855,0,13.01759
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,-1,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07106243,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,-1,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07106243,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,1.764989,1.764989,0,-1,0,1.764989,178.8402,1.298627,0,0,3.156511,1.857884,1.764989,0,0,0,10.62527,0,0,0,14.00003,100,0.07106243,1.941488,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,0.6040208,0.6040208,0,-1,0,0.6040208,229.189,0.7485377,0,0,1.384349,0.6358114,0.6040208,0,0,0,10.62527,0,0,0,14.00003,100,0.07106243,0.6644229,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,1.645117,0,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07106243,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07106243,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.5246121,0.5246121,0,-1,0,0.5246121,150.3367,0.2364611,0,0,0.7886843,0.5522232,0.5246121,0,0,0,10.62527,0,0,0,14.00003,100,0.07106243,0.5770733,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.8277378,0.8277378,0,-1,0,0.8277378,0,0,1.110223E-16,0,0,0.871303,0.8277378,0,0,0,10.62527,0,0.871303,-0.871303,13.08159,93.43977,0.07106243,0.9105116,0,0,10.62527
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.489388,2.489388,0,-1,0,2.489388,0,0,4.440892E-16,0,0,2.620409,2.489388,0,0,0.9681144,9.753971,0,2.620409,-2.620409,10.31944,73.71014,0.07106243,2.738327,0,0,9.753971
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4788902,0.4788902,0,-1,0,0.4788902,0,0,0,0,0,0.504095,0.4788902,0,0,3.87968,7.133562,0,0.504095,-0.504095,9.788077,69.9147,0.07106243,0.5267792,0,0,7.133562
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.439785,6.629467,0,0,0,9.788077,69.9147,0.07106243,0,0,0,6.629467
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3544029,0.3544029,0,-1,0,0.3544029,0,0,5.551115E-17,0,0,0.3730556,0.3544029,0,0,4.439785,6.629467,0,0.3730556,-0.3730556,9.394842,67.10588,0.07106243,0.3898431,0,0,6.629467
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1831295,0.1831295,0,-1,0,0.1831295,0,0,2.775558E-17,0,0,0.1927679,0.1831295,0,0,4.854292,6.256412,0,0.1927679,-0.1927679,9.191648,65.6545,0.07106243,0.2014424,0,0,6.256412
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1618282,0.1618282,0,-1,0,0.1618282,0,0,2.775558E-17,0,0,0.1703455,0.1618282,0,0,5.068478,6.063644,0,0.1703455,-0.1703455,9.012088,64.37193,0.07106243,0.1780111,0,0,6.063644
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2635953,0.2635953,0,-1,0,0.2635953,0,0,0,0,0,0.2774687,0.2635953,0,0,5.257751,5.893298,0,0.2774687,-0.2774687,8.719609,62.2828,0.07106243,0.2899548,0,0,5.893298
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2145627,0.2145627,0,-1,0,0.2145627,0,0,2.775558E-17,0,0,0.2258555,0.2145627,0,0,5.56605,5.615829,0,0.2258555,-0.2258555,8.481537,60.58229,0.07106243,0.236019,0,0,5.615829
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1188245,0.1188245,0,-1,0,0.1188245,0,0,2.775558E-17,0,0,0.1250784,0.1188245,0,0,5.817,5.389974,0,0.1250784,-0.1250784,8.349693,59.64054,0.07106243,0.1307069,0,0,5.389974
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.955976,5.264895,0,0,0,8.349693,59.64054,0.07106243,0,0,0,5.264895
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2625552,0.2625552,0,0,0,0.2625552,0,0,0,0,0,0.276374,0.2625552,0,0,5.955976,5.264895,0,0.276374,-0.276374,8.05837,57.55967,0.07106243,0.2888108,0,0,5.264895
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.05674792,0.05674792,0,0,0,0.05674792,528.3834,0,0,0,0.2998466,0.05973465,0.05674792,0,0,6.263058,4.988522,0.2401119,0,0.2401119,8.28616,59.18673,0.07105514,0.06242272,0.2398773,0,5.288368
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,0.6942123,0.6942123,0,0,0,0.6942123,190.5946,0,0,0,1.323131,0.7307498,0.6942123,0,0,6.022946,5.204622,0.5923815,0,0.5923815,8.848142,63.20089,0.07103713,0.7636335,1.058505,0,6.527754
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,0.8746602,0.8746602,0,0,0,0.8746602,277.4026,0,0,0,2.426331,0.9206949,0.8746602,0,0,5.430565,5.737766,1.505636,0,1.505636,10.27651,73.40352,0.07099141,0.9621262,1.941064,0,8.164097
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,1.192607,1.192607,0,-1,0,1.192607,310.1566,0,0,0,3.698949,1.255376,1.192607,0,0,3.924929,7.092838,2.443574,0,2.443574,12.59469,89.9619,0.07091734,1.311867,2.95916,0,10.79179
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,-1,0,0,0,2.310265,0,0,3.791621,0,0,0,0,1.481355,9.292054,1.481355,0,1.481355,14.00003,100,0.07087251,0,3.033297,0,13.08368
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,1.944923,1.944923,0,-1,0,1.944923,238.7856,2.596909,0,0,4.644197,2.047288,1.944923,0,0,0,10.62527,0,0,0,14.00003,100,0.07087251,2.139416,3.715358,0,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.3516695,0.3516695,0,-1,0,0.3516695,1370.128,4.448143,0,0,4.818321,0.3701784,0.3516695,0,0,0,10.62527,0,0,0,14.00003,100,0.07087251,0.3868364,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,1.227414,1.227414,0,-1,0,1.227414,366.0338,3.200735,0,0,4.492749,1.292015,1.227414,0,0,0,10.62527,0,0,0,14.00003,100,0.07087251,1.350155,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,1.594211,1.594211,0,-1,0,1.594211,212.9134,1.716172,0,0,3.394289,1.678117,1.594211,0,0,0,10.62527,0,0,0,14.00003,100,0.07087251,1.753632,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,0.7816207,0.7816207,0,-1,0,0.7816207,368.9012,2.060649,0,0,2.883408,0.8227586,0.7816207,0,0,0,10.62527,0,0,0,14.00003,100,0.07087251,0.8597828,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,0.7403693,0.7403693,0,-1,0,0.7403693,270.8151,1.225696,0,0,2.005032,0.7793361,0.7403693,0,0,0,10.62527,0,0,0,14.00003,100,0.07087251,0.8144062,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,2.565901,2.565901,0,-1,0,2.565901,28.55799,0,0,0,0.7327698,2.700949,2.565901,0,0,0,10.62527,0,1.968179,-1.968179,11.92539,85.18115,0.07087251,2.822491,0.5862158,0,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.356186,1.356186,0,-1,0,1.356186,0,0,0,0,0,1.427564,1.356186,0,0,2.186865,8.657095,0,1.427564,-1.427564,10.4206,74.43272,0.07087251,1.491804,0,0,8.657095
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6787289,0.6787289,0,-1,0,0.6787289,0,0,0,0,0,0.7144515,0.6787289,0,0,3.773047,7.229532,0,0.7144515,-0.7144515,9.667503,69.05345,0.07087251,0.7466018,0,0,7.229532
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.017903,3.017903,0,-1,0,3.017903,0,0,4.440892E-16,0,0,3.17674,3.017903,0,0,4.566882,6.51508,0,3.17674,-3.17674,6.318925,45.13509,0.07087251,3.319693,0,0,6.51508
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.096593,3.33834,0,0,0,6.318925,45.13509,0.07087251,0,0,0,3.33834
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1308955,0.1308955,0,-1,0,0.1308955,0,0,0,0,0,0.1377848,0.1308955,0,0,8.096593,3.33834,0,0.1377848,-0.1377848,6.173687,44.09768,0.07087251,0.1439851,0,0,3.33834
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3342493,0.3342493,0,-1,0,0.3342493,0,0,5.551115E-17,0,0,0.3518413,0.3342493,0,0,8.249687,3.200556,0,0.3518413,-0.3518413,5.802814,41.44859,0.07087251,0.3676742,0,0,3.200556
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2102263,0.2102263,0,-1,0,0.2102263,0,0,2.775558E-17,0,0,0.2212909,0.2102263,0,0,8.640622,2.848714,0,0.2212909,-0.2212909,5.569553,39.78244,0.07087251,0.231249,0,0,2.848714
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1084813,0.1084813,0,-1,0,0.1084813,0,0,1.387779E-17,0,0,0.1141909,0.1084813,0,0,8.886501,2.627424,0,0.1141909,-0.1141909,5.449185,38.92268,0.07087251,0.1193295,0,0,2.627424
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2651295,0.2651295,0,-1,0,0.2651295,0,0,5.551115E-17,0,0,0.2790837,0.2651295,0,0,9.01338,2.513232,0,0.2790837,-0.2790837,5.155005,36.82139,0.07087251,0.2916424,0,0,2.513232
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3473367,0.3473367,0,-1,0,0.3473367,0,0,0,0,0,0.3656176,0.3473367,0,0,9.323473,2.234149,0,0.3656176,-0.3656176,4.76961,34.06858,0.07087251,0.3820704,0,0,2.234149
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2269686,0.2269686,0,-1,0,0.2269686,0,0,2.775558E-17,0,0,0.2389143,0.2269686,0,0,9.729714,1.868531,0,0.2389143,-0.2389143,4.517773,32.26974,0.07087251,0.2496654,0,0,1.868531
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2900851,0.2900851,0,0,0,0.2900851,0,0,0,0,0,0.3053527,0.2900851,0,0,9.995174,1.629617,0,0.3053527,-0.3053527,4.195903,29.97067,0.07087251,0.3190936,0,0,1.629617
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.2791234,0.2791234,0,0,0,0.2791234,82.39959,0,5.551115E-17,0,0.2299965,0.2938141,0.2791234,0,0,10.33446,1.324264,0,0.06381758,-0.06381758,4.128633,29.49018,0.07087251,0.3070357,0.1839972,0,1.554261
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,10.40536,1.260447,0.9601549,0,0.9601549,5.039516,35.99647,0.07084348,0,0.7681239,0,2.220602
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.2138663,0.2138663,0,0,0,0.2138663,567.4015,0,0,0,1.21348,0.2251224,0.2138663,0,0,9.445209,2.124586,0.9883581,0,0.9883581,5.977155,42.69388,0.07081363,0.2352529,0.9707844,0,3.338067
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,0,0,0,1.499226,0,0,0,0,8.456851,3.014108,1.499226,0,1.499226,7.399446,52.85308,0.07076839,0,1.199381,0,4.513335
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,0.9811845,0.9811845,0,-1,0,0.9811845,223.8523,0,0,0,2.196404,1.032826,0.9811845,0,0,6.957625,4.363412,1.163578,0,1.163578,8.503313,60.73783,0.07073332,1.079303,1.757123,0,6.559815
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,1.314915,1.314915,0,-1,0,1.314915,114.9681,0,0,0,1.511732,1.384121,1.314915,0,0,5.794047,5.410632,0.1276113,0,0.1276113,8.624375,61.60256,0.07072947,1.446406,1.209386,0,6.922364
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,-1,0,0,0,0,0,0,1.520828,0,0,0,0,5.666436,5.525482,1.520828,0,1.520828,10.06716,71.90813,0.07068369,0,1.216662,0,7.04631
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,0.6033183,0.6033183,0,-1,0,0.6033183,263.8727,0,0,0,1.591992,0.6350719,0.6033183,0,0,4.145607,6.894228,0.9569201,0,0.9569201,10.97497,78.39251,0.07065491,0.6636501,1.273594,0,8.486219
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.004473,1.004473,0,-1,0,1.004473,205.2583,0,0,0,2.061765,1.05734,1.004473,0,0,3.188688,7.755455,1.004425,0,1.004425,11.92785,85.19879,0.07062473,1.104921,1.649412,0,9.817221
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.3677401,0.3677401,0,-1,0,0.3677401,517.1843,0,0,0,1.901894,0.3870948,0.3677401,0,0,2.184263,8.659438,1.514799,0,1.514799,13.36492,95.46352,0.07057927,0.4045141,1.521515,0,10.56133
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0.08337112,0,0,0.7528344,0,0,0,0,0.6694633,10.02276,0.6694633,0,0.6694633,14.00003,100,0.0705592,0,0.6022676,0,10.77559
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0705592,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.90325,1.90325,0,-1,0,1.90325,0,0,2.220446E-16,0,0,2.003421,1.90325,0,0,0,10.62527,0,2.003421,-2.003421,11.88824,84.9158,0.0705592,2.093575,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.033074,2.033074,0,-1,0,2.033074,0,0,0,0,0,2.140078,2.033074,0,0,2.226024,8.621853,0,2.140078,-2.140078,9.632396,68.80269,0.0705592,2.236382,0,0,8.621853
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.603889,6.481775,0,0,0,9.632396,68.80269,0.0705592,0,0,0,6.481775
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.603889,6.481775,0,0,0,9.632396,68.80269,0.0705592,0,0,0,6.481775
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4038232,0.4038232,0,-1,0,0.4038232,0,0,5.551115E-17,0,0,0.4250771,0.4038232,0,0,4.603889,6.481775,0,0.4250771,-0.4250771,9.184325,65.6022,0.0705592,0.4442055,0,0,6.481775
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.3804733,0.3804733,0,-1,0,0.3804733,0,0,5.551115E-17,0,0,0.4004982,0.3804733,0,0,5.076196,6.056697,0,0.4004982,-0.4004982,8.762163,62.58675,0.0705592,0.4185206,0,0,6.056697
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1150135,0.1150135,0,-1,0,0.1150135,0,0,1.387779E-17,0,0,0.1210668,0.1150135,0,0,5.521194,5.656199,0,0.1210668,-0.1210668,8.634547,61.67522,0.0705592,0.1265148,0,0,5.656199
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.06990205,0.06990205,0,-1,0,0.06990205,0,0,0,0,0,0.07358111,0.06990205,0,0,5.655713,5.535132,0,0.07358111,-0.07358111,8.556986,61.12121,0.0705592,0.07689226,0,0,5.535132
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.4605745,0.4605745,0,-1,0,0.4605745,0,0,5.551115E-17,0,0,0.4848153,0.4605745,0,0,5.73747,5.461552,0,0.4848153,-0.4848153,8.045946,57.47093,0.0705592,0.506632,0,0,5.461552
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002642885,0.002642885,0,-1,0,0.002642885,0,0,4.336809E-19,0,0,0.002781984,0.002642885,0,0,6.276154,4.976736,0,0.002781984,-0.002781984,8.043014,57.44998,0.0705592,0.002907173,0,0,4.976736
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.05484872,0.05484872,0,-1,0,0.05484872,0,0,6.938894E-18,0,0,0.0577355,0.05484872,0,0,6.279244,4.973954,0,0.0577355,-0.0577355,7.982155,57.01528,0.0705592,0.06033359,0,0,4.973954
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1764328,0.1764328,0,0,0,0.1764328,0,0,2.775558E-17,0,0,0.1857187,0.1764328,0,0,6.343395,4.916219,0,0.1857187,-0.1857187,7.78639,55.61696,0.0705592,0.1940761,0,0,4.916219
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.2781381,0.2781381,0,0,0,0.2781381,38.29362,0,0,0,0.1065091,0.2927769,0.2781381,0,0,6.549749,4.7305,0,0.1862678,-0.1862678,7.590047,54.21451,0.0705592,0.3059519,0.08520731,0,4.837009
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.3220718,0.3220718,0,0,0,0.3220718,169.5165,0,0,0,0.5459649,0.3390229,0.3220718,0,0,6.756713,4.544232,0.206942,0,0.206942,7.786369,55.61681,0.07055299,0.3542789,0.4367719,0,5.090197
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.067459,1.067459,0,0,0,1.067459,99.78278,0,0,0,1.06514,1.123641,1.067459,0,0,6.549771,4.73048,0,0.05850084,-0.05850084,7.724704,55.17635,0.07055299,1.174205,0.852112,0,5.79562
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.325379,0.325379,0,-1,0,0.325379,583.6079,0,0,0,1.898938,0.3425043,0.325379,0,0,6.614772,4.671979,1.556434,0,1.556434,9.201266,65.7232,0.07050637,0.357917,1.51915,0,6.570917
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,1.282969,1.282969,0,-1,0,1.282969,171.2221,0,0,0,2.196727,1.350494,1.282969,0,0,5.058339,6.072769,0.8462331,0,0.8462331,10.00407,71.45753,0.07048105,1.411266,1.757382,0,8.269497
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,1.203664,1.203664,0,-1,0,1.203664,232.8308,0,0,0,2.802501,1.267015,1.203664,0,0,4.212106,6.834379,1.535486,0,1.535486,11.46076,81.86243,0.07043515,1.32403,2.242001,0,9.63688
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,-1,0,0,0,0,0,0,2.113081,0,0,0,0,2.67662,8.216316,2.113081,0,2.113081,13.46541,96.1813,0.07037209,0,1.690465,0,10.3294
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,1.437856,1.437856,0,-1,0,1.437856,190.5285,0.6624553,0,0,2.739526,1.513533,1.437856,0,0,0.563538,10.11809,0.563538,0,0.563538,14.00003,100,0.07035529,1.581642,2.191621,0,12.85762
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,1.183313,1.183313,0,-1,0,1.183313,199.1796,1.111325,0,0,2.356917,1.245592,1.183313,0,0,0,10.62527,0,0,0,14.00003,100,0.07035529,1.301644,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.078646,1.078646,0,-1,0,1.078646,252.6085,1.589334,0,0,2.724751,1.135417,1.078646,0,0,0,10.62527,0,0,0,14.00003,100,0.07035529,1.18651,2.179801,0,13.35003
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07035529,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07035529,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07035529,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.9766868,0.9766868,0,-1,0,0.9766868,0,0,1.110223E-16,0,0,1.028091,0.9766868,0,0,0,10.62527,0,1.028091,-1.028091,12.91632,92.25928,0.07035529,1.074355,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.7060791,0.7060791,0,-1,0,0.7060791,0,0,1.110223E-16,0,0,0.7432411,0.7060791,0,0,1.142324,9.597183,0,0.7432411,-0.7432411,12.13288,86.66325,0.07035529,0.776687,0,0,9.597183
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.9834602,0.9834602,0,-1,0,0.9834602,0,0,0,0,0,1.035221,0.9834602,0,0,1.968147,8.853942,0,1.035221,-1.035221,11.04166,78.86884,0.07035529,1.081806,0,0,8.853942
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.2885742,0.2885742,0,-1,0,0.2885742,0,0,0,0,0,0.3037624,0.2885742,0,0,3.118393,7.81872,0,0.3037624,-0.3037624,10.72147,76.58176,0.07035529,0.3174317,0,0,7.81872
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2634533,0.2634533,0,-1,0,0.2634533,0,0,5.551115E-17,0,0,0.2773193,0.2634533,0,0,3.455907,7.514958,0,0.2773193,-0.2773193,10.42915,74.49376,0.07035529,0.2897986,0,0,7.514958
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4662181,0.4662181,0,-1,0,0.4662181,0,0,5.551115E-17,0,0,0.4907559,0.4662181,0,0,3.764039,7.237639,0,0.4907559,-0.4907559,9.911844,70.79875,0.07035529,0.5128399,0,0,7.237639
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03570428,0.03570428,0,-1,0,0.03570428,0,0,6.938894E-18,0,0,0.03758346,0.03570428,0,0,4.309324,6.746883,0,0.03758346,-0.03758346,9.872229,70.51578,0.07035529,0.03927471,0,0,6.746883
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2372231,0.2372231,0,-1,0,0.2372231,0,0,2.775558E-17,0,0,0.2497086,0.2372231,0,0,4.351083,6.7093,0,0.2497086,-0.2497086,9.609013,68.63567,0.07035529,0.2609454,0,0,6.7093
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5290306,0.5290306,0,-1,0,0.5290306,0,0,1.110223E-16,0,0,0.5568743,0.5290306,0,0,4.628537,6.459591,0,0.5568743,-0.5568743,9.022016,64.44284,0.07035529,0.5819336,0,0,6.459591
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2053458,0.2053458,0,-1,0,0.2053458,0,0,2.775558E-17,0,0,0.2161534,0.2053458,0,0,5.247286,5.902717,0,0.2161534,-0.2161534,8.794169,62.81537,0.07035529,0.2258803,0,0,5.902717
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.167668,0.167668,0,0,0,0.167668,0,0,2.775558E-17,0,0,0.1764926,0.167668,0,0,5.487457,5.686563,0,0.1764926,-0.1764926,8.60813,61.48652,0.07035529,0.1844348,0,0,5.686563
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.2218408,0.2218408,0,0,0,0.2218408,125.8653,0,0,0,0.2792206,0.2335167,0.2218408,0,0,5.683559,5.51007,0.04570387,0,0.04570387,8.651488,61.79622,0.07035393,0.2440249,0.2233764,0,5.789291
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,0.6842946,0.6842946,0,0,0,0.6842946,177.7859,0,0,0,1.216579,0.7203101,0.6842946,0,0,5.637856,5.551204,0.496269,0,0.496269,9.122291,65.15909,0.07033914,0.7527241,0.9732633,0,6.767783
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.1035,1.1035,0,0,0,1.1035,211.6195,0,0,0,2.335222,1.161579,1.1035,0,0,5.141587,5.997846,1.173643,0,1.173643,10.23571,73.11204,0.07030419,1.21385,1.868178,0,8.333068
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,1.193497,1.193497,0,-1,0,1.193497,287.8739,0,0,0,3.435767,1.256313,1.193497,0,0,3.967944,7.054125,2.179454,0,2.179454,12.30332,87.88067,0.07023939,1.312847,2.748614,0,10.48989
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,1.250699,1.250699,0,-1,0,1.250699,312.0744,0.7980961,0,0,3.903111,1.316525,1.250699,0,0,1.78849,9.015634,1.78849,0,1.78849,14.00003,100,0.0701863,1.375769,3.122488,0,12.91874
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.4857364,0.4857364,0,-1,0,0.4857364,964.5592,4.173914,0,0,4.685215,0.5113015,0.4857364,0,0,0,10.62527,0,0,0,14.00003,100,0.0701863,0.53431,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,0.8356384,0.8356384,0,-1,0,0.8356384,557.2117,3.776656,0,0,4.656275,0.8796194,0.8356384,0,0,0,10.62527,0,0,0,14.00003,100,0.0701863,0.9192022,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,-1,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0701863,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,1.518072,1.518072,0,-1,0,1.518072,192.8458,1.329567,0,0,2.927538,1.59797,1.518072,0,0,0,10.62527,0,0,0,14.00003,100,0.0701863,1.669879,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.2447288,0.2447288,0,-1,0,0.2447288,1151.924,2.56148,0,0,2.819089,0.2576092,0.2447288,0,0,0,10.62527,0,0,0,14.00003,100,0.0701863,0.2692017,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,0.7920789,0.7920789,0,-1,0,0.7920789,240.7434,1.07311,0,0,1.906878,0.8337672,0.7920789,0,0,0,10.62527,0,0,0,14.00003,100,0.0701863,0.8712868,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,1.592505,1.592505,0,-1,0,1.592505,50.26778,0,2.220446E-16,0,0.8005171,1.676321,1.592505,0,0,0,10.62527,0,0.8758042,-0.8758042,13.07685,93.40588,0.0701863,1.751756,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.955056,1.955056,0,-1,0,1.955056,0,0,4.440892E-16,0,0,2.057953,1.955056,0,0,0.9731157,9.74947,0,2.057953,-2.057953,10.90758,77.9111,0.0701863,2.150561,0,0,9.74947
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.386887,2.386887,0,-1,0,2.386887,0,0,4.440892E-16,0,0,2.512512,2.386887,0,0,3.259731,7.691516,0,2.512512,-2.512512,8.259155,58.99385,0.0701863,2.625575,0,0,7.691516
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.788885,0.788885,0,-1,0,0.788885,0,0,1.110223E-16,0,0,0.8304052,0.788885,0,0,6.051411,5.179004,0,0.8304052,-0.8304052,7.383832,52.74155,0.0701863,0.8677735,0,0,5.179004
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.974083,4.348599,0,0,0,7.383832,52.74155,0.0701863,0,0,0,4.348599
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.974083,4.348599,0,0,0,7.383832,52.74155,0.0701863,0,0,0,4.348599
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2137396,0.2137396,0,-1,0,0.2137396,0,0,2.775558E-17,0,0,0.224989,0.2137396,0,0,6.974083,4.348599,0,0.224989,-0.224989,7.146672,51.04756,0.0701863,0.2351135,0,0,4.348599
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1689399,0.1689399,0,-1,0,0.1689399,0,0,2.775558E-17,0,0,0.1778315,0.1689399,0,0,7.224072,4.12361,0,0.1778315,-0.1778315,6.959221,49.70863,0.0701863,0.1858339,0,0,4.12361
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.197314,0.197314,0,-1,0,0.197314,0,0,0,0,0,0.2076989,0.197314,0,0,7.421662,3.945779,0,0.2076989,-0.2076989,6.740287,48.14481,0.0701863,0.2170454,0,0,3.945779
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1513286,0.1513286,0,-1,0,0.1513286,0,0,0,0,0,0.1592933,0.1513286,0,0,7.652439,3.73808,0,0.1592933,-0.1592933,6.572378,46.94546,0.0701863,0.1664615,0,0,3.73808
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1727019,0.1727019,0,-1,0,0.1727019,0,0,0,0,0,0.1817915,0.1727019,0,0,7.829431,3.578786,0,0.1817915,-0.1817915,6.380753,45.57671,0.0701863,0.1899721,0,0,3.578786
