Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4213088,0.4213088,0,-1,0,0.4213088,0,0,5.551115E-17,0,0,0.443483,0.4213088,0,0,8.031422,3.396995,0,0.443483,-0.443483,5.91328,42.23763,0.0701863,0.4634397,0,0,3.396995
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1785454,0.1785454,0,0,0,0.1785454,0,0,2.775558E-17,0,0,0.1879425,0.1785454,0,0,8.52418,2.953512,0,0.1879425,-0.1879425,5.715172,40.82257,0.0701863,0.1963999,0,0,2.953512
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.273385,0.273385,0,0,0,0.273385,31.82348,0,0,0,0.08700061,0.2877736,0.273385,0,0,8.733006,2.765569,0,0.200773,-0.200773,5.503538,39.31091,0.0701863,0.3007235,0.06960049,0,2.85257
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.093436,1.093436,0,0,0,1.093436,35.00212,0,0,0,0.3827256,1.150985,1.093436,0,0,8.956086,2.564796,0,0.7682592,-0.7682592,4.693722,33.52652,0.0701863,1.202779,0.3061804,0,2.947522
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,0.9091169,0.9091169,0,0,0,0.9091169,32.00608,0,1.110223E-16,0,0.2909727,0.9569652,0.9091169,0,0,9.809708,1.796537,0,0.6659924,-0.6659924,3.991704,28.51212,0.0701863,1.000029,0.2327782,0,2.08751
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,1.423505,1.423505,0,-1,0,1.423505,86.57145,0,0,0.2576915,1.232349,1.498426,1.423505,0,0,10.5497,1.130545,0,0.2660774,-0.2660774,3.711234,26.50876,0.0701863,1.565855,0.9858789,0,2.362893
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.4082957,0.4082957,0,-1,0,0.4082957,212.3098,0,0,0,0.8668519,0.4297849,0.4082957,0,0,10.84534,0.8644673,0.437067,0,0.437067,4.125872,29.47046,0.07017334,0.4491252,0.6934815,0,1.731319
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,-1,0,0,0,0,0,0,0.6577263,0,0,0,0,10.40827,1.257828,0.6577263,0,0.6577263,4.749846,33.92741,0.07015384,0,0.526181,0,1.915554
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,1.469421,1.469421,0,-1,0,1.469421,165.7585,0,0,0,2.43569,1.546759,1.469421,0,0,9.750547,1.849781,0.8889309,0,0.8889309,5.59316,39.95107,0.07012751,1.616364,1.948552,0,4.285471
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.3171641,0.3171641,0,-1,0,0.3171641,1041.923,0,0,0,3.304608,0.333857,0.3171641,0,0,8.861617,2.649819,2.970751,0,2.970751,8.411462,60.08175,0.07003965,0.3488805,2.643686,0,5.954427
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,1.407747,1.407747,0,-1,0,1.407747,147.0557,0,0,0,2.070173,1.481839,1.407747,0,0,5.890866,5.323494,0.5883335,0,0.5883335,8.969604,64.06847,0.07002228,1.548522,1.656138,0,7.393668
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,2.763812,2.763812,0,-1,0,2.763812,76.4173,0,0,0,2.112031,2.909276,2.763812,0,0,5.302533,5.852995,0,0.7972454,-0.7972454,8.129233,58.06583,0.07002228,3.040193,1.689624,0,7.965025
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,1.203327,1.203327,0,-1,0,1.203327,124.6057,0,0,0,1.499414,1.26666,1.203327,0,0,6.188361,5.055749,0.232754,0,0.232754,8.350043,59.64305,0.07001541,1.323659,1.199531,0,6.555163
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,1.579101,1.579101,0,-1,0,1.579101,43.58302,0,0,0,0.6882198,1.662211,1.579101,0,0,5.955607,5.265228,0,0.9739915,-0.9739915,7.323366,52.30965,0.07001541,1.737011,0.5505759,0,5.953448
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.03782,4.291236,0,0,0,7.323366,52.30965,0.07001541,0,0,0,4.291236
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.8554792,0.8554792,0,-1,0,0.8554792,0,0,1.110223E-16,0,0,0.9005045,0.8554792,0,0,7.03782,4.291236,0,0.9005045,-0.9005045,6.374151,45.52956,0.07001541,0.9410272,0,0,4.291236
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.967624,1.967624,0,-1,0,1.967624,0,0,2.220446E-16,0,0,2.071183,1.967624,0,0,8.038381,3.390732,0,2.071183,-2.071183,4.190932,29.93517,0.07001541,2.164386,0,0,3.390732
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1075794,0.1075794,0,-1,0,0.1075794,0,0,0,0,0,0.1132415,0.1075794,0,0,10.33969,1.319549,0,0.1132415,-0.1132415,4.071566,29.08255,0.07001541,0.1183373,0,0,1.319549
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.297394,0.297394,0,-1,0,0.297394,0,0,0,0,0,0.3130463,0.297394,0,0,10.46552,1.206308,0,0.3130463,-0.3130463,3.741586,26.72556,0.07001541,0.3271334,0,0,1.206308
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.08453631,0.08453631,0,-1,0,0.08453631,0,0,0,0,0,0.08898558,0.08453631,0,0,10.81335,0.8932613,0,0.08898558,-0.08898558,3.647787,26.05557,0.07001541,0.09298994,0,0,0.8932613
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91222,0.8042756,0,0,0,3.647787,26.05557,0.07001541,0,0,0,0.8042756
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.334172,0.334172,0,-1,0,0.334172,0,0,5.551115E-17,0,0,0.35176,0.334172,0,0,10.91222,0.8042756,0,0.35176,-0.35176,3.276999,23.40709,0.07001541,0.3675892,0,0,0.8042756
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1002441,0.1002441,0,-1,0,0.1002441,0,0,1.387779E-17,0,0,0.1055201,0.1002441,0,0,11.30307,0.4525156,0,0.1055201,-0.1055201,3.165771,22.6126,0.07001541,0.1102685,0,0,0.4525156
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04696255,0.04696255,0,-1,0,0.04696255,0,0,6.938894E-18,0,0,0.04943426,0.04696255,0,0,11.42031,0.3469955,0,0.04943426,-0.04943426,3.113663,22.2404,0.07001541,0.0516588,0,0,0.3469955
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5009069,0.2826832,0,-1,0,0.2826832,0,0,0.2182237,0.2683144,0,0.2975613,0.2826832,0,0,11.47524,0.2975613,0,0.2975613,-0.2975613,2.800006,20,0.07001541,0.5509976,0,0,0.2975613
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1330436,0.1330436,3.638307,0,1.158258,0.1330436,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.07022224,0.1463479,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.1225041,0.1225041,3.627767,0,1.15538,0.1225041,258.0922,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.07041779,0.1347545,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,0.8168467,0.8168467,4.32211,0,1.344936,0.8168467,99.98175,0,0,0,0.8166976,0,0,3.505263,3.33,4.829687,6.278556,4.146698,0,4.146698,13.35209,95.37186,0.07068629,0.8985313,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,1.302832,1.302832,0,0,0,1.302832,67.42686,0,0,0,0.8784587,1.371402,1.302832,0,0,0.6829891,10.01058,0,0.4929434,-0.4929434,12.83248,91.66039,0.07068629,1.433115,0.702767,0,10.88904
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.148398,1.148398,0,-1,0,1.148398,160.9923,0,0,0,1.848833,1.20884,1.148398,0,0,1.230704,9.51764,0.6399924,0,0.6399924,13.43963,95.99716,0.07066731,1.263238,1.479066,0,11.36647
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.4239249,0.4239249,0,-1,0,0.4239249,667.6018,1.793182,0,0,2.83013,0.4462367,0.4239249,0,0,0.5907116,10.09363,0.5907116,0,0.5907116,14.00003,100,0.0706498,0.4663174,2.264104,0,12.92376
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,0.7592349,0.7592349,0,-1,0,0.7592349,506.1247,3.043481,0,0,3.842675,0.7991946,0.7592349,0,0,0,10.62527,0,0,0,14.00003,100,0.0706498,0.8351584,3.07414,0,14.46795
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.1411049,0.1411049,0,-1,0,0.1411049,2707.525,3.67192,0,0,3.820451,0.1485315,0.1411049,0,0,0,10.62527,0,0,0,14.00003,100,0.0706498,0.1552154,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.3823881,0.3823881,0,-1,0,0.3823881,764.8369,2.522131,0,0,2.924645,0.4025138,0.3823881,0,0,0,10.62527,0,0,0,14.00003,100,0.0706498,0.4206269,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.1830448,0.1830448,0,-1,0,0.1830448,1739.111,2.990674,0,0,3.183353,0.1926787,0.1830448,0,0,0,10.62527,0,0,0,14.00003,100,0.0706498,0.2013493,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.4660009,0.4660009,0,-1,0,0.4660009,442.145,1.569872,0,0,2.0604,0.4905272,0.4660009,0,0,0,10.62527,0,0,0,14.00003,100,0.0706498,0.512601,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.1690688,0.1690688,0,-1,0,0.1690688,954.7815,1.43627,0,0,1.614237,0.1779671,0.1690688,0,0,0,10.62527,0,0,0,14.00003,100,0.0706498,0.1859756,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,0.5924631,0.5924631,0,-1,0,0.5924631,91.50967,0,0,0,0.542161,0.6236454,0.5924631,0,0,0,10.62527,0,0.08148433,-0.08148433,13.91414,99.38649,0.0706498,0.6517094,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09053814,10.54379,0,0,0,13.91414,99.38649,0.0706498,0,0,0,10.54379
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.345642,1.345642,0,-1,0,1.345642,0,0,2.220446E-16,0,0,1.416465,1.345642,0,0,0.09053814,10.54379,0,1.416465,-1.416465,12.42105,88.72161,0.0706498,1.480206,0,0,10.54379
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.664388,9.127325,0,0,0,12.42105,88.72161,0.0706498,0,0,0,9.127325
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.352475,3.33,0,-1,0,3.33,0,0,0.02247473,0.3577222,0,3.505263,3.33,0,0,1.664388,9.127325,0,3.505263,-3.505263,8.726179,62.32973,0.0706498,3.687722,0,0,9.127325
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.05714749,0.05714749,0,-1,0,0.05714749,0,0,6.938894E-18,0,0,0.06015525,0.05714749,0,0,5.559125,5.622062,0,0.06015525,-0.06015525,8.66277,61.8768,0.0706498,0.06286223,0,0,5.622062
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3364726,0.3364726,0,-1,0,0.3364726,0,0,0,0,0,0.3541817,0.3364726,0,0,5.625964,5.561907,0,0.3541817,-0.3541817,8.28943,59.21009,0.0706498,0.3701199,0,0,5.561907
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4198608,0.4198608,0,-1,0,0.4198608,0,0,0,0,0,0.4419588,0.4198608,0,0,6.019499,5.207725,0,0.4419588,-0.4419588,7.823564,55.88249,0.0706498,0.4618469,0,0,5.207725
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2191728,0.2191728,0,-1,0,0.2191728,0,0,2.775558E-17,0,0,0.2307082,0.2191728,0,0,6.510564,4.765766,0,0.2307082,-0.2307082,7.580376,54.14544,0.0706498,0.2410901,0,0,4.765766
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.5575688,0.5575688,0,-1,0,0.5575688,0,0,0,0,0,0.5869145,0.5575688,0,0,6.766907,4.535058,0,0.5869145,-0.5869145,6.961714,49.72643,0.0706498,0.6133257,0,0,4.535058
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2894375,0.2894375,0,-1,0,0.2894375,0,0,0,0,0,0.3046711,0.2894375,0,0,7.419034,3.948143,0,0.3046711,-0.3046711,6.640563,47.4325,0.0706498,0.3183813,0,0,3.948143
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.5027567,0.5027567,0,-1,0,0.5027567,0,0,1.110223E-16,0,0,0.5292176,0.5027567,0,0,7.757558,3.643472,0,0.5292176,-0.5292176,6.082718,43.4479,0.0706498,0.5530324,0,0,3.643472
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01179991,0.01179991,0,0,0,0.01179991,0,0,1.734723E-18,0,0,0.01242096,0.01179991,0,0,8.345577,3.114255,0,0.01242096,-0.01242096,6.069625,43.35438,0.0706498,0.0129799,0,0,3.114255
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.2763211,0.2763211,0,0,0,0.2763211,82.34835,0,0,0,0.2275459,0.2908643,0.2763211,0,0,8.359379,3.101834,0,0.06331846,-0.06331846,6.002882,42.87764,0.0706498,0.3039533,0.1820367,0,3.32938
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,8.429732,3.038515,1.349564,0,1.349564,7.283191,52.02269,0.07060984,0,1.079651,0,4.38808
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,1.22363,1.22363,0,0,0,1.22363,195.8023,0,0,0,2.395894,1.288031,1.22363,0,0,7.080168,4.253123,1.107863,0,1.107863,8.334202,59.5299,0.07057706,1.345993,1.916716,0,6.649017
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,1.199475,1.199475,0,-1,0,1.199475,272.7802,0,0,0,3.27193,1.262605,1.199475,0,0,5.972305,5.2502,2.009325,0,2.009325,10.24041,73.14568,0.0705177,1.319422,2.617544,0,8.52213
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,1.977672,1.977672,0,-1,0,1.977672,183.4705,0,0,0,3.628445,2.08176,1.977672,0,0,3.96298,7.058592,1.546684,0,1.546684,11.70773,83.62646,0.07047207,2.17544,2.902756,0,10.68704
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,1.79508,1.79508,0,-1,0,1.79508,236.0405,0,0,0,4.237115,1.889557,1.79508,0,0,2.416296,8.450608,2.347558,0,2.347558,13.93482,99.53421,0.07040293,1.974587,3.389692,0,12.68772
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,-1,0,0,0,3.702516,0,0,3.771254,0,0,0,0,0.06873795,10.56341,0.06873795,0,0.06873795,14.00003,100,0.07040091,0,3.017003,0,14.33466
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.3582231,0.3582231,0,-1,0,0.3582231,918.83,2.914385,0,0,3.291461,0.377077,0.3582231,0,0,0,10.62527,0,0,0,14.00003,100,0.07040091,0.3940454,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,1.833726,1.833726,0,-1,0,1.833726,157.5801,0.9593488,0,0,2.889586,1.930238,1.833726,0,0,0,10.62527,0,0,0,14.00003,100,0.07040091,2.017098,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.02496617,0.02496617,0,-1,0,0.02496617,9643.887,2.381429,0,0,2.407709,0.02628018,0.02496617,0,0,0,10.62527,0,0,0,14.00003,100,0.07040091,0.02746279,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07040091,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,1.512246,1.512246,0,-1,0,1.512246,28.33716,0,2.220446E-16,0,0.4285274,1.591838,1.512246,0,0,0,10.62527,0,1.16331,-1.16331,12.77379,91.24119,0.07040091,1.66347,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.712087,1.712087,0,-1,0,1.712087,0,0,2.220446E-16,0,0,1.802197,1.712087,0,0,1.292567,9.461964,0,1.802197,-1.802197,10.87411,77.67206,0.07040091,1.883295,0,0,9.461964
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.64286,1.64286,0,-1,0,1.64286,0,0,0,0,0,1.729327,1.64286,0,0,3.295007,7.659768,0,1.729327,-1.729327,9.051239,64.65158,0.07040091,1.807146,0,0,7.659768
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.6010552,0.6010552,0,-1,0,0.6010552,0,0,1.110223E-16,0,0,0.6326897,0.6010552,0,0,5.216481,5.930441,0,0.6326897,-0.6326897,8.384326,59.88792,0.07040091,0.6611607,0,0,5.930441
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.9183587,0.9183587,0,-1,0,0.9183587,0,0,1.110223E-16,0,0,0.9666933,0.9183587,0,0,5.91947,5.297751,0,0.9666933,-0.9666933,7.365342,52.60948,0.07040091,1.010195,0,0,5.297751
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.993574,4.331058,0,0,0,7.365342,52.60948,0.07040091,0,0,0,4.331058
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.993574,4.331058,0,0,0,7.365342,52.60948,0.07040091,0,0,0,4.331058
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.256364,0.256364,0,-1,0,0.256364,0,0,0,0,0,0.2698568,0.256364,0,0,6.993574,4.331058,0,0.2698568,-0.2698568,7.080887,50.57767,0.07040091,0.2820003,0,0,4.331058
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1840338,0.1840338,0,-1,0,0.1840338,0,0,2.775558E-17,0,0,0.1937197,0.1840338,0,0,7.293415,4.061201,0,0.1937197,-0.1937197,6.876689,49.11911,0.07040091,0.2024371,0,0,4.061201
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1407359,0.1407359,0,-1,0,0.1407359,0,0,0,0,0,0.1481431,0.1407359,0,0,7.508658,3.867481,0,0.1481431,-0.1481431,6.720532,48.00371,0.07040091,0.1548095,0,0,3.867481
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1073189,0.1073189,0,-1,0,0.1073189,0,0,1.387779E-17,0,0,0.1129673,0.1073189,0,0,7.673262,3.719338,0,0.1129673,-0.1129673,6.601454,47.15315,0.07040091,0.1180508,0,0,3.719338
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1027291,0.1027291,0,-1,0,0.1027291,0,0,1.387779E-17,0,0,0.1081359,0.1027291,0,0,7.798781,3.606371,0,0.1081359,-0.1081359,6.487469,46.33897,0.07040091,0.1130021,0,0,3.606371
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.05295572,0.05295572,0,0,0,0.05295572,0,0,6.938894E-18,0,0,0.05574286,0.05295572,0,0,7.918932,3.498235,0,0.05574286,-0.05574286,6.428711,45.91927,0.07040091,0.05825129,0,0,3.498235
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.09220267,0.09220267,0,0,0,0.09220267,224.369,0,0,0,0.2068742,0.09705544,0.09220267,0,0,7.980869,3.442492,0.1098187,0,0.1098187,6.532894,46.66344,0.07039768,0.1014229,0.1654993,0,3.649366
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,1.440535,1.440535,0,0,0,1.440535,79.27136,0,0,0,1.141932,1.516353,1.440535,0,0,7.87105,3.541329,0,0.374421,-0.374421,6.13822,43.84434,0.07039768,1.584589,0.9135455,0,4.683261
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0,0,0,2.295148,0,0,0,0,8.287073,3.166908,2.295148,0,2.295148,8.315588,59.39694,0.07033022,0,1.836118,0,5.462056
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.3976319,0.3976319,0,-1,0,0.3976319,876.9272,0,0,0,3.486942,0.4185598,0.3976319,0,0,5.991926,5.232541,3.068382,0,3.068382,11.22651,80.1892,0.07024024,0.437395,2.789553,0,8.719483
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,1.527311,1.527311,0,-1,0,1.527311,266.5273,0,0,0,4.070702,1.607696,1.527311,0,0,2.923544,7.994085,2.463005,0,2.463005,13.56312,96.87926,0.07016817,1.680042,3.256561,0,12.06479
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,1.221586,1.221586,0,-1,0,1.221586,341.5631,2.426069,0,0,4.172488,1.28588,1.221586,0,0,0.4605382,10.21079,0.4605382,0,0.4605382,14.00003,100,0.07015472,1.343745,3.337991,0,14.38328
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.3424858,0.3424858,0,-1,0,0.3424858,1235.587,3.8712,0,0,4.231711,0.3605114,0.3424858,0,0,0,10.62527,0,0,0,14.00003,100,0.07015472,0.3767344,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,2.56693,2.56693,0,-1,0,2.56693,152.5742,1.214442,0,0,3.916473,2.702031,2.56693,0,0,0,10.62527,0,0,0,14.00003,100,0.07015472,2.823623,3.133178,0,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.078173,1.078173,0,-1,0,1.078173,329.4502,2.417124,0,0,3.552043,1.134919,1.078173,0,0,0,10.62527,0,0,0,14.00003,100,0.07015472,1.18599,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,0.9347586,0.9347586,0,-1,0,0.9347586,329.412,2.095251,0,0,3.079207,0.9839564,0.9347586,0,0,0,10.62527,0,0,0,14.00003,100,0.07015472,1.028234,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,1.702381,1.702381,0,-1,0,1.702381,122.3459,0.2908138,0,0,2.082794,1.79198,1.702381,0,0,0,10.62527,0,0,0,14.00003,100,0.07015472,1.872619,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07015472,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07015472,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.503203,0.503203,0,-1,0,0.503203,0,0,1.110223E-16,0,0,0.5296874,0.503203,0,0,0,10.62527,0,0.5296874,-0.5296874,13.44169,96.01187,0.07015472,0.5535234,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.5334615,0.5334615,0,-1,0,0.5334615,0,0,1.110223E-16,0,0,0.5615384,0.5334615,0,0,0.5885416,10.09559,0,0.5615384,-0.5615384,12.84978,91.78392,0.07015472,0.5868077,0,0,10.09559
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.8519546,0.8519546,0,-1,0,0.8519546,0,0,1.110223E-16,0,0,0.8967943,0.8519546,0,0,1.212473,9.534048,0,0.8967943,-0.8967943,11.90447,85.03176,0.07015472,0.93715,0,0,9.534048
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1167262,0.1167262,0,-1,0,0.1167262,0,0,0,0,0,0.1228697,0.1167262,0,0,2.208911,8.637254,0,0.1228697,-0.1228697,11.77495,84.10665,0.07015472,0.1283988,0,0,8.637254
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345433,8.514384,0,0,0,11.77495,84.10665,0.07015472,0,0,0,8.514384
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.009038243,0.009038243,0,-1,0,0.009038243,0,0,1.734723E-18,0,0,0.00951394,0.009038243,0,0,2.345433,8.514384,0,0.00951394,-0.00951394,11.76493,84.03502,0.07015472,0.009942067,0,0,8.514384
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2051323,0.2051323,0,-1,0,0.2051323,0,0,2.775558E-17,0,0,0.2159287,0.2051323,0,0,2.356004,8.50487,0,0.2159287,-0.2159287,11.53732,82.40925,0.07015472,0.2256455,0,0,8.50487
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1465802,0.1465802,0,-1,0,0.1465802,0,0,0,0,0,0.154295,0.1465802,0,0,2.595925,8.288941,0,0.154295,-0.154295,11.37468,81.24753,0.07015472,0.1612383,0,0,8.288941
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.3913014,0.3913014,0,-1,0,0.3913014,0,0,5.551115E-17,0,0,0.4118962,0.3913014,0,0,2.767364,8.134646,0,0.4118962,-0.4118962,10.9405,78.14627,0.07015472,0.4304315,0,0,8.134646
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01450831,0.01450831,0,-1,0,0.01450831,0,0,1.734723E-18,0,0,0.0152719,0.01450831,0,0,3.225026,7.722751,0,0.0152719,-0.0152719,10.9244,78.03128,0.07015472,0.01595914,0,0,7.722751
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.006885668,0.006885668,0,0,0,0.006885668,0,0,0,0,0,0.007248071,0.006885668,0,0,3.241995,7.707479,0,0.007248071,-0.007248071,10.91676,77.97671,0.07015472,0.007574235,0,0,7.707479
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.3291376,0.3291376,0,0,0,0.3291376,71.96761,0,0,0,0.2368725,0.3464606,0.3291376,0,0,3.250048,7.700231,0,0.1095882,-0.1095882,10.80125,77.1516,0.07015472,0.3620514,0.189498,0,7.937103
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.013456,1.013456,0,0,0,1.013456,114.2535,0,0,0,1.157909,1.066795,1.013456,0,0,3.371813,7.590642,0.09111324,0,0.09111324,10.88768,77.769,0.07015206,1.114801,0.9263268,0,8.748551
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,3.2807,7.672644,1.891126,0,1.891126,12.68176,90.58383,0.07009685,0,1.512901,0,9.56377
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,0.8521116,0.8521116,0,-1,0,0.8521116,312.5171,0.3764604,0,0,2.662994,0.8969596,0.8521116,0,0,1.389574,9.374658,1.389574,0,1.389574,14.00003,100,0.07005634,0.9373228,2.130395,0,12.03765
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.029156,1.029156,0,-1,0,1.029156,326.4116,2.275963,0,0,3.359286,1.083323,1.029156,0,0,0,10.62527,0,0,0,14.00003,100,0.07005634,1.132072,2.687428,0,13.98456
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.4675635,0.4675635,0,-1,0,0.4675635,837.8549,3.425332,0,0,3.917504,0.4921722,0.4675635,0,0,0,10.62527,0,0,0,14.00003,100,0.07005634,0.5143199,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,0.7521976,0.7521976,0,-1,0,0.7521976,392.5358,2.160858,0,0,2.952645,0.7917869,0.7521976,0,0,0,10.62527,0,0,0,14.00003,100,0.07005634,0.8274173,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.002431445,0.002431445,0,-1,0,0.002431445,107781.3,2.618084,0,0,2.620644,0.002559416,0.002431445,0,0,0,10.62527,0,0,0,14.00003,100,0.07005634,0.00267459,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,1.627015,1.627015,0,-1,0,1.627015,176.0439,1.151614,0,0,2.864261,1.712647,1.627015,0,0,0,10.62527,0,0,0,14.00003,100,0.07005634,1.789716,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.3903591,0.3903591,0,-1,0,0.3903591,601.6216,1.93758,0,0,2.348484,0.4109043,0.3903591,0,0,0,10.62527,0,0,0,14.00003,100,0.07005634,0.429395,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.058996,1.058996,0,-1,0,1.058996,123.2689,0.1906799,0,0,1.305413,1.114733,1.058996,0,0,0,10.62527,0,0,0,14.00003,100,0.07005634,1.164896,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,0.7952264,0.7952264,0,-1,0,0.7952264,61.26738,0,0,0,0.4872144,0.8370804,0.7952264,0,0,0,10.62527,0,0.349866,-0.349866,13.63124,97.36578,0.07005634,0.8747491,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.38874,10.27541,0,0,0,13.63124,97.36578,0.07005634,0,0,0,10.27541
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.6368429,0.6368429,0,-1,0,0.6368429,0,0,0,0,0,0.6703609,0.6368429,0,0,0.38874,10.27541,0,0.6703609,-0.6703609,12.92461,92.31849,0.07005634,0.7005272,0,0,10.27541
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.711694,1.711694,0,-1,0,1.711694,0,0,2.220446E-16,0,0,1.801783,1.711694,0,0,1.133586,9.605047,0,1.801783,-1.801783,11.02537,78.75247,0.07005634,1.882864,0,0,9.605047
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.8063732,0.8063732,0,-1,0,0.8063732,0,0,0,0,0,0.8488138,0.8063732,0,0,3.135567,7.803264,0,0.8488138,-0.8488138,10.13064,72.36156,0.07005634,0.8870105,0,0,7.803264
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3532559,0.3532559,0,-1,0,0.3532559,0,0,5.551115E-17,0,0,0.3718483,0.3532559,0,0,4.078693,6.95445,0,0.3718483,-0.3718483,9.738677,69.56184,0.07005634,0.3885815,0,0,6.95445
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4036182,0.4036182,0,-1,0,0.4036182,0,0,5.551115E-17,0,0,0.4248612,0.4036182,0,0,4.491858,6.582602,0,0.4248612,-0.4248612,9.290833,66.36297,0.07005634,0.44398,0,0,6.582602
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.08407765,0.08407765,0,-1,0,0.08407765,0,0,1.387779E-17,0,0,0.08850279,0.08407765,0,0,4.963926,6.157741,0,0.08850279,-0.08850279,9.197544,65.69661,0.07005634,0.09248541,0,0,6.157741
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2911461,0.2911461,0,-1,0,0.2911461,0,0,5.551115E-17,0,0,0.3064696,0.2911461,0,0,5.062263,6.069238,0,0.3064696,-0.3064696,8.874496,63.38913,0.07005634,0.3202607,0,0,6.069238
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.5462047,0.5462047,0,-1,0,0.5462047,0,0,1.110223E-16,0,0,0.5749523,0.5462047,0,0,5.402785,5.762768,0,0.5749523,-0.5749523,8.268443,59.06019,0.07005634,0.6008251,0,0,5.762768
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2984558,0.2984558,0,-1,0,0.2984558,0,0,5.551115E-17,0,0,0.314164,0.2984558,0,0,6.041621,5.187816,0,0.314164,-0.314164,7.937285,56.69478,0.07005634,0.3283014,0,0,5.187816
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.4448773,0.4448773,0,-1,0,0.4448773,0,0,5.551115E-17,0,0,0.4682919,0.4448773,0,0,6.390692,4.873652,0,0.4682919,-0.4682919,7.443663,53.16891,0.07005634,0.489365,0,0,4.873652
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2496287,0.2496287,0,0,0,0.2496287,0,0,0,0,0,0.2627671,0.2496287,0,0,6.911016,4.40536,0,0.2627671,-0.2627671,7.166682,51.19048,0.07005634,0.2745916,0,0,4.40536
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.07892261,0.07892261,0,0,0,0.07892261,369.9035,0,0,0,0.2919375,0.08307644,0.07892261,0,0,7.20298,4.142593,0.2088611,0,0.2088611,7.364825,52.60579,0.07005026,0.08681488,0.23355,0,4.43453
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,6.994118,4.330568,0.8559893,0,0.8559893,8.176888,58.40622,0.07002533,0,0.6847914,0,5.186557
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,1.956527,1.956527,0,0,0,1.956527,79.0952,0,0,0,1.547519,2.059502,1.956527,0,0,6.138129,5.100958,0,0.5119832,-0.5119832,7.63721,54.55139,0.07002533,2.152179,1.238015,0,6.648477
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,1.752802,1.752802,0,-1,0,1.752802,158.3271,0,0,0,2.775161,1.845055,1.752802,0,0,6.706999,4.588975,0.9301059,0,0.9301059,8.519586,60.85406,0.06999827,1.928082,2.220129,0,7.364136
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,1.501259,1.501259,0,-1,0,1.501259,257.1503,0,0,0,3.860492,1.580272,1.501259,0,0,5.776893,5.42607,2.28022,0,2.28022,10.68279,76.3055,0.06993201,1.651385,3.088393,0,9.286562
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.018958,1.018958,0,-1,0,1.018958,398.6212,0,0,0,4.061782,1.072587,1.018958,0,0,3.496674,7.478268,2.989195,0,2.989195,13.51859,96.56117,0.06984533,1.120854,3.249426,0,11.54005
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.1480834,0.1480834,0,-1,0,0.1480834,1929.37,2.19372,0,0,2.857076,0.1558773,0.1480834,0,0,0.5074789,10.16854,0.5074789,0,0.5074789,14.00003,100,0.06983064,0.1628918,2.285661,0,13.02562
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.1726897,0.1726897,0,-1,0,0.1726897,2394.058,3.952512,0,0,4.134291,0.1817786,0.1726897,0,0,0,10.62527,0,0,0,14.00003,100,0.06983064,0.1899587,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06983064,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,1.561204,1.561204,0,-1,0,1.561204,201.3601,1.500269,0,0,3.143641,1.643372,1.561204,0,0,0,10.62527,0,0,0,14.00003,100,0.06983064,1.717324,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,2.16084,2.16084,0,-1,0,2.16084,90.01235,0,0,0,1.945023,2.274568,2.16084,0,0,0,10.62527,0,0.3295456,-0.3295456,13.65266,97.51878,0.06983064,2.376924,1.556018,0,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0.3400511,0,0,0.7062129,0,0,0,0,0.3661617,10.29573,0.3661617,0,0.3661617,14.00003,100,0.06982005,0,0.5649703,0,11.00194
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.836144,1.836144,0,-1,0,1.836144,0,0,2.220446E-16,0,0,1.932784,1.836144,0,0,0,10.62527,0,1.932784,-1.932784,11.9627,85.44765,0.06982005,2.019759,0,0,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1550465,0.1550465,0,-1,0,0.1550465,0,0,2.775558E-17,0,0,0.1632068,0.1550465,0,0,2.147537,8.692491,0,0.1632068,-0.1632068,11.79066,84.21883,0.06982005,0.1705511,0,0,8.692491
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.03283,1.03283,0,-1,0,1.03283,0,0,0,0,0,1.087189,1.03283,0,0,2.328878,8.529284,0,1.087189,-1.087189,10.64466,76.03315,0.06982005,1.136113,0,0,8.529284
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.142559,1.142559,0,-1,0,1.142559,0,0,2.220446E-16,0,0,1.202694,1.142559,0,0,3.536866,7.442094,0,1.202694,-1.202694,9.376911,66.97781,0.06982005,1.256815,0,0,7.442094
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04190937,0.04190937,0,-1,0,0.04190937,0,0,0,0,0,0.04411513,0.04190937,0,0,4.873193,6.239401,0,0.04411513,-0.04411513,9.33041,66.64565,0.06982005,0.04610031,0,0,6.239401
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1901283,0.1901283,0,-1,0,0.1901283,0,0,0,0,0,0.2001351,0.1901283,0,0,4.92221,6.195286,0,0.2001351,-0.2001351,9.11945,65.13879,0.06982005,0.2091411,0,0,6.195286
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1447176,0.1447176,0,-1,0,0.1447176,0,0,0,0,0,0.1523343,0.1447176,0,0,5.144582,5.995151,0,0.1523343,-0.1523343,8.958875,63.99183,0.06982005,0.1591894,0,0,5.995151
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.313842,5.842816,0,0,0,8.958875,63.99183,0.06982005,0,0,0,5.842816
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2178947,0.2178947,0,-1,0,0.2178947,0,0,2.775558E-17,0,0,0.2293628,0.2178947,0,0,5.313842,5.842816,0,0.2293628,-0.2293628,8.717105,62.26491,0.06982005,0.2396842,0,0,5.842816
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.009287032,0.009287032,0,-1,0,0.009287032,0,0,1.734723E-18,0,0,0.009775824,0.009287032,0,0,5.56869,5.613453,0,0.009775824,-0.009775824,8.7068,62.19131,0.06982005,0.01021574,0,0,5.613453
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2730699,0.2730699,0,-1,0,0.2730699,0,0,5.551115E-17,0,0,0.287442,0.2730699,0,0,5.579552,5.603678,0,0.287442,-0.287442,8.40381,60.0271,0.06982005,0.3003769,0,0,5.603678
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.898932,5.316236,0,0,0,8.40381,60.0271,0.06982005,0,0,0,5.316236
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.2710535,0.2710535,0,0,0,0.2710535,77.85072,0,0,0,0.2110171,0.2853194,0.2710535,0,0,5.898932,5.316236,0,0.07430238,-0.07430238,8.325488,59.46766,0.06982005,0.2981588,0.1688137,0,5.527253
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,0.7624432,0.7624432,0,0,0,0.7624432,128.1595,0,0,0,0.9771439,0.8025718,0.7624432,0,0,5.98149,5.241933,0.174572,0,0.174572,8.491102,60.65061,0.06981499,0.8386876,0.7817151,0,6.219077
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,1.164156,1.164156,0,0,0,1.164156,183.3773,0,0,0,2.134799,1.225428,1.164156,0,0,5.806918,5.399048,0.9093709,0,0.9093709,9.353806,66.81277,0.06978869,1.280572,1.707839,0,7.533847
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,0,0,0,3.52029,0,0,0,0,4.897547,6.217482,3.52029,0,3.52029,12.69345,90.6673,0.06968706,0,2.816232,0,9.737772
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,-1,0,0,0,2.479311,0,0,3.856568,0,0,0,0,1.377257,9.385743,1.377257,0,1.377257,14.00003,100,0.06964738,0,3.085254,0,13.24231
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,-1,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06964738,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,1.411783,1.411783,0,-1,0,1.411783,302.3083,2.781851,0,0,4.267939,1.486088,1.411783,0,0,0,10.62527,0,0,0,14.00003,100,0.06964738,1.552962,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,1.518064,1.518064,0,-1,0,1.518064,279.2563,2.641327,0,0,4.239289,1.597962,1.518064,0,0,0,10.62527,0,0,0,14.00003,100,0.06964738,1.66987,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.021522,1.021522,0,-1,0,1.021522,288.6129,1.872958,0,0,2.948244,1.075287,1.021522,0,0,0,10.62527,0,0,0,14.00003,100,0.06964738,1.123674,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,0.9962264,0.9962264,0,-1,0,0.9962264,224.0686,1.183571,0,0,2.232231,1.048659,0.9962264,0,0,0,10.62527,0,0,0,14.00003,100,0.06964738,1.095849,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06964738,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.5451162,0.5451162,0,-1,0,0.5451162,116.8557,0.06319274,0,0,0.6369992,0.5738065,0.5451162,0,0,0,10.62527,0,0,0,14.00003,100,0.06964738,0.5996279,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.473112,1.473112,0,-1,0,1.473112,0,0,0,0,0,1.550644,1.473112,0,0,0,10.62527,0,1.550644,-1.550644,12.36551,88.32487,0.06964738,1.620423,0,0,10.62527
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.168219,0.168219,0,-1,0,0.168219,0,0,0,0,0,0.1770726,0.168219,0,0,1.722938,9.074631,0,0.1770726,-0.1770726,12.17885,86.99165,0.06964738,0.1850409,0,0,9.074631
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.919685,8.897558,0,0,0,12.17885,86.99165,0.06964738,0,0,0,8.897558
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.7942296,0.7942296,0,-1,0,0.7942296,0,0,1.110223E-16,0,0,0.8360312,0.7942296,0,0,1.919685,8.897558,0,0.8360312,-0.8360312,11.2976,80.69698,0.06964738,0.8736526,0,0,8.897558
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3696354,0.3696354,0,-1,0,0.3696354,0,0,0,0,0,0.3890899,0.3696354,0,0,2.848608,8.061526,0,0.3890899,-0.3890899,10.88746,77.76744,0.06964738,0.406599,0,0,8.061526
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.280931,7.672437,0,0,0,10.88746,77.76744,0.06964738,0,0,0,7.672437
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.505374,0.505374,0,-1,0,0.505374,0,0,1.110223E-16,0,0,0.5319726,0.505374,0,0,3.280931,7.672437,0,0.5319726,-0.5319726,10.32672,73.76211,0.06964738,0.5559114,0,0,7.672437
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1740314,0.1740314,0,-1,0,0.1740314,0,0,2.775558E-17,0,0,0.183191,0.1740314,0,0,3.872011,7.140464,0,0.183191,-0.183191,10.13362,72.38282,0.06964738,0.1914346,0,0,7.140464
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.271686,0.271686,0,-1,0,0.271686,0,0,5.551115E-17,0,0,0.2859853,0.271686,0,0,4.075557,6.957273,0,0.2859853,-0.2859853,9.83216,70.22958,0.06964738,0.2988546,0,0,6.957273
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2018252,0.2018252,0,-1,0,0.2018252,0,0,2.775558E-17,0,0,0.2124476,0.2018252,0,0,4.393318,6.671288,0,0.2124476,-0.2124476,9.608221,68.63001,0.06964738,0.2220078,0,0,6.671288
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.629371,6.45884,0,0,0,9.608221,68.63001,0.06964738,0,0,0,6.45884
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3487644,0.3487644,0,0,0,0.3487644,0,0,5.551115E-17,0,0,0.3671204,0.3487644,0,0,4.629371,6.45884,0,0.3671204,-0.3671204,9.221242,65.86588,0.06964738,0.3836408,0,0,6.45884
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.3144186,0.3144186,0,0,0,0.3144186,99.22298,0,5.551115E-17,0,0.3119755,0.330967,0.3144186,0,0,5.037282,6.09172,0,0.01899146,-0.01899146,9.201223,65.72289,0.06964738,0.3458605,0.2495804,0,6.403695
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.4862714,0.4862714,0,0,0,0.4862714,227.0532,0,0,0,1.104095,0.5118647,0.4862714,0,0,5.058384,6.072728,0.5922301,0,0.5922301,9.763062,69.73602,0.06963033,0.5348985,0.8832758,0,7.176823
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,0.7784007,0.7784007,0,0,0,0.7784007,326.4645,0,0,0,2.541202,0.8193691,0.7784007,0,0,4.466154,6.605735,1.721833,0,1.721833,11.39654,81.40367,0.06958081,0.8562407,2.032962,0,9.146937
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,0.9282358,0.9282358,0,-1,0,0.9282358,386.3002,0,0,0,3.585777,0.9770903,0.9282358,0,0,2.744321,8.155385,2.608687,0,2.608687,13.87135,99.0809,0.06950592,1.021059,2.868622,0,11.74116
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.3886666,0.3886666,0,-1,0,0.3886666,895.0827,2.93413,0,0,3.478888,0.4091228,0.3886666,0,0,0.1356347,10.5032,0.1356347,0,0.1356347,14.00003,100,0.06950203,0.4275333,2.78311,0,13.98209
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.4615448,0.4615448,0,-1,0,0.4615448,660.9703,2.564837,0,0,3.050673,0.4858366,0.4615448,0,0,0,10.62527,0,0,0,14.00003,100,0.06950203,0.5076993,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,1.593311,1.593311,0,-1,0,1.593311,187.0178,1.302606,0,0,2.979775,1.67717,1.593311,0,0,0,10.62527,0,0,0,14.00003,100,0.06950203,1.752642,2.38382,0,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,0.7091238,0.7091238,0,-1,0,0.7091238,484.8578,2.691796,0,0,3.438242,0.7464461,0.7091238,0,0,0,10.62527,0,0,0,14.00003,100,0.06950203,0.7800362,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,1.463588,1.463588,0,-1,0,1.463588,233.1843,1.872238,0,0,3.412857,1.540619,1.463588,0,0,0,10.62527,0,0,0,14.00003,100,0.06950203,1.609946,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,1.468867,1.468867,0,-1,0,1.468867,188.3987,1.22115,0,0,2.767325,1.546175,1.468867,0,0,0,10.62527,0,0,0,14.00003,100,0.06950203,1.615753,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,0.6707419,0.6707419,0,-1,0,0.6707419,230.3641,0.8391045,0,0,1.545149,0.7060441,0.6707419,0,0,0,10.62527,0,0,0,14.00003,100,0.06950203,0.737816,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0.5410548,0,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06950203,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.8326033,0.8326033,0,-1,0,0.8326033,0,0,1.110223E-16,0,0,0.8764246,0.8326033,0,0,0,10.62527,0,0.8764246,-0.8764246,13.0762,93.40121,0.06950203,0.9158636,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.853929,1.853929,0,-1,0,1.853929,0,0,0,0,0,1.951504,1.853929,0,0,0.973805,9.74885,0,1.951504,-1.951504,11.01913,78.70792,0.06950203,2.039321,0,0,9.74885
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5536785,0.5536785,0,-1,0,0.5536785,0,0,1.110223E-16,0,0,0.5828195,0.5536785,0,0,3.142143,7.797346,0,0.5828195,-0.5828195,10.40478,74.31974,0.06950203,0.6090464,0,0,7.797346
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4522395,0.4522395,0,-1,0,0.4522395,0,0,5.551115E-17,0,0,0.4760415,0.4522395,0,0,3.78972,7.214527,0,0.4760415,-0.4760415,9.902992,70.73552,0.06950203,0.4974634,0,0,7.214527
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.318655,6.738485,0,0,0,9.902992,70.73552,0.06950203,0,0,0,6.738485
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.318655,6.738485,0,0,0,9.902992,70.73552,0.06950203,0,0,0,6.738485
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.318655,6.738485,0,0,0,9.902992,70.73552,0.06950203,0,0,0,6.738485
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.318655,6.738485,0,0,0,9.902992,70.73552,0.06950203,0,0,0,6.738485
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.04915125,0.04915125,0,-1,0,0.04915125,0,0,6.938894E-18,0,0,0.05173815,0.04915125,0,0,4.318655,6.738485,0,0.05173815,-0.05173815,9.848455,70.34597,0.06950203,0.05406637,0,0,6.738485
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03867598,0.03867598,0,-1,0,0.03867598,0,0,6.938894E-18,0,0,0.04071155,0.03867598,0,0,4.376142,6.686747,0,0.04071155,-0.04071155,9.805542,70.03944,0.06950203,0.04254358,0,0,6.686747
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2656372,0.2656372,0,-1,0,0.2656372,0,0,5.551115E-17,0,0,0.2796181,0.2656372,0,0,4.421377,6.646035,0,0.2796181,-0.2796181,9.510798,67.93414,0.06950203,0.292201,0,0,6.646035
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.08047327,0.08047327,0,0,0,0.08047327,0,0,0,0,0,0.08470871,0.08047327,0,0,4.732063,6.366417,0,0.08470871,-0.08470871,9.421508,67.29635,0.06950203,0.0885206,0,0,6.366417
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,4.826184,6.281708,0.158514,0,0.158514,9.571887,68.37048,0.06949748,0,0.1268112,0,6.440222
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,4.66767,6.424371,0.8825333,0,0.8825333,10.40913,74.35079,0.06947219,0,0.7060266,0,7.306904
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,0.729928,0.729928,0,0,0,0.729928,238.0419,0,0,0,1.737535,0.7683452,0.729928,0,0,3.785137,7.218651,0.9691893,0,0.9691893,11.32859,80.9183,0.06944443,0.8029208,1.390028,0,8.956185
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,0.7733354,0.7733354,0,-1,0,0.7733354,442.8416,0,0,0,3.424651,0.8140373,0.7733354,0,0,2.815948,8.090921,2.610614,0,2.610614,13.80523,98.6086,0.06936977,0.8506689,2.739721,0,11.51557
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,-1,0,0,0,4.021799,0,0,4.227133,0,0,0,0,0.2053341,10.44047,0.2053341,0,0.2053341,14.00003,100,0.06936391,0,3.381707,0,14.66761
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,1.174712,1.174712,0,-1,0,1.174712,265.638,1.883943,0,0,3.120482,1.236539,1.174712,0,0,0,10.62527,0,0,0,14.00003,100,0.06936391,1.292184,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.065144,1.065144,0,-1,0,1.065144,294.6724,2.017482,0,0,3.138686,1.121204,1.065144,0,0,0,10.62527,0,0,0,14.00003,100,0.06936391,1.171659,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.4330094,0.4330094,0,-1,0,0.4330094,821.1561,3.099884,0,0,3.555683,0.4557994,0.4330094,0,0,0,10.62527,0,0,0,14.00003,100,0.06936391,0.4763103,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.4747546,0.4747546,0,-1,0,0.4747546,568.7778,2.200557,0,0,2.700299,0.4997417,0.4747546,0,0,0,10.62527,0,0,0,14.00003,100,0.06936391,0.5222301,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.2126298,0.2126298,0,-1,0,0.2126298,1259.478,2.454204,0,0,2.678024,0.2238208,0.2126298,0,0,0,10.62527,0,0,0,14.00003,100,0.06936391,0.2338927,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06936391,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.125822,1.125822,0,-1,0,1.125822,58.1889,0,0,0,0.6551036,1.185076,1.125822,0,0,0,10.62527,0,0.5299724,-0.5299724,13.44139,96.00972,0.06936391,1.238404,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.6637412,0.6637412,0,-1,0,0.6637412,0,0,0,0,0,0.6986749,0.6637412,0,0,0.5888582,10.0953,0,0.6986749,-0.6986749,12.70492,90.74924,0.06936391,0.7301153,0,0,10.0953
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.582895,1.582895,0,-1,0,1.582895,0,0,0,0,0,1.666206,1.582895,0,0,1.365164,9.396626,0,1.666206,-1.666206,10.94858,78.20403,0.06936391,1.741185,0,0,9.396626
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.149199,1.149199,0,-1,0,1.149199,0,0,2.220446E-16,0,0,1.209683,1.149199,0,0,3.216503,7.730421,0,1.209683,-1.209683,9.673467,69.09605,0.06936391,1.264119,0,0,7.730421
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3369517,0.3369517,0,-1,0,0.3369517,0,0,5.551115E-17,0,0,0.354686,0.3369517,0,0,4.560596,6.520738,0,0.354686,-0.354686,9.299595,66.42554,0.06936391,0.3706469,0,0,6.520738
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03132658,0.03132658,0,-1,0,0.03132658,0,0,0,0,0,0.03297535,0.03132658,0,0,4.954691,6.166052,0,0.03297535,-0.03297535,9.264836,66.17727,0.06936391,0.03445924,0,0,6.166052
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1046364,0.1046364,0,-1,0,0.1046364,0,0,0,0,0,0.1101435,0.1046364,0,0,4.991331,6.133077,0,0.1101435,-0.1101435,9.148734,65.34798,0.06936391,0.1151,0,0,6.133077
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2453209,0.2453209,0,-1,0,0.2453209,0,0,2.775558E-17,0,0,0.2582325,0.2453209,0,0,5.113712,6.022933,0,0.2582325,-0.2582325,8.876534,63.40368,0.06936391,0.269853,0,0,6.022933
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1466726,0.1466726,0,-1,0,0.1466726,0,0,0,0,0,0.1543923,0.1466726,0,0,5.400637,5.7647,0,0.1543923,-0.1543923,8.71379,62.24123,0.06936391,0.1613399,0,0,5.7647
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03491101,0.03491101,0,-1,0,0.03491101,0,0,0,0,0,0.03674843,0.03491101,0,0,5.572184,5.610308,0,0.03674843,-0.03674843,8.675054,61.96455,0.06936391,0.03840211,0,0,5.610308
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.613016,5.57356,0,0,0,8.675054,61.96455,0.06936391,0,0,0,5.57356
