Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3250266,0.3250266,0,-1,0,0.3250266,0,0,5.551115E-17,0,0,0.3421333,0.3250266,0,0,5.613016,5.57356,0,0.3421333,-0.3421333,8.314413,59.38855,0.06936391,0.3575293,0,0,5.57356
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2701849,0.2701849,0,0,0,0.2701849,0,0,5.551115E-17,0,0,0.2844052,0.2701849,0,0,5.993164,5.231427,0,0.2844052,-0.2844052,8.014624,57.2472,0.06936391,0.2972034,0,0,5.231427
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,6.30917,4.947021,0.3690252,0,0.3690252,8.364712,59.74783,0.06935337,0,0.2952202,0,5.316047
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,0.9546029,0.9546029,0,0,0,0.9546029,147.4069,0,0,0,1.407151,1.004845,0.9546029,0,0,5.940145,5.279144,0.4023055,0,0.4023055,8.746372,62.47396,0.06934188,1.050063,1.125721,0,6.686295
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,1.192654,1.192654,0,0,0,1.192654,212.0465,0,0,0,2.528982,1.255426,1.192654,0,0,5.537839,5.641219,1.273556,0,1.273556,9.954574,71.10396,0.06930555,1.31192,2.023185,0,8.1702
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,0.8854927,0.8854927,0,-1,0,0.8854927,360.8228,0,0,0,3.19506,0.9320976,0.8854927,0,0,4.264283,6.787419,2.262962,0,2.262962,12.10141,86.43845,0.06924108,0.974042,2.556048,0,9.982479
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.1739551,0.1739551,0,-1,0,0.1739551,2343.509,1.892222,0,0,4.076653,0.1831107,0.1739551,0,0,2.001321,8.824085,2.001321,0,2.001321,14.00003,100,0.06918418,0.1913506,3.261323,0,12.90074
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,1.906294,1.906294,0,-1,0,1.906294,246.8598,2.699248,0,0,4.705873,2.006625,1.906294,0,0,0,10.62527,0,0,0,14.00003,100,0.06918418,2.096923,3.764699,0,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,0.6257343,0.6257343,0,-1,0,0.6257343,743.007,3.990582,0,0,4.64925,0.6586677,0.6257343,0,0,0,10.62527,0,0,0,14.00003,100,0.06918418,0.6883078,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,0.6087376,0.6087376,0,-1,0,0.6087376,704.254,3.646283,0,0,4.287059,0.6407765,0.6087376,0,0,0,10.62527,0,0,0,14.00003,100,0.06918418,0.6696114,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.004938,1.004938,0,-1,0,1.004938,334.8641,2.307347,0,0,3.365176,1.057829,1.004938,0,0,0,10.62527,0,0,0,14.00003,100,0.06918418,1.105431,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,0.7735411,0.7735411,0,-1,0,0.7735411,373.5814,2.075552,0,0,2.889805,0.8142537,0.7735411,0,0,0,10.62527,0,0,0,14.00003,100,0.06918418,0.8508952,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,1.290477,1.290477,0,-1,0,1.290477,146.3609,0.5303563,0,0,1.888753,1.358396,1.290477,0,0,0,10.62527,0,0,0,14.00003,100,0.06918418,1.419524,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.122367,0.122367,0,-1,0,0.122367,669.5542,0.6905062,0,0,0.8193136,0.1288074,0.122367,0,0,0,10.62527,0,0,0,14.00003,100,0.06918418,0.1346037,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.410684,2.410684,0,-1,0,2.410684,0,0,0,0,0,2.537562,2.410684,0,0,0,10.62527,0,2.537562,-2.537562,11.3252,80.89414,0.06918418,2.651752,0,0,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.243672,1.243672,0,-1,0,1.243672,0,0,2.220446E-16,0,0,1.309129,1.243672,0,0,2.819513,8.087712,0,1.309129,-1.309129,9.94526,71.03743,0.06918418,1.36804,0,0,8.087712
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.083088,1.083088,0,-1,0,1.083088,0,0,0,0,0,1.140092,1.083088,0,0,4.274101,6.778584,0,1.140092,-1.140092,8.743497,62.45343,0.06918418,1.191396,0,0,6.778584
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.140219,1.140219,0,-1,0,1.140219,0,0,2.220446E-16,0,0,1.200231,1.140219,0,0,5.54087,5.638491,0,1.200231,-1.200231,7.478343,53.41663,0.06918418,1.254241,0,0,5.638491
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2263787,0.2263787,0,-1,0,0.2263787,0,0,2.775558E-17,0,0,0.2382934,0.2263787,0,0,6.87446,4.43826,0,0.2382934,-0.2382934,7.22716,51.62246,0.06918418,0.2490166,0,0,4.43826
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.13923,4.199967,0,0,0,7.22716,51.62246,0.06918418,0,0,0,4.199967
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2703172,0.2703172,0,-1,0,0.2703172,0,0,5.551115E-17,0,0,0.2845444,0.2703172,0,0,7.13923,4.199967,0,0.2845444,-0.2845444,6.927223,49.48007,0.06918418,0.2973489,0,0,4.199967
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.08572536,0.08572536,0,-1,0,0.08572536,0,0,1.387779E-17,0,0,0.09023722,0.08572536,0,0,7.455391,3.915422,0,0.09023722,-0.09023722,6.832105,48.80065,0.06918418,0.09429789,0,0,3.915422
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.404273,0.404273,0,-1,0,0.404273,0,0,0,0,0,0.4255505,0.404273,0,0,7.555655,3.825185,0,0.4255505,-0.4255505,6.383535,45.59659,0.06918418,0.4447003,0,0,3.825185
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2102943,0.2102943,0,-1,0,0.2102943,0,0,0,0,0,0.2213624,0.2102943,0,0,8.028488,3.399635,0,0.2213624,-0.2213624,6.150199,43.9299,0.06918418,0.2313237,0,0,3.399635
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2594491,0.2594491,0,-1,0,0.2594491,0,0,0,0,0,0.2731043,0.2594491,0,0,8.274446,3.178272,0,0.2731043,-0.2731043,5.862322,41.87364,0.06918418,0.285394,0,0,3.178272
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3049868,0.3049868,0,0,0,0.3049868,0,0,0,0,0,0.3210387,0.3049868,0,0,8.577896,2.905168,0,0.3210387,-0.3210387,5.523917,39.45647,0.06918418,0.3354855,0,0,2.905168
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.3573638,0.3573638,0,0,0,0.3573638,13.3688,0,5.551115E-17,0,0.04777527,0.3761725,0.3573638,0,0,8.934606,2.584129,0,0.3283972,-0.3283972,5.177756,36.9839,0.06918418,0.3931003,0.03822022,0,2.631905
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,9.299491,2.255732,0.5688905,0,0.5688905,5.717453,40.83887,0.06916802,0,0.4551123,0,2.824623
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,1.598644,1.598644,0,0,0,1.598644,88.40378,0,0,0,1.413262,1.682783,1.598644,0,0,8.7306,2.767734,0,0.2695215,-0.2695215,5.433352,38.80958,0.06916802,1.758509,1.13061,0,4.180995
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,1.341917,1.341917,0,-1,0,1.341917,189.5863,0,0,0,2.54409,1.412544,1.341917,0,0,9.030069,2.498212,1.131546,0,1.131546,6.506831,46.47727,0.0691359,1.476109,2.035272,0,5.042302
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,-1,0,0,0,0,0,0,3.839843,0,0,0,0,7.898523,3.516603,3.839843,0,3.839843,10.14963,72.49718,0.06902711,0,3.071874,0,7.356446
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.04590509,0.04590509,0,-1,0,0.04590509,9331.403,0.1765877,0,0,4.283589,0.04832114,0.04590509,0,0,4.05868,6.972462,4.05868,0,4.05868,14.00003,100,0.06891251,0.05049559,3.426871,0,11.25605
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,1.5608,1.5608,0,-1,0,1.5608,209.6256,1.628889,0,0,3.271837,1.642947,1.5608,0,0,0,10.62527,0,0,0,14.00003,100,0.06891251,1.71688,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.212611,0.212611,0,-1,0,0.212611,2176.098,4.402823,0,0,4.626625,0.2238011,0.212611,0,0,0,10.62527,0,0,0,14.00003,100,0.06891251,0.2338722,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.214994,0.214994,0,-1,0,0.214994,1515.83,3.032633,0,0,3.258943,0.2263095,0.214994,0,0,0,10.62527,0,0,0,14.00003,100,0.06891251,0.2364934,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,1.183824,1.183824,0,-1,0,1.183824,129.5092,0.2870304,0,0,1.533161,1.24613,1.183824,0,0,0,10.62527,0,0,0,14.00003,100,0.06891251,1.302206,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,1.296534,1.296534,0,-1,0,1.296534,39.656,0,0,0,0.5141534,1.364772,1.296534,0,0,0,10.62527,0,0.8506188,-0.8506188,13.1034,93.5955,0.06891251,1.426187,0.4113227,0,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,0.945132,9.774655,0.3379624,0,0.3379624,13.42402,95.88564,0.06890298,0,0.2703699,0,10.11262
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.9736693,0.9736693,0,-1,0,0.9736693,0,0,1.110223E-16,0,0,1.024915,0.9736693,0,0,0.6071697,10.07882,0,1.024915,-1.024915,12.34366,88.16883,0.06890298,1.071036,0,0,10.07882
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05129086,0.05129086,0,-1,0,0.05129086,0,0,6.938894E-18,0,0,0.05399038,0.05129086,0,0,1.745964,9.053906,0,0.05399038,-0.05399038,12.28675,87.76233,0.06890298,0.05641994,0,0,9.053906
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.8218077,0.8218077,0,-1,0,0.8218077,0,0,1.110223E-16,0,0,0.8650607,0.8218077,0,0,1.805954,8.999916,0,0.8650607,-0.8650607,11.3749,81.24909,0.06890298,0.9039884,0,0,8.999916
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.9273115,0.9273115,0,-1,0,0.9273115,0,0,0,0,0,0.9761174,0.9273115,0,0,2.767132,8.134855,0,0.9761174,-0.9761174,10.34598,73.8997,0.06890298,1.020043,0,0,8.134855
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3402368,0.3402368,0,-1,0,0.3402368,0,0,0,0,0,0.358144,0.3402368,0,0,3.851707,7.158738,0,0.358144,-0.358144,9.968461,71.20315,0.06890298,0.3742605,0,0,7.158738
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3498777,0.3498777,0,-1,0,0.3498777,0,0,0,0,0,0.3682922,0.3498777,0,0,4.249645,6.800594,0,0.3682922,-0.3682922,9.580247,68.4302,0.06890298,0.3848654,0,0,6.800594
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2217691,0.2217691,0,-1,0,0.2217691,0,0,0,0,0,0.2334411,0.2217691,0,0,4.658858,6.432302,0,0.2334411,-0.2334411,9.334178,66.67257,0.06890298,0.243946,0,0,6.432302
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.918237,6.198861,0,0,0,9.334178,66.67257,0.06890298,0,0,0,6.198861
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005024107,0.005024107,0,-1,0,0.005024107,0,0,8.673617E-19,0,0,0.005288534,0.005024107,0,0,4.918237,6.198861,0,0.005288534,-0.005288534,9.328604,66.63275,0.06890298,0.005526518,0,0,6.198861
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1717068,0.1717068,0,-1,0,0.1717068,0,0,2.775558E-17,0,0,0.180744,0.1717068,0,0,4.924113,6.193572,0,0.180744,-0.180744,9.138083,65.27189,0.06890298,0.1888775,0,0,6.193572
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.12494,6.012828,0,0,0,9.138083,65.27189,0.06890298,0,0,0,6.012828
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.12494,6.012828,0,0,0,9.138083,65.27189,0.06890298,0,0,0,6.012828
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.05911781,0.05911781,0,0,0,0.05911781,746.6033,0,0,0,0.4413755,0.06222927,0.05911781,0,0,5.12494,6.012828,0.3791462,0,0.3791462,9.497772,67.84109,0.06889229,0.06502959,0.3531004,0,6.454204
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,4.745794,6.35406,0.9906068,0,0.9906068,10.43754,74.55374,0.0688644,0,0.7924854,0,7.344666
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,0.6460805,0.6460805,0,0,0,0.6460805,265.8911,0,0,0,1.71787,0.6800847,0.6460805,0,0,3.755187,7.245606,1.037785,0,1.037785,11.42207,81.58608,0.06883519,0.7106885,1.374296,0,8.963476
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.2122475,0.2122475,0,-1,0,0.2122475,1217.645,0,0,0,2.584419,0.2234184,0.2122475,0,0,2.717402,8.179612,2.361001,0,2.361001,13.66192,97.58492,0.06876885,0.2334722,2.067536,0,10.76403
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.2166277,0.2166277,0,-1,0,0.2166277,1464.515,2.588116,0,0,3.172545,0.2280291,0.2166277,0,0,0.3564006,10.30451,0.3564006,0,0.3564006,14.00003,100,0.06875885,0.2382904,2.538036,0,13.47706
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.2273487,0.2273487,0,-1,0,0.2273487,1629.461,3.465245,0,0,3.704559,0.2393144,0.2273487,0,0,0,10.62527,0,0,0,14.00003,100,0.06875885,0.2500836,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,0.7458068,0.7458068,0,-1,0,0.7458068,450.2479,2.57292,0,0,3.357979,0.7850598,0.7458068,0,0,0,10.62527,0,0,0,14.00003,100,0.06875885,0.8203875,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,-1,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06875885,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,1.299327,1.299327,0,-1,0,1.299327,188.4989,1.081504,0,0,2.449216,1.367712,1.299327,0,0,0,10.62527,0,0,0,14.00003,100,0.06875885,1.429259,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06875885,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,0.8082632,0.8082632,0,-1,0,0.8082632,132.8824,0.2232363,0,0,1.07404,0.8508034,0.8082632,0,0,0,10.62527,0,0,0,14.00003,100,0.06875885,0.8890896,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,0.7308227,0.7308227,0,-1,0,0.7308227,80.95061,0,0,0,0.5916055,0.769287,0.7308227,0,0,0,10.62527,0,0.1776816,-0.1776816,13.81274,98.66219,0.06875885,0.803905,0.4732844,0,11.21688
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.612125,0.612125,0,-1,0,0.612125,0,0,1.110223E-16,0,0,0.6443421,0.612125,0,0,0.197424,10.44759,0,0.6443421,-0.6443421,13.13354,93.81081,0.06875885,0.6733375,0,0,10.44759
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9133596,9.80325,0,0,0,13.13354,93.81081,0.06875885,0,0,0,9.80325
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9133596,9.80325,0,0,0,13.13354,93.81081,0.06875885,0,0,0,9.80325
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9133596,9.80325,0,0,0,13.13354,93.81081,0.06875885,0,0,0,9.80325
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.07988131,0.07988131,0,-1,0,0.07988131,0,0,0,0,0,0.08408559,0.07988131,0,0,0.9133596,9.80325,0,0.08408559,-0.08408559,13.0449,93.1777,0.06875885,0.08786944,0,0,9.80325
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2638538,0.2638538,0,-1,0,0.2638538,0,0,0,0,0,0.2777408,0.2638538,0,0,1.006788,9.719165,0,0.2777408,-0.2777408,12.75214,91.08653,0.06875885,0.2902392,0,0,9.719165
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4418926,0.4418926,0,-1,0,0.4418926,0,0,5.551115E-17,0,0,0.4651501,0.4418926,0,0,1.315389,9.441424,0,0.4651501,-0.4651501,12.26183,87.58432,0.06875885,0.4860818,0,0,9.441424
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.07030817,0.07030817,0,-1,0,0.07030817,0,0,1.387779E-17,0,0,0.0740086,0.07030817,0,0,1.832222,8.976274,0,0.0740086,-0.0740086,12.18382,87.02709,0.06875885,0.07733899,0,0,8.976274
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.6468772,0.6468772,0,-1,0,0.6468772,0,0,1.110223E-16,0,0,0.6809233,0.6468772,0,0,1.914454,8.902266,0,0.6809233,-0.6809233,11.46606,81.90028,0.06875885,0.7115648,0,0,8.902266
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2544358,0.2544358,0,-1,0,0.2544358,0,0,5.551115E-17,0,0,0.2678272,0.2544358,0,0,2.671036,8.221342,0,0.2678272,-0.2678272,11.18375,79.88374,0.06875885,0.2798794,0,0,8.221342
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.2999263,0.2999263,0,-1,0,0.2999263,0,0,0,0,0,0.3157119,0.2999263,0,0,2.968621,7.953515,0,0.3157119,-0.3157119,10.85096,77.50668,0.06875885,0.329919,0,0,7.953515
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3162505,0.3162505,0,0,0,0.3162505,0,0,0,0,0,0.3328953,0.3162505,0,0,3.319412,7.637803,0,0.3328953,-0.3328953,10.50005,75.00024,0.06875885,0.3478756,0,0,7.637803
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.4503358,0.4503358,0,0,0,0.4503358,0.1093365,0,5.551115E-17,0,0.0004923816,0.4740377,0.4503358,0,0,3.689296,7.304908,0,0.4735453,-0.4735453,10.00089,71.43481,0.06875885,0.4953694,0.0003939052,0,7.3054
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,0.8993123,0.8993123,0,0,0,0.8993123,17.54389,0,1.110223E-16,0,0.1577743,0.9466444,0.8993123,0,0,4.215457,6.831362,0,0.7888702,-0.7888702,9.169352,65.49524,0.06875885,0.9892434,0.1262195,0,6.989137
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.3711647,0.3711647,0,0,0,0.3711647,85.79485,0,5.551115E-17,0,0.3184402,0.3906997,0.3711647,0,0,5.09198,6.042492,0,0.07225948,-0.07225948,9.093184,64.95118,0.06875885,0.4082811,0.2547521,0,6.360932
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.4945793,0.4945793,0,-1,0,0.4945793,254.802,0,0,0,1.260198,0.5206098,0.4945793,0,0,5.172268,5.970233,0.7395883,0,0.7395883,9.794819,69.96285,0.0687381,0.5440372,1.008158,0,7.230431
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,0.8446919,0.8446919,0,-1,0,0.8446919,274.5564,0,0,0,2.319155,0.8891494,0.8446919,0,0,4.43268,6.635862,1.430006,0,1.430006,11.15144,79.65299,0.068698,0.9291611,1.855324,0,8.955018
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,-1,0,0,0,0,0,0,1.861008,0,0,0,0,3.002674,7.922868,1.861008,0,1.861008,12.91695,92.26374,0.06864591,0,1.488807,0,9.783876
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.3506042,0.3506042,0,-1,0,0.3506042,503.451,0.254398,0,0,1.76512,0.3690571,0.3506042,0,0,1.141665,9.597775,1.141665,0,1.141665,14.00003,100,0.06861399,0.3856646,1.412096,0,11.3629
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,0.972802,0.972802,0,-1,0,0.972802,120.4475,0.147714,0,0,1.171716,1.024002,0.972802,0,0,0,10.62527,0,0,0,14.00003,100,0.06861399,1.070082,0.9373728,0,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.4587556,0.4587556,0,-1,0,0.4587556,391.784,1.31443,0,0,1.797331,0.4829006,0.4587556,0,0,0,10.62527,0,0,0,14.00003,100,0.06861399,0.5046312,1.437865,0,12.42261
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,1.18148,1.18148,0,-1,0,1.18148,80.65458,0,0,0,0.9529179,1.243663,1.18148,0,0,0,10.62527,0,0.2907455,-0.2907455,13.69356,97.81091,0.06861399,1.299628,0.7623343,0,11.57819
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.07490642,0.07490642,0,-1,0,0.07490642,221.4809,0,0,0,0.1659034,0.07884885,0.07490642,0,0,0.3230505,10.33453,0.08705451,0,0.08705451,13.77614,98.40082,0.06861155,0.08239706,0.1327227,0,10.50043
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,0.6654008,0.6654008,0,-1,0,0.6654008,24.51369,0,1.110223E-16,0,0.1631143,0.7004219,0.6654008,0,0,0.235996,10.41288,0,0.5373076,-0.5373076,13.20977,94.35532,0.06861155,0.7319409,0.1304914,0,10.57599
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.9625615,0.9625615,0,-1,0,0.9625615,0,0,0,0,0,1.013223,0.9625615,0,0,0.8330045,9.87557,0,1.013223,-1.013223,12.14174,86.72654,0.06861155,1.058818,0,0,9.87557
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.563073,0.563073,0,-1,0,0.563073,0,0,1.110223E-16,0,0,0.5927084,0.563073,0,0,1.958807,8.862348,0,0.5927084,-0.5927084,11.51697,82.26391,0.06861155,0.6193803,0,0,8.862348
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.522895,1.522895,0,-1,0,1.522895,0,0,2.220446E-16,0,0,1.603047,1.522895,0,0,2.617372,8.269639,0,1.603047,-1.603047,9.82721,70.19422,0.06861155,1.675184,0,0,8.269639
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.682816,2.682816,0,-1,0,2.682816,0,0,4.440892E-16,0,0,2.824016,2.682816,0,0,4.398536,6.666592,0,2.824016,-2.824016,6.850436,48.93159,0.06861155,2.951097,0,0,6.666592
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.570491,0.570491,0,-1,0,0.570491,0,0,0,0,0,0.6005169,0.570491,0,0,7.536332,3.842576,0,0.6005169,-0.6005169,6.217436,44.41017,0.06861155,0.6275401,0,0,3.842576
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02824321,0.02824321,0,-1,0,0.02824321,0,0,0,0,0,0.02972969,0.02824321,0,0,8.203572,3.242059,0,0.02972969,-0.02972969,6.186098,44.18633,0.06861155,0.03106753,0,0,3.242059
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.6354362,0.6354362,0,-1,0,0.6354362,0,0,0,0,0,0.6688802,0.6354362,0,0,8.236606,3.212329,0,0.6688802,-0.6688802,5.481036,39.15018,0.06861155,0.6989798,0,0,3.212329
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.08714614,0.08714614,0,-1,0,0.08714614,0,0,0,0,0,0.09173279,0.08714614,0,0,8.979806,2.543449,0,0.09173279,-0.09173279,5.384341,38.4595,0.06861155,0.09586076,0,0,2.543449
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.6411135,0.6411135,0,-1,0,0.6411135,0,0,0,0,0,0.6748562,0.6411135,0,0,9.081731,2.451716,0,0.6748562,-0.6748562,4.67298,33.37836,0.06861155,0.7052248,0,0,2.451716
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.07044745,0.07044745,0,-1,0,0.07044745,0,0,0,0,0,0.07415521,0.07044745,0,0,9.831572,1.77686,0,0.07415521,-0.07415521,4.594814,32.82003,0.06861155,0.07749219,0,0,1.77686
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1205942,0.1205942,0,-1,0,0.1205942,0,0,0,0,0,0.1269413,0.1205942,0,0,9.913966,1.702705,0,0.1269413,-0.1269413,4.461006,31.86427,0.06861155,0.1326536,0,0,1.702705
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.05501,1.575763,0,0,0,4.461006,31.86427,0.06861155,0,0,0,1.575763
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.4083085,0.4083085,0,0,0,0.4083085,12.64607,0,0,0,0.05163498,0.4297984,0.4083085,0,0,10.05501,1.575763,0,0.3781634,-0.3781634,4.062387,29.01699,0.06861155,0.4491393,0.04130799,0,1.627398
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,1.540008,1.540008,4.730095,0,1.456316,1.540008,30.66478,0,0,0,0.47224,0,0,3.190087,3.030583,10.47519,1.1976,3.502823,0,3.502823,7.385456,52.75315,0.06894315,1.694009,0.377792,5,1.66984
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,0.6438941,0.6438941,4.149158,0,1.29772,0.6438941,215.1412,4.440892E-16,0,0,1.385282,0,0,3.505263,3.33,6.972371,4.350141,4.715281,0,4.715281,11.85876,84.7053,0.06916817,0.7082836,1.108225,5,5.735422
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.07622854,0.07622854,0,-1,0,0.07622854,3550.889,0.3694609,0,0,2.706791,0.08024057,0.07622854,0,0,2.257089,8.593894,2.257089,0,2.257089,14.00003,100,0.06910486,0.0838514,2.165433,0,11.30068
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,1.303607,1.303607,0,-1,0,1.303607,198.648,1.217371,0,0,2.589588,1.372218,1.303607,0,0,0,10.62527,0,0,0,14.00003,100,0.06910486,1.433967,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,0.6014804,0.6014804,0,-1,0,0.6014804,517.8589,2.481683,0,0,3.11482,0.6331373,0.6014804,0,0,0,10.62527,0,0,0,14.00003,100,0.06910486,0.6616285,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,0.5965694,0.5965694,0,-1,0,0.5965694,528.0417,2.522168,0,0,3.150136,0.6279678,0.5965694,0,0,0,10.62527,0,0,0,14.00003,100,0.06910486,0.6562264,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,1.306031,1.306031,0,-1,0,1.306031,164.1496,0.7690755,0,0,2.143845,1.37477,1.306031,0,0,0,10.62527,0,0,0,14.00003,100,0.06910486,1.436635,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,0.9831004,0.9831004,0,-1,0,0.9831004,140.844,0.3497958,0,0,1.384638,1.034842,0.9831004,0,0,0,10.62527,0,0,0,14.00003,100,0.06910486,1.08141,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,0.8940455,0.8940455,0,-1,0,0.8940455,194.8593,0.80103,0,0,1.742131,0.9411005,0.8940455,0,0,0,10.62527,0,0,0,14.00003,100,0.06910486,0.9834501,1.393705,0,12.3674
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.377658,0.377658,0,-1,0,0.377658,157.3229,0.1966076,0,0,0.5941423,0.3975347,0.377658,0,0,0,10.62527,0,0,0,14.00003,100,0.06910486,0.4154238,0.4753139,0,11.21942
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.1886812,0.1886812,0,-1,0,0.1886812,86.26723,0,0,0,0.16277,0.1986118,0.1886812,0,0,0,10.62527,0,0.03584174,-0.03584174,13.96225,99.73014,0.06910486,0.2075493,0.130216,0,10.78804
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03982416,10.58943,0,0,0,13.96225,99.73014,0.06910486,0,0,0,10.58943
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03982416,10.58943,0,0,0,13.96225,99.73014,0.06910486,0,0,0,10.58943
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5805918,0.5805918,0,-1,0,0.5805918,0,0,1.110223E-16,0,0,0.6111493,0.5805918,0,0,0.03982416,10.58943,0,0.6111493,-0.6111493,13.31804,95.12866,0.06910486,0.638651,0,0,10.58943
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.813764,1.813764,0,-1,0,1.813764,0,0,2.220446E-16,0,0,1.909225,1.813764,0,0,0.7188789,9.978283,0,1.909225,-1.909225,11.30554,80.75369,0.06910486,1.99514,0,0,9.978283
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3793668,0.3793668,0,-1,0,0.3793668,0,0,5.551115E-17,0,0,0.3993335,0.3793668,0,0,2.84024,8.069058,0,0.3993335,-0.3993335,10.88461,77.74702,0.06910486,0.4173035,0,0,8.069058
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.283944,7.669724,0,0,0,10.88461,77.74702,0.06910486,0,0,0,7.669724
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3510345,0.3510345,0,-1,0,0.3510345,0,0,5.551115E-17,0,0,0.36951,0.3510345,0,0,3.283944,7.669724,0,0.36951,-0.36951,10.49511,74.9649,0.06910486,0.3861379,0,0,7.669724
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2500007,0.2500007,0,-1,0,0.2500007,0,0,0,0,0,0.2631586,0.2500007,0,0,3.694511,7.300215,0,0.2631586,-0.2631586,10.21771,72.98353,0.06910486,0.2750008,0,0,7.300215
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.151657,0.151657,0,-1,0,0.151657,0,0,0,0,0,0.159639,0.151657,0,0,3.986909,7.037056,0,0.159639,-0.159639,10.04944,71.78157,0.06910486,0.1668228,0,0,7.037056
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.0506929,0.0506929,0,-1,0,0.0506929,0,0,6.938894E-18,0,0,0.05336095,0.0506929,0,0,4.164286,6.877417,0,0.05336095,-0.05336095,9.993193,71.3798,0.06910486,0.05576219,0,0,6.877417
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1595418,0.1595418,0,-1,0,0.1595418,0,0,0,0,0,0.1679388,0.1595418,0,0,4.223576,6.824056,0,0.1679388,-0.1679388,9.816169,70.11536,0.06910486,0.175496,0,0,6.824056
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.141375,0.141375,0,0,0,0.141375,0,0,0,0,0,0.1488158,0.141375,0,0,4.410174,6.656117,0,0.1488158,-0.1488158,9.659304,68.99489,0.06910486,0.1555125,0,0,6.656117
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.1925902,0.1925902,0,0,0,0.1925902,21.31513,0,2.775558E-17,0,0.04105086,0.2027265,0.1925902,0,0,4.575525,6.507301,0,0.1616757,-0.1616757,9.488883,67.7776,0.06910486,0.2118492,0.03284069,0,6.548352
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.125062,1.125062,0,0,0,1.125062,14.05253,0,2.220446E-16,0,0.1580996,1.184275,1.125062,0,0,4.755165,6.345626,0,1.026176,-1.026176,8.407198,60.0513,0.06910486,1.237568,0.1264796,0,6.503726
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,5.89536,5.31945,1.291078,0,1.291078,9.632023,68.80003,0.06906869,0,1.032863,0,6.610528
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,0.6427532,0.6427532,0,-1,0,0.6427532,172.7804,0,0,0,1.110552,0.6765823,0.6427532,0,0,4.604281,6.481421,0.4339695,0,0.4339695,10.04372,71.74073,0.06905654,0.7070285,0.8884414,0,7.591972
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.104284,1.104284,0,-1,0,1.104284,112.3431,0,0,0,1.240587,1.162404,1.104284,0,0,4.170312,6.871993,0.07818255,0,0.07818255,10.11789,72.27052,0.06905435,1.214712,0.9924693,0,8.11258
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,-1,0,0,0,0,0,0,0.5203406,0,0,0,0,4.09213,6.942358,0.5203406,0,0.5203406,10.61153,75.7965,0.06903979,0,0.4162724,0,7.462698
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,0.6771825,0.6771825,0,-1,0,0.6771825,205.0632,0,0,0,1.388652,0.7128237,0.6771825,0,0,3.571789,7.410664,0.6758283,0,0.6758283,11.25268,80.37611,0.06902089,0.7449007,1.110922,0,8.799316
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,2.330808,2.330808,0,-1,0,2.330808,68.27075,0,0,0,1.59126,2.453482,2.330808,0,0,2.895961,8.018909,0,0.8622221,-0.8622221,10.34382,73.88425,0.06902089,2.563889,1.273008,0,9.610169
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,1.306673,1.306673,0,-1,0,1.306673,56.46541,0,0,0,0.7378183,1.375445,1.306673,0,0,3.853985,7.156688,0,0.637627,-0.637627,9.671699,69.08343,0.06902089,1.43734,0.5902547,0,7.894506
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,1.269472,1.269472,0,-1,0,1.269472,37.35293,0,0,0,0.4741849,1.336286,1.269472,0,0,4.562459,6.519061,0,0.8621013,-0.8621013,8.762964,62.59248,0.06902089,1.396419,0.3793479,0,6.993246
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,1.471984,1.471984,0,-1,0,1.471984,43.83515,0,2.220446E-16,0,0.6452465,1.549457,1.471984,0,0,5.52035,5.656959,0,0.9042107,-0.9042107,7.809843,55.78448,0.06902089,1.619183,0.5161972,0,6.302206
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.016282,1.016282,0,-1,0,1.016282,17.38763,0,2.220446E-16,0,0.1767074,1.069771,1.016282,0,0,6.525029,4.752748,0,0.8930632,-0.8930632,6.868471,49.06041,0.06902089,1.11791,0.1413659,0,4.929456
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1103884,0.1103884,0,-1,0,0.1103884,0,0,1.387779E-17,0,0,0.1161983,0.1103884,0,0,7.517321,3.859685,0,0.1161983,-0.1161983,6.745987,48.18553,0.06902089,0.1214272,0,0,3.859685
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.145494,1.145494,0,-1,0,1.145494,0,0,0,0,0,1.205783,1.145494,0,0,7.64643,3.743487,0,1.205783,-1.205783,5.47498,39.10692,0.06902089,1.260044,0,0,3.743487
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.98619,2.537704,0,0,0,5.47498,39.10692,0.06902089,0,0,0,2.537704
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.9419994,0.9419994,0,-1,0,0.9419994,0,0,0,0,0,0.9915783,0.9419994,0,0,8.98619,2.537704,0,0.9915783,-0.9915783,4.429765,31.64111,0.06902089,1.036199,0,0,2.537704
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1830645,0.1830645,0,-1,0,0.1830645,0,0,2.775558E-17,0,0,0.1926995,0.1830645,0,0,10.08794,1.546125,0,0.1926995,-0.1926995,4.226642,30.19024,0.06902089,0.201371,0,0,1.546125
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2129157,0.2129157,0,-1,0,0.2129157,0,0,2.775558E-17,0,0,0.2241218,0.2129157,0,0,10.30205,1.353426,0,0.2241218,-0.2241218,3.990396,28.50278,0.06902089,0.2342073,0,0,1.353426
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2528791,0.2528791,0,-1,0,0.2528791,0,0,0,0,0,0.2661886,0.2528791,0,0,10.55108,1.129304,0,0.2661886,-0.2661886,3.709809,26.49858,0.06902089,0.2781671,0,0,1.129304
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3237777,0.3237777,0,-1,0,0.3237777,0,0,5.551115E-17,0,0,0.3408186,0.3237777,0,0,10.84684,0.8631154,0,0.3408186,-0.3408186,3.350555,23.93249,0.06902089,0.3561554,0,0,0.8631154
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.09993342,0.09993342,0,-1,0,0.09993342,0,0,0,0,0,0.1051931,0.09993342,0,0,11.22553,0.5222968,0,0.1051931,-0.1051931,3.239671,23.14046,0.06902089,0.1099268,0,0,0.5222968
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3350369,0.3350369,0,-1,0,0.3350369,0,0,5.551115E-17,0,0,0.3526704,0.3350369,0,0,11.34241,0.4171037,0,0.3526704,-0.3526704,2.867924,20.48513,0.06902089,0.3685406,0,0,0.4171037
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4672866,0.06121166,0,-1,0,0.06121166,0,0,0.406075,0.4528036,0,0.06443333,0.06121166,0,0,11.73427,0.06443333,0,0.06443333,-0.06443333,2.800006,20,0.06902089,0.5140153,0,0,0.06443333
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06902089,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.06111905,0.06111905,0,0,0,0.06111905,1098.061,0,0,0,0.6711242,0.06433584,0.06111905,0,0,11.80586,0,0.6067883,0,0.6067883,3.375655,24.11178,0.06900393,0.06723095,0.5368993,0,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,2.097704,2.097704,4.640818,0,1.431943,2.097704,66.56018,0,0,0,1.396236,0,0,2.543113,2.415958,11.19907,0.5461095,3.812194,0,3.812194,6.99222,49.94433,0.06931346,2.307475,1.116989,5,1.942345
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.104462,1.104462,4.609725,0,1.423455,1.104462,219.8524,0,0,0,2.428186,0,0,3.505263,3.33,7.386878,3.977084,5.758186,0,5.758186,12.45492,88.9635,0.06956358,1.214908,1.942549,5,6.40527
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,1.247837,1.247837,0,-1,0,1.247837,313.1003,0.9647769,0,0,3.906982,1.313513,1.247837,0,0,1.628692,9.159451,1.628692,0,1.628692,14.00003,100,0.0695179,1.372621,3.125585,0,13.06643
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,1.727046,1.727046,0,-1,0,1.727046,256.4546,2.611145,0,0,4.429088,1.817943,1.727046,0,0,0,10.62527,0,0,0,14.00003,100,0.0695179,1.89975,3.54327,0,15.05436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,-1,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0695179,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,0.8068683,0.8068683,0,-1,0,0.8068683,495.3203,3.147248,0,0,3.996583,0.8493351,0.8068683,0,0,0,10.62527,0,0,0,14.00003,100,0.0695179,0.8875551,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.05492859,0.05492859,0,-1,0,0.05492859,6760.623,3.655695,0,0,3.713515,0.05781957,0.05492859,0,0,0,10.62527,0,0,0,14.00003,100,0.0695179,0.06042145,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.5333311,0.5333311,0,-1,0,0.5333311,663.1993,2.975647,0,0,3.537048,0.5614012,0.5333311,0,0,0,10.62527,0,0,0,14.00003,100,0.0695179,0.5866642,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0695179,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.1894178,0.1894178,0,-1,0,0.1894178,892.6032,1.491362,0,0,1.69075,0.1993872,0.1894178,0,0,0,10.62527,0,0,0,14.00003,100,0.0695179,0.2083596,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,0.7986271,0.7986271,0,-1,0,0.7986271,103.6639,1.110223E-16,0,0,0.8278879,0.8406602,0.7986271,0,0,0,10.62527,0,0.01277227,-0.01277227,13.98656,99.90383,0.0695179,0.8784899,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.550221,2.550221,0,-1,0,2.550221,0,0,4.440892E-16,0,0,2.684444,2.550221,0,0,0.01419141,10.6125,0,2.684444,-2.684444,11.15691,79.69208,0.0695179,2.805244,0,0,10.6125
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.711037,2.711037,0,-1,0,2.711037,0,0,4.440892E-16,0,0,2.853723,2.711037,0,0,2.996907,7.928058,0,2.853723,-2.853723,8.148824,58.20577,0.0695179,2.982141,0,0,7.928058
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.290534,1.290534,0,-1,0,1.290534,0,0,0,0,0,1.358457,1.290534,0,0,6.16771,5.074335,0,1.358457,-1.358457,6.716885,47.97765,0.0695179,1.419587,0,0,5.074335
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.962518,1.962518,0,-1,0,1.962518,0,0,2.220446E-16,0,0,2.065809,1.962518,0,0,7.677107,3.715878,0,2.065809,-2.065809,4.539331,32.42373,0.0695179,2.15877,0,0,3.715878
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1567184,0.1567184,0,-1,0,0.1567184,0,0,0,0,0,0.1649667,0.1567184,0,0,9.97245,1.650069,0,0.1649667,-0.1649667,4.365441,31.18166,0.0695179,0.1723902,0,0,1.650069
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.4442332,0.4442332,0,-1,0,0.4442332,0,0,5.551115E-17,0,0,0.4676139,0.4442332,0,0,10.15575,1.485103,0,0.4676139,-0.4676139,3.872533,27.66089,0.0695179,0.4886565,0,0,1.485103
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.08320773,0.08320773,0,-1,0,0.08320773,0,0,1.387779E-17,0,0,0.08758709,0.08320773,0,0,10.67532,1.017489,0,0.08758709,-0.08758709,3.780208,27.00143,0.0695179,0.09152851,0,0,1.017489
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3195719,0.3195719,0,-1,0,0.3195719,0,0,0,0,0,0.3363915,0.3195719,0,0,10.77264,0.9299017,0,0.3363915,-0.3363915,3.42562,24.46867,0.0695179,0.3515292,0,0,0.9299017
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1172685,0.1172685,0,-1,0,0.1172685,0,0,1.387779E-17,0,0,0.1234405,0.1172685,0,0,11.1464,0.5935102,0,0.1234405,-0.1234405,3.295502,23.53926,0.0695179,0.1289953,0,0,0.5935102
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.5509411,0.4465661,0,-1,0,0.4465661,0,0,0.1043749,0.1594691,0,0.4700696,0.4465661,0,0,11.28356,0.4700696,0,0.4700696,-0.4700696,2.800006,20,0.0695179,0.6060352,0,0,0.4700696
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3030384,0,0,-1,0,0,0,0,0.3030384,0.3333423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0695179,0.3333423,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2702175,0.2702175,3.775481,0,1.195706,0.2702175,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06973311,0.2972392,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.1537519,0.1537519,3.659015,0,1.163911,0.1537519,122.8699,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.06992824,0.1691271,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,0.8184084,0.8184084,4.323671,0,1.345362,0.8184084,131.6107,0,0,0,1.077114,0,0,3.505263,3.33,4.956945,6.164023,4.407114,0,4.407114,13.47841,96.27418,0.07017874,0.9002492,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.747152,0,0,2.296984,0,0,0,0,0.549832,10.13043,0.549832,0,0.549832,14.00003,100,0.07016326,0,1.837587,0,12.42741
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.2322775,0.2322775,0,-1,0,0.2322775,1423.248,3.061382,0,0,3.305884,0.2445026,0.2322775,0,0,0,10.62527,0,0,0,14.00003,100,0.07016326,0.2555053,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,0.8355063,0.8355063,0,-1,0,0.8355063,526.378,3.51844,0,0,4.397921,0.8794802,0.8355063,0,0,0,10.62527,0,0,0,14.00003,100,0.07016326,0.9190568,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.1052087,0.1052087,0,-1,0,0.1052087,3663.44,3.743511,0,0,3.854257,0.110746,0.1052087,0,0,0,10.62527,0,0,0,14.00003,100,0.07016326,0.1157295,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.09287976,0.09287976,0,-1,0,0.09287976,3635.217,3.278613,0,0,3.376381,0.09776818,0.09287976,0,0,0,10.62527,0,0,0,14.00003,100,0.07016326,0.1021677,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,0.8953776,0.8953776,0,-1,0,0.8953776,431.2468,2.918784,0,0,3.861287,0.9425027,0.8953776,0,0,0,10.62527,0,0,0,14.00003,100,0.07016326,0.9849153,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,1.726108,1.726108,0,-1,0,1.726108,255.0748,2.585911,0,0,4.402866,1.816956,1.726108,0,0,0,10.62527,0,0,0,14.00003,100,0.07016326,1.898719,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,1.322455,1.322455,0,-1,0,1.322455,263.5157,2.092818,0,0,3.484875,1.392058,1.322455,0,0,0,10.62527,0,0,0,14.00003,100,0.07016326,1.4547,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.066996,1.066996,0,-1,0,1.066996,184.756,0.8481863,0,0,1.97134,1.123154,1.066996,0,0,0,10.62527,0,0,0,14.00003,100,0.07016326,1.173696,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.083286,1.083286,0,-1,0,1.083286,78.77276,0,0,0,0.8533343,1.140301,1.083286,0,0,0,10.62527,0,0.2869668,-0.2869668,13.69754,97.83936,0.07016326,1.191615,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.5336767,0.5336767,0,-1,0,0.5336767,0,0,0,0,0,0.5617649,0.5336767,0,0,0.318852,10.33831,0,0.5617649,-0.5617649,13.10539,93.60971,0.07016326,0.5870444,0,0,10.33831
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.532773,1.532773,0,-1,0,1.532773,0,0,2.220446E-16,0,0,1.613446,1.532773,0,0,0.9430352,9.776543,0,1.613446,-1.613446,11.40466,81.46173,0.07016326,1.686051,0,0,9.776543
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.476824,1.476824,0,-1,0,1.476824,0,0,2.220446E-16,0,0,1.554552,1.476824,0,0,2.735753,8.163096,0,1.554552,-1.554552,9.766024,69.75717,0.07016326,1.624507,0,0,8.163096
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.66824,2.66824,0,-1,0,2.66824,0,0,4.440892E-16,0,0,2.808674,2.66824,0,0,4.463032,6.608545,0,2.808674,-2.808674,6.805421,48.61006,0.07016326,2.935064,0,0,6.608545
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.09112058,0.09112058,0,-1,0,0.09112058,0,0,1.387779E-17,0,0,0.0959164,0.09112058,0,0,7.583781,3.799871,0,0.0959164,-0.0959164,6.704317,47.88788,0.07016326,0.1002326,0,0,3.799871
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1081529,0.1081529,0,-1,0,0.1081529,0,0,1.387779E-17,0,0,0.1138452,0.1081529,0,0,7.690355,3.703955,0,0.1138452,-0.1138452,6.584313,47.03072,0.07016326,0.1189682,0,0,3.703955
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.09943159,0.09943159,0,-1,0,0.09943159,0,0,1.387779E-17,0,0,0.1046648,0.09943159,0,0,7.81685,3.59011,0,0.1046648,-0.1046648,6.473987,46.24267,0.07016326,0.1093748,0,0,3.59011
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.553875,0.553875,0,-1,0,0.553875,0,0,1.110223E-16,0,0,0.5830263,0.553875,0,0,7.933144,3.485445,0,0.5830263,-0.5830263,5.859423,41.85294,0.07016326,0.6092625,0,0,3.485445
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1259941,0.1259941,0,-1,0,0.1259941,0,0,0,0,0,0.1326254,0.1259941,0,0,8.580951,2.902418,0,0.1326254,-0.1326254,5.719624,40.85437,0.07016326,0.1385935,0,0,2.902418
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.04444404,0.04444404,0,-1,0,0.04444404,0,0,6.938894E-18,0,0,0.0467832,0.04444404,0,0,8.728312,2.769793,0,0.0467832,-0.0467832,5.67031,40.50213,0.07016326,0.04888844,0,0,2.769793
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.780293,2.72301,0,0,0,5.67031,40.50213,0.07016326,0,0,0,2.72301
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.08563467,0.08563467,0,0,0,0.08563467,0,0,1.387779E-17,0,0,0.09014176,0.08563467,0,0,8.780293,2.72301,0,0.09014176,-0.09014176,5.575292,39.82344,0.07016326,0.09419814,0,0,2.72301
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.1330686,0.1330686,0,0,0,0.1330686,522.597,0,0,0,0.6954125,0.1400722,0.1330686,0,0,8.880451,2.632868,0.5553403,0,0.5553403,6.102134,43.58659,0.07014763,0.1463754,0.55633,0,3.328281
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,8.32511,3.132674,1.285187,0,1.285187,7.32137,52.29539,0.07011148,0,1.028149,0,4.417861
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0,0,0,2.724951,0,0,0,0,7.039924,4.289342,2.724951,0,2.724951,9.906485,70.76047,0.07003497,0,2.179961,0,7.014293
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.2433004,0.2433004,0,-1,0,0.2433004,1536.165,0,0,0,3.737496,0.2561057,0.2433004,0,0,4.314973,6.741798,3.48139,0,3.48139,13.20922,94.35139,0.06993745,0.2676305,2.989997,0,10.47929
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.3427793,0.3427793,0,-1,0,0.3427793,1390.315,3.571308,0,0,4.765711,0.3608203,0.3427793,0,0,0.8335829,9.87505,0.8335829,0,0.8335829,14.00003,100,0.06991414,0.3770572,3.812569,0,14.64076
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,2.018619,2.018619,0,-1,0,2.018619,243.185,2.784117,0,0,4.908979,2.124862,2.018619,0,0,0,10.62527,0,0,0,14.00003,100,0.06991414,2.220481,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,-1,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06991414,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.09040987,0.09040987,0,-1,0,0.09040987,5669.686,5.030787,0,0,5.125956,0.09516829,0.09040987,0,0,0,10.62527,0,0,0,14.00003,100,0.06991414,0.09945086,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,1.888958,1.888958,0,-1,0,1.888958,219.3709,2.155447,0,0,4.143825,1.988377,1.888958,0,0,0,10.62527,0,0,0,14.00003,100,0.06991414,2.077854,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.1022859,0.1022859,0,-1,0,0.1022859,3335.061,3.303627,0,0,3.411296,0.1076693,0.1022859,0,0,0,10.62527,0,0,0,14.00003,100,0.06991414,0.1125144,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.072184,1.072184,0,-1,0,1.072184,213.2115,1.157404,0,0,2.286019,1.128615,1.072184,0,0,0,10.62527,0,0,0,14.00003,100,0.06991414,1.179402,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.2905886,0.2905886,0,-1,0,0.2905886,312.4763,0.6021376,0,0,0.9080203,0.3058827,0.2905886,0,0,0,10.62527,0,0,0,14.00003,100,0.06991414,0.3196474,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06991414,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06991414,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.001608,1.001608,0,-1,0,1.001608,0,0,0,0,0,1.054324,1.001608,0,0,0,10.62527,0,1.054324,-1.054324,12.88867,92.06176,0.06991414,1.101769,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.783878,1.783878,0,-1,0,1.783878,0,0,2.220446E-16,0,0,1.877766,1.783878,0,0,1.171471,9.57095,0,1.877766,-1.877766,10.90933,77.92365,0.06991414,1.962266,0,0,9.57095
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.08636174,0.08636174,0,-1,0,0.08636174,0,0,0,0,0,0.0909071,0.08636174,0,0,3.257878,7.693183,0,0.0909071,-0.0909071,10.81351,77.2392,0.06991414,0.09499791,0,0,7.693183
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2448809,0.2448809,0,-1,0,0.2448809,0,0,0,0,0,0.2577693,0.2448809,0,0,3.358886,7.602276,0,0.2577693,-0.2577693,10.5418,75.29839,0.06991414,0.2693689,0,0,7.602276
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.645297,7.344507,0,0,0,10.5418,75.29839,0.06991414,0,0,0,7.344507
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2500672,0.2500672,0,-1,0,0.2500672,0,0,0,0,0,0.2632286,0.2500672,0,0,3.645297,7.344507,0,0.2632286,-0.2632286,10.26433,73.31649,0.06991414,0.2750739,0,0,7.344507
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1637315,0.1637315,0,-1,0,0.1637315,0,0,2.775558E-17,0,0,0.172349,0.1637315,0,0,3.937773,7.081279,0,0.172349,-0.172349,10.08266,72.01884,0.06991414,0.1801047,0,0,7.081279
