Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.7314309,0.7314309,0,-1,0,0.7314309,0,0,1.110223E-16,0,0,0.7699273,0.7314309,0,0,4.129272,6.90893,0,0.7699273,-0.7699273,9.271082,66.22189,0.06991414,0.804574,0,0,6.90893
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.7739829,0.7739829,0,-1,0,0.7739829,0,0,1.110223E-16,0,0,0.8147189,0.7739829,0,0,4.984746,6.139002,0,0.8147189,-0.8147189,8.412293,60.08769,0.06991414,0.8513812,0,0,6.139002
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1182566,0.1182566,0,0,0,0.1182566,0,0,1.387779E-17,0,0,0.1244806,0.1182566,0,0,5.88999,5.324284,0,0.1244806,-0.1244806,8.281079,59.15045,0.06991414,0.1300822,0,0,5.324284
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.2930883,0.2930883,0,0,0,0.2930883,205.8448,0,0,0,0.6033069,0.3085139,0.2930883,0,0,6.028302,5.199803,0.2947929,0,0.2947929,8.560744,61.14805,0.0699059,0.3223971,0.4826455,0,5.80311
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.07424,1.07424,0,0,0,1.07424,101.181,0,0,0,1.086926,1.130779,1.07424,0,0,5.733509,5.465117,0,0.04385256,-0.04385256,8.51452,60.81787,0.0699059,1.181664,0.8695408,0,6.552042
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,5.782234,5.421264,1.868266,0,1.868266,10.28691,73.4778,0.06985373,0,1.494613,0,7.28953
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,0.8573678,0.8573678,0,-1,0,0.8573678,377.9391,0,0,0,3.240328,0.9024924,0.8573678,0,0,3.913968,7.102704,2.337835,0,2.337835,12.50478,89.31966,0.06978855,0.9431046,2.592262,0,10.34303
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.08789851,0.08789851,0,-1,0,0.08789851,4668.961,2.43529,0,0,4.103948,0.09252474,0.08789851,0,0,1.576132,9.206755,1.576132,0,1.576132,14.00003,100,0.06974468,0.09668836,3.283158,0,13.3107
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.04364505,0.04364505,0,-1,0,0.04364505,7498.053,3.226586,0,0,3.272528,0.04594215,0.04364505,0,0,0,10.62527,0,0,0,14.00003,100,0.06974468,0.04800955,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.04763352,0.04763352,0,-1,0,0.04763352,10480.34,4.942017,0,0,4.992157,0.05014054,0.04763352,0,0,0,10.62527,0,0,0,14.00003,100,0.06974468,0.05239687,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,-1,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06974468,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,1.420404,1.420404,0,-1,0,1.420404,293.2239,2.669802,0,0,4.164965,1.495162,1.420404,0,0,0,10.62527,0,0,0,14.00003,100,0.06974468,1.562445,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,1.533395,1.533395,0,-1,0,1.533395,206.4764,1.552,0,0,3.1661,1.6141,1.533395,0,0,0,10.62527,0,0,0,14.00003,100,0.06974468,1.686735,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.3701779,0.3701779,0,-1,0,0.3701779,544.6594,1.626547,0,0,2.016208,0.3896609,0.3701779,0,0,0,10.62527,0,0,0,14.00003,100,0.06974468,0.4071957,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,1.453638,1.453638,0,-1,0,1.453638,31.23874,0,0,0,0.4540982,1.530145,1.453638,0,0,0,10.62527,0,1.076047,-1.076047,12.86578,91.89821,0.06974468,1.599002,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.340065,1.340065,0,-1,0,1.340065,0,0,0,0,0,1.410595,1.340065,0,0,1.195608,9.549228,0,1.410595,-1.410595,11.37888,81.27753,0.06974468,1.474072,0,0,9.549228
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.734779,1.734779,0,-1,0,1.734779,0,0,2.220446E-16,0,0,1.826084,1.734779,0,0,2.762936,8.138632,0,1.826084,-1.826084,9.454016,67.52855,0.06974468,1.908257,0,0,8.138632
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.237406,1.237406,0,-1,0,1.237406,0,0,2.220446E-16,0,0,1.302533,1.237406,0,0,4.791917,6.312549,0,1.302533,-1.302533,8.081026,57.7215,0.06974468,1.361147,0,0,6.312549
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.687817,2.687817,0,-1,0,2.687817,0,0,4.440892E-16,0,0,2.829281,2.687817,0,0,6.239176,5.010016,0,2.829281,-2.829281,5.098702,36.41923,0.06974468,2.956598,0,0,5.010016
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1447309,0.1447309,0,-1,0,0.1447309,0,0,2.775558E-17,0,0,0.1523483,0.1447309,0,0,9.382821,2.180735,0,0.1523483,-0.1523483,4.938113,35.27217,0.06974468,0.159204,0,0,2.180735
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01498653,0.01498653,0,-1,0,0.01498653,0,0,1.734723E-18,0,0,0.01577529,0.01498653,0,0,9.552096,2.028387,0,0.01577529,-0.01577529,4.921485,35.15339,0.06974468,0.01648518,0,0,2.028387
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3492376,0.3492376,0,-1,0,0.3492376,0,0,0,0,0,0.3676185,0.3492376,0,0,9.569625,2.012612,0,0.3676185,-0.3676185,4.533981,32.38551,0.06974468,0.3841614,0,0,2.012612
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2216206,0.2216206,0,-1,0,0.2216206,0,0,2.775558E-17,0,0,0.2332849,0.2216206,0,0,9.97809,1.644993,0,0.2332849,-0.2332849,4.288077,30.62906,0.06974468,0.2437827,0,0,1.644993
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.241075,0.241075,0,-1,0,0.241075,0,0,0,0,0,0.2537632,0.241075,0,0,10.2373,1.411708,0,0.2537632,-0.2537632,4.020587,28.71842,0.06974468,0.2651825,0,0,1.411708
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2822385,0.2822385,0,-1,0,0.2822385,0,0,5.551115E-17,0,0,0.2970932,0.2822385,0,0,10.51925,1.157945,0,0.2970932,-0.2970932,3.707423,26.48154,0.06974468,0.3104623,0,0,1.157945
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.3926363,0.3926363,0,-1,0,0.3926363,0,0,5.551115E-17,0,0,0.4133014,0.3926363,0,0,10.84936,0.8608522,0,0.4133014,-0.4133014,3.271765,23.36971,0.06974468,0.4319,0,0,0.8608522
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30858,0.4475507,0,0,0,3.271765,23.36971,0.06974468,0,0,0,0.4475507
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.05070841,0.05070841,0,0,0,0.05070841,1309.902,0,0,0,0.6642308,0.05337727,0.05070841,0,0,11.30858,0.4475507,0.6108535,0,0.6108535,3.851272,27.50903,0.0697277,0.05577925,0.5313846,0,1.111781
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,0.6923975,0.6923975,0,0,0,0.6923975,147.2952,0,0,0,1.019868,0.7288395,0.6923975,0,0,10.69773,0.9973189,0.2910286,0,0.2910286,4.127366,29.48113,0.06971961,0.7616373,0.8158945,0,2.017187
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,1.27344,1.27344,4.60185,0,1.421305,1.27344,79.42216,0,0,0,1.011393,0,0,3.32841,3.16199,10.4067,1.259245,4.173383,0,4.173383,8.086585,57.7612,0.07000849,1.400783,0.8091145,5,2.270638
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.2307255,0.2307255,0,-1,0,0.2307255,767.1995,0,0,0,1.770125,0.2428689,0.2307255,0,0,6.233316,5.015289,1.527256,0,1.527256,9.535467,68.11034,0.06996595,0.253798,1.4161,0,6.785414
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.04862901,0.04862901,0,-1,0,0.04862901,6092.364,0,0,0,2.962656,0.05118843,0.04862901,0,0,4.70606,6.38982,2.911468,0,2.911468,12.29753,87.83931,0.06988502,0.05349191,2.370125,0,9.352476
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,0.7099651,0.7099651,0,-1,0,0.7099651,277.8011,0,0,0,1.972291,0.7473317,0.7099651,0,0,1.794592,9.010141,1.224959,0,1.224959,13.45963,96.14,0.06985102,0.7809616,1.577833,0,10.98243
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.518814,0.518814,0,-1,0,0.518814,620.4581,2.103271,0,0,3.219024,0.54612,0.518814,0,0,0.569633,10.1126,0.569633,0,0.569633,14.00003,100,0.06983522,0.5706955,2.575219,0,13.33163
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,1.335626,1.335626,0,-1,0,1.335626,236.7396,1.756034,0,0,3.161956,1.405922,1.335626,0,0,0,10.62527,0,0,0,14.00003,100,0.06983522,1.469189,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.09288682,0.09288682,0,-1,0,0.09288682,4310.862,3.906446,0,0,4.004222,0.09777559,0.09288682,0,0,0,10.62527,0,0,0,14.00003,100,0.06983522,0.1021755,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,0.9592953,0.9592953,0,-1,0,0.9592953,227.3786,1.171447,0,0,2.181232,1.009784,0.9592953,0,0,0,10.62527,0,0,0,14.00003,100,0.06983522,1.055225,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.1756507,0.1756507,0,-1,0,0.1756507,761.4024,1.152513,0,0,1.337409,0.1848955,0.1756507,0,0,0,10.62527,0,0,0,14.00003,100,0.06983522,0.1932158,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06983522,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.401981,2.401981,0,-1,0,2.401981,0,0,4.440892E-16,0,0,2.528401,2.401981,0,0,0,10.62527,0,2.528401,-2.528401,11.33486,80.96311,0.06983522,2.642179,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.217236,2.217236,0,-1,0,2.217236,0,0,0,0,0,2.333932,2.217236,0,0,2.809335,8.096872,0,2.333932,-2.333932,8.874678,63.39043,0.06983522,2.438959,0,0,8.096872
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.900701,1.900701,0,-1,0,1.900701,0,0,2.220446E-16,0,0,2.000738,1.900701,0,0,5.402593,5.76294,0,2.000738,-2.000738,6.765715,48.32644,0.06983522,2.090771,0,0,5.76294
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2310853,0.2310853,0,-1,0,0.2310853,0,0,2.775558E-17,0,0,0.2432477,0.2310853,0,0,7.625635,3.762203,0,0.2432477,-0.2432477,6.50931,46.49498,0.06983522,0.2541938,0,0,3.762203
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1609945,0.1609945,0,-1,0,0.1609945,0,0,2.775558E-17,0,0,0.1694679,0.1609945,0,0,7.89591,3.518955,0,0.1694679,-0.1694679,6.330675,45.21902,0.06983522,0.177094,0,0,3.518955
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.084208,3.349487,0,0,0,6.330675,45.21902,0.06983522,0,0,0,3.349487
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1474384,0.1474384,0,-1,0,0.1474384,0,0,2.775558E-17,0,0,0.1551984,0.1474384,0,0,8.084208,3.349487,0,0.1551984,-0.1551984,6.167081,44.0505,0.06983522,0.1621823,0,0,3.349487
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2620983,0.2620983,0,-1,0,0.2620983,0,0,5.551115E-17,0,0,0.2758929,0.2620983,0,0,8.256651,3.194289,0,0.2758929,-0.2758929,5.876265,41.97324,0.06983522,0.2883081,0,0,3.194289
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.563198,2.918396,0,0,0,5.876265,41.97324,0.06983522,0,0,0,2.918396
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.563198,2.918396,0,0,0,5.876265,41.97324,0.06983522,0,0,0,2.918396
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1367012,0.1367012,0,-1,0,0.1367012,0,0,0,0,0,0.143896,0.1367012,0,0,8.563198,2.918396,0,0.143896,-0.143896,5.724585,40.88981,0.06983522,0.1503713,0,0,2.918396
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.5220892,0.5220892,0,0,0,0.5220892,0,0,1.110223E-16,0,0,0.5495676,0.5220892,0,0,8.723083,2.7745,0,0.5495676,-0.5495676,5.14529,36.752,0.06983522,0.5742982,0,0,2.7745
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.3242105,0.3242105,0,0,0,0.3242105,173.4665,0,0,0,0.5623966,0.3412742,0.3242105,0,0,9.333714,2.224932,0.2211224,0,0.2211224,5.355065,38.25039,0.06982908,0.3566315,0.4499173,0,2.787329
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,0.8071941,0.8071941,0,0,0,0.8071941,107.9956,0,0,0,0.8717338,0.849678,0.8071941,0,0,9.112591,2.423942,0.0220558,0,0.0220558,5.375989,38.39985,0.06982847,0.8879135,0.697387,0,3.295676
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.086898,1.086898,0,0,0,1.086898,143.6717,0,0,0,1.561565,1.144103,1.086898,0,0,9.090535,2.443792,0.4174617,0,0.4174617,5.772028,41.22869,0.0698169,1.195588,1.249252,0,4.005357
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,0.9216259,0.9216259,0,-1,0,0.9216259,221.9563,0,0,0,2.045607,0.9701325,0.9216259,0,0,8.673074,2.819508,1.075474,0,1.075474,6.792313,48.51642,0.06978711,1.013788,1.636485,0,4.865115
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,2.197934,2.197934,0,-1,0,2.197934,180.8924,0,0,0,3.975896,2.313615,2.197934,0,0,7.5976,3.787435,1.662282,0,1.662282,8.369291,59.78053,0.06974111,2.417727,3.180717,0,7.763331
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,1.77925,1.77925,0,-1,0,1.77925,258.8765,0,0,0,4.606059,1.872895,1.77925,0,0,5.935318,5.283488,2.733165,0,2.733165,10.9622,78.30126,0.06966561,1.957175,3.684847,0,9.889547
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,1.718832,1.718832,0,-1,0,1.718832,292.0205,0.007892249,0,0,5.019342,1.809297,1.718832,0,0,3.202153,7.743336,3.202153,0,3.202153,14.00003,100,0.06957737,1.890715,4.015474,0,12.76268
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,0.7301124,0.7301124,0,-1,0,0.7301124,664.6929,4.084466,0,0,4.853005,0.7685394,0.7301124,0,0,0,10.62527,0,0,0,14.00003,100,0.06957737,0.8031236,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.1590418,0.1590418,0,-1,0,0.1590418,1738.845,2.598077,0,0,2.76549,0.1674124,0.1590418,0,0,0,10.62527,0,0,0,14.00003,100,0.06957737,0.174946,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,1.444357,1.444357,0,-1,0,1.444357,177.2949,1.040395,0,0,2.560771,1.520376,1.444357,0,0,0,10.62527,0,0,0,14.00003,100,0.06957737,1.588793,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.5507345,0.5507345,0,-1,0,0.5507345,327.6936,1.225001,0,0,1.804722,0.5797206,0.5507345,0,0,0,10.62527,0,0,0,14.00003,100,0.06957737,0.605808,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,1.1703,1.1703,0,-1,0,1.1703,53.50382,0,0,0,0.6261554,1.231895,1.1703,0,0,0,10.62527,0,0.6057398,-0.6057398,13.36152,95.43925,0.06957737,1.287331,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.416621,2.416621,0,-1,0,2.416621,0,0,4.440892E-16,0,0,2.543812,2.416621,0,0,0.6730441,10.01953,0,2.543812,-2.543812,10.68011,76.28634,0.06957737,2.658283,0,0,10.01953
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5309439,0.5309439,0,-1,0,0.5309439,0,0,0,0,0,0.5588883,0.5309439,0,0,3.499502,7.475723,0,0.5588883,-0.5588883,10.09099,72.07835,0.06957737,0.5840383,0,0,7.475723
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.636286,1.636286,0,-1,0,1.636286,0,0,2.220446E-16,0,0,1.722407,1.636286,0,0,4.120489,6.916834,0,1.722407,-1.722407,8.275414,59.10998,0.06957737,1.799915,0,0,6.916834
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.7822297,0.7822297,0,-1,0,0.7822297,0,0,1.110223E-16,0,0,0.8233996,0.7822297,0,0,6.034274,5.194428,0,0.8233996,-0.8233996,7.407474,52.91042,0.06957737,0.8604526,0,0,5.194428
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3587747,0.3587747,0,-1,0,0.3587747,0,0,5.551115E-17,0,0,0.3776576,0.3587747,0,0,6.949162,4.371028,0,0.3776576,-0.3776576,7.009388,50.06696,0.06957737,0.3946522,0,0,4.371028
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.12629,0.12629,0,-1,0,0.12629,0,0,0,0,0,0.1329369,0.12629,0,0,7.368782,3.993371,0,0.1329369,-0.1329369,6.86926,49.06604,0.06957737,0.138919,0,0,3.993371
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2483217,0.2483217,0,-1,0,0.2483217,0,0,2.775558E-17,0,0,0.2613913,0.2483217,0,0,7.51649,3.860434,0,0.2613913,-0.2613913,6.593729,47.09797,0.06957737,0.2731539,0,0,3.860434
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.183334,0.183334,0,-1,0,0.183334,0,0,2.775558E-17,0,0,0.1929832,0.183334,0,0,7.806924,3.599042,0,0.1929832,-0.1929832,6.390307,45.64496,0.06957737,0.2016674,0,0,3.599042
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.02135,3.406059,0,0,0,6.390307,45.64496,0.06957737,0,0,0,3.406059
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1744547,0.1744547,0,-1,0,0.1744547,0,0,2.775558E-17,0,0,0.1836365,0.1744547,0,0,8.02135,3.406059,0,0.1836365,-0.1836365,6.196737,44.26232,0.06957737,0.1919002,0,0,3.406059
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.22539,3.222423,0,0,0,6.196737,44.26232,0.06957737,0,0,0,3.222423
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1368719,0.1368719,0,0,0,0.1368719,0,0,2.775558E-17,0,0,0.1440757,0.1368719,0,0,8.22539,3.222423,0,0.1440757,-0.1440757,6.044868,43.17754,0.06957737,0.1505591,0,0,3.222423
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.1646194,0.1646194,0,0,0,0.1646194,55.5672,0,2.775558E-17,0,0.09147438,0.1732836,0.1646194,0,0,8.385474,3.078347,0,0.08180919,-0.08180919,5.958634,42.56158,0.06957737,0.1810813,0.0731795,0,3.169822
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.36684,0.36684,0,0,0,0.36684,164.4628,0,0,0,0.6033153,0.3861474,0.36684,0,0,8.476374,2.996538,0.2171679,0,0.2171679,6.164658,44.03318,0.06957139,0.403524,0.4826522,0,3.599853
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,1.183337,1.183337,0,0,0,1.183337,97.59367,0,0,0,1.154862,1.245618,1.183337,0,0,8.259206,3.191989,0,0.09075581,-0.09075581,6.068993,43.34986,0.06957139,1.301671,0.9238898,0,4.346851
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,0.7109727,0.7109727,0,-1,0,0.7109727,315.614,0,0,0,2.24393,0.7483923,0.7109727,0,0,8.360045,3.101233,1.495537,0,1.495537,7.487783,53.48406,0.06953026,0.78207,1.795144,0,5.345163
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,0.7110077,0.7110077,0,-1,0,0.7110077,560.6002,0,0,0,3.98591,0.7484291,0.7110077,0,0,6.864508,4.447217,3.237481,0,3.237481,10.55913,75.42219,0.06944139,0.7821084,3.188728,0,8.433126
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.3194984,0.3194984,0,-1,0,0.3194984,1535.343,0.9420544,0,0,4.905396,0.3363141,0.3194984,0,0,3.627027,7.36095,3.627027,0,3.627027,14.00003,100,0.06934208,0.3514482,3.924317,0,12.26635
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.2302285,0.2302285,0,-1,0,0.2302285,1446.74,3.088463,0,0,3.330809,0.2423458,0.2302285,0,0,0,10.62527,0,0,0,14.00003,100,0.06934208,0.2532514,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,0.6376114,0.6376114,0,-1,0,0.6376114,390.7241,1.820131,0,0,2.491301,0.6711699,0.6376114,0,0,0,10.62527,0,0,0,14.00003,100,0.06934208,0.7013726,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06934208,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,1.252622,1.252622,0,-1,0,1.252622,195.5073,1.130418,0,0,2.448968,1.318549,1.252622,0,0,0,10.62527,0,0,0,14.00003,100,0.06934208,1.377884,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,1.498637,1.498637,0,-1,0,1.498637,93.5472,0,0,0,1.401933,1.577513,1.498637,0,0,0,10.62527,0,0.1755797,-0.1755797,13.81495,98.67802,0.06934208,1.648501,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.3568432,0.3568432,0,-1,0,0.3568432,101.0759,0,0,0,0.3606823,0.3756244,0.3568432,0,0,0.1950886,10.44969,0,0.01494206,-0.01494206,13.7992,98.56552,0.06934208,0.3925275,0.2885459,0,10.81038
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.121846,1.121846,0,-1,0,1.121846,0,0,2.220446E-16,0,0,1.180891,1.121846,0,0,0.2116909,10.43475,0,1.180891,-1.180891,12.55443,89.67434,0.06934208,1.234031,0,0,10.43475
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.352664,1.352664,0,-1,0,1.352664,0,0,0,0,0,1.423857,1.352664,0,0,1.523792,9.253861,0,1.423857,-1.423857,11.05356,78.95381,0.06934208,1.48793,0,0,9.253861
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.777099,2.777099,0,-1,0,2.777099,0,0,0,0,0,2.923262,2.777099,0,0,3.105855,7.830005,0,2.923262,-2.923262,7.972167,56.94394,0.06934208,3.054809,0,0,7.830005
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.548333,1.548333,0,-1,0,1.548333,0,0,2.220446E-16,0,0,1.629824,1.548333,0,0,6.353923,4.906743,0,1.629824,-1.629824,6.254181,44.67263,0.06934208,1.703166,0,0,4.906743
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.38402,0.38402,0,-1,0,0.38402,0,0,0,0,0,0.4042316,0.38402,0,0,8.164839,3.276919,0,0.4042316,-0.4042316,5.828084,41.62909,0.06934208,0.422422,0,0,3.276919
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.09757908,0.09757908,0,-1,0,0.09757908,0,0,1.387779E-17,0,0,0.1027148,0.09757908,0,0,8.613985,2.872687,0,0.1027148,-0.1027148,5.719813,40.85573,0.06934208,0.107337,0,0,2.872687
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.728113,2.769973,0,0,0,5.719813,40.85573,0.06934208,0,0,0,2.769973
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.728113,2.769973,0,0,0,5.719813,40.85573,0.06934208,0,0,0,2.769973
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1625596,0.1625596,0,-1,0,0.1625596,0,0,0,0,0,0.1711154,0.1625596,0,0,8.728113,2.769973,0,0.1711154,-0.1711154,5.539442,39.56736,0.06934208,0.1788156,0,0,2.769973
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1565566,0.1565566,0,-1,0,0.1565566,0,0,0,0,0,0.1647964,0.1565566,0,0,8.918242,2.598857,0,0.1647964,-0.1647964,5.365731,38.32657,0.06934208,0.1722122,0,0,2.598857
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1611497,0.1611497,0,-1,0,0.1611497,0,0,0,0,0,0.1696312,0.1611497,0,0,9.101348,2.434061,0,0.1696312,-0.1696312,5.186924,37.04938,0.06934208,0.1772646,0,0,2.434061
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2538176,0.2538176,0,0,0,0.2538176,0,0,0,0,0,0.2671764,0.2538176,0,0,9.289827,2.26443,0,0.2671764,-0.2671764,4.905295,35.03775,0.06934208,0.2791994,0,0,2.26443
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,9.58669,1.997253,0.1252811,0,0.1252811,5.024148,35.8867,0.06933866,0,0.1002249,0,2.122534
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.3703033,0.3703033,0,0,0,0.3703033,148.9056,0,0,0,0.5514023,0.389793,0.3703033,0,0,9.461409,2.110006,0.1616093,0,0.1616093,5.177464,36.98181,0.06933425,0.4073337,0.4411218,0,2.661408
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.3245271,0.3245271,0,0,0,0.3245271,442.3941,0,0,0,1.435689,0.3416075,0.3245271,0,0,9.2998,2.255455,1.094081,0,1.094081,6.2154,44.39563,0.06930435,0.3569798,1.148551,0,3.691143
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,0.812583,0.812583,0,-1,0,0.812583,104.6028,1.110223E-16,0,0,0.8499844,0.8553506,0.812583,0,0,8.205718,3.240128,0,0.005366172,-0.005366172,6.209743,44.35522,0.06930435,0.8938413,0.6799875,0,4.090112
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.2736344,0.2736344,0,-1,0,0.2736344,233.7458,0,0,0,0.639609,0.2880362,0.2736344,0,0,8.21168,3.234761,0.3515728,0,0.3515728,6.543275,46.73758,0.06929476,0.3009978,0.5116872,0,3.874371
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,2.061646,2.061646,0,-1,0,2.061646,27.68421,0,0,0,0.5707505,2.170154,2.061646,0,0,7.860108,3.551177,0,1.599404,-1.599404,4.857355,34.69533,0.06929476,2.267811,0.4566004,0,4.121928
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.381677,0.381677,0,-1,0,0.381677,276.0946,0,0,0,1.053789,0.4017653,0.381677,0,0,9.637223,1.951773,0.6520243,0,0.6520243,5.47592,39.11364,0.06927696,0.4198447,0.8430316,0,3.005563
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,0.9276797,0.9276797,0,-1,0,0.9276797,220.8624,0,0,0,2.048896,0.9765049,0.9276797,0,0,8.985199,2.538595,1.072391,0,1.072391,6.493279,46.38047,0.06924771,1.020448,1.639117,0,4.587491
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.2005909,0.2005909,0,-1,0,0.2005909,393.0292,0,0,0,0.7883809,0.2111483,0.2005909,0,0,7.912808,3.503747,0.5772325,0,0.5772325,7.04089,50.29197,0.06923197,0.22065,0.6307047,0,4.292128
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.1550391,0.1550391,0,-1,0,0.1550391,81.78484,0,0,0,0.1267985,0.1631991,0.1550391,0,0,7.335576,4.023256,0,0.03640059,-0.03640059,7.002521,50.0179,0.06923197,0.170543,0.1014388,0,4.150055
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,1.2343,1.2343,0,-1,0,1.2343,4.159419,0,0,0,0.05133972,1.299263,1.2343,0,0,7.37602,3.986856,0,1.247924,-1.247924,5.687093,40.62201,0.06923197,1.35773,0.04107178,0,4.038195
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,8.762603,2.738932,0.1693252,0,0.1693252,5.847729,41.76941,0.06922736,0,0.1354602,0,2.908257
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.477806,2.746758,0,-1,0,2.746758,0,0,1.731047,2.178828,0,2.891325,2.746758,0,0,8.593277,2.891325,0,2.891325,-2.891325,2.800006,20,0.06922736,4.925586,0,0,2.891325
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.169627,0,0,-1,0,0,0,0,0.169627,0.1865897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0.1865897,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03335617,0,0,-1,0,0,0,0,0.03335617,0.03669178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0.03669178,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.7971995,0,0,-1,0,0,0,0,0.7971995,0.8769194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0.8769194,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.4919311,0,0,-1,0,0,0,0,0.4919311,0.5411242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0.5411242,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.6503388,0,0,-1,0,0,0,0,0.6503388,0.7153727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0.7153727,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2742561,0,0,-1,0,0,0,0,0.2742561,0.3016817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0.3016817,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1156403,0,0,-1,0,0,0,0,0.1156403,0.1272043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0.1272043,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002860195,0,0,-1,0,0,0,0,0.002860195,0.003146214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0.003146214,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2064369,0,0,-1,0,0,0,0,0.2064369,0.2270806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06922736,0.2270806,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1252898,0.1252898,3.630553,0,1.156141,0.1252898,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06942059,0.1378188,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.3905319,0.3905319,3.895795,0,1.228552,0.3905319,57.51769,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.06963876,0.4295851,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,0.9321967,0.9321967,4.43746,0,1.376427,0.9321967,79.21351,4.440892E-16,0,0,0.7384258,0,0,3.505263,3.33,4.921235,6.196162,4.068426,0,4.068426,13.19098,94.22111,0.06990664,1.025416,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.964834,0,0,1.817643,0,0,0,0,0.8528095,9.857745,0.8528095,0,0.8528095,14.00003,100,0.06988329,0,1.454115,0,11.67539
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,1.389094,1.389094,0,-1,0,1.389094,137.5202,0.4480812,0,0,1.910285,1.462204,1.389094,0,0,0,10.62527,0,0,0,14.00003,100,0.06988329,1.528003,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.2971723,0.2971723,0,-1,0,0.2971723,911.6271,2.396291,0,0,2.709104,0.312813,0.2971723,0,0,0,10.62527,0,0,0,14.00003,100,0.06988329,0.3268895,2.167283,0,13.33438
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,1.850028,1.850028,0,-1,0,1.850028,172.0684,1.235916,0,0,3.183314,1.947398,1.850028,0,0,0,10.62527,0,0,0,14.00003,100,0.06988329,2.035031,2.546651,0,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,1.413183,1.413183,0,-1,0,1.413183,180.9909,1.070172,0,0,2.557733,1.487561,1.413183,0,0,0,10.62527,0,0,0,14.00003,100,0.06988329,1.554501,2.046186,0,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.4146027,0.4146027,0,-1,0,0.4146027,480.4192,1.555407,0,0,1.991831,0.4364239,0.4146027,0,0,0,10.62527,0,0,0,14.00003,100,0.06988329,0.456063,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,0.6983554,0.6983554,0,-1,0,0.6983554,133.8741,0.1998062,0,0,0.934917,0.7351109,0.6983554,0,0,0,10.62527,0,0,0,14.00003,100,0.06988329,0.7681909,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,1.74606,1.74606,0,-1,0,1.74606,47.69725,0,0,0,0.8328227,1.837958,1.74606,0,0,0,10.62527,0,1.005135,-1.005135,12.94052,92.43211,0.06988329,1.920666,0.6662582,0,11.4581
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.4987075,0.4987075,0,-1,0,0.4987075,191.9297,0,0,0,0.9571678,0.5249553,0.4987075,0,0,1.116817,9.620139,0.4322125,0,0.4322125,13.35056,95.36092,0.06987146,0.5485783,0.7657343,0,10.57731
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,1.345715,1.345715,0,-1,0,1.345715,30.8284,0,0,0,0.4148625,1.416543,1.345715,0,0,0.6846045,10.00913,0,1.00168,-1.00168,12.29469,87.81905,0.06987146,1.480287,0.33189,0,10.42399
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.8005604,0.8005604,0,-1,0,0.8005604,0,0,0,0,0,0.8426951,0.8005604,0,0,1.797582,9.00745,0,0.8426951,-0.8426951,11.40641,81.47421,0.06987146,0.8806164,0,0,9.00745
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.779037,1.779037,0,-1,0,1.779037,0,0,2.220446E-16,0,0,1.872671,1.779037,0,0,2.73391,8.164755,0,1.872671,-1.872671,9.432445,67.37447,0.06987146,1.956941,0,0,8.164755
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814655,6.292084,0,0,0,9.432445,67.37447,0.06987146,0,0,0,6.292084
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814655,6.292084,0,0,0,9.432445,67.37447,0.06987146,0,0,0,6.292084
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02057303,0.02057303,0,-1,0,0.02057303,0,0,3.469447E-18,0,0,0.02165582,0.02057303,0,0,4.814655,6.292084,0,0.02165582,-0.02165582,9.409617,67.21142,0.06987146,0.02263033,0,0,6.292084
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2458766,0.2458766,0,-1,0,0.2458766,0,0,2.775558E-17,0,0,0.2588175,0.2458766,0,0,4.838717,6.270429,0,0.2588175,-0.2588175,9.1368,65.26273,0.06987146,0.2704643,0,0,6.270429
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1432707,0.1432707,0,-1,0,0.1432707,0,0,0,0,0,0.1508113,0.1432707,0,0,5.126292,6.011611,0,0.1508113,-0.1508113,8.977831,64.12724,0.06987146,0.1575978,0,0,6.011611
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.29386,5.8608,0,0,0,8.977831,64.12724,0.06987146,0,0,0,5.8608
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.29386,5.8608,0,0,0,8.977831,64.12724,0.06987146,0,0,0,5.8608
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3244413,0.3244413,0,-1,0,0.3244413,0,0,0,0,0,0.3415172,0.3244413,0,0,5.29386,5.8608,0,0.3415172,-0.3415172,8.61784,61.55588,0.06987146,0.3568855,0,0,5.8608
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.673324,5.519282,0,0,0,8.61784,61.55588,0.06987146,0,0,0,5.519282
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.05899684,0.05899684,0,0,0,0.05899684,0,0,6.938894E-18,0,0,0.06210194,0.05899684,0,0,5.673324,5.519282,0,0.06210194,-0.06210194,8.552379,61.0883,0.06987146,0.06489652,0,0,5.519282
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.327944,0.327944,0,0,0,0.327944,134.5657,0,0,0,0.4413001,0.3452042,0.327944,0,0,5.742326,5.457181,0.09609587,0,0.09609587,8.643543,61.73947,0.06986883,0.3607384,0.3530401,0,5.898481
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,0.793363,0.793363,0,0,0,0.793363,141.9356,0,0,0,1.126065,0.8351189,0.793363,0,0,5.64623,5.543667,0.2909456,0,0.2909456,8.919559,63.71101,0.06986086,0.8726993,0.9008517,0,6.669732
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.2312105,0.2312105,0,0,0,0.2312105,1010.056,0,0,0,2.335356,0.2433795,0.2312105,0,0,5.355285,5.805518,2.091977,0,2.091977,10.90418,77.88686,0.06980367,0.2543316,1.868285,0,8.140874
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,1.209691,1.209691,0,-1,0,1.209691,264.3976,0,0,0,3.198395,1.273359,1.209691,0,0,3.263308,7.688297,1.925036,0,1.925036,12.73043,90.93147,0.06975112,1.33066,2.558716,0,10.88669
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.2922689,0.2922689,0,-1,0,0.2922689,1448.664,2.588071,0,0,4.233994,0.3076515,0.2922689,0,0,1.338272,9.42083,1.338272,0,1.338272,14.00003,100,0.06971464,0.3214958,3.387196,0,13.65482
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,0.7098132,0.7098132,0,-1,0,0.7098132,746.6902,4.552933,0,0,5.300105,0.7471718,0.7098132,0,0,0,10.62527,0,0,0,14.00003,100,0.06971464,0.7807945,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,1.18122,1.18122,0,-1,0,1.18122,462.4392,4.219035,0,0,5.462424,1.243389,1.18122,0,0,0,10.62527,0,0,0,14.00003,100,0.06971464,1.299342,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.10859,1.10859,0,-1,0,1.10859,434.1892,3.646442,0,0,4.813379,1.166937,1.10859,0,0,0,10.62527,0,0,0,14.00003,100,0.06971464,1.219449,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06971464,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,0.8436329,0.8436329,0,-1,0,0.8436329,394.9635,2.444007,0,0,3.332042,0.8880346,0.8436329,0,0,0,10.62527,0,0,0,14.00003,100,0.06971464,0.9279962,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,1.461862,1.461862,0,-1,0,1.461862,131.8896,0.3892419,0,0,1.928044,1.538802,1.461862,0,0,0,10.62527,0,0,0,14.00003,100,0.06971464,1.608048,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,0.9542844,0.9542844,0,-1,0,0.9542844,98.06004,0,0,0,0.9357716,1.00451,0.9542844,0,0,0,10.62527,0,0.06873823,-0.06873823,13.92757,99.48245,0.06971464,1.049713,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.74272,3.33,0,-1,0,3.33,0,0,1.41272,1.886992,0,3.505263,3.33,0,0,0.07637581,10.55654,0,3.505263,-3.505263,10.2327,73.09057,0.06971464,5.216992,0,0,10.55654
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.507087,1.507087,0,-1,0,1.507087,0,0,2.220446E-16,0,0,1.586408,1.507087,0,0,3.971113,7.051273,0,1.586408,-1.586408,8.560479,61.14616,0.06971464,1.657796,0,0,7.051273
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.518664,3.33,0,-1,0,3.33,0,0,0.1886635,0.5405299,0,3.505263,3.33,0,0,5.733788,5.464865,0,3.505263,-3.505263,4.865607,34.75427,0.06971464,3.87053,0,0,5.464865
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.474321,0.474321,0,-1,0,0.474321,0,0,5.551115E-17,0,0,0.4992853,0.474321,0,0,9.628525,1.959602,0,0.4992853,-0.4992853,4.339314,30.99504,0.06971464,0.5217531,0,0,1.959602
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2902643,0.2902643,0,-1,0,0.2902643,0,0,5.551115E-17,0,0,0.3055413,0.2902643,0,0,10.18329,1.460317,0,0.3055413,-0.3055413,4.017246,28.69456,0.06971464,0.3192907,0,0,1.460317
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1189495,0.1189495,0,-1,0,0.1189495,0,0,0,0,0,0.12521,0.1189495,0,0,10.52278,1.154775,0,0.12521,-0.12521,3.885263,27.75182,0.06971464,0.1308445,0,0,1.154775
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4051737,0.4051737,0,-1,0,0.4051737,0,0,5.551115E-17,0,0,0.4264987,0.4051737,0,0,10.6619,1.029565,0,0.4264987,-0.4264987,3.435694,24.54062,0.06971464,0.4456911,0,0,1.029565
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2360053,0.2360053,0,-1,0,0.2360053,0,0,2.775558E-17,0,0,0.2484266,0.2360053,0,0,11.13579,0.6030667,0,0.2484266,-0.2484266,3.173829,22.67016,0.06971464,0.2596058,0,0,0.6030667
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1643494,0.1643494,0,-1,0,0.1643494,0,0,2.775558E-17,0,0,0.1729993,0.1643494,0,0,11.41182,0.3546401,0,0.1729993,-0.1729993,2.991472,21.36761,0.06971464,0.1807843,0,0,0.3546401
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.0577479,0.0577479,0,-1,0,0.0577479,0,0,6.938894E-18,0,0,0.06078726,0.0577479,0,0,11.60404,0.1816407,0,0.06078726,-0.06078726,2.927396,20.90993,0.06971464,0.06352269,0,0,0.1816407
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3762709,0.1148108,0,-1,0,0.1148108,0,0,0.2614601,0.2990872,0,0.1208535,0.1148108,0,0,11.67158,0.1208535,0,0.1208535,-0.1208535,2.800006,20,0.06971464,0.413898,0,0,0.1208535
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.08976542,0.08976542,3.595029,0,1.146443,0.08976542,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06990167,0.09874196,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3247653,0.3247653,3.830029,0,1.210598,0.3247653,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.07011601,0.3572418,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.07025457,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,1.26769,1.26769,0,0,0,1.26769,218.351,0.9655793,0,0,2.768013,1.33441,1.26769,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.07024178,1.394459,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,1.387967,1.387967,0,-1,0,1.387967,244.548,1.933226,0,0,3.394244,1.461017,1.387967,0,0,0,10.62527,0,0,0,14.00003,100,0.07024178,1.526763,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,1.201602,1.201602,0,-1,0,1.201602,339.0375,2.809038,0,0,4.073883,1.264844,1.201602,0,0,0,10.62527,0,0,0,14.00003,100,0.07024178,1.321762,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.2246833,0.2246833,0,-1,0,0.2246833,2222.319,4.756671,0,0,4.99318,0.2365088,0.2246833,0,0,0,10.62527,0,0,0,14.00003,100,0.07024178,0.2471517,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,0.8532305,0.8532305,0,-1,0,0.8532305,496.5881,3.338904,0,0,4.237041,0.8981375,0.8532305,0,0,0,10.62527,0,0,0,14.00003,100,0.07024178,0.9385536,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,-1,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07024178,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.4623409,0.4623409,0,-1,0,0.4623409,816.3415,3.287606,0,0,3.774281,0.4866746,0.4623409,0,0,0,10.62527,0,0,0,14.00003,100,0.07024178,0.508575,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,0.6896618,0.6896618,0,-1,0,0.6896618,469.3627,2.511055,0,0,3.237015,0.7259598,0.6896618,0,0,0,10.62527,0,0,0,14.00003,100,0.07024178,0.758628,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.023746,1.023746,0,-1,0,1.023746,173.5222,0.6987991,0,0,1.776427,1.077628,1.023746,0,0,0,10.62527,0,0,0,14.00003,100,0.07024178,1.126121,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,0.9253131,0.9253131,0,-1,0,0.9253131,75.96545,0,0,0,0.7029183,0.9740138,0.9253131,0,0,0,10.62527,0,0.2710956,-0.2710956,13.71427,97.95886,0.07024178,1.017844,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.529353,0.529353,0,-1,0,0.529353,0,0,0,0,0,0.5572136,0.529353,0,0,0.3012173,10.35418,0,0.5572136,-0.5572136,13.12691,93.76348,0.07024178,0.5822882,0,0,10.35418
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1399594,0.1399594,0,-1,0,0.1399594,0,0,0,0,0,0.1473256,0.1399594,0,0,0.9203435,9.796965,0,0.1473256,-0.1473256,12.97162,92.65424,0.07024178,0.1539553,0,0,9.796965
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.616956,1.616956,0,-1,0,1.616956,0,0,2.220446E-16,0,0,1.702059,1.616956,0,0,1.084039,9.649639,0,1.702059,-1.702059,11.17749,79.83907,0.07024178,1.778651,0,0,9.649639
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.84564,1.84564,0,-1,0,1.84564,0,0,0,0,0,1.942779,1.84564,0,0,2.975215,7.947581,0,1.942779,-1.942779,9.129622,65.21146,0.07024178,2.030204,0,0,7.947581
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.258685,0.258685,0,-1,0,0.258685,0,0,0,0,0,0.2723,0.258685,0,0,5.133858,6.004802,0,0.2723,-0.2723,8.842593,63.16125,0.07024178,0.2845535,0,0,6.004802
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1810956,0.1810956,0,-1,0,0.1810956,0,0,0,0,0,0.190627,0.1810956,0,0,5.436414,5.732502,0,0.190627,-0.190627,8.641655,61.72598,0.07024178,0.1992052,0,0,5.732502
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2000466,0.2000466,0,-1,0,0.2000466,0,0,2.775558E-17,0,0,0.2105753,0.2000466,0,0,5.648221,5.541875,0,0.2105753,-0.2105753,8.419688,60.14051,0.07024178,0.2200512,0,0,5.541875
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2351168,0.2351168,0,-1,0,0.2351168,0,0,2.775558E-17,0,0,0.2474914,0.2351168,0,0,5.882194,5.331299,0,0.2474914,-0.2474914,8.15881,58.2771,0.07024178,0.2586285,0,0,5.331299
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1036233,0.1036233,0,-1,0,0.1036233,0,0,0,0,0,0.1090772,0.1036233,0,0,6.157185,5.083808,0,0.1090772,-0.1090772,8.043833,57.45583,0.07024178,0.1139857,0,0,5.083808
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278381,4.974731,0,0,0,8.043833,57.45583,0.07024178,0,0,0,4.974731
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278381,4.974731,0,0,0,8.043833,57.45583,0.07024178,0,0,0,4.974731
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1756642,0.1756642,0,0,0,0.1756642,0,0,0,0,0,0.1849097,0.1756642,0,0,6.278381,4.974731,0,0.1849097,-0.1849097,7.84892,56.06361,0.07024178,0.1932306,0,0,4.974731
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1301694,0.1301694,0,0,0,0.1301694,0,0,0,0,0,0.1370204,0.1301694,0,0,6.483837,4.789821,0,0.1370204,-0.1370204,7.704488,55.03195,0.07024178,0.1431863,0,0,4.789821
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,6.636082,4.652801,0.6307847,0,0.6307847,8.302903,59.30633,0.07022455,0,0.5046277,0,5.283586
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.3618462,0.3618462,0,0,0,0.3618462,379.8214,0,0,0,1.374369,0.3808908,0.3618462,0,0,6.005297,5.220507,0.9934784,0,0.9934784,9.245399,66.03844,0.07019743,0.3980308,1.099495,0,6.594876
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,1.730203,1.730203,0,-1,0,1.730203,64.35423,0,2.220446E-16,0,1.113459,1.821267,1.730203,0,0,5.011818,6.114637,0,0.7078078,-0.7078078,8.499305,60.7092,0.07019743,1.903224,0.8907672,0,7.228096
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,1.945542,1.945542,0,-1,0,1.945542,67.87695,0,0,0,1.320575,2.04794,1.945542,0,0,5.798272,5.40683,0,0.7273645,-0.7273645,7.732595,55.23271,0.07019743,2.140097,1.05646,0,6.727405
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.01867578,0.01867578,0,-1,0,0.01867578,14448.07,0,0,0,2.69829,0.01965872,0.01867578,0,0,6.606454,4.679465,2.678631,0,2.678631,10.27377,73.3839,0.0701244,0.02054336,2.158632,0,7.377755
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,2.439487,2.439487,0,-1,0,2.439487,172.4683,0,0,0,4.207341,2.567881,2.439487,0,0,3.927823,7.090233,1.63946,0,1.63946,11.8291,84.49337,0.07007977,2.683436,3.365873,0,11.29757
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,0.9108949,0.9108949,0,-1,0,0.9108949,460.8262,0.9504424,0,0,4.197642,0.9588368,0.9108949,0,0,2.288363,8.565747,2.288363,0,2.288363,14.00003,100,0.07001758,1.001984,3.358114,0,12.76339
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,0.6288915,0.6288915,0,-1,0,0.6288915,483.2125,2.376891,0,0,3.038882,0.661991,0.6288915,0,0,0,10.62527,0,0,0,14.00003,100,0.07001758,0.6917806,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.4919587,0.4919587,0,-1,0,0.4919587,483.8895,1.862685,0,0,2.380537,0.5178513,0.4919587,0,0,0,10.62527,0,0,0,14.00003,100,0.07001758,0.5411546,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,1.408756,1.408756,0,-1,0,1.408756,139.2127,0.4782662,0,0,1.961167,1.482901,1.408756,0,0,0,10.62527,0,0,0,14.00003,100,0.07001758,1.549631,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07001758,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3888997,0.3888997,0,-1,0,0.3888997,0,0,0,0,0,0.4093681,0.3888997,0,0,0,10.62527,0,0.4093681,-0.4093681,13.56852,96.91778,0.07001758,0.4277897,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.906247,0.906247,0,-1,0,0.906247,0,0,1.110223E-16,0,0,0.9539441,0.906247,0,0,0.4548535,10.21591,0,0.9539441,-0.9539441,12.56297,89.73533,0.07001758,0.9968717,0,0,10.21591
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.7803155,0.7803155,0,-1,0,0.7803155,0,0,1.110223E-16,0,0,0.8213847,0.7803155,0,0,1.514791,9.261962,0,0.8213847,-0.8213847,11.69715,83.55094,0.07001758,0.8583471,0,0,9.261962
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.656385,1.656385,0,-1,0,1.656385,0,0,2.220446E-16,0,0,1.743563,1.656385,0,0,2.427441,8.440578,0,1.743563,-1.743563,9.859279,70.42328,0.07001758,1.822023,0,0,8.440578
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1983714,0.1983714,0,-1,0,0.1983714,0,0,2.775558E-17,0,0,0.208812,0.1983714,0,0,4.364733,6.697014,0,0.208812,-0.208812,9.639172,68.85109,0.07001758,0.2182085,0,0,6.697014
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1315189,0.1315189,0,-1,0,0.1315189,0,0,0,0,0,0.1384409,0.1315189,0,0,4.596746,6.488202,0,0.1384409,-0.1384409,9.493241,67.80873,0.07001758,0.1446708,0,0,6.488202
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004124943,0.004124943,0,-1,0,0.004124943,0,0,0,0,0,0.004342046,0.004124943,0,0,4.75057,6.349761,0,0.004342046,-0.004342046,9.488665,67.77604,0.07001758,0.004537438,0,0,6.349761
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2490089,0.2490089,0,-1,0,0.2490089,0,0,5.551115E-17,0,0,0.2621146,0.2490089,0,0,4.755394,6.345419,0,0.2621146,-0.2621146,9.212372,65.80252,0.07001758,0.2739097,0,0,6.345419
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1396417,0.1396417,0,-1,0,0.1396417,0,0,2.775558E-17,0,0,0.1469913,0.1396417,0,0,5.046633,6.083305,0,0.1469913,-0.1469913,9.057429,64.69579,0.07001758,0.1536059,0,0,6.083305
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.209956,5.936314,0,0,0,9.057429,64.69579,0.07001758,0,0,0,5.936314
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.209956,5.936314,0,0,0,9.057429,64.69579,0.07001758,0,0,0,5.936314
